t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
48.79999923706055,40.39387893676758,0.17737768590450287,-0.0862651914358139,930.4591674804688,0.736653208732605,1244.16064453125,0.6840815544128418,1154.6473388671875,0.8337565064430237,1271.0428466796875,0.09938611835241318,1.8120230436325073,2.4394631385803223,2.488248586654663,1.8121410608291626,1.496476650238037,1.3950103521347046,-0.006047711707651615,-0.0353851243853569,-0.13645292818546295,-0.13731063902378082,-0.11706564575433731,-0.10367504507303238,8.15202808380127,1.3586713075637817,-0.09683151543140411,-0.0029809519182890654,-0.4490014910697937,3.360447406768799,6841434.0
48.900001525878906,40.410728454589844,0.16847515106201172,-0.08902525156736374,930.5322265625,0.7251664996147156,1244.228271484375,0.6682289838790894,1154.72998046875,0.8179545402526855,1271.05224609375,0.08820624649524689,1.8114123344421387,2.4359147548675537,2.474627733230591,1.7984720468521118,1.484857439994812,1.384743332862854,-0.006167154293507338,-0.03558208793401718,-0.13596291840076447,-0.13606777787208557,-0.11532006412744522,-0.10167080163955688,8.094640731811523,1.3491069078445435,-0.09484799951314926,-0.0029954304918646812,-0.4511823058128357,3.361024856567383,6842609.5
49.0,40.42666244506836,0.15935100615024567,-0.09124147891998291,930.6041870117188,0.7137481570243835,1244.2943115234375,0.6525709629058838,1154.8109130859375,0.8022932410240173,1271.060546875,0.07731767743825912,1.810789704322815,2.432347059249878,2.461056709289551,1.7849284410476685,1.4734135866165161,1.3746765851974487,-0.006283788941800594,-0.035771917551755905,-0.135454922914505,-0.13480272889137268,-0.11355481296777725,-0.09967081248760223,8.038446426391602,1.3397411108016968,-0.09286374598741531,-0.003009147709235549,-0.45324844121932983,3.361593246459961,6843767.0
49.099998474121094,40.4416618347168,0.15001247823238373,-0.09338521957397461,930.6749877929688,0.7023995518684387,1244.3587646484375,0.6371092200279236,1154.890380859375,0.7867746353149414,1271.0677490234375,0.06671976298093796,1.8101556301116943,2.428760528564453,2.447537422180176,1.7715123891830444,1.4621473550796509,1.3648096323013306,-0.006397617515176535,-0.03595462813973427,-0.13492916524410248,-0.1335161179304123,-0.11177142709493637,-0.09767385572195053,7.983444690704346,1.3305741548538208,-0.09087873995304108,-0.0030220886692404747,-0.45519766211509705,3.3621528148651123,6844906.0
49.20000076293945,40.455711364746094,0.1404857039451599,-0.09526781737804413,930.7446899414062,0.6911222338676453,1244.4217529296875,0.6218453049659729,1154.9683837890625,0.7714008688926697,1271.0738525390625,0.056411534547805786,1.809510350227356,2.425156354904175,2.4340715408325195,1.7582261562347412,1.451060175895691,1.3551422357559204,-0.006508646532893181,-0.03613024577498436,-0.1343858689069748,-0.13220863044261932,-0.10997149348258972,-0.09567951411008835,7.9296345710754395,1.3216058015823364,-0.08889587968587875,-0.0030342405661940575,-0.45702800154685974,3.362703323364258,6846026.5
49.29999923706055,40.468788146972656,0.1307756006717682,-0.09710109233856201,930.813232421875,0.679917573928833,1244.483154296875,0.6067806482315063,1155.044677734375,0.7561739683151245,1271.0789794921875,0.046391889452934265,1.8088539838790894,2.421534776687622,2.420660972595215,1.745071530342102,1.4401538372039795,1.3456741571426392,-0.006616882048547268,-0.036298803985118866,-0.13382527232170105,-0.13088096678256989,-0.10815654695034027,-0.09368770569562912,7.877015590667725,1.312835931777954,-0.08691530674695969,-0.0030455905944108963,-0.4587376117706299,3.3632450103759766,6847129.5
49.400001525878906,40.48088073730469,0.12090396881103516,-0.09871622920036316,930.8806762695312,0.6687870621681213,1244.5430908203125,0.591916561126709,1155.11962890625,0.7410957217216492,1271.0831298828125,0.036659471690654755,1.8081870079040527,2.4178969860076904,2.4073073863983154,1.7320507764816284,1.429429531097412,1.3364051580429077,-0.006722333375364542,-0.03646034002304077,-0.13324762880802155,-0.1295338273048401,-0.10632813721895218,-0.0916987881064415,7.8255839347839355,1.3042640686035156,-0.08493927866220474,-0.003056128276512027,-0.46032482385635376,3.3637776374816895,6848214.0
49.5,40.491947174072266,0.11068735271692276,-0.10216616094112396,930.9469604492188,0.6577321290969849,1244.6015625,0.5772550702095032,1155.1929931640625,0.7261680960655212,1271.0863037109375,0.0272152628749609,1.8075096607208252,2.41424298286438,2.394012212753296,1.7191656827926636,1.4188889265060425,1.3273351192474365,-0.00682499073445797,-0.03661484271287918,-0.13265301287174225,-0.1281675100326538,-0.10448653250932693,-0.08970946818590164,7.7753472328186035,1.2958911657333374,-0.0829470232129097,-0.003065828699618578,-0.4617859423160553,3.3643016815185547,6849281.0
49.599998474121094,40.501976013183594,0.10027413070201874,-0.1041322574019432,931.01220703125,0.6467541456222534,1244.6585693359375,0.5627977252006531,1155.2647705078125,0.7113929390907288,1271.088623046875,0.018059128895401955,1.8068221807479858,2.410574197769165,2.380777359008789,1.7064180374145508,1.408532977104187,1.318463921546936,-0.006924853660166264,-0.03676232323050499,-0.13204160332679749,-0.12678247690200806,-0.1026325449347496,-0.08771909028291702,7.726306438446045,1.2877177000045776,-0.08095668256282806,-0.0030746785923838615,-0.46311894059181213,3.3648171424865723,6850330.0
49.70000076293945,40.51096725463867,0.0899026021361351,-0.10371525585651398,931.0763549804688,0.6358545422554016,1244.714111328125,0.5485450625419617,1155.335205078125,0.6967720985412598,1271.0899658203125,0.009187275543808937,1.8061248064041138,2.406890869140625,2.3676044940948486,1.6938098669052124,1.3983628749847412,1.3097916841506958,-0.007021951023489237,-0.036902863532304764,-0.13141383230686188,-0.12537984549999237,-0.10076873004436493,-0.08573269844055176,7.678450107574463,1.2797417640686035,-0.07899225503206253,-0.003082682378590107,-0.4643245041370392,3.365323781967163,6851362.0
49.79999923706055,40.51893997192383,0.07972157746553421,-0.1018102616071701,931.1393432617188,0.6250346899032593,1244.768310546875,0.5344966053962708,1155.4041748046875,0.6823071241378784,1271.0904541015625,0.0005932234926149249,1.8054178953170776,2.403193950653076,2.3544952869415283,1.6813428401947021,1.3883795738220215,1.301317572593689,-0.007116333115845919,-0.03703660890460014,-0.13077029585838318,-0.12396122515201569,-0.09889878332614899,-0.083758145570755,7.631757736206055,1.271959662437439,-0.07706718891859055,-0.003089855657890439,-0.4654049873352051,3.3658218383789062,6852376.0
49.900001525878906,40.52589416503906,0.06954702734947205,-0.10174547880887985,931.2013549804688,0.614296019077301,1244.821044921875,0.5206524133682251,1155.4716796875,0.6679995059967041,1271.090087890625,-0.007727589923888445,1.8047016859054565,2.3994839191436768,2.3414511680603027,1.669018268585205,1.378583550453186,1.293040156364441,-0.007208036724478006,-0.03716365993022919,-0.13011150062084198,-0.12252779304981232,-0.09702515602111816,-0.08179843425750732,7.586214542388916,1.2643691301345825,-0.07515991479158401,-0.003096200292930007,-0.46636059880256653,3.366311550140381,6853372.5
50.0,40.531829833984375,0.05936155468225479,-0.10185474902391434,931.26220703125,0.6036397814750671,1244.8724365234375,0.5070127844810486,1155.5377197265625,0.6538506746292114,1271.0888671875,-0.01577863097190857,1.8039764165878296,2.395761489868164,2.3284735679626465,1.656837821006775,1.3689748048782349,1.2849578857421875,-0.0072970883920788765,-0.037284087389707565,-0.12943783402442932,-0.12108051776885986,-0.09514959156513214,-0.07985426485538483,7.541809558868408,1.2569682598114014,-0.07327019423246384,-0.0031017165165394545,-0.4671914875507355,3.366792678833008,6854352.5
50.099998474121094,40.5367317199707,0.04904598370194435,-0.10315568745136261,931.3220825195312,0.5930673480033875,1244.9224853515625,0.49357831478118896,1155.6024169921875,0.6398618817329407,1271.0869140625,-0.023561784997582436,1.8032423257827759,2.3920273780822754,2.3155641555786133,1.6448028087615967,1.3595538139343262,1.277069330215454,-0.007383503019809723,-0.037397950887680054,-0.12874957919120789,-0.11962005496025085,-0.09327292442321777,-0.07792379707098007,7.498538017272949,1.2497563362121582,-0.07138480991125107,-0.0031063964124768972,-0.46789637207984924,3.367265462875366,6855315.0
50.20000076293945,40.54059600830078,0.03862491995096207,-0.10421065241098404,931.380859375,0.5825799703598022,1244.97119140625,0.48034971952438354,1155.665771484375,0.6260343790054321,1271.084228515625,-0.03107866644859314,1.802499771118164,2.388282060623169,2.3027241230010986,1.632914423942566,1.3503204584121704,1.2693731784820557,-0.007467293180525303,-0.03750528767704964,-0.12804697453975677,-0.11814701557159424,-0.0913957878947258,-0.07600531727075577,7.456396102905273,1.2427327632904053,-0.06950706988573074,-0.0031102332286536694,-0.46847429871559143,3.367729902267456,6856260.5
50.29999923706055,40.5434455871582,0.028496740385890007,-0.1012817993760109,931.4385986328125,0.5721789002418518,1245.0185546875,0.46732616424560547,1155.7276611328125,0.6123692989349365,1271.0806884765625,-0.038335829973220825,1.8017489910125732,2.384526491165161,2.2899553775787354,1.6211738586425781,1.3412747383117676,1.2618681192398071,-0.007548511028289795,-0.037606239318847656,-0.12733064591884613,-0.11666286736726761,-0.08952123671770096,-0.07410512119531631,7.4153618812561035,1.2358936071395874,-0.06767802685499191,-0.00311325048096478,-0.4689287841320038,3.3681859970092773,6857189.0
50.400001525878906,40.54530715942383,0.0186031274497509,-0.09893611818552017,931.4953002929688,0.5618653893470764,1245.0645751953125,0.4545064866542816,1155.7882080078125,0.598867654800415,1271.0765380859375,-0.04534050077199936,1.8009902238845825,2.38076114654541,2.2772586345672607,1.6095823049545288,1.3324161767959595,1.2545517683029175,-0.0076272147707641125,-0.037700966000556946,-0.12660126388072968,-0.11516916006803513,-0.08765240758657455,-0.07222885638475418,7.375410079956055,1.2292349338531494,-0.06588705629110336,-0.0031154672615230083,-0.46926265954971313,3.3686342239379883,6858101.0
50.5,40.546180725097656,0.008750317618250847,-0.09852810949087143,931.5509643554688,0.5516406297683716,1245.1094970703125,0.4418902099132538,1155.847412109375,0.5855302214622498,1271.0716552734375,-0.05209706351161003,1.800223708152771,2.376986503601074,2.2646355628967285,1.5981404781341553,1.3237440586090088,1.2474218606948853,-0.0077034407295286655,-0.03778956085443497,-0.12585924565792084,-0.11366691440343857,-0.08579079806804657,-0.07037653774023056,7.336525917053223,1.2227543592453003,-0.06411447376012802,-0.0031168879941105843,-0.4694766700267792,3.3690741062164307,6858996.5
50.599998474121094,40.546058654785156,-0.0012105677742511034,-0.09960885345935822,931.6055908203125,0.5415056943893433,1245.1529541015625,0.42947766184806824,1155.9053955078125,0.5723577737808228,1271.066162109375,-0.05860726535320282,1.7994495630264282,2.3732035160064697,2.252087354660034,1.586849331855774,1.3152579069137573,1.2404762506484985,-0.007777202874422073,-0.0378720797598362,-0.1251048743724823,-0.11215662211179733,-0.08393650501966476,-0.06854426860809326,7.298705577850342,1.2164509296417236,-0.062346115708351135,-0.003117506392300129,-0.4695698022842407,3.3695058822631836,6859876.0
50.70000076293945,40.544960021972656,-0.010997721925377846,-0.09787154197692871,931.6592407226562,0.531461775302887,1245.1953125,0.41726818680763245,1155.9619140625,0.5593510866165161,1271.0599365234375,-0.06487563252449036,1.7986682653427124,2.369412422180176,2.2396152019500732,1.5757094621658325,1.3069566488265991,1.2337127923965454,-0.00784853845834732,-0.0379486158490181,-0.12433858960866928,-0.110639289021492,-0.08209101110696793,-0.0667334645986557,7.261932849884033,1.2103221416473389,-0.060611676424741745,-0.0031173366587609053,-0.4695442318916321,3.369929790496826,6860739.0
50.79999923706055,40.54289627075195,-0.020653316751122475,-0.09655594825744629,931.7119140625,0.5215099453926086,1245.2364501953125,0.40526098012924194,1156.0172119140625,0.5465107560157776,1271.05322265625,-0.07090716063976288,1.7978800535202026,2.3656139373779297,2.227220058441162,1.564721703529358,1.2988394498825073,1.2271292209625244,-0.007917488925158978,-0.03801928833127022,-0.12356087565422058,-0.10911597311496735,-0.0802559107542038,-0.06494581699371338,7.226190567016602,1.2043651342391968,-0.05890331789851189,-0.003116390435025096,-0.4694017171859741,3.3703458309173584,6861586.0
50.900001525878906,40.539886474609375,-0.030095934867858887,-0.09442617744207382,931.7635498046875,0.5116510987281799,1245.2763671875,0.39345496892929077,1156.0712890625,0.5338372588157654,1271.0457763671875,-0.07670744508504868,1.797084927558899,2.3618087768554688,2.2149033546447754,1.5538865327835083,1.2909051179885864,1.220723032951355,-0.007984098978340626,-0.03808421641588211,-0.12277226150035858,-0.10758781433105469,-0.07843297719955444,-0.06318360567092896,7.191460132598877,1.1985766887664795,-0.057229530066251755,-0.003114685183390975,-0.4691448509693146,3.3707540035247803,6862416.5
51.0,40.535953521728516,-0.03932645544409752,-0.09230519086122513,931.8142700195312,0.5018863677978516,1245.315185546875,0.38184884190559387,1156.1240234375,0.5213309526443481,1271.037841796875,-0.08228224515914917,1.79628324508667,2.357997417449951,2.2026660442352295,1.5432043075561523,1.283152461051941,1.214491844177246,-0.008048418909311295,-0.03814353421330452,-0.12197326868772507,-0.10605594515800476,-0.07662395387887955,-0.0614488311111927,7.157721042633057,1.1929535865783691,-0.055588822811841965,-0.0031122383661568165,-0.46877631545066833,3.371154308319092,6863232.0
51.099998474121094,40.531150817871094,-0.048004135489463806,-0.08677682280540466,931.8639526367188,0.4922166168689728,1245.352783203125,0.37044018507003784,1156.175537109375,0.5089921355247498,1271.029296875,-0.08764123171567917,1.7954753637313843,2.354180335998535,2.190509080886841,1.5326755046844482,1.275579810142517,1.2084324359893799,-0.008110526017844677,-0.03819744288921356,-0.1211647242307663,-0.10452219843864441,-0.07483237236738205,-0.05974901095032692,7.124939441680908,1.1874898672103882,-0.05401529371738434,-0.0031090930569916964,-0.46830254793167114,3.371546983718872,6864031.5
51.20000076293945,40.52555847167969,-0.05595627427101135,-0.07952136546373367,931.9127197265625,0.4826427400112152,1245.3892822265625,0.35922539234161377,1156.225830078125,0.49682068824768066,1271.020263671875,-0.09279722720384598,1.794661283493042,2.350358009338379,2.178433418273926,1.522299885749817,1.2681851387023926,1.202540636062622,-0.00817052647471428,-0.038246214389801025,-0.12034765630960464,-0.10298891365528107,-0.07306308299303055,-0.05809460207819939,7.0930681228637695,1.182178020477295,-0.052522748708724976,-0.0031053046695888042,-0.46773195266723633,3.371932029724121,6864815.5
51.29999923706055,40.51922607421875,-0.06331220269203186,-0.07355927675962448,931.9605102539062,0.4731655716896057,1245.4246826171875,0.3482009768486023,1156.27490234375,0.48481643199920654,1271.0107421875,-0.09776198118925095,1.7938412427902222,2.3465311527252197,2.166440010070801,1.5120775699615479,1.260966181755066,1.1968117952346802,-0.008228517137467861,-0.03829009458422661,-0.11952301859855652,-0.10145819187164307,-0.07132001966238022,-0.05649184063076973,7.062065601348877,1.1770108938217163,-0.051096729934215546,-0.003100919770076871,-0.4670714735984802,3.372309684753418,6865584.0
51.400001525878906,40.512237548828125,-0.0698930025100708,-0.06580805778503418,932.00732421875,0.46378588676452637,1245.4588623046875,0.3373629152774811,1156.32275390625,0.472978800535202,1271.000732421875,-0.10254869610071182,1.7930155992507935,2.342700242996216,2.154529094696045,1.5020081996917725,1.253920078277588,1.1912403106689453,-0.008284606970846653,-0.0383293591439724,-0.11869185417890549,-0.09993232786655426,-0.06960755586624146,-0.05494781956076622,7.031883716583252,1.171980619430542,-0.04975629970431328,-0.0030959974974393845,-0.46633005142211914,3.3726799488067627,6866338.0
51.5,40.50468826293945,-0.07549033313989639,-0.05597323924303055,932.05322265625,0.4545043408870697,1245.4920654296875,0.32670605182647705,1156.3695068359375,0.46130701899528503,1270.990234375,-0.1071736067533493,1.7921844720840454,2.3388655185699463,2.1427016258239746,1.4920909404754639,1.2470433712005615,1.1858197450637817,-0.0083389300853014,-0.03836435079574585,-0.11785544455051422,-0.09841413795948029,-0.06793124973773956,-0.05347254499793053,7.002463340759277,1.1670771837234497,-0.04852025955915451,-0.003090612357482314,-0.4655189514160156,3.373042583465576,6867076.5
51.599998474121094,40.496681213378906,-0.08006484806537628,-0.04574521631002426,932.0982666015625,0.44532155990600586,1245.5242919921875,0.31622469425201416,1156.4150390625,0.4497999846935272,1270.9793701171875,-0.11165402829647064,1.791347861289978,2.3350274562835693,2.130958318710327,1.4823249578475952,1.2403322458267212,1.1805429458618164,-0.008391630835831165,-0.03839542344212532,-0.11701510846614838,-0.09690653532743454,-0.0662967786192894,-0.05207522585988045,6.973740577697754,1.162290096282959,-0.04739080369472504,-0.0030848425813019276,-0.46464988589286804,3.3733980655670166,6867800.0
51.70000076293945,40.48834228515625,-0.08336421847343445,-0.032993681728839874,932.142333984375,0.4362380802631378,1245.555419921875,0.3059120178222656,1156.45947265625,0.43845614790916443,1270.968017578125,-0.11601018905639648,1.79050612449646,2.331186532974243,2.1192989349365234,1.472709059715271,1.233782172203064,1.1754013299942017,-0.008442875929176807,-0.038422998040914536,-0.11617238074541092,-0.09541291743516922,-0.064710833132267,-0.05076738819479942,6.94564151763916,1.1576069593429565,-0.046392858028411865,-0.003078784327954054,-0.4637373387813568,3.373746395111084,6868509.0
51.79999923706055,40.47979736328125,-0.08546773344278336,-0.021035168319940567,932.1854858398438,0.4272543489933014,1245.58544921875,0.29576098918914795,1156.502685546875,0.4272737205028534,1270.9561767578125,-0.1202622652053833,1.7896593809127808,2.327342987060547,2.1077237129211426,1.463241696357727,1.2273879051208496,1.1703855991363525,-0.008492833003401756,-0.03844749182462692,-0.11532878875732422,-0.09393655508756638,-0.06317958235740662,-0.049557656049728394,6.918091773986816,1.1530152559280396,-0.045516565442085266,-0.0030725274700671434,-0.4627949297428131,3.3740875720977783,6869203.5
51.900001525878906,40.471126556396484,-0.08669465780258179,-0.012269207276403904,932.227783203125,0.41837066411972046,1245.614501953125,0.2857654392719269,1156.544921875,0.4162504971027374,1270.9439697265625,-0.12442633509635925,1.7888076305389404,2.3234972953796387,2.0962331295013428,1.4539209604263306,1.2211439609527588,1.1654859781265259,-0.008541637100279331,-0.03846924379467964,-0.11448553949594498,-0.09247993677854538,-0.061706725507974625,-0.04844645410776138,6.891030311584473,1.1485050916671753,-0.044731784611940384,-0.003066138830035925,-0.4618326425552368,3.3744215965270996,6869883.5
52.0,40.46241760253906,-0.08708558231592178,-0.003909225109964609,932.2691650390625,0.4095872640609741,1245.642578125,0.2759195864200592,1156.5860595703125,0.4053841233253479,1270.9312744140625,-0.12851682305335999,1.787951111793518,2.3196492195129395,2.084826707839966,1.4447448253631592,1.2150441408157349,1.1606924533843994,-0.008589410223066807,-0.03848855569958687,-0.11364372819662094,-0.09104516357183456,-0.06029488146305084,-0.04743180423974991,6.86440372467041,1.1440672874450684,-0.04403732344508171,-0.003059681272134185,-0.4608599841594696,3.374748706817627,6870549.5
52.099998474121094,40.453758239746094,-0.0866139605641365,0.00471621984615922,932.3096923828125,0.40090423822402954,1245.669677734375,0.26621735095977783,1156.6259765625,0.3946719765663147,1270.918212890625,-0.13254834711551666,1.7870898246765137,2.3157994747161865,2.0735042095184326,1.4357110261917114,1.2090824842453003,1.1559957265853882,-0.008636277168989182,-0.03850574046373367,-0.11280442774295807,-0.08963433653116226,-0.058946575969457626,-0.046512581408023834,6.838156223297119,1.1396926641464233,-0.04343567043542862,-0.0030532197561115026,-0.45988672971725464,3.3750689029693604,6871201.5
52.20000076293945,40.4451789855957,-0.0857757106423378,0.008382479660212994,932.349365234375,0.3923216164112091,1245.69580078125,0.25665417313575745,1156.6649169921875,0.38411134481430054,1270.90478515625,-0.1365298479795456,1.7862238883972168,2.311948299407959,2.062265634536743,1.4268169403076172,1.2032523155212402,1.1513864994049072,-0.008682317100465298,-0.038520991802215576,-0.11196832358837128,-0.08824846893548965,-0.05766137316823006,-0.04567943140864372,6.812252998352051,1.1353754997253418,-0.042878158390522,-0.003046782221645117,-0.4589170813560486,3.3753821849823,6871839.5
52.29999923706055,40.436676025390625,-0.08503395318984985,0.007417538668960333,932.38818359375,0.38383927941322327,1245.7210693359375,0.24722756445407867,1156.702880859375,0.37369951605796814,1270.890869140625,-0.14046317338943481,1.785353422164917,2.3080954551696777,2.0511105060577393,1.418060302734375,1.1975477933883667,1.1468571424484253,-0.008727551437914371,-0.038534365594387054,-0.11113554984331131,-0.08688729256391525,-0.05643538013100624,-0.04491465538740158,6.786684989929199,1.13111412525177,-0.04232387617230415,-0.0030403619166463614,-0.45795005559921265,3.3756887912750244,6872463.5
52.400001525878906,40.42821502685547,-0.08460559695959091,0.004283612128347158,932.4261474609375,0.3754570186138153,1245.745361328125,0.23793618381023407,1156.73974609375,0.36343395709991455,1270.876708984375,-0.14434608817100525,1.7844784259796143,2.304241418838501,2.0400383472442627,1.4094386100769043,1.1919631958007812,1.1424016952514648,-0.008771968074142933,-0.038545843213796616,-0.11030595749616623,-0.08554977923631668,-0.05526300147175789,-0.04419885575771332,6.761457443237305,1.126909613609314,-0.041754595935344696,-0.003033936256542802,-0.45698216557502747,3.375988721847534,6873074.5
52.5,40.41978073120117,-0.08436143398284912,0.002441633492708206,932.4632568359375,0.36717453598976135,1245.7686767578125,0.2287786453962326,1156.7755126953125,0.353312224149704,1270.862060546875,-0.14817699790000916,1.7835990190505981,2.300386428833008,2.0290491580963135,1.400949478149414,1.1864932775497437,1.1380159854888916,-0.008815561421215534,-0.038555409759283066,-0.10947944223880768,-0.0842350497841835,-0.05413942039012909,-0.043518491089344025,6.736574172973633,1.1227623224258423,-0.04118318110704422,-0.0030274915043264627,-0.45601147413253784,3.376282215118408,6873671.5
52.599998474121094,40.41139221191406,-0.08389106392860413,0.004703646991401911,932.4995727539062,0.35899150371551514,1245.791015625,0.21975214779376984,1156.810302734375,0.3433320224285126,1270.8470458984375,-0.15195925533771515,1.7827153205871582,2.2965304851531982,2.0181422233581543,1.3925906419754028,1.1811333894729614,1.1336966753005981,-0.008858364075422287,-0.03856315091252327,-0.10865625739097595,-0.08294316381216049,-0.053062643855810165,-0.04287088289856911,6.712019920349121,1.1186699867248535,-0.04064680263400078,-0.0030210455879569054,-0.4550405442714691,3.3765690326690674,6874255.5
52.70000076293945,40.403079986572266,-0.08310889452695847,0.007821754552423954,932.5350341796875,0.35090747475624084,1245.8126220703125,0.21085315942764282,1156.84423828125,0.33349108695983887,1270.8316650390625,-0.1556984782218933,1.7818273305892944,2.2926738262176514,2.0073177814483643,1.3843598365783691,1.175878882408142,1.1294403076171875,-0.008900429122149944,-0.038569193333387375,-0.10783682018518448,-0.08167456835508347,-0.05203195661306381,-0.04225735366344452,6.687772750854492,1.114628791809082,-0.040149688720703125,-0.003014621790498495,-0.4540729820728302,3.37684965133667,6874826.5
52.79999923706055,40.3949089050293,-0.08169835060834885,0.014105373062193394,932.5697631835938,0.3429219722747803,1245.833251953125,0.20207706093788147,1156.8770751953125,0.32378703355789185,1270.81591796875,-0.1594039499759674,1.780935287475586,2.2888166904449463,1.9965747594833374,1.3762547969818115,1.1707251071929932,1.1252434253692627,-0.008941835723817348,-0.0385737419128418,-0.10702180862426758,-0.08043036609888077,-0.05104851350188255,-0.04168447479605675,6.663796424865723,1.1106326580047607,-0.03972148895263672,-0.0030082676094025373,-0.45311588048934937,3.3771235942840576,6875384.5
52.900001525878906,40.38694763183594,-0.07962534576654434,0.02073010988533497,932.6036376953125,0.33503440022468567,1245.85302734375,0.1934187114238739,1156.908935546875,0.3142172694206238,1270.7998046875,-0.163086399435997,1.7800390720367432,2.284959077835083,1.9859131574630737,1.3682727813720703,1.165667176246643,1.1211014986038208,-0.008982679806649685,-0.03857702761888504,-0.10621199756860733,-0.07921188324689865,-0.05011410266160965,-0.04115935042500496,6.640048503875732,1.1066747903823853,-0.03936278820037842,-0.0030020326375961304,-0.4521767497062683,3.3773915767669678,6875930.0
53.0,40.379295349121094,-0.0765412375330925,0.03084108978509903,932.6367797851562,0.32724419236183167,1245.8719482421875,0.18487167358398438,1156.93994140625,0.3047791123390198,1270.7833251953125,-0.1667603701353073,1.7791386842727661,2.2811012268066406,1.9753321409225464,1.360411286354065,1.1607002019882202,1.1170090436935425,-0.009023082442581654,-0.03857935965061188,-0.1054084375500679,-0.07802113145589828,-0.049232300370931625,-0.04069328308105469,6.616474151611328,1.102745771408081,-0.03910684213042259,-0.0029959925450384617,-0.45126697421073914,3.377653121948242,6876462.5
53.099998474121094,40.37205123901367,-0.07242301851511002,0.04118219390511513,932.6691284179688,0.3195505738258362,1245.8900146484375,0.1764289289712906,1156.969970703125,0.2954695522785187,1270.766357421875,-0.17044195532798767,1.7782344818115234,2.277243137359619,1.9648311138153076,1.3526673316955566,1.1558184623718262,1.1129597425460815,-0.009063183329999447,-0.03858107328414917,-0.10461229085922241,-0.07686032354831696,-0.048407141119241714,-0.040296994149684906,6.59301233291626,1.0988353490829468,-0.03895316645503044,-0.002990224165841937,-0.45039811730384827,3.377908706665039,6876983.0
53.20000076293945,40.36528396606445,-0.06767329573631287,0.04749715328216553,932.70068359375,0.3119527995586395,1245.9072265625,0.16808459162712097,1156.9990234375,0.286285400390625,1270.7491455078125,-0.1741427630186081,1.7773261070251465,2.2733850479125977,1.9544093608856201,1.3450379371643066,1.151016354560852,1.1089465618133545,-0.009103082120418549,-0.038582418113946915,-0.10382436960935593,-0.0757308378815651,-0.04764016717672348,-0.03997185453772545,6.569616794586182,1.0949361324310303,-0.03886433690786362,-0.002984774997457862,-0.44957733154296875,3.3781580924987793,6877490.5
53.29999923706055,40.359066009521484,-0.062169209122657776,0.05504089593887329,932.7315063476562,0.30445000529289246,1245.923583984375,0.15983270108699799,1157.0272216796875,0.2772233486175537,1270.7315673828125,-0.17787431180477142,1.7764137983322144,2.269526720046997,1.9440659284591675,1.337519884109497,1.1462880373001099,1.1049622297286987,-0.009142880327999592,-0.03858364373445511,-0.10304547846317291,-0.07463397085666656,-0.04693278670310974,-0.03971895948052406,6.546242713928223,1.0910404920578003,-0.03885536268353462,-0.0029797006864100695,-0.4488130211830139,3.378401517868042,6877986.5
53.400001525878906,40.35346984863281,-0.055960193276405334,0.062090177088975906,932.7615966796875,0.29704123735427856,1245.939208984375,0.15166717767715454,1157.054443359375,0.26827988028526306,1270.713623046875,-0.18164809048175812,1.775497555732727,2.2656683921813965,1.9337998628616333,1.3301098346710205,1.141627311706543,1.1009995937347412,-0.009182678535580635,-0.03858499228954315,-0.10227641463279724,-0.07357101142406464,-0.046286288648843765,-0.03953908383846283,6.5228447914123535,1.0871407985687256,-0.03892004117369652,-0.0029750538524240255,-0.4481131136417389,3.3786392211914062,6878470.5
53.5,40.348548889160156,-0.049219463020563126,0.0674072727560997,932.7908935546875,0.28972551226615906,1245.9539794921875,0.14358249306678772,1157.080810546875,0.25945141911506653,1270.6953125,-0.18547339737415314,1.774577260017395,2.261809825897217,1.9236102104187012,1.3228042125701904,1.1370282173156738,1.0970512628555298,-0.009222560562193394,-0.03858666867017746,-0.10151781141757965,-0.07254280149936676,-0.0457007922232151,-0.03942956402897835,6.499385356903076,1.083230972290039,-0.039042577147483826,-0.0029708738438785076,-0.44748350977897644,3.378870964050293,6878942.0
53.599998474121094,40.34434127807617,-0.04209461808204651,0.07124847173690796,932.8195190429688,0.2825016677379608,1245.9678955078125,0.13557370007038116,1157.1063232421875,0.2507343590259552,1270.676513671875,-0.18935728073120117,1.7736530303955078,2.257951021194458,1.9134958982467651,1.315599799156189,1.1324846744537354,1.0931106805801392,-0.009262589737772942,-0.038588836789131165,-0.10077013820409775,-0.07154978066682816,-0.04517532140016556,-0.039385031908750534,6.475835800170898,1.07930588722229,-0.03921026736497879,-0.0029671890661120415,-0.446928471326828,3.3790969848632812,6879402.5
53.70000076293945,40.34086608886719,-0.034729477018117905,0.07365138828754425,932.847412109375,0.2753685414791107,1245.9810791015625,0.12763647735118866,1157.1309814453125,0.2421250343322754,1270.6573486328125,-0.193304643034935,1.7727247476577759,2.25409197807312,1.9034557342529297,1.30849289894104,1.12799072265625,1.0891716480255127,-0.009302816353738308,-0.03859161213040352,-0.10003369301557541,-0.07059196382761002,-0.044707927852869034,-0.039398301392793655,6.452173233032227,1.075362205505371,-0.0394103080034256,-0.002964016981422901,-0.44645071029663086,3.37931752204895,6879851.0
53.79999923706055,40.33814239501953,-0.027230868116021156,0.07498610764741898,932.8745727539062,0.26832491159439087,1245.993408203125,0.11976698786020279,1157.15478515625,0.23361988365650177,1270.6378173828125,-0.1973186880350113,1.7717924118041992,2.250232696533203,1.8934886455535889,1.3014799356460571,1.1235407590866089,1.085228681564331,-0.009343273006379604,-0.03859507292509079,-0.09930864721536636,-0.06966907531023026,-0.04429598152637482,-0.03946138173341751,6.428382873535156,1.0713971853256226,-0.039633218199014664,-0.00296136736869812,-0.44605159759521484,3.3795323371887207,6880288.5
53.900001525878906,40.3361701965332,-0.01973964087665081,0.07491227984428406,932.9010620117188,0.2613694369792938,1246.0050048828125,0.11196199059486389,1157.177734375,0.2252153605222702,1270.617919921875,-0.20140065252780914,1.7708560228347778,2.246372938156128,1.8835935592651367,1.2945576906204224,1.1191294193267822,1.0812773704528809,-0.009383978322148323,-0.03859926387667656,-0.0985950380563736,-0.06878048181533813,-0.043936096131801605,-0.03956529498100281,6.404456615447998,1.0674093961715698,-0.03986601531505585,-0.0029592395294457674,-0.44573110342025757,3.3797414302825928,6880714.5
54.0,40.33492660522461,-0.012448668479919434,0.07290972024202347,932.9268798828125,0.25450077652931213,1246.015869140625,0.10421908646821976,1157.1998291015625,0.21690808236598969,1270.5975341796875,-0.20554913580417633,1.7699155807495117,2.2425127029418945,1.8737691640853882,1.2877225875854492,1.1147515773773193,1.0773141384124756,-0.00942492950707674,-0.03860417753458023,-0.09789269417524338,-0.0679251104593277,-0.04362384229898453,-0.039699289947748184,6.380395412445068,1.0633991956710815,-0.04009126499295235,-0.002957618096843362,-0.4454868733882904,3.3799452781677246,6881129.5
54.099998474121094,40.33441162109375,-0.005143864545971155,0.07304804027080536,932.9519653320312,0.2477174699306488,1246.02587890625,0.09653549641370773,1157.2210693359375,0.20869480073451996,1270.5767822265625,-0.20976422727108002,1.7689710855484009,2.238651990890503,1.8640145063400269,1.2809712886810303,1.1104027032852173,1.0733362436294556,-0.009466134943068027,-0.038609832525253296,-0.09720156341791153,-0.06710215657949448,-0.04335590451955795,-0.0398576445877552,6.356194496154785,1.0593657493591309,-0.04032910615205765,-0.002956504002213478,-0.4453190565109253,3.380143642425537,6881533.0
54.20000076293945,40.33468246459961,0.0027317169588059187,0.07875581830739975,932.9764404296875,0.24101807177066803,1246.03515625,0.08890656381845474,1157.2415771484375,0.20057225227355957,1270.5556640625,-0.21405264735221863,1.7680224180221558,2.234790802001953,1.8543283939361572,1.2743008136749268,1.1060785055160522,1.0693410634994507,-0.00950765609741211,-0.038616377860307693,-0.09652207791805267,-0.06631205230951309,-0.0431324765086174,-0.04004600644111633,6.331827163696289,1.0553045272827148,-0.04062752053141594,-0.002955939620733261,-0.4452340602874756,3.3803367614746094,6881926.5
54.29999923706055,40.33583450317383,0.011501182802021503,0.08769465982913971,933.0001831054688,0.23440109193325043,1246.043701171875,0.08132603764533997,1157.26123046875,0.1925370991230011,1270.533935546875,-0.2184261977672577,1.7670695781707764,2.230928659439087,1.8447096347808838,1.2677074670791626,1.1017742156982422,1.0653249025344849,-0.009549596346914768,-0.03862406313419342,-0.09585502743721008,-0.06555613875389099,-0.04295627027750015,-0.040276315063238144,6.307246208190918,1.0512077808380127,-0.04101097211241722,-0.0029559910763055086,-0.445241779088974,3.3805246353149414,6882308.5
54.400001525878906,40.33796691894531,0.021319549530744553,0.09818366914987564,933.0233154296875,0.22786496579647064,1246.0513916015625,0.07378682494163513,1157.280029296875,0.18458576500415802,1270.511962890625,-0.2228991985321045,1.7661124467849731,2.2270658016204834,1.835156798362732,1.26118803024292,1.097485065460205,1.0612831115722656,-0.009592079557478428,-0.03863319382071495,-0.09520137310028076,-0.06483616679906845,-0.042831022292375565,-0.040561333298683167,6.282395839691162,1.0470659732818604,-0.041491102427244186,-0.002956736134365201,-0.44535401463508606,3.380707263946533,6882680.5
54.5,40.3411865234375,0.03219420462846756,0.10874655842781067,933.0457763671875,0.22140809893608093,1246.0584716796875,0.06628155708312988,1157.298095703125,0.1767144352197647,1270.4893798828125,-0.22748643159866333,1.7651511430740356,2.2232019901275635,1.8256686925888062,1.254738688468933,1.0932056903839111,1.0572094917297363,-0.00963523332029581,-0.038644079118967056,-0.0945621132850647,-0.06415393203496933,-0.042760420590639114,-0.04091137275099754,6.257218360900879,1.0428696870803833,-0.042067352682352066,-0.002958253026008606,-0.4455825090408325,3.3808846473693848,6883042.0
54.599998474121094,40.3455696105957,0.043845731765031815,0.11651527881622314,933.0675659179688,0.21502883732318878,1246.064697265625,0.058803606778383255,1157.3154296875,0.1689191311597824,1270.4664306640625,-0.23219963908195496,1.7641853094100952,2.219336986541748,1.8162437677383423,1.2483556270599365,1.088930606842041,1.0530974864959717,-0.009679160080850124,-0.03865696117281914,-0.09393802285194397,-0.06351064890623093,-0.04274637997150421,-0.04132964462041855,6.2316670417785645,1.0386111736297607,-0.04271438717842102,-0.0029605994932353497,-0.4459359347820282,3.381057024002075,6883393.0
54.70000076293945,40.35117721557617,0.05607346072793007,0.12227726727724075,933.0887451171875,0.2087254673242569,1246.0701904296875,0.05134718492627144,1157.3319091796875,0.1611957550048828,1270.4429931640625,-0.23704741895198822,1.763215184211731,2.215470552444458,1.8068804740905762,1.2420350313186646,1.0846540927886963,1.0489404201507568,-0.009723939001560211,-0.03867203742265701,-0.09332962334156036,-0.062906913459301,-0.042789116501808167,-0.04181389510631561,6.205705642700195,1.034284234046936,-0.04341590777039528,-0.002963817911222577,-0.44642072916030884,3.3812246322631836,6883733.5
54.79999923706055,40.35805130004883,0.06872621923685074,0.1265275925397873,933.1093139648438,0.2024962157011032,1246.074951171875,0.04390714690089226,1157.34765625,0.15354019403457642,1270.4189453125,-0.24203604459762573,1.7622405290603638,2.2116024494171143,1.7975772619247437,1.2357726097106934,1.0803704261779785,1.0447317361831665,-0.009769628755748272,-0.03868944197893143,-0.09273727238178253,-0.062342919409275055,-0.04288771376013756,-0.04235898330807686,6.179307460784912,1.0298845767974854,-0.044158898293972015,-0.002967939944937825,-0.4470415711402893,3.3813869953155518,6884064.5
54.900001525878906,40.366233825683594,0.08184489607810974,0.13118673861026764,933.1292724609375,0.19633924961090088,1246.0789794921875,0.03647838905453682,1157.3626708984375,0.14594829082489014,1270.39453125,-0.247171550989151,1.761261224746704,2.2077324390411377,1.7883323431015015,1.2295647859573364,1.0760741233825684,1.0404657125473022,-0.009816287085413933,-0.03870931640267372,-0.09216130524873734,-0.06181878224015236,-0.04304121062159538,-0.0429607592523098,6.1524457931518555,1.0254076719284058,-0.04494686797261238,-0.0029729995876550674,-0.44780367612838745,3.381544589996338,6884385.0
55.0,40.37575912475586,0.09525486826896667,0.13409976661205292,933.1486206054688,0.19025267660617828,1246.082275390625,0.02905634418129921,1157.3768310546875,0.13841593265533447,1270.3695068359375,-0.2524581551551819,1.760277271270752,2.2038605213165283,1.779144287109375,1.22340726852417,1.071759819984436,1.0361369848251343,-0.0098639577627182,-0.038731757551431656,-0.09160193055868149,-0.06133430823683739,-0.043247830122709274,-0.043613310903310776,6.125100612640381,1.0208500623703003,-0.045762717723846436,-0.0029790187254548073,-0.44871029257774353,3.381697177886963,6884696.0
55.099998474121094,40.386627197265625,0.10867254436016083,0.13417676091194153,933.1673583984375,0.1842345893383026,1246.084716796875,0.02163754776120186,1157.390380859375,0.13093909621238708,1270.343994140625,-0.25789642333984375,1.7592884302139282,2.199985980987549,1.770011305809021,1.2172962427139282,1.0674223899841309,1.0317407846450806,-0.009912652894854546,-0.03875679522752762,-0.09105907380580902,-0.060888633131980896,-0.04350411146879196,-0.04430660232901573,6.097265720367432,1.0162110328674316,-0.046581778675317764,-0.0029859975911676884,-0.4497615098953247,3.381845235824585,6884997.0
55.20000076293945,40.39883041381836,0.12202897667884827,0.1335643231868744,933.1854248046875,0.17828300595283508,1246.0865478515625,0.014219135977327824,1157.403076171875,0.1235138550400734,1270.3179931640625,-0.26348504424095154,1.758294701576233,2.1961090564727783,1.7609317302703857,1.2112280130386353,1.0630570650100708,1.0272737741470337,-0.009962370619177818,-0.038784418255090714,-0.09053253382444382,-0.06048058718442917,-0.04380599409341812,-0.04503042995929718,6.068941593170166,1.0114902257919312,-0.04739879444241524,-0.0029939317610114813,-0.4509565830230713,3.381988525390625,6885289.0
55.29999923706055,40.412376403808594,0.13548247516155243,0.13453498482704163,933.2030029296875,0.17239592969417572,1246.087646484375,0.006797961890697479,1157.4150390625,0.11613645404577255,1270.2913818359375,-0.26922404766082764,1.757295846939087,2.1922290325164795,1.7519041299819946,1.2051986455917358,1.058659315109253,1.0227330923080444,-0.010013120248913765,-0.038814641535282135,-0.09002219885587692,-0.06010926887392998,-0.04415034130215645,-0.04577901214361191,6.040123462677002,1.0066871643066406,-0.048226382583379745,-0.003002828685566783,-0.452296644449234,3.382127046585083,6885571.0
55.400001525878906,40.427276611328125,0.14898532629013062,0.13502852618694305,933.2199096679688,0.16657131910324097,1246.087890625,-0.0006290049059316516,1157.42626953125,0.10880322009325027,1270.26416015625,-0.27511322498321533,1.7562919855117798,2.1883459091186523,1.7429267168045044,1.199204683303833,1.054225206375122,1.0181165933609009,-0.010064906440675259,-0.03884747251868248,-0.08952794969081879,-0.0597737580537796,-0.04453418776392937,-0.04654766991734505,6.010807514190674,1.0018012523651123,-0.04905778169631958,-0.003012691857293248,-0.45378226041793823,3.382260799407959,6885843.5
55.5,40.44353485107422,0.16259363293647766,0.13608300685882568,933.236328125,0.16080714762210846,1246.0875244140625,-0.00806477665901184,1157.436767578125,0.10151060670614243,1270.236328125,-0.2811526358127594,1.7552828788757324,2.1844594478607178,1.7339978218078613,1.1932424306869507,1.0497509241104126,1.0134222507476807,-0.01011773943901062,-0.03888293355703354,-0.08904967457056046,-0.0594731941819191,-0.04495488107204437,-0.047333136200904846,5.980989933013916,0.9968316555023193,-0.04989705607295036,-0.003023529425263405,-0.45541465282440186,3.382390260696411,6886107.0
55.599998474121094,40.461151123046875,0.17616213858127594,0.1356850564479828,933.2520751953125,0.15510132908821106,1246.0863037109375,-0.015511875972151756,1157.446533203125,0.09425514936447144,1270.2078857421875,-0.28734079003334045,1.7542684078216553,2.1805691719055176,1.7251161336898804,1.187308669090271,1.0452327728271484,1.0086488723754883,-0.010171613655984402,-0.03892100602388382,-0.08858716487884521,-0.05920647829771042,-0.04540926218032837,-0.04813073202967644,5.950671672821045,0.9917786121368408,-0.05073011666536331,-0.0030353388283401728,-0.45719343423843384,3.3825149536132812,6886361.0
55.70000076293945,40.48011016845703,0.18957071006298065,0.1340857893228531,933.267333984375,0.1494518220424652,1246.0843505859375,-0.022972196340560913,1157.4556884765625,0.08703355491161346,1270.1788330078125,-0.293674498796463,1.7532484531402588,2.1766750812530518,1.7162797451019287,1.1813998222351074,1.0406676530838013,1.0037953853607178,-0.010226510465145111,-0.038961634039878845,-0.08814006298780441,-0.05897221341729164,-0.04589352011680603,-0.04893413931131363,5.91986083984375,0.9866434931755066,-0.0515468493103981,-0.0030481084249913692,-0.4591168463230133,3.3826353549957275,6886606.0
55.79999923706055,40.5003776550293,0.20268478989601135,0.13114075362682343,933.281982421875,0.14385652542114258,1246.0816650390625,-0.030446985736489296,1157.4639892578125,0.07984267920255661,1270.149169921875,-0.3001486659049988,1.752223014831543,2.172776937484741,1.7074874639511108,1.1755129098892212,1.0360528230667114,0.9988614916801453,-0.010282397270202637,-0.03900473937392235,-0.08770789951086044,-0.05876870080828667,-0.04640323296189308,-0.04973584786057472,5.8885722160339355,0.9814286828041077,-0.05233566090464592,-0.003061816794797778,-0.461181640625,3.382751226425171,6886841.5
55.900001525878906,40.521934509277344,0.2155788391828537,0.12894052267074585,933.2960815429688,0.1383133828639984,1246.0782470703125,-0.03793741762638092,1157.4715576171875,0.07267959415912628,1270.1187744140625,-0.30675846338272095,1.7511919736862183,2.1688740253448486,1.698737621307373,1.169644832611084,1.0313860177993774,0.9938478469848633,-0.010339239612221718,-0.039050228893756866,-0.0872902125120163,-0.05859433114528656,-0.04693443700671196,-0.05053049325942993,5.856819152832031,0.9761365056037903,-0.053102731704711914,-0.0030764478724449873,-0.4633854329586029,3.3828625679016113,6887068.5
56.0,40.544734954833984,0.22800250351428986,0.1242365911602974,933.3096313476562,0.13282032310962677,1246.0740966796875,-0.04544386267662048,1157.478515625,0.06554154306650162,1270.0877685546875,-0.31349676847457886,1.7501552104949951,2.164966583251953,1.6900289058685303,1.1637929677963257,1.026665210723877,0.988755464553833,-0.010396989062428474,-0.03909797593951225,-0.08688638359308243,-0.05844711884856224,-0.04748232662677765,-0.051310475915670395,5.824624538421631,0.9707707166671753,-0.05382566526532173,-0.0030919674318283796,-0.46572303771972656,3.382969856262207,6887286.5
56.099998474121094,40.56870651245117,0.2397197037935257,0.11717197299003601,933.3226928710938,0.12737531960010529,1246.0692138671875,-0.05296560004353523,1157.4847412109375,0.05842604488134384,1270.05615234375,-0.32035332918167114,1.749112606048584,2.1610543727874756,1.6813597679138184,1.157954454421997,1.0218889713287354,0.9835862517356873,-0.010455566458404064,-0.039147790521383286,-0.08649555593729019,-0.05832456424832344,-0.04804091900587082,-0.052065275609493256,5.792021751403809,0.9653369784355164,-0.05448633432388306,-0.003108323086053133,-0.4681865870952606,3.3830726146698,6887496.0
56.20000076293945,40.5937614440918,0.25055259466171265,0.10832890123128891,933.3351440429688,0.12197636812925339,1246.0634765625,-0.06050100550055504,1157.490234375,0.05133091285824776,1270.023681640625,-0.3273155093193054,1.7480640411376953,2.157137155532837,1.672729253768921,1.1521271467208862,1.0170567035675049,0.9783434271812439,-0.010514875873923302,-0.039199426770210266,-0.0861167311668396,-0.058223795145750046,-0.04860351234674454,-0.05278331786394119,5.759054660797119,0.9598424434661865,-0.055071309208869934,-0.0031254496425390244,-0.47076624631881714,3.3831710815429688,6887696.5
56.29999923706055,40.61980056762695,0.2603718340396881,0.09819256514310837,933.3470458984375,0.11662149429321289,1246.05712890625,-0.06804771721363068,1157.4949951171875,0.04425430670380592,1269.9906005859375,-0.3343690037727356,1.747009515762329,2.153214454650879,1.6641360521316528,1.1463088989257812,1.012168288230896,0.9730311036109924,-0.010574808344244957,-0.03925261273980141,-0.08574875444173813,-0.05814170837402344,-0.04916307330131531,-0.05345325917005539,5.725771903991699,0.9542953372001648,-0.05557103082537651,-0.00314327166415751,-0.4734506607055664,3.383265256881714,6887888.5
56.400001525878906,40.646705627441406,0.26905328035354614,0.08681438118219376,933.3584594726562,0.11130878329277039,1246.0499267578125,-0.0756027027964592,1157.4990234375,0.037194740027189255,1269.956787109375,-0.34149807691574097,1.7459490299224854,2.1492865085601807,1.6555790901184082,1.1404980421066284,1.0072243213653564,0.9676547646522522,-0.010635238140821457,-0.03930704668164253,-0.08539041876792908,-0.05807501822710037,-0.04971238970756531,-0.05406425893306732,5.6922287940979,0.9487047791481018,-0.05597636476159096,-0.0031617050990462303,-0.47622716426849365,3.3833553791046143,6888071.5
56.5,40.674354553222656,0.2765069305896759,0.07453659921884537,933.3693237304688,0.10603637993335724,1246.0419921875,-0.0831623375415802,1157.50244140625,0.03015110455453396,1269.92236328125,-0.3486859202384949,1.7448824644088745,2.145353078842163,1.6470576524734497,1.1346933841705322,1.0022263526916504,0.9622207283973694,-0.01069603580981493,-0.03936239704489708,-0.08504041284322739,-0.058020319789648056,-0.05024426802992821,-0.05460645258426666,5.658483982086182,0.9430806636810303,-0.056281279772520065,-0.0031806582119315863,-0.4790819585323334,3.383441209793091,6888246.5
56.599998474121094,40.70265579223633,0.28299787640571594,0.06490921974182129,933.379638671875,0.10080250352621078,1246.0333251953125,-0.09072346240282059,1157.505126953125,0.023122627288103104,1269.8870849609375,-0.35591810941696167,1.7438098192214966,2.141413927078247,1.6385706663131714,1.1288936138153076,0.9971763491630554,0.9567360877990723,-0.010757086798548698,-0.03941838815808296,-0.08469761908054352,-0.057974740862846375,-0.05075324699282646,-0.055075984448194504,5.624588966369629,0.9374315142631531,-0.05650801211595535,-0.0032000599894672632,-0.4820043444633484,3.3835229873657227,6888413.0
56.70000076293945,40.731536865234375,0.28880739212036133,0.058095403015613556,933.3894653320312,0.09560546278953552,1246.0238037109375,-0.09828372299671173,1157.507080078125,0.016108788549900055,1269.8511962890625,-0.3631838858127594,1.7427310943603516,2.1374692916870117,1.6301177740097046,1.1230981349945068,0.9920766949653625,0.9512080550193787,-0.010818306356668472,-0.03947480767965317,-0.08436119556427002,-0.05793611332774162,-0.05123602971434593,-0.055475201457738876,5.59058141708374,0.9317635297775269,-0.05667732656002045,-0.0032198596745729446,-0.48498663306236267,3.3836004734039307,6888571.0
