t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
56.79999923706055,40.7609748840332,0.29438865184783936,0.055812325328588486,933.3988037109375,0.09044364094734192,1246.013671875,-0.10584210604429245,1157.50830078125,0.009109207428991795,1269.814453125,-0.37047743797302246,1.74164617061615,2.133518934249878,1.621698260307312,1.1173062324523926,0.9869301319122314,0.9456432461738586,-0.010879650712013245,-0.03953154757618904,-0.08403066545724869,-0.057903241366147995,-0.05169205367565155,-0.05581344664096832,5.556480884552002,0.9260801672935486,-0.05682345852255821,-0.0032400409691035748,-0.4880264103412628,3.383674144744873,6888720.5
56.900001525878906,40.79098129272461,0.3000396490097046,0.056510135531425476,933.4075927734375,0.08531548827886581,1246.002685546875,-0.1133987307548523,1157.5089111328125,0.0021235323511064053,1269.777099609375,-0.37779712677001953,1.7405551671981812,2.129563093185425,1.6133114099502563,1.1115171909332275,0.9817392230033875,0.940047025680542,-0.01094110682606697,-0.039588578045368195,-0.0837058573961258,-0.05787569284439087,-0.052122797816991806,-0.056103773415088654,5.5222930908203125,0.9203822016716003,-0.05696688964962959,-0.003260609693825245,-0.4911245107650757,3.3837435245513916,6888862.0
57.0,40.821590423583984,0.3061235249042511,0.06083868071436882,933.4158325195312,0.080219566822052,1245.990966796875,-0.12095486372709274,1157.5087890625,-0.004848652984946966,1269.7388916015625,-0.385145366191864,1.7394579648971558,2.125601291656494,1.604956865310669,1.1057307720184326,0.9765063524246216,0.9344234466552734,-0.011002697050571442,-0.039645951241254807,-0.08338688313961029,-0.05785379186272621,-0.05253162607550621,-0.05636215582489967,5.488008499145508,0.914668083190918,-0.05713411420583725,-0.0032815986778587103,-0.4942859709262848,3.3838088512420654,6888995.0
57.099998474121094,40.852874755859375,0.3128166198730469,0.06693106144666672,933.4236450195312,0.07515446841716766,1245.978515625,-0.12851259112358093,1157.5079345703125,-0.011807898990809917,1269.7000732421875,-0.39252716302871704,1.7383545637130737,2.121633768081665,1.596633791923523,1.099946141242981,0.9712334871292114,0.9287749528884888,-0.01106446236371994,-0.039703771471977234,-0.08307406306266785,-0.057838309556245804,-0.05292290449142456,-0.056604430079460144,5.453607559204102,0.9089345932006836,-0.057336218655109406,-0.003303054952993989,-0.49751779437065125,3.3838703632354736,6889120.0
57.20000076293945,40.88492202758789,0.3204777240753174,0.07661096751689911,933.430908203125,0.07011886686086655,1245.9652099609375,-0.13607509434223175,1157.50634765625,-0.018754946067929268,1269.660400390625,-0.3999510407447815,1.7372450828552246,2.1176605224609375,1.5883417129516602,1.0941628217697144,0.9659221172332764,0.9231022000312805,-0.011126474477350712,-0.03976220637559891,-0.08276796340942383,-0.05783064290881157,-0.05330241098999977,-0.056847941130399704,5.4190592765808105,0.903176486492157,-0.057599280029535294,-0.0033250516280531883,-0.5008310079574585,3.383927583694458,6889237.0
57.29999923706055,40.91783905029297,0.3291569948196411,0.08679266273975372,933.4376220703125,0.06511147320270538,1245.9512939453125,-0.14364604651927948,1157.504150390625,-0.025690769776701927,1269.6199951171875,-0.4074268341064453,1.7361292839050293,2.1136813163757324,1.5800799131393433,1.0883796215057373,0.960573136806488,0.917404294013977,-0.011188813485205173,-0.039821457117795944,-0.08246923238039017,-0.057832393795251846,-0.05367610231041908,-0.05710765719413757,5.3843255043029785,0.8973876237869263,-0.05792400613427162,-0.0033476667013019323,-0.5042373538017273,3.3839809894561768,6889345.5
57.400001525878906,40.951690673828125,0.3385458290576935,0.09388840943574905,933.4439086914062,0.06013103947043419,1245.9365234375,-0.15122844278812408,1157.501220703125,-0.032616548240184784,1269.578857421875,-0.4149616062641144,1.7350072860717773,2.10969614982605,1.5718475580215454,1.0825958251953125,0.9551868438720703,0.9116793274879456,-0.011251539923250675,-0.039881665259599686,-0.08217832446098328,-0.0578446090221405,-0.0540480837225914,-0.05739057809114456,5.3493804931640625,0.8915634751319885,-0.05828647315502167,-0.0033709544222801924,-0.507745087146759,3.38403058052063,6889446.5
57.5,40.98649215698242,0.3480086922645569,0.09462852030992508,933.4496459960938,0.055176325142383575,1245.9210205078125,-0.1588233858346939,1157.4976806640625,-0.03953353315591812,1269.5369873046875,-0.4225558042526245,1.7338789701461792,2.1057050228118896,1.5636439323425293,1.0768102407455444,0.9497634172439575,0.9059250950813293,-0.01131466031074524,-0.039942845702171326,-0.08189520239830017,-0.057867132127285004,-0.05441891402006149,-0.05769211798906326,5.314220905303955,0.8857035040855408,-0.058641064912080765,-0.0033949215430766344,-0.5113550424575806,3.3840761184692383,6889539.0
57.599998474121094,41.0222053527832,0.35713616013526917,0.09127487987279892,933.4549560546875,0.050246138125658035,1245.90478515625,-0.16643041372299194,1157.4932861328125,-0.046442899852991104,1269.494384765625,-0.43020474910736084,1.7327443361282349,2.1017074584960938,1.555468201637268,1.0710220336914062,0.9443030953407288,0.9001402258872986,-0.011378138326108456,-0.040004912763834,-0.08161946386098862,-0.0578988678753376,-0.054786525666713715,-0.058000992983579636,5.278862476348877,0.8798104524612427,-0.058961592614650726,-0.003419544082134962,-0.5150637626647949,3.384117841720581,6889624.0
57.70000076293945,41.058815002441406,0.3660908043384552,0.08954635262489319,933.459716796875,0.045339297503232956,1245.8876953125,-0.17404912412166595,1157.4884033203125,-0.053345680236816406,1269.450927734375,-0.43790411949157715,1.7316032648086548,2.0977039337158203,1.547319769859314,1.065230131149292,0.9388062357902527,0.894324541091919,-0.011441941373050213,-0.04006778076291084,-0.08135072886943817,-0.0579388327896595,-0.05514923855662346,-0.05830947682261467,5.243319511413574,0.8738865852355957,-0.05926214158535004,-0.0034448099322617054,-0.5188694000244141,3.384155511856079,6889700.5
57.79999923706055,41.096317291259766,0.3750363886356354,0.08945581316947937,933.4639892578125,0.040454667061567307,1245.8699951171875,-0.18167954683303833,1157.482666015625,-0.060242824256420135,1269.4068603515625,-0.4456515312194824,1.7304558753967285,2.093693971633911,1.5391978025436401,1.059433937072754,0.9332733750343323,0.8884781002998352,-0.011506051756441593,-0.040131404995918274,-0.08108875900506973,-0.05798640102148056,-0.055506423115730286,-0.058614540845155716,5.207599639892578,0.8679332733154297,-0.05955282971262932,-0.0034707197919487953,-0.5227720737457275,3.3841893672943115,6889769.5
57.900001525878906,41.13469314575195,0.3837345540523529,0.08698179572820663,933.4678344726562,0.03559112921357155,1245.8514404296875,-0.18932123482227325,1157.476318359375,-0.06713519245386124,1269.36181640625,-0.45344293117523193,1.7293020486831665,2.089677572250366,1.5311017036437988,1.0536326169967651,0.9277051091194153,0.8826016187667847,-0.011570440605282784,-0.040195710957050323,-0.08083319664001465,-0.05804065614938736,-0.05585665628314018,-0.0589112751185894,5.171716213226318,0.8619527220726013,-0.05981525778770447,-0.003497255966067314,-0.5267690420150757,3.3842194080352783,6889831.0
58.0,41.17390060424805,0.39206376671791077,0.08329211175441742,933.4711303710938,0.030747612938284874,1245.83203125,-0.19697310030460358,1157.46923828125,-0.0740235298871994,1269.316162109375,-0.46127253770828247,1.7281417846679688,2.0856547355651855,1.5230308771133423,1.047825574874878,0.9221022725105286,0.8766961097717285,-0.011635061353445053,-0.040260590612888336,-0.08058357983827591,-0.058100417256355286,-0.05619779974222183,-0.05919349566102028,5.135689735412598,0.8559483289718628,-0.06004254147410393,-0.0035243923775851727,-0.5308564305305481,3.3842456340789795,6889884.0
58.099998474121094,41.21390914916992,0.40010395646095276,0.08040174096822739,933.4739379882812,0.025923077017068863,1245.81201171875,-0.2046341598033905,1157.4615478515625,-0.08090844005346298,1269.2696533203125,-0.4691351354122162,1.7269750833511353,2.081625461578369,1.5149847269058228,1.042012333869934,0.9164658784866333,0.87076336145401,-0.011699873022735119,-0.04032593593001366,-0.0803394541144371,-0.05816460773348808,-0.05652811378240585,-0.05945723131299019,5.099538326263428,0.8499230742454529,-0.060241080820560455,-0.0035521078389137983,-0.5350310206413269,3.384268045425415,6889930.0
58.20000076293945,41.25470733642578,0.40799808502197266,0.07894136756658554,933.476318359375,0.021116523072123528,1245.7911376953125,-0.2123037427663803,1157.4530029296875,-0.08779042214155197,1269.2222900390625,-0.47702687978744507,1.7258018255233765,2.077589511871338,1.506962776184082,1.0361924171447754,0.9107970595359802,0.8648051619529724,-0.011764847673475742,-0.040391676127910614,-0.08010049909353256,-0.05823243781924248,-0.05684668943285942,-0.05970165133476257,5.063275337219238,0.843879222869873,-0.060420334339141846,-0.003580393036827445,-0.5392914414405823,3.384286642074585,6889967.5
58.29999923706055,41.29625701904297,0.4154796004295349,0.07481501996517181,933.4782104492188,0.016326993703842163,1245.76953125,-0.21998055279254913,1157.4439697265625,-0.0946698859333992,1269.1741943359375,-0.48494216799736023,1.724622130393982,2.073547124862671,1.4989644289016724,1.0303657054901123,0.9050970077514648,0.8588236570358276,-0.011829939670860767,-0.04045770317316055,-0.07986625283956528,-0.05830281600356102,-0.05715179070830345,-0.05992327257990837,5.026920318603516,0.8378200531005859,-0.06056104600429535,-0.0036092177033424377,-0.5436331033706665,3.3843014240264893,6889997.5
58.400001525878906,41.33850860595703,0.42252761125564575,0.07048013061285019,933.4796142578125,0.011553575284779072,1245.7471923828125,-0.2276630401611328,1157.43408203125,-0.10154709964990616,1269.125244140625,-0.4928745925426483,1.723435878753662,2.069498062133789,1.490989327430725,1.0245318412780762,0.8993672132492065,0.8528212904930115,-0.01189509779214859,-0.040523894131183624,-0.07963620126247406,-0.05837453529238701,-0.05744142085313797,-0.06011834368109703,4.990495681762695,0.8317493200302124,-0.06066408008337021,-0.0036385501734912395,-0.5480512380599976,3.384312391281128,6890020.0
58.5,41.381404876708984,0.42894041538238525,0.06412801146507263,933.4805297851562,0.006795400287955999,1245.7239990234375,-0.23534902930259705,1157.423583984375,-0.10842219740152359,1269.0755615234375,-0.500816285610199,1.722243070602417,2.0654423236846924,1.4830371141433716,1.0186907052993774,0.893609344959259,0.8468009829521179,-0.01196026150137186,-0.040590088814496994,-0.07940973341464996,-0.058446142822504044,-0.057712990790605545,-0.06028167903423309,4.954030513763428,0.8256717920303345,-0.06071614846587181,-0.0036683434154838324,-0.5525388121604919,3.38431978225708,6890035.0
58.599998474121094,41.4248161315918,0.43410494923591614,0.05164549872279167,933.48095703125,0.0020516510121524334,1245.7000732421875,-0.2430347502231598,1157.4124755859375,-0.11529506742954254,1269.025146484375,-0.5087541341781616,1.7210438251495361,2.061379909515381,1.4751073122024536,1.0128426551818848,0.8878254890441895,0.8407664895057678,-0.012025322765111923,-0.04065603017807007,-0.079185850918293,-0.058515287935733795,-0.05796152725815773,-0.060401398688554764,4.917572021484375,0.8195953369140625,-0.060678157955408096,-0.0036985038314014673,-0.5570816993713379,3.3843231201171875,6890042.0
58.70000076293945,41.468605041503906,0.4379185438156128,0.03813589736819267,933.4808959960938,-0.0026784315705299377,1245.6754150390625,-0.25071561336517334,1157.4005126953125,-0.12216532230377197,1268.973876953125,-0.5166730880737305,1.71983802318573,2.0573110580444336,1.4671998023986816,1.0069878101348877,0.8820181488990784,0.8347228169441223,-0.012090161442756653,-0.04072142392396927,-0.07896342873573303,-0.05857932195067406,-0.05818147212266922,-0.06046567112207413,4.881174564361572,0.8135290741920471,-0.060548629611730576,-0.003728929441422224,-0.5616645216941833,3.3843228816986084,6890041.5
58.79999923706055,41.51264572143555,0.4403783082962036,0.0245975274592638,933.4804077148438,-0.007395540364086628,1245.64990234375,-0.25838690996170044,1157.3880615234375,-0.12903225421905518,1268.9217529296875,-0.5245583653450012,1.718625783920288,2.0532357692718506,1.4593145847320557,1.0011271238327026,0.8761904835700989,0.8286758661270142,-0.01215465646237135,-0.04078597575426102,-0.07874137163162231,-0.05863570049405098,-0.05836779251694679,-0.060465797781944275,4.844892501831055,0.8074820637702942,-0.060329239815473557,-0.003759518265724182,-0.5662719011306763,3.3843188285827637,6890033.5
58.900001525878906,41.55683517456055,0.44192394614219666,0.015456486493349075,933.4794311523438,-0.01210029423236847,1245.623779296875,-0.26604482531547546,1157.374755859375,-0.13589490950107574,1268.8690185546875,-0.5323989391326904,1.7174071073532104,2.049154043197632,1.4514515399932861,0.9952610731124878,0.8703460097312927,0.8226321935653687,-0.01221871841698885,-0.040849462151527405,-0.07851884514093399,-0.05868262052536011,-0.0585176907479763,-0.060400884598493576,4.808766841888428,0.8014611601829529,-0.060050446540117264,-0.0037902009207755327,-0.5708934664726257,3.3843111991882324,6890017.5
59.0,41.60112380981445,0.4428751468658447,0.009512139484286308,933.4779663085938,-0.01679323799908161,1245.5966796875,-0.2736864984035492,1157.36083984375,-0.14275220036506653,1268.8153076171875,-0.540187418460846,1.716181993484497,2.0450658798217773,1.4436109066009521,0.9893909692764282,0.864488422870636,0.8165980577468872,-0.012282286770641804,-0.04091174155473709,-0.07829531282186508,-0.058719001710414886,-0.058630410581827164,-0.06027579307556152,4.772825241088867,0.7954708933830261,-0.059731509536504745,-0.003820932935923338,-0.5755223631858826,3.3842997550964355,6889994.5
59.099998474121094,41.64545440673828,0.4432944655418396,0.004193049855530262,933.47607421875,-0.021474838256835938,1245.5689697265625,-0.28130942583084106,1157.34619140625,-0.1496029794216156,1268.7608642578125,-0.547917902469635,1.714950680732727,2.0409717559814453,1.4357925653457642,0.9835177659988403,0.8586214184761047,0.8105791807174683,-0.012345311231911182,-0.040972691029310226,-0.07807033509016037,-0.05874403193593025,-0.058705903589725494,-0.060096099972724915,4.737090110778809,0.7895150184631348,-0.059375908225774765,-0.003851673798635602,-0.580152690410614,3.384284734725952,6889963.5
59.20000076293945,41.68976593017578,0.44311636686325073,-0.0017808235716074705,933.4736938476562,-0.026145486161112785,1245.54052734375,-0.2889109253883362,1157.3309326171875,-0.15644599497318268,1268.7056884765625,-0.555584192276001,1.7137130498886108,2.0368714332580566,1.4279968738555908,0.9776426553726196,0.8527487516403198,0.8045808672904968,-0.012407741509377956,-0.04103219136595726,-0.07784345746040344,-0.058756884187459946,-0.05874402076005936,-0.05986565351486206,4.701584815979004,0.7835974097251892,-0.05898048356175423,-0.003882378339767456,-0.5847775340080261,3.384265899658203,6889925.5
59.29999923706055,41.734004974365234,0.4423941373825073,-0.007222325075417757,933.4708251953125,-0.03080550581216812,1245.51123046875,-0.2964884042739868,1157.31494140625,-0.1632799655199051,1268.6497802734375,-0.563180685043335,1.7124691009521484,2.0327653884887695,1.4202239513397217,0.9717668890953064,0.8468741178512573,0.7986079454421997,-0.012469529174268246,-0.04109012335538864,-0.07761426270008087,-0.058756835758686066,-0.05874483659863472,-0.05958804115653038,4.6663312911987305,0.7777218222618103,-0.05855024978518486,-0.003913004882633686,-0.5893906354904175,3.3842434883117676,6889879.5
59.400001525878906,41.77814865112305,0.44145241379737854,-0.009417368099093437,933.467529296875,-0.03545514866709709,1245.481201171875,-0.3040400445461273,1157.2982177734375,-0.17010357975959778,1268.5931396484375,-0.570704460144043,1.711219072341919,2.028653383255005,1.4124741554260254,0.9658917784690857,0.8410012125968933,0.7926648855209351,-0.012530648149549961,-0.04114643111824989,-0.07738254219293594,-0.0587436817586422,-0.05870978534221649,-0.05927013233304024,4.631340980529785,0.7718902230262756,-0.058106184005737305,-0.003943537827581167,-0.5939895510673523,3.3842172622680664,6889826.5
59.5,41.822235107421875,0.44085514545440674,-0.005972736515104771,933.4637451171875,-0.04009459912776947,1245.450439453125,-0.31156548857688904,1157.2808837890625,-0.17691558599472046,1268.53564453125,-0.5781575441360474,1.709963083267212,2.0245361328125,1.4047476053237915,0.9600186347961426,0.83513343334198,0.7867550253868103,-0.012591113336384296,-0.0412011481821537,-0.0771484524011612,-0.05871811881661415,-0.05864263325929642,-0.0589245930314064,4.596608638763428,0.7661014795303345,-0.05768187344074249,-0.0039740027859807014,-0.5985783338546753,3.3841874599456787,6889765.5
59.599998474121094,41.866302490234375,0.44067665934562683,-0.0017848206916823983,933.4595336914062,-0.044723991304636,1245.4188232421875,-0.3190649151802063,1157.2628173828125,-0.1837148815393448,1268.4775390625,-0.5855437517166138,1.7087008953094482,2.020413398742676,1.3970445394515991,0.9541485905647278,0.8292737603187561,0.7808805704116821,-0.012650953605771065,-0.04125435650348663,-0.07691226899623871,-0.05868113413453102,-0.05854768678545952,-0.05856345593929291,4.562121391296387,0.7603535652160645,-0.0572788342833519,-0.0040044323541224,-0.6031617522239685,3.3841538429260254,6889697.5
59.70000076293945,41.91037368774414,0.4407181143760681,0.0004146239080000669,933.454833984375,-0.049343399703502655,1245.3865966796875,-0.32653817534446716,1157.244140625,-0.19050048291683197,1268.4185791015625,-0.5928654074668884,1.7074328660964966,2.0162851810455322,1.3893651962280273,0.9482828378677368,0.8234248161315918,0.7750426530838013,-0.01271018572151661,-0.04130609333515167,-0.07667416334152222,-0.05863344296813011,-0.058428216725587845,-0.05819367989897728,4.527871608734131,0.7546452879905701,-0.056885071098804474,-0.004034844227135181,-0.607742428779602,3.3841166496276855,6889621.5
59.79999923706055,41.9544563293457,0.4408232867717743,0.001051730359904468,933.4496459960938,-0.05395287275314331,1245.353515625,-0.33398470282554626,1157.2247314453125,-0.19727148115634918,1268.35888671875,-0.6001234650611877,1.7061588764190674,2.0121521949768066,1.3817098140716553,0.9424223303794861,0.8175889849662781,0.7692420482635498,-0.012768816202878952,-0.04135637730360031,-0.07643420994281769,-0.05857546627521515,-0.058286506682634354,-0.057818252593278885,4.4938578605651855,0.7489762902259827,-0.05649265646934509,-0.004065242595970631,-0.6123211979866028,3.384075880050659,6889538.5
59.900001525878906,41.99856948852539,0.4411095380783081,0.0028623375110328197,933.4440307617188,-0.05855241045355797,1245.31982421875,-0.3414041996002197,1157.2047119140625,-0.20402705669403076,1268.298583984375,-0.6073193550109863,1.7048791646957397,2.008013963699341,1.374078392982483,0.9365681409835815,0.8117683529853821,0.7634791135787964,-0.01282685436308384,-0.04140523821115494,-0.07619250565767288,-0.05850772559642792,-0.05812494829297066,-0.057440366595983505,4.4600749015808105,0.7433457970619202,-0.05610962584614754,-0.004095642827451229,-0.6169002056121826,3.3840315341949463,6889448.0
60.0,42.042724609375,0.4415845572948456,0.0047502703964710236,933.4379272460938,-0.06314198672771454,1245.2852783203125,-0.34879645705223083,1157.1839599609375,-0.21076643466949463,1268.2374267578125,-0.6144548058509827,1.7035936117172241,2.003871202468872,1.366471290588379,0.9307211637496948,0.8059647083282471,0.7577539086341858,-0.01288431417196989,-0.04145270958542824,-0.07594918459653854,-0.058430783450603485,-0.05794590339064598,-0.057062916457653046,4.426517486572266,0.7377529144287109,-0.05573573708534241,-0.004126059357076883,-0.6214815974235535,3.3839833736419678,6889350.0
60.099998474121094,42.08692932128906,0.44204479455947876,0.004602330736815929,933.431396484375,-0.06772155314683914,1245.25,-0.35616087913513184,1157.16259765625,-0.21748892962932587,1268.1756591796875,-0.6215302348136902,1.70230233669281,1.9997235536575317,1.3588886260986328,0.9248822927474976,0.8001797795295715,0.7520664930343628,-0.01294119656085968,-0.04149879887700081,-0.07570427656173706,-0.05834492668509483,-0.05775084346532822,-0.05668589845299721,4.393185615539551,0.732197642326355,-0.05535922944545746,-0.004156491253525019,-0.6260654330253601,3.3839316368103027,6889245.0
60.20000076293945,42.131195068359375,0.4426416754722595,0.005968944169580936,933.4243774414062,-0.07229102402925491,1245.214111328125,-0.3634970784187317,1157.1405029296875,-0.22419384121894836,1268.1131591796875,-0.6285467147827148,1.7010053396224976,1.995571494102478,1.3513305187225342,0.9190524816513062,0.7944150567054749,0.7464166879653931,-0.01299750804901123,-0.04154352471232414,-0.0754578560590744,-0.05825056880712509,-0.05754145234823227,-0.05631040036678314,4.360076427459717,0.7266793847084045,-0.05499023199081421,-0.004186950158327818,-0.6306532025337219,3.383876323699951,6889132.5
60.29999923706055,42.175559997558594,0.44365692138671875,0.010152364149689674,933.4169311523438,-0.07685030251741409,1245.1773681640625,-0.37080541253089905,1157.11767578125,-0.23088058829307556,1268.0499267578125,-0.6355074644088745,1.6997027397155762,1.9914149045944214,1.3437970876693726,0.9132325053215027,0.7886719107627869,0.740804135799408,-0.01305327471345663,-0.04158695042133331,-0.07521016150712967,-0.05814851075410843,-0.057320404797792435,-0.05594068020582199,4.327178955078125,0.7211964726448059,-0.054643865674734116,-0.004217468202114105,-0.6352499127388,3.383817434310913,6889012.5
60.400001525878906,42.220088958740234,0.4452793598175049,0.016224365681409836,933.4089965820312,-0.08139928430318832,1245.139892578125,-0.37808680534362793,1157.09423828125,-0.23754867911338806,1267.986083984375,-0.6424174904823303,1.6983946561813354,1.9872541427612305,1.336288571357727,0.9074230790138245,0.782951295375824,0.7352280020713806,-0.013108535669744015,-0.04162918031215668,-0.07496155798435211,-0.05803985148668289,-0.05709102749824524,-0.05558256059885025,4.294475078582764,0.7157458662986755,-0.05432906746864319,-0.004248092416673899,-0.6398626565933228,3.3837549686431885,6888885.0
60.5,42.264835357666016,0.4474782347679138,0.021988751366734505,933.400634765625,-0.08593783527612686,1245.1016845703125,-0.3853422701358795,1157.0701904296875,-0.2441977560520172,1267.9215087890625,-0.649281919002533,1.6970810890197754,1.9830890893936157,1.328804850578308,0.9016247391700745,0.7772539258003235,0.7296869158744812,-0.013163330964744091,-0.0416703075170517,-0.07471240311861038,-0.05792566016316414,-0.05685638636350632,-0.0552404448390007,4.261948108673096,0.7103246450424194,-0.05404277890920639,-0.004278868902474642,-0.644498348236084,3.3836886882781982,6888750.5
60.599998474121094,42.309837341308594,0.45001134276390076,0.025331217795610428,933.391845703125,-0.09046584367752075,1245.0628662109375,-0.3925723135471344,1157.04541015625,-0.2508275508880615,1267.856201171875,-0.6561039090156555,1.695762038230896,1.9789201021194458,1.3213460445404053,0.8958380818367004,0.771580159664154,0.7241791486740112,-0.013217685744166374,-0.04171040281653404,-0.07446293532848358,-0.05780665948987007,-0.05661841854453087,-0.05491494759917259,4.229586124420166,0.7049310207366943,-0.05377139151096344,-0.004309823736548424,-0.6491608619689941,3.3836190700531006,6888608.5
60.70000076293945,42.355098724365234,0.45260316133499146,0.025918256491422653,933.382568359375,-0.09498316794633865,1245.023193359375,-0.3997769057750702,1157.02001953125,-0.2574378550052643,1267.790283203125,-0.6628843545913696,1.6944376230239868,1.9747470617294312,1.313912272453308,0.8900635838508606,0.7659302949905396,0.7187032699584961,-0.013271607458591461,-0.04174947738647461,-0.07421321421861649,-0.057683128863573074,-0.056377775967121124,-0.05460304766893387,4.197386741638184,0.6995644569396973,-0.05350079759955406,-0.004340962041169405,-0.6538509726524353,3.3835458755493164,6888459.5
60.79999923706055,42.40056228637695,0.45465996861457825,0.020567800849676132,933.3728637695312,-0.09948967397212982,1244.98291015625,-0.40695464611053467,1156.9940185546875,-0.264028400182724,1267.7236328125,-0.6696197986602783,1.6931077241897583,1.9705702066421509,1.306503415107727,0.8843016624450684,0.7603047490119934,0.7132583260536194,-0.013325067237019539,-0.04178747162222862,-0.0739629715681076,-0.05755455791950226,-0.05613289028406143,-0.054295863956213,4.16536283493042,0.6942271590232849,-0.053199976682662964,-0.00437224330380559,-0.6585626602172852,3.3834691047668457,6888303.0
60.900001525878906,42.44615173339844,0.45589667558670044,0.01236730720847845,933.3626708984375,-0.1039852425456047,1244.9417724609375,-0.41410332918167114,1156.96728515625,-0.270598828792572,1267.6563720703125,-0.676304042339325,1.6917725801467896,1.9663896560668945,1.2991197109222412,0.8785529136657715,0.7547039985656738,0.7078443169593811,-0.013378012925386429,-0.041824255138635635,-0.07371176034212112,-0.05741992965340614,-0.055880941450595856,-0.05398252606391907,4.133538246154785,0.6889230012893677,-0.05285711586475372,-0.004403604194521904,-0.6632864475250244,3.3833885192871094,6888139.5
61.0,42.49177551269531,0.4562186896800995,0.0032201462890952826,933.35205078125,-0.10846972465515137,1244.9000244140625,-0.4212203323841095,1156.9398193359375,-0.27714863419532776,1267.58837890625,-0.6829298138618469,1.6904321908950806,1.962205410003662,1.2917611598968506,0.8728179931640625,0.7491289377212524,0.7024624347686768,-0.013430388644337654,-0.041859693825244904,-0.07345905154943466,-0.057278111577034,-0.05561889708042145,-0.053653534501791,4.101938724517822,0.6836564540863037,-0.05246909335255623,-0.004434974864125252,-0.6680116057395935,3.3833045959472656,6887968.5
61.099998474121094,42.537353515625,0.4557872712612152,-0.004314268473535776,933.3410034179688,-0.11294295638799667,1244.8575439453125,-0.4283033311367035,1156.911865234375,-0.2836770713329315,1267.519775390625,-0.6894911527633667,1.6890865564346313,1.9580177068710327,1.2844280004501343,0.8670976161956787,0.74358069896698,0.6971145272254944,-0.013482141308486462,-0.04189366102218628,-0.073204405605793,-0.0571281760931015,-0.05534447729587555,-0.05330333113670349,4.070587635040283,0.6784312725067139,-0.052045680582523346,-0.0044662971049547195,-0.6727294325828552,3.3832173347473145,6887790.5
61.20000076293945,42.582801818847656,0.4544857144355774,-0.01301549095660448,933.3294677734375,-0.1174047589302063,1244.8143310546875,-0.43534979224205017,1156.883056640625,-0.290183424949646,1267.450439453125,-0.6959816217422485,1.6877357959747314,1.9538267850875854,1.2771203517913818,0.8613926768302917,0.7380606532096863,0.6918028593063354,-0.013533220626413822,-0.04192603752017021,-0.07294736802577972,-0.05696917325258255,-0.05505542829632759,-0.052927229553461075,4.039508819580078,0.6732514500617981,-0.051580652594566345,-0.00449750293046236,-0.677429735660553,3.3831262588500977,6887605.0
61.29999923706055,42.628047943115234,0.45245394110679626,-0.020317910239100456,933.3175048828125,-0.12185493856668472,1244.7705078125,-0.4423573911190033,1156.853759765625,-0.2966667413711548,1267.3804931640625,-0.7023957371711731,1.6863799095153809,1.9496326446533203,1.269838571548462,0.8557041883468628,0.7325702905654907,0.6865302324295044,-0.013583580031991005,-0.04195670410990715,-0.0726875439286232,-0.05680032819509506,-0.05475008487701416,-0.05252294987440109,4.008723258972168,0.6681205034255981,-0.05108293890953064,-0.00452853599563241,-0.6821040511131287,3.3830316066741943,6887413.0
61.400001525878906,42.67302703857422,0.4497917890548706,-0.026621557772159576,933.3051147460938,-0.12629325687885284,1244.7259521484375,-0.44932398200035095,1156.82373046875,-0.3031260073184967,1267.3099365234375,-0.7087289094924927,1.6850191354751587,1.9454355239868164,1.2625830173492432,0.8500330448150635,0.7271113395690918,0.6812995076179504,-0.013633182272315025,-0.04198558256030083,-0.07242462038993835,-0.056621067225933075,-0.054427407681941986,-0.05209030210971832,3.9782485961914062,0.6630414128303528,-0.050557732582092285,-0.004559346940368414,-0.6867449283599854,3.3829336166381836,6887213.0
61.5,42.717708587646484,0.44680923223495483,-0.029825320467352867,933.292236328125,-0.13071948289871216,1244.6806640625,-0.45624810457229614,1156.7930908203125,-0.30956023931503296,1267.23876953125,-0.7149789929389954,1.6836533546447754,1.9412355422973633,1.2553538084030151,0.8443803787231445,0.721685528755188,0.6761133074760437,-0.013682005926966667,-0.042012620717287064,-0.07215844839811325,-0.05643123388290405,-0.05408753454685211,-0.05163247510790825,3.948094129562378,0.6580156683921814,-0.050021201372146606,-0.004589911084622145,-0.6913486123085022,3.3828320503234863,6887006.5
61.599998474121094,42.76205062866211,0.4434134364128113,-0.03395804390311241,933.2789306640625,-0.13513332605361938,1244.6346435546875,-0.4631282091140747,1156.7618408203125,-0.3159683644771576,1267.1669921875,-0.7211436629295349,1.6822826862335205,1.9370330572128296,1.248151421546936,0.8387472629547119,0.716294527053833,0.6709740161895752,-0.013730032369494438,-0.04203777387738228,-0.07188887149095535,-0.05623067542910576,-0.053730595856904984,-0.051151834428310394,3.918269157409668,0.6530448794364929,-0.04946766048669815,-0.004620195832103491,-0.6959102153778076,3.3827271461486816,6886792.5
61.70000076293945,42.80598449707031,0.43936312198638916,-0.04050318896770477,933.2651977539062,-0.13953447341918945,1244.5880126953125,-0.4699624180793762,1156.72998046875,-0.32234928011894226,1267.0946044921875,-0.7272190451622009,1.6809073686599731,1.9328280687332153,1.2409762144088745,0.8331347107887268,0.7109401226043701,0.6658839583396912,-0.013777229934930801,-0.0420609675347805,-0.07161563634872437,-0.05601896718144417,-0.05335594341158867,-0.05064781755208969,3.888788938522339,0.6481314897537231,-0.04888633266091347,-0.0046501499600708485,-0.7004219889640808,3.3826186656951904,6886571.5
61.79999923706055,42.849403381347656,0.4341888427734375,-0.05174282193183899,933.2510375976562,-0.1439226120710373,1244.5406494140625,-0.4767477214336395,1156.6973876953125,-0.3287018835544586,1267.0216064453125,-0.7331984639167786,1.6795272827148438,1.9286209344863892,1.2338285446166992,0.8275439739227295,0.7056242227554321,0.6608457565307617,-0.013823539949953556,-0.04208206385374069,-0.07133826613426208,-0.05579514801502228,-0.05296147242188454,-0.05011536553502083,3.8596794605255127,0.6432799100875854,-0.04825592413544655,-0.004679684992879629,-0.7048707008361816,3.3825066089630127,6886343.5
61.900001525878906,42.892181396484375,0.4277752935886383,-0.06413555890321732,933.2364501953125,-0.14829738438129425,1244.49267578125,-0.4834808111190796,1156.6641845703125,-0.3350248634815216,1266.947998046875,-0.7390738129615784,1.6781426668167114,1.9244117736816406,1.2267087697982788,0.8219762444496155,0.7003487944602966,0.6558624505996704,-0.013868897221982479,-0.04210091009736061,-0.07105619460344315,-0.055558059364557266,-0.05254465341567993,-0.04954889789223671,3.8309710025787354,0.6384952068328857,-0.047574132680892944,-0.004708704072982073,-0.7092416286468506,3.3823912143707275,6886108.5
62.0,42.9342041015625,0.4202245771884918,-0.07550705224275589,933.2213745117188,-0.1526584029197693,1244.4439697265625,-0.49015846848487854,1156.63037109375,-0.34131675958633423,1266.873779296875,-0.744837760925293,1.6767535209655762,1.9202008247375488,1.219617486000061,0.8164329528808594,0.6951162815093994,0.6509376764297485,-0.01391324121505022,-0.04211735352873802,-0.07076892256736755,-0.055306702852249146,-0.05210350453853607,-0.04894527047872543,3.80269193649292,0.6337819695472717,-0.04684741422533989,-0.004737116862088442,-0.7135213017463684,3.382272243499756,6885866.5
62.099998474121094,42.975372314453125,0.4116734564304352,-0.08551111817359924,933.2058715820312,-0.15700523555278778,1244.3946533203125,-0.49677774310112,1156.595947265625,-0.3475761115550995,1266.7989501953125,-0.7504841685295105,1.675360083580017,1.9159884452819824,1.212555170059204,0.8109155297279358,0.689929187297821,0.6460751891136169,-0.013956517912447453,-0.042131274938583374,-0.07047603279352188,-0.05504032224416733,-0.051636770367622375,-0.048303842544555664,3.7748658657073975,0.6291443109512329,-0.046082887798547745,-0.0047648451291024685,-0.7176977396011353,3.3821499347686768,6885617.5
62.20000076293945,43.01559829711914,0.4022667706012726,-0.09406697005033493,933.1900024414062,-0.1613374501466751,1244.3446044921875,-0.5033358931541443,1156.5609130859375,-0.35380125045776367,1266.7236328125,-0.7560082077980042,1.6739623546600342,1.911774754524231,1.2055225372314453,0.8054255247116089,0.6847900748252869,0.6412786841392517,-0.013998688198626041,-0.04214257746934891,-0.07017720490694046,-0.05475838854908943,-0.05114388093352318,-0.04762594774365425,3.7475123405456543,0.6245853900909424,-0.045287832617759705,-0.004791819956153631,-0.7217608094215393,3.3820242881774902,6885361.5
62.29999923706055,43.05479049682617,0.39191755652427673,-0.10349220782518387,933.1736450195312,-0.1656545102596283,1244.2939453125,-0.5098302960395813,1156.525146484375,-0.35999059677124023,1266.6478271484375,-0.7614047527313232,1.6725603342056274,1.9075599908828735,1.1985200643539429,0.7999644875526428,0.679701566696167,0.6365517377853394,-0.014039706438779831,-0.042151160538196564,-0.06987209618091583,-0.05446036905050278,-0.05062423646450043,-0.046912308782339096,3.720651626586914,0.6201086044311523,-0.04445834830403328,-0.0048179663717746735,-0.7256991267204285,3.381895065307617,6885098.5
62.400001525878906,43.09287643432617,0.38086017966270447,-0.11057363450527191,933.1568603515625,-0.16995593905448914,1244.24267578125,-0.5162584185600281,1156.4888916015625,-0.3661424219608307,1266.5714111328125,-0.7666701674461365,1.6711543798446655,1.9033446311950684,1.1915483474731445,0.7945341467857361,0.6746664047241211,0.6318978667259216,-0.014079541899263859,-0.042156945914030075,-0.06956049054861069,-0.05414598435163498,-0.050077952444553375,-0.04616553336381912,3.69429874420166,0.6157164573669434,-0.04360678046941757,-0.004843228496611118,-0.7295041680335999,3.3817625045776367,6884828.5
62.5,43.12978744506836,0.36912569403648376,-0.11734495311975479,933.1396484375,-0.17424112558364868,1244.190673828125,-0.5226181745529175,1156.4520263671875,-0.37225502729415894,1266.4945068359375,-0.7718013525009155,1.6697444915771484,1.8991286754608154,1.1846082210540771,0.7891359925270081,0.6696871519088745,0.6273201704025269,-0.014118167571723461,-0.042159873992204666,-0.0692422017455101,-0.0538150854408741,-0.04950544983148575,-0.04538851976394653,3.668466806411743,0.6114111542701721,-0.042734064161777496,-0.004867551848292351,-0.733167827129364,3.3816263675689697,6884552.0
62.599998474121094,43.16545486450195,0.3566758930683136,-0.12449800223112106,933.1220092773438,-0.17850950360298157,1244.13818359375,-0.5289071798324585,1156.4144287109375,-0.37832674384117126,1266.4169921875,-0.7767952680587769,1.6683307886123657,1.8949127197265625,1.177700161933899,0.783771812915802,0.6647664308547974,0.6228216290473938,-0.01415555365383625,-0.04215988516807556,-0.06891704350709915,-0.05346750095486641,-0.04890706017613411,-0.04458329826593399,3.6431691646575928,0.6071948409080505,-0.04183901473879814,-0.004890878219157457,-0.736681342124939,3.3814871311187744,6884268.0
62.70000076293945,43.1998405456543,0.3438459634780884,-0.12829938530921936,933.1039428710938,-0.18276044726371765,1244.0849609375,-0.5351238250732422,1156.3763427734375,-0.3843558430671692,1266.339111328125,-0.7816506028175354,1.6669135093688965,1.8906968832015991,1.1708251237869263,0.7784432172775269,0.659906804561615,0.6184048652648926,-0.014191689901053905,-0.042156949639320374,-0.06858497858047485,-0.05310342088341713,-0.04828404635190964,-0.043754301965236664,3.6184117794036865,0.6030685901641846,-0.04093771427869797,-0.004913177341222763,-0.740040123462677,3.3813443183898926,6883977.5
62.79999923706055,43.23289489746094,0.33054614067077637,-0.13299812376499176,933.08544921875,-0.18699327111244202,1244.0311279296875,-0.5412663817405701,1156.3375244140625,-0.3903406858444214,1266.2607421875,-0.7863662838935852,1.6654925346374512,1.8864814043045044,1.1639834642410278,0.7731518149375916,0.6551106572151184,0.6140720248222351,-0.014226564206182957,-0.04215104505419731,-0.06824596226215363,-0.052723027765750885,-0.04763757064938545,-0.042904891073703766,3.594200849533081,0.5990334749221802,-0.04002482816576958,-0.004934411030262709,-0.7432383894920349,3.3811981678009033,6883680.0
62.900001525878906,43.26459503173828,0.3169773817062378,-0.1356874704360962,933.0665283203125,-0.19120733439922333,1243.9766845703125,-0.5473334193229675,1156.2982177734375,-0.39627963304519653,1266.181884765625,-0.7909420132637024,1.6640682220458984,1.8822667598724365,1.15717613697052,0.7678992748260498,0.6503802537918091,0.6098248958587646,-0.014260170981287956,-0.042142171412706375,-0.06790002435445786,-0.05232668295502663,-0.046969201415777206,-0.04203910380601883,3.5705392360687256,0.595089852809906,-0.039110321551561356,-0.004954556468874216,-0.7462728023529053,3.3810489177703857,6883376.0
63.0,43.294921875,0.30328312516212463,-0.13694269955158234,933.0471801757812,-0.19540190696716309,1243.921630859375,-0.5533239841461182,1156.25830078125,-0.40217113494873047,1266.1025390625,-0.7953788042068481,1.6626405715942383,1.8780531883239746,1.1504037380218506,0.7626871466636658,0.6457177400588989,0.6056650280952454,-0.014292516745626926,-0.04213034361600876,-0.0675472840666771,-0.05191493406891823,-0.04628092795610428,-0.04116164892911911,3.5474252700805664,0.5912375450134277,-0.03819980099797249,-0.004973602946847677,-0.7491416335105896,3.3808960914611816,6883065.0
63.099998474121094,43.32389831542969,0.2897532284259796,-0.13529884815216064,933.0274658203125,-0.199576273560524,1243.8660888671875,-0.5592375993728638,1156.2177734375,-0.4080137312412262,1266.022705078125,-0.7996792793273926,1.6612097024917603,1.8738408088684082,1.1436669826507568,0.7575168609619141,0.6411249041557312,0.6015931963920593,-0.014323619194328785,-0.04211561381816864,-0.06718797236680984,-0.05148863419890404,-0.04557543620467186,-0.04027871787548065,3.524851083755493,0.5874751806259155,-0.03730565682053566,-0.004991562571376562,-0.7518467307090759,3.380740165710449,6882747.5
63.20000076293945,43.3515510559082,0.27653953433036804,-0.13213706016540527,933.0072631835938,-0.20372971892356873,1243.809814453125,-0.5650742053985596,1156.1767578125,-0.4138060510158539,1265.942626953125,-0.8038473129272461,1.6597758531570435,1.8696300983428955,1.1369664669036865,0.7523899674415588,0.6366032958030701,0.5976096391677856,-0.01435350812971592,-0.04209805652499199,-0.06682241708040237,-0.05104881897568703,-0.044855792075395584,-0.0393967404961586,3.5028042793273926,0.583800733089447,-0.03643326833844185,-0.0050084590911865234,-0.7543917894363403,3.3805806636810303,6882423.0
63.29999923706055,43.377925872802734,0.2637396454811096,-0.12799891829490662,932.9866943359375,-0.2078614979982376,1243.7530517578125,-0.5708339810371399,1156.135009765625,-0.419546902179718,1265.862060546875,-0.8078872561454773,1.6583391427993774,1.8654212951660156,1.1303027868270874,0.7473076581954956,0.6321542859077454,0.5937139391899109,-0.01438221801072359,-0.04207776114344597,-0.06645099073648453,-0.05059662461280823,-0.04412512853741646,-0.038521554321050644,3.4812707901000977,0.5802118182182312,-0.03558620437979698,-0.005024324171245098,-0.7567814588546753,3.380418062210083,6882092.0
63.400001525878906,43.4030647277832,0.25138938426971436,-0.12350261211395264,932.9656982421875,-0.21197086572647095,1243.6956787109375,-0.5765173435211182,1156.0927734375,-0.42523521184921265,1265.781005859375,-0.8118038773536682,1.6568994522094727,1.8612147569656372,1.1236765384674072,0.7422711253166199,0.6277787089347839,0.5899052023887634,-0.014409784227609634,-0.04205482080578804,-0.06607406586408615,-0.05013319104909897,-0.043386466801166534,-0.03765794634819031,3.4602346420288086,0.5767057538032532,-0.034765440970659256,-0.0050391932018101215,-0.7590210437774658,3.3802523612976074,6881754.0
63.5,43.427024841308594,0.23960496485233307,-0.11784421652555466,932.9443359375,-0.21605707705020905,1243.6376953125,-0.5821249485015869,1156.050048828125,-0.43087005615234375,1265.6995849609375,-0.8156024217605591,1.6554571390151978,1.8570104837417603,1.1170881986618042,0.7372814416885376,0.6234772801399231,0.5861819982528687,-0.014436248689889908,-0.04202934727072716,-0.06569206714630127,-0.049659743905067444,-0.042642876505851746,-0.036810439079999924,3.4396779537200928,0.573279619216919,-0.033975619822740555,-0.005053109955042601,-0.7611172199249268,3.3800830841064453,6881410.0
63.599998474121094,43.44989013671875,0.22866639494895935,-0.10938569158315659,932.9224853515625,-0.220119446516037,1243.5792236328125,-0.5876579880714417,1156.006591796875,-0.4364506006240845,1265.617919921875,-0.8192898035049438,1.6540123224258423,1.852808952331543,1.1105382442474365,0.7323395609855652,0.6192502379417419,0.5825425386428833,-0.01446166355162859,-0.04200147092342377,-0.06530553102493286,-0.04917775094509125,-0.041897960007190704,-0.0359848216176033,3.419577121734619,0.5699295401573181,-0.03322797641158104,-0.005066140554845333,-0.7630799412727356,3.379910945892334,6881059.0
63.70000076293945,43.47175979614258,0.2186966836452484,-0.0996970608830452,932.9002685546875,-0.22415722906589508,1243.5201416015625,-0.5931180119514465,1155.9627685546875,-0.44197624921798706,1265.5357666015625,-0.822873592376709,1.6525648832321167,1.848610281944275,1.104027271270752,0.7274461984634399,0.6150976419448853,0.5789842009544373,-0.014486092142760754,-0.041971348226070404,-0.06491505354642868,-0.04868880286812782,-0.041155483573675156,-0.03518681600689888,3.3999056816101074,0.566650927066803,-0.03252620995044708,-0.005078361369669437,-0.764920711517334,3.3797354698181152,6880702.0
63.79999923706055,43.49273681640625,0.20975351333618164,-0.08943173289299011,932.877685546875,-0.2281697541475296,1243.4605712890625,-0.5985068082809448,1155.918212890625,-0.4474465847015381,1265.453369140625,-0.8263618350028992,1.6511150598526,1.8444147109985352,1.09755539894104,0.7226020097732544,0.6110190153121948,0.5755040645599365,-0.014509596861898899,-0.0419391393661499,-0.06452124565839767,-0.0481945164501667,-0.0404190830886364,-0.034421276301145554,3.3806347846984863,0.563439130783081,-0.031871967017650604,-0.005089853424578905,-0.7666516900062561,3.379556655883789,6880338.0
63.900001525878906,43.512916564941406,0.20179398357868195,-0.07959526032209396,932.8546752929688,-0.23215636610984802,1243.4005126953125,-0.6038262248039246,1155.8731689453125,-0.45286136865615845,1265.3704833984375,-0.82976233959198,1.649662971496582,1.8402224779129028,1.091123104095459,0.7178074717521667,0.6070135235786438,0.5720987319946289,-0.0145322410389781,-0.041905004531145096,-0.0641246885061264,-0.04769641160964966,-0.0396919809281826,-0.03369148448109627,3.3617374897003174,0.5602896213531494,-0.03126281499862671,-0.005100694019347429,-0.7682845592498779,3.3793747425079346,6879968.0
64.0,43.53240203857422,0.19486820697784424,-0.06925779581069946,932.8312377929688,-0.236116424202919,1243.33984375,-0.6090782880783081,1155.82763671875,-0.4582204818725586,1265.287353515625,-0.833082914352417,1.648208737373352,1.836033821105957,1.0847305059432983,0.7130628228187561,0.603080153465271,0.5687644481658936,-0.014554087072610855,-0.04186909645795822,-0.06372597813606262,-0.04719598591327667,-0.03897721692919731,-0.033000119030475616,3.3431856632232666,0.557197630405426,-0.030700644478201866,-0.005110965110361576,-0.7698315978050232,3.3791897296905518,6879591.0
64.0999984741211,43.55131149291992,0.18910227715969086,-0.057659197598695755,932.8074340820312,-0.240049347281456,1243.2786865234375,-0.6142653226852417,1155.7816162109375,-0.4635239839553833,1265.203857421875,-0.8363319039344788,1.6467522382736206,1.8318487405776978,1.0783779621124268,0.7083683013916016,0.5992175340652466,0.5654972195625305,-0.014575203880667686,-0.04183159023523331,-0.06332574784755707,-0.04669481888413429,-0.03827787935733795,-0.03235016018152237,3.324949264526367,0.5541582107543945,-0.030190035700798035,-0.005120758432894945,-0.7713066935539246,3.3790016174316406,6879208.0
64.19999694824219,43.569786071777344,0.1847512423992157,-0.04351036995649338,932.7832641601562,-0.243954598903656,1243.217041015625,-0.6193900108337402,1155.7349853515625,-0.46877214312553406,1265.1201171875,-0.8395190834999084,1.6452937126159668,1.8276675939559937,1.0720654726028442,0.7037238478660583,0.5954238772392273,0.5622926950454712,-0.014595669694244862,-0.041792675852775574,-0.06292471289634705,-0.04619467258453369,-0.037597496062517166,-0.031745921820402145,3.306993007659912,0.5511654615402222,-0.029740585014224052,-0.005130186211317778,-0.7727267146110535,3.378810405731201,6878819.0
64.30000305175781,43.587955474853516,0.18165969848632812,-0.03091547079384327,932.7586669921875,-0.24783164262771606,1243.15478515625,-0.6244552731513977,1155.6878662109375,-0.4739653468132019,1265.0360107421875,-0.8426535725593567,1.6438331604003906,1.8234902620315552,1.0657930374145508,0.6991292834281921,0.5916971564292908,0.5591461658477783,-0.014615559950470924,-0.04175254702568054,-0.06252355873584747,-0.045697171241045,-0.036939024925231934,-0.03118976391851902,3.289283514022827,0.5482138991355896,-0.029344402253627777,-0.00513934763148427,-0.7741066813468933,3.3786160945892334,6878423.5
64.4000015258789,43.60586929321289,0.17914071679115295,-0.0251898393034935,932.7337036132812,-0.25168004631996155,1243.0921630859375,-0.6294627785682678,1155.64013671875,-0.4791041612625122,1264.9515380859375,-0.8457407355308533,1.642370581626892,1.819317102432251,1.059560775756836,0.694584310054779,0.5880351662635803,0.5560530424118042,-0.014634918421506882,-0.04171131178736687,-0.06212266534566879,-0.045203208923339844,-0.036303337663412094,-0.030677787959575653,3.271801471710205,0.5453002452850342,-0.0289736520498991,-0.005148289259523153,-0.775453507900238,3.3784189224243164,6878021.5
64.5,43.62355041503906,0.17680983245372772,-0.023308835923671722,932.7083129882812,-0.25549939274787903,1243.0289306640625,-0.6344135403633118,1155.592041015625,-0.4841891825199127,1264.8668212890625,-0.848783016204834,1.6409060955047607,1.815148115158081,1.0533684492111206,0.6900885105133057,0.5844356417655945,0.5530092120170593,-0.01465376652777195,-0.04166902229189873,-0.06172223016619682,-0.04471315070986748,-0.03568985313177109,-0.030202865600585938,3.2545371055603027,0.542422890663147,-0.028615035116672516,-0.0051570250652730465,-0.7767693400382996,3.378218412399292,6877613.5
64.5999984741211,43.64100646972656,0.17456942796707153,-0.022404098883271217,932.6825561523438,-0.25928932428359985,1242.9652099609375,-0.6393083930015564,1155.5433349609375,-0.4892209470272064,1264.7818603515625,-0.8517820835113525,1.6394398212432861,1.8109833002090454,1.0472162961959839,0.6856415271759033,0.5808963775634766,0.5500113368034363,-0.014672119170427322,-0.041625719517469406,-0.06132236123085022,-0.04422717168927193,-0.035097572952508926,-0.02975824847817421,3.237484931945801,0.5395808219909668,-0.02826549857854843,-0.005165563430637121,-0.7780553698539734,3.3780150413513184,6877199.5
64.69999694824219,43.65823745727539,0.17231091856956482,-0.022585012018680573,932.6564331054688,-0.26304954290390015,1242.9010009765625,-0.6441478729248047,1155.494140625,-0.49420005083084106,1264.696533203125,-0.8547387719154358,1.6379717588424683,1.8068230152130127,1.0411039590835571,0.6812428832054138,0.5774153470993042,0.5470566749572754,-0.014689984731376171,-0.0415814183652401,-0.060923121869564056,-0.04374532774090767,-0.03452524542808533,-0.029337843880057335,3.2206411361694336,0.5367735028266907,-0.02792057953774929,-0.005173902492970228,-0.7793114185333252,3.3778088092803955,6876779.5
