t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
64.80000305175781,43.67522430419922,0.16987347602844238,-0.024374505504965782,932.6299438476562,-0.26677972078323364,1242.83642578125,-0.6489322781562805,1155.4444580078125,-0.49912697076797485,1264.61083984375,-0.8576529026031494,1.6365019083023071,1.8026670217514038,1.0350315570831299,0.6768922805786133,0.5739906430244446,0.5441431403160095,-0.014707362279295921,-0.041536130011081696,-0.060524504631757736,-0.043267495930194855,-0.03397124633193016,-0.028935613110661507,3.204005718231201,0.5340009331703186,-0.027573948726058006,-0.005182027816772461,-0.7805353403091431,3.3775994777679443,6876353.5
64.9000015258789,43.69196319580078,0.1674044281244278,-0.024690426886081696,932.6030883789062,-0.270479679107666,1242.771240234375,-0.6536619663238525,1155.394287109375,-0.5040022134780884,1264.5250244140625,-0.8605248928070068,1.6350302696228027,1.798515796661377,1.0289990901947021,0.6725892424583435,0.5706204771995544,0.541269063949585,-0.014724258333444595,-0.0414898619055748,-0.06012653931975365,-0.042793646454811096,-0.033434320241212845,-0.02854778990149498,3.1875767707824707,0.5312628149986267,-0.027231832966208458,-0.00518993753939867,-0.7817267179489136,3.377387285232544,6875921.5
65.0,43.70844268798828,0.1647872030735016,-0.02617228776216507,932.5758666992188,-0.27414917945861816,1242.7056884765625,-0.6583372950553894,1155.34375,-0.5088261961936951,1264.4388427734375,-0.8633548021316528,1.6335570812225342,1.794369101524353,1.0230063199996948,0.6683334112167358,0.5673031806945801,0.5384331941604614,-0.014740672893822193,-0.0414426214993,-0.05972922220826149,-0.04232367128133774,-0.032913122326135635,-0.02817090041935444,3.171354293823242,0.5285590887069702,-0.026888733729720116,-0.005197620484977961,-0.782883882522583,3.3771719932556152,6875483.0
65.0999984741211,43.7246208190918,0.16178278625011444,-0.0300441961735487,932.5482788085938,-0.2777880132198334,1242.6396484375,-0.6629581451416016,1155.2926025390625,-0.5135993361473083,1264.352294921875,-0.8661412000656128,1.632082223892212,1.7902272939682007,1.017053246498108,0.6641243696212769,0.5640373229980469,0.5356346964836121,-0.014756597578525543,-0.04139438644051552,-0.059332460165023804,-0.04185723140835762,-0.03240574523806572,-0.027800302952528,3.1553428173065186,0.5258904695510864,-0.026535606011748314,-0.005205044988542795,-0.7840022444725037,3.3769540786743164,6875039.5
65.19999694824219,43.7404899597168,0.1586817055940628,-0.03101077862083912,932.5203247070312,-0.2813960611820221,1242.5731201171875,-0.6675246953964233,1155.240966796875,-0.5183219909667969,1264.2655029296875,-0.8688838481903076,1.630605697631836,1.7860902547836304,1.0111397504806519,0.6599618196487427,0.560821533203125,0.5328730344772339,-0.014772030524909496,-0.04134516045451164,-0.0589362233877182,-0.0413941890001297,-0.03191098943352699,-0.027434220537543297,3.139542579650879,0.5232571363449097,-0.026184579357504845,-0.005212204065173864,-0.7850805521011353,3.3767330646514893,6874589.5
65.30000305175781,43.75603485107422,0.15543872117996216,-0.032429859042167664,932.4920043945312,-0.2849732041358948,1242.506103515625,-0.6720372438430786,1155.18896484375,-0.5229944586753845,1264.1785888671875,-0.8715826869010925,1.6291277408599854,1.7819583415985107,1.0052659511566162,0.6558454036712646,0.5576546788215637,0.5301477909088135,-0.014786973595619202,-0.04129493981599808,-0.05854051560163498,-0.04093443974852562,-0.03142780438065529,-0.027071474120020866,3.1239542961120605,0.5206590294837952,-0.025832515209913254,-0.0052190860733389854,-0.7861171960830688,3.376509428024292,6874134.0
65.4000015258789,43.77125930786133,0.15225139260292053,-0.03187322989106178,932.4633178710938,-0.2885192930698395,1242.438720703125,-0.6764962077140808,1155.1363525390625,-0.5276170969009399,1264.0911865234375,-0.8742383718490601,1.6276483535766602,1.7778313159942627,0.9994316697120667,0.6517748236656189,0.5545355677604675,0.527458667755127,-0.014801432378590107,-0.041243743151426315,-0.05814537778496742,-0.04047802835702896,-0.030955642461776733,-0.0267124492675066,3.108574390411377,0.5180957317352295,-0.025487279519438744,-0.005225696600973606,-0.787112832069397,3.3762826919555664,6873673.0
65.5,43.786170959472656,0.14912305772304535,-0.03128339722752571,932.434326171875,-0.29203423857688904,1242.370849609375,-0.6809021830558777,1155.0833740234375,-0.5321901440620422,1264.003662109375,-0.8768518567085266,1.6261675357818604,1.7737095355987549,0.9936368465423584,0.6477497220039368,0.5514631271362305,0.5248052477836609,-0.014815416187047958,-0.041191600263118744,-0.0577508844435215,-0.04002504050731659,-0.030494119971990585,-0.026357781141996384,3.0933995246887207,0.5155665874481201,-0.025148099288344383,-0.0052320389077067375,-0.7880681753158569,3.3760533332824707,6873206.0
65.5999984741211,43.80075454711914,0.14584554731845856,-0.03277510777115822,932.4049072265625,-0.2955179512500763,1242.302490234375,-0.6852553486824036,1155.0299072265625,-0.5367140173912048,1263.9158935546875,-0.8794230818748474,1.624685287475586,1.7695931196212769,0.9878814220428467,0.6437696814537048,0.5484364032745361,0.5221870541572571,-0.014828926883637905,-0.04113851115107536,-0.057357028126716614,-0.039575379341840744,-0.030042380094528198,-0.02600640058517456,3.078429698944092,0.513071596622467,-0.024806978181004524,-0.005238102748990059,-0.7889814972877502,3.375821352005005,6872733.5
65.69999694824219,43.81501388549805,0.14259761571884155,-0.03247927874326706,932.3751831054688,-0.29897043108940125,1242.2337646484375,-0.6895561218261719,1154.97607421875,-0.5411889553070068,1263.8277587890625,-0.8819525837898254,1.6232017278671265,1.765481948852539,0.9821653962135315,0.6398345232009888,0.5454543232917786,0.5196039080619812,-0.01484196912497282,-0.041084494441747665,-0.05696384608745575,-0.03912905603647232,-0.029599925503134727,-0.02565842494368553,3.06366229057312,0.5106104016304016,-0.024471456184983253,-0.005243889521807432,-0.7898531556129456,3.37558650970459,6872255.0
65.80000305175781,43.828948974609375,0.1393357515335083,-0.03261857107281685,932.3451538085938,-0.30239158868789673,1242.16455078125,-0.6938050389289856,1154.9217529296875,-0.5456152558326721,1263.739501953125,-0.8844409584999084,1.6217169761657715,1.7613762617111206,0.9764886498451233,0.6359437704086304,0.5425160527229309,0.517055332660675,-0.014854548498988152,-0.041029561311006546,-0.05657137185335159,-0.03868608549237251,-0.02916630357503891,-0.025313932448625565,3.049095630645752,0.5081825852394104,-0.024139022454619408,-0.00524939876049757,-0.7906829714775085,3.3753488063812256,6871771.5
65.9000015258789,43.842552185058594,0.13603253662586212,-0.03303227201104164,932.314697265625,-0.30578136444091797,1242.094970703125,-0.6980023980140686,1154.866943359375,-0.5499932169914246,1263.65087890625,-0.8868883848190308,1.6202309131622314,1.7572760581970215,0.9708511233329773,0.6320971846580505,0.5396207571029663,0.5145410299301147,-0.014866668730974197,-0.0409737192094326,-0.056179631501436234,-0.038246434181928635,-0.02874099835753441,-0.024972667917609215,3.0347275733947754,0.5057879090309143,-0.023808812722563744,-0.005254627205431461,-0.791470468044281,3.375108480453491,6871282.5
66.0,43.855804443359375,0.13253001868724823,-0.03502506762742996,932.2839965820312,-0.30913981795310974,1242.0250244140625,-0.7021482586860657,1154.811767578125,-0.554323136806488,1263.5621337890625,-0.8892945647239685,1.618743658065796,1.7531814575195312,0.965252697467804,0.6282943487167358,0.5367676019668579,0.512060821056366,-0.014878327958285809,-0.04091697558760643,-0.055788587778806686,-0.03780994564294815,-0.028323154896497726,-0.02463327907025814,3.020559787750244,0.5034266710281372,-0.02347489260137081,-0.00525955855846405,-0.7922132611274719,3.3748655319213867,6870787.5
66.0999984741211,43.86865997314453,0.12854710221290588,-0.03982926160097122,932.2528686523438,-0.3124668598175049,1241.95458984375,-0.7062424421310425,1154.756103515625,-0.5586051940917969,1263.4730224609375,-0.8916575312614441,1.6172552108764648,1.749092698097229,0.9596933722496033,0.624535083770752,0.5339559316635132,0.5096145868301392,-0.01488951314240694,-0.04085928574204445,-0.05539809912443161,-0.03737619146704674,-0.027911260724067688,-0.024292513728141785,3.006598949432373,0.5010998249053955,-0.023127252236008644,-0.005264155566692352,-0.7929056882858276,3.374619960784912,6870288.0
66.19999694824219,43.88109588623047,0.12437303364276886,-0.04174066707491875,932.2214965820312,-0.31576254963874817,1241.8837890625,-0.7102848291397095,1154.699951171875,-0.5628397464752197,1263.3837890625,-0.8939763903617859,1.6157656908035278,1.7450096607208252,0.9541730880737305,0.6208190321922302,0.5311852097511292,0.5072025060653687,-0.014900215901434422,-0.04080064222216606,-0.05500810220837593,-0.03694494068622589,-0.02750442363321781,-0.023949502035975456,2.9928479194641113,0.49880799651145935,-0.022777583450078964,-0.005268402397632599,-0.7935453653335571,3.3743717670440674,6869782.5
66.30000305175781,43.89314651489258,0.12050540000200272,-0.03867633640766144,932.1897583007812,-0.3190268874168396,1241.8125,-0.714276134967804,1154.6435546875,-0.5670267939567566,1263.2943115234375,-0.8962528109550476,1.6142752170562744,1.740932583808899,0.948691725730896,0.6171459555625916,0.5284548401832581,0.504824697971344,-0.014910452999174595,-0.04074108228087425,-0.0546187125146389,-0.03651643916964531,-0.027103111147880554,-0.023607512935996056,2.9793004989624023,0.4965500831604004,-0.022443078458309174,-0.005272323731333017,-0.7941359877586365,3.3741211891174316,6869272.0
66.4000015258789,43.90483856201172,0.11691304296255112,-0.0359235517680645,932.1576538085938,-0.3222598731517792,1241.7408447265625,-0.718217134475708,1154.5865478515625,-0.5711667537689209,1263.20458984375,-0.8984889388084412,1.612783670425415,1.7368614673614502,0.9432492852210999,0.6135156154632568,0.5257643461227417,0.5024809241294861,-0.014920241199433804,-0.0406806543469429,-0.05423008278012276,-0.036090996116399765,-0.026707930490374565,-0.02326951175928116,2.9659485816955566,0.49432477355003357,-0.022120829671621323,-0.005275941453874111,-0.7946809530258179,3.3738677501678467,6868756.0
66.5,43.916202545166016,0.11364661902189255,-0.032664258033037186,932.1253051757812,-0.32546156644821167,1241.6688232421875,-0.7221089005470276,1154.529296875,-0.575259804725647,1263.1146240234375,-0.9006869792938232,1.6112911701202393,1.732796549797058,0.9378457069396973,0.6099276542663574,0.5231130123138428,0.5001706480979919,-0.014929600991308689,-0.04061939939856529,-0.05384237319231033,-0.03566892445087433,-0.026319505646824837,-0.02293795719742775,2.9527840614318848,0.49213066697120667,-0.021812984719872475,-0.005279282107949257,-0.7951840758323669,3.3736119270324707,6868235.0
66.5999984741211,43.92729187011719,0.11086979508399963,-0.027768243104219437,932.0925903320312,-0.3286319673061371,1241.596435546875,-0.7259524464607239,1154.4715576171875,-0.5793063640594482,1263.0244140625,-0.9028498530387878,1.609797716140747,1.728737711906433,0.9324808120727539,0.6063817143440247,0.5205001831054688,0.49789300560951233,-0.014938555657863617,-0.0405573844909668,-0.053455792367458344,-0.03525068983435631,-0.025938808917999268,-0.022615890949964523,2.939795732498169,0.48996594548225403,-0.021525274962186813,-0.005282384343445301,-0.795651376247406,3.3733534812927246,6867709.0
66.69999694824219,43.93815994262695,0.10867283493280411,-0.021969569846987724,932.0595703125,-0.3317711353302002,1241.523681640625,-0.7297492027282715,1154.4134521484375,-0.5833067893981934,1262.9339599609375,-0.9049811363220215,1.608303427696228,1.7246850728988647,0.9271544814109802,0.6028773784637451,0.5179249048233032,0.49564698338508606,-0.014947137795388699,-0.04049468785524368,-0.053070589900016785,-0.03483682498335838,-0.025567008182406425,-0.022306455299258232,2.9269702434539795,0.48782840371131897,-0.021260375156998634,-0.005285295192152262,-0.7960898280143738,3.3730926513671875,6867178.0
66.80000305175781,43.94883728027344,0.10679224878549576,-0.018805881962180138,932.0262451171875,-0.33487915992736816,1241.4505615234375,-0.7335001826286316,1154.3548583984375,-0.5872615575790405,1262.8433837890625,-0.9070833325386047,1.6068083047866821,1.7206387519836426,0.9218665957450867,0.5994141697883606,0.5153864026069641,0.4934312403202057,-0.014955366030335426,-0.04043135792016983,-0.052686940878629684,-0.03442767262458801,-0.02520463988184929,-0.022010333836078644,2.9142985343933105,0.48571643233299255,-0.02100841887295246,-0.005288039334118366,-0.7965031862258911,3.3728291988372803,6866642.0
66.9000015258789,43.959346771240234,0.10508155077695847,-0.01710693910717964,931.9926147460938,-0.33795610070228577,1241.376953125,-0.7372062802314758,1154.2960205078125,-0.591171145439148,1262.7525634765625,-0.9091578125953674,1.6053123474121094,1.7165987491607666,0.9166170358657837,0.5959916114807129,0.5128836631774902,0.49124446511268616,-0.014963255263864994,-0.040367428213357925,-0.052304938435554504,-0.03402337059378624,-0.0248517207801342,-0.021726613864302635,2.9017746448516846,0.48362910747528076,-0.0207650288939476,-0.005290631204843521,-0.7968935370445251,3.372563362121582,6866100.5
67.0,43.96969223022461,0.10345899313688278,-0.016225606203079224,931.9586181640625,-0.34100204706192017,1241.3031005859375,-0.7408682107925415,1154.2366943359375,-0.5950360298156738,1262.66162109375,-0.911205530166626,1.6038156747817993,1.712565302848816,0.9114055633544922,0.5926092863082886,0.5104157328605652,0.48908552527427673,-0.014970813877880573,-0.04030292481184006,-0.05192464590072632,-0.03362398222088814,-0.024508027359843254,-0.02145385928452015,2.889394521713257,0.48156577348709106,-0.020527584478259087,-0.005293076857924461,-0.7972619533538818,3.3722951412200928,6865554.5
67.0999984741211,43.979915618896484,0.10223498940467834,-0.012240046635270119,931.9243774414062,-0.3440171182155609,1241.228759765625,-0.744486927986145,1154.177001953125,-0.5988567471504211,1262.5703125,-0.9132288098335266,1.602318286895752,1.708538293838501,0.9062319993972778,0.5892666578292847,0.5079816579818726,0.4869532585144043,-0.014978062361478806,-0.040237896144390106,-0.051546212285757065,-0.033229779452085495,-0.024173971265554428,-0.02119292877614498,2.877149820327759,0.4795249402523041,-0.020307336002588272,-0.005295409355312586,-0.797613263130188,3.3720245361328125,6865003.5
67.19999694824219,43.99008560180664,0.10170233249664307,-0.005326548125594854,931.8898315429688,-0.34700143337249756,1241.1541748046875,-0.7480640411376953,1154.116943359375,-0.6026338934898376,1262.4788818359375,-0.9152314066886902,1.6008200645446777,1.7045177221298218,0.9010962247848511,0.5859631299972534,0.505580484867096,0.4848463535308838,-0.014985032379627228,-0.04017242044210434,-0.05116990581154823,-0.032841332256793976,-0.02385072410106659,-0.020946873351931572,2.865025758743286,0.47750428318977356,-0.020113490521907806,-0.005297683645039797,-0.7979558110237122,3.371751546859741,6864448.0
67.30000305175781,44.000247955322266,0.10163992643356323,-0.00062408676603809,931.85498046875,-0.34995511174201965,1241.0792236328125,-0.751600980758667,1154.056396484375,-0.6063680052757263,1262.3873291015625,-0.917216420173645,1.5993212461471558,1.7005038261413574,0.895997941493988,0.5826981067657471,0.5032110810279846,0.48276323080062866,-0.014991751872003078,-0.04010656476020813,-0.05079593509435654,-0.03245905041694641,-0.023539023473858833,-0.02071690373122692,2.853010654449463,0.47550177574157715,-0.01993722654879093,-0.005299937445670366,-0.7982953190803528,3.371476173400879,6863887.0
67.4000015258789,44.01044464111328,0.10193893313407898,0.0029900968074798584,931.81982421875,-0.3528783321380615,1241.00390625,-0.7550988793373108,1153.99560546875,-0.6100597977638245,1262.2955322265625,-0.9191862344741821,1.5978217124938965,1.6964963674545288,0.8909369707107544,0.5794710516929626,0.5008721947669983,0.48070231080055237,-0.01499823946505785,-0.040040381252765656,-0.05042446032166481,-0.032083213329315186,-0.023239171132445335,-0.02050282247364521,2.841095447540283,0.47351592779159546,-0.019775504246354103,-0.005302200093865395,-0.7986360788345337,3.3711984157562256,6863322.0
67.5,44.02070999145508,0.10267196595668793,0.007330345455557108,931.784423828125,-0.3557712435722351,1240.92822265625,-0.7585590481758118,1153.9344482421875,-0.6137099862098694,1262.2034912109375,-0.9211433529853821,1.5963215827941895,1.6924957036972046,0.8859129548072815,0.5762811899185181,0.4985627233982086,0.47866201400756836,-0.015004520304501057,-0.03997392579913139,-0.050055649131536484,-0.031714122742414474,-0.022951556369662285,-0.020304812118411064,2.829270124435425,0.47154501080513,-0.019631067290902138,-0.005304505582898855,-0.7989833354949951,3.3709185123443604,6862752.0
67.5999984741211,44.03110122680664,0.10391878336668015,0.012468134053051472,931.7487182617188,-0.3586340546607971,1240.8521728515625,-0.7619829773902893,1153.8729248046875,-0.6173192262649536,1262.1112060546875,-0.9230908155441284,1.5948208570480347,1.6885015964508057,0.880925714969635,0.5731279253959656,0.49628138542175293,0.4766406714916229,-0.015010617673397064,-0.03990726172924042,-0.04968969523906708,-0.031352147459983826,-0.022676736116409302,-0.020123617723584175,2.8175230026245117,0.46958717703819275,-0.019506312906742096,-0.005306895822286606,-0.7993434071540833,3.370636224746704,6862177.5
67.69999694824219,44.04166030883789,0.10559135675430298,0.016725780442357063,931.7127075195312,-0.3614669740200043,1240.7757568359375,-0.7653719782829285,1153.8109130859375,-0.620888352394104,1262.018798828125,-0.9250311255455017,1.5933195352554321,1.6845142841339111,0.8759748935699463,0.5700104832649231,0.4940268397331238,0.47463658452033997,-0.015016555786132812,-0.039840441197156906,-0.04932677373290062,-0.03099757991731167,-0.02241506054997444,-0.019959311932325363,2.8058440685272217,0.4676406681537628,-0.019397811964154243,-0.00530940480530262,-0.7997213006019592,3.370351791381836,6861598.0
67.80000305175781,44.05242156982422,0.10761409997940063,0.02022741734981537,931.6763916015625,-0.3642702102661133,1240.6990966796875,-0.7687273025512695,1153.7486572265625,-0.6244181394577026,1261.92626953125,-0.9269665479660034,1.5918174982070923,1.680533528327942,0.8710601925849915,0.5669280886650085,0.4917978346347809,0.47264811396598816,-0.015022353269159794,-0.03977351635694504,-0.04896702244877815,-0.030650636181235313,-0.02216663770377636,-0.01981128752231598,2.794224500656128,0.465704083442688,-0.019303154200315475,-0.005312060937285423,-0.8001213669776917,3.370065212249756,6861014.5
67.9000015258789,44.06340789794922,0.1098477691411972,0.022336680442094803,931.6398315429688,-0.36704400181770325,1240.6220703125,-0.7720500230789185,1153.68603515625,-0.6279093623161316,1261.83349609375,-0.9288985133171082,1.5903149843215942,1.676559567451477,0.8661813735961914,0.5638800263404846,0.4895929992198944,0.47067368030548096,-0.015028025954961777,-0.0397065207362175,-0.04861052334308624,-0.030311398208141327,-0.021931232884526253,-0.019678056240081787,2.782658100128174,0.4637763500213623,-0.019217612221837044,-0.005314880982041359,-0.8005461096763611,3.3697762489318848,6860426.5
68.0,44.07462692260742,0.11220923811197281,0.023614712059497833,931.6029663085938,-0.36978864669799805,1240.544677734375,-0.7753410339355469,1153.6231689453125,-0.6313628554344177,1261.740478515625,-0.9308280348777771,1.588811993598938,1.672592282295227,0.8613379597663879,0.5608655214309692,0.4874110817909241,0.4687119126319885,-0.015033582225441933,-0.03963948041200638,-0.04825732856988907,-0.029979849234223366,-0.021708372980356216,-0.019557736814022064,2.7711405754089355,0.46185678243637085,-0.019138628616929054,-0.005317875184118748,-0.8009971380233765,3.3694851398468018,6859833.5
68.0999984741211,44.086090087890625,0.1146196499466896,0.024104079231619835,931.5658569335938,-0.3725043833255768,1240.467041015625,-0.7786011695861816,1153.559814453125,-0.6347793936729431,1261.6473388671875,-0.9327555894851685,1.5873082876205444,1.668631672859192,0.8565297722816467,0.5578837990760803,0.4852508306503296,0.46676164865493774,-0.015039028599858284,-0.03957240656018257,-0.047907453030347824,-0.029655899852514267,-0.021497415378689766,-0.019448263570666313,2.759669303894043,0.45994487404823303,-0.01906358078122139,-0.005321048200130463,-0.8014750480651855,3.369191884994507,6859236.5
68.19999694824219,44.09778594970703,0.11694532632827759,0.023256778717041016,931.5285034179688,-0.37519147992134094,1240.388916015625,-0.7818310260772705,1153.4962158203125,-0.6381597518920898,1261.553955078125,-0.9346810579299927,1.5858041048049927,1.6646777391433716,0.8517563343048096,0.554934024810791,0.4831111431121826,0.4648219048976898,-0.015044366009533405,-0.03950530290603638,-0.04756086692214012,-0.029339343309402466,-0.02129744179546833,-0.019347092136740685,2.748243570327759,0.4580405652523041,-0.0189879909157753,-0.005324393045157194,-0.8019788861274719,3.368896484375,6858635.5
68.30000305175781,44.109745025634766,0.11960086226463318,0.026555337011814117,931.4908447265625,-0.3778502941131592,1240.3106689453125,-0.7850316762924194,1153.43212890625,-0.64150470495224,1261.4603271484375,-0.9366059899330139,1.5842994451522827,1.6607306003570557,0.8470174670219421,0.5520156025886536,0.4809908866882324,0.4628918170928955,-0.015049608424305916,-0.03943820297718048,-0.04721764847636223,-0.02903026156127453,-0.021108388900756836,-0.019254721701145172,2.7368571758270264,0.4561428725719452,-0.018926255404949188,-0.005327936261892319,-0.8025125861167908,3.3685989379882812,6858029.5
68.4000015258789,44.121986389160156,0.12240684032440186,0.0280598234385252,931.4529418945312,-0.38048112392425537,1240.23193359375,-0.7882040143013,1153.367919921875,-0.6448149681091309,1261.3665771484375,-0.9385313987731934,1.582794189453125,1.6567901372909546,0.8423126935958862,0.5491276979446411,0.47888901829719543,0.46097055077552795,-0.015054767020046711,-0.03937113285064697,-0.04687785729765892,-0.028728675097227097,-0.020930033177137375,-0.019170980900526047,2.725505828857422,0.4542509615421295,-0.018870724365115166,-0.005331690423190594,-0.8030780553817749,3.3682994842529297,6857419.5
68.5,44.134483337402344,0.12497343868017197,0.02566598914563656,931.4147338867188,-0.383084237575531,1240.1529541015625,-0.7913484573364258,1153.30322265625,-0.6480912566184998,1261.272705078125,-0.9404566287994385,1.581288456916809,1.6528563499450684,0.8376417756080627,0.5462695956230164,0.4768044948577881,0.4590573310852051,-0.015059838071465492,-0.039304085075855255,-0.04654141515493393,-0.02843427285552025,-0.02076125331223011,-0.01909293234348297,2.714190721511841,0.45236513018608093,-0.018808897584676743,-0.0053356364369392395,-0.8036723732948303,3.367997646331787,6856805.5
68.5999984741211,44.14723587036133,0.12752044200897217,0.025469955056905746,931.3762817382812,-0.3856600522994995,1240.07373046875,-0.7944655418395996,1153.23828125,-0.6513344049453735,1261.178466796875,-0.9423814415931702,1.579782247543335,1.6489293575286865,0.8330042958259583,0.543440580368042,0.47473639249801636,0.45715174078941345,-0.015064820647239685,-0.03923705592751503,-0.04620828479528427,-0.028146838769316673,-0.020601272583007812,-0.019019193947315216,2.7029120922088623,0.45048534870147705,-0.018749265000224113,-0.005339772906154394,-0.8042954206466675,3.367694139480591,6856187.5
68.69999694824219,44.1602668762207,0.13032162189483643,0.0280118640512228,931.337646484375,-0.3882088363170624,1239.994140625,-0.7975562214851379,1153.1729736328125,-0.6545449495315552,1261.084228515625,-0.9443069696426392,1.5782755613327026,1.64500892162323,0.8283999562263489,0.5406399369239807,0.4726838767528534,0.4552532434463501,-0.01506972685456276,-0.039170075207948685,-0.04587852582335472,-0.027866411954164505,-0.020450053736567497,-0.018950777128338814,2.691664934158325,0.4486108422279358,-0.018700001761317253,-0.005344120319932699,-0.8049502372741699,3.3673882484436035,6855565.0
68.80000305175781,44.173580169677734,0.1331210732460022,0.027994554489850998,931.2986450195312,-0.39073100686073303,1239.9141845703125,-0.8006211519241333,1153.1072998046875,-0.6577236652374268,1260.9896240234375,-0.9462336301803589,1.5767682790756226,1.6410952806472778,0.8238284587860107,0.53786700963974,0.47064605355262756,0.4533613324165344,-0.015074561350047588,-0.039103154093027115,-0.04555213451385498,-0.027592886239290237,-0.020307153463363647,-0.018887169659137726,2.6804473400115967,0.4467412233352661,-0.018651669844985008,-0.005348678678274155,-0.8056368827819824,3.3670806884765625,6854938.5
68.9000015258789,44.1871337890625,0.13554373383522034,0.024226531386375427,931.2594604492188,-0.39322683215141296,1239.833984375,-0.80366051197052,1153.0413818359375,-0.6608712673187256,1260.8948974609375,-0.9481598734855652,1.5752606391906738,1.6371883153915405,0.8192893862724304,0.5351210832595825,0.4686221480369568,0.45147567987442017,-0.015079313889145851,-0.03903626278042793,-0.0452289842069149,-0.0273258276283741,-0.02017126977443695,-0.018825247883796692,2.6692636013031006,0.4448772668838501,-0.01859268732368946,-0.005353418178856373,-0.8063507676124573,3.3667709827423096,6854308.0
69.0,44.20084762573242,0.1371382623910904,0.01594523899257183,931.2200317382812,-0.3956967294216156,1239.75341796875,-0.8066737651824951,1152.9752197265625,-0.6639882326126099,1260.800048828125,-0.9500820636749268,1.573752522468567,1.633288025856018,0.8147825002670288,0.5324016213417053,0.4666115939617157,0.4495964050292969,-0.01508395653218031,-0.03896934166550636,-0.044908780604600906,-0.02706441842019558,-0.020040130242705345,-0.018759362399578094,2.6581265926361084,0.44302108883857727,-0.01850917935371399,-0.005358272697776556,-0.807081937789917,3.3664591312408447,6853673.5
69.0999984741211,44.21464538574219,0.13797633349895477,0.008380821906030178,931.1803588867188,-0.3981410562992096,1239.672607421875,-0.8096602559089661,1152.9085693359375,-0.6670750975608826,1260.7049560546875,-0.9519965052604675,1.5722438097000122,1.6293944120407104,0.8103075623512268,0.5297080278396606,0.46461403369903564,0.4477241337299347,-0.01508846040815115,-0.03890230879187584,-0.044591229408979416,-0.026807840913534164,-0.019911572337150574,-0.01868509314954281,2.6470491886138916,0.44117486476898193,-0.018404752016067505,-0.005363181699067354,-0.8078213334083557,3.366145610809326,6853035.0
69.19999694824219,44.22846221923828,0.13817815482616425,0.002018116880208254,931.140380859375,-0.4005601406097412,1239.591552734375,-0.8126193881034851,1152.841796875,-0.6701322197914124,1260.609619140625,-0.9538999199867249,1.5707347393035889,1.6255075931549072,0.805864155292511,0.5270398855209351,0.4626292586326599,0.44585981965065,-0.015092801302671432,-0.03883511573076248,-0.044276077300310135,-0.026555407792329788,-0.019783899188041687,-0.018599985167384148,2.636042356491089,0.43934038281440735,-0.01828286051750183,-0.005368094425648451,-0.8085613250732422,3.365830183029175,6852392.5
69.30000305175781,44.24222946166992,0.13764892518520355,-0.0052921888418495655,931.1002197265625,-0.4029543101787567,1239.5101318359375,-0.8155505657196045,1152.7745361328125,-0.6731600165367126,1260.51416015625,-0.9557889699935913,1.5692253112792969,1.6216274499893188,0.8014522194862366,0.5243967771530151,0.4606572687625885,0.44400468468666077,-0.015096953138709068,-0.03876768797636032,-0.043963056057691574,-0.0263063982129097,-0.01965540647506714,-0.018501747399568558,2.6251180171966553,0.4375196695327759,-0.018140019848942757,-0.005372951738536358,-0.8092929720878601,3.3655126094818115,6851746.0
69.4000015258789,44.25585174560547,0.13622118532657623,-0.014277476817369461,931.059814453125,-0.40532392263412476,1239.428466796875,-0.8184528946876526,1152.7071533203125,-0.6761585474014282,1260.41845703125,-0.9576594233512878,1.5677154064178467,1.6177541017532349,0.7970715165138245,0.5217785239219666,0.4586983025074005,0.44216015934944153,-0.015100882388651371,-0.038699954748153687,-0.04365184158086777,-0.026059972122311592,-0.01952414959669113,-0.01838749088346958,2.614291191101074,0.4357151985168457,-0.01797112077474594,-0.0053776828572154045,-0.8100055456161499,3.3651933670043945,6851096.0
69.5,44.26927185058594,0.1342044174671173,-0.020167654380202293,931.0191650390625,-0.4076693058013916,1239.346435546875,-0.8213256001472473,1152.639404296875,-0.679128110408783,1260.3226318359375,-0.9595081806182861,1.5662051439285278,1.6138874292373657,0.7927218079566956,0.5191847085952759,0.45675262808799744,0.44032788276672363,-0.01510456670075655,-0.038631848990917206,-0.04334219917654991,-0.025815509259700775,-0.019388871267437935,-0.018256697803735733,2.6035726070404053,0.4339287579059601,-0.017786672338843346,-0.005382239352911711,-0.8106918931007385,3.3648722171783447,6850442.0
69.5999984741211,44.28245544433594,0.13185960054397583,-0.023448185995221138,930.978271484375,-0.4099907875061035,1239.26416015625,-0.8241683840751648,1152.5712890625,-0.6820687055587769,1260.2265625,-0.9613335132598877,1.5646945238113403,1.6100276708602905,0.7884030342102051,0.5166153311729431,0.4548207223415375,0.438509464263916,-0.015107991173863411,-0.03856334462761879,-0.043033987283706665,-0.025572651997208595,-0.01924908347427845,-0.01811099611222744,2.592968463897705,0.4321613907814026,-0.017594045028090477,-0.005386595614254475,-0.811348021030426,3.364549160003662,6849784.5
69.69999694824219,44.295352935791016,0.128962904214859,-0.028966933488845825,930.9371337890625,-0.4122886061668396,1239.181640625,-0.8269806504249573,1152.5029296875,-0.6849804520606995,1260.13037109375,-0.9631330966949463,1.5631835460662842,1.6061748266220093,0.7841149568557739,0.5140701532363892,0.45290303230285645,0.4367063343524933,-0.015111139044165611,-0.03849439322948456,-0.042727015912532806,-0.025330934673547745,-0.019104009494185448,-0.017950594425201416,2.582487106323242,0.43041449785232544,-0.01738540269434452,-0.005390706937760115,-0.8119673132896423,3.3642241954803467,6849123.0
69.80000305175781,44.30790710449219,0.12556223571300507,-0.03400672972202301,930.8958129882812,-0.41456305980682373,1239.0987548828125,-0.8297619223594666,1152.434326171875,-0.687863290309906,1260.033935546875,-0.9649045467376709,1.561672329902649,1.602328896522522,0.7798575758934021,0.5115491151809692,0.4510001838207245,0.43491998314857483,-0.015113990753889084,-0.03842495381832123,-0.04242110252380371,-0.025089899078011513,-0.01895292103290558,-0.01777561753988266,2.572136878967285,0.42868947982788086,-0.01716313138604164,-0.00539453374221921,-0.8125436902046204,3.3638975620269775,6848458.0
69.9000015258789,44.32011795043945,0.1220797598361969,-0.03482471778988838,930.854248046875,-0.4168144166469574,1239.015625,-0.8325120210647583,1152.3653564453125,-0.690717339515686,1259.9373779296875,-0.966647207736969,1.560160756111145,1.5984898805618286,0.7756307125091553,0.5090521574020386,0.4491127133369446,0.4331517517566681,-0.015116541646420956,-0.038355011492967606,-0.0421161912381649,-0.024849412962794304,-0.018796004354953766,-0.017588777467608452,2.561920404434204,0.4269867539405823,-0.016940463334321976,-0.005398068577051163,-0.8130761384963989,3.3635692596435547,6847789.5
70.0,44.33200454711914,0.11887809634208679,-0.03201661258935928,930.8124389648438,-0.4190429449081421,1238.9322509765625,-0.8352313041687012,1152.296142578125,-0.69354248046875,1259.840576171875,-0.9683622121810913,1.558648943901062,1.5946578979492188,0.7714343070983887,0.5065792202949524,0.4472411870956421,0.4314025938510895,-0.015118801034986973,-0.03828459605574608,-0.04181235283613205,-0.024609671905636787,-0.018634319305419922,-0.017394840717315674,2.551833391189575,0.4253055453300476,-0.016727648675441742,-0.005401334259659052,-0.8135680556297302,3.363239049911499,6847117.5
70.0999984741211,44.343597412109375,0.11592487245798111,-0.029532235115766525,930.7704467773438,-0.42124882340431213,1238.8486328125,-0.8379203677177429,1152.2266845703125,-0.6963388919830322,1259.74365234375,-0.9700509309768677,1.5571370124816895,1.5908329486846924,0.767268180847168,0.5041301846504211,0.44538602232933044,0.4296729862689972,-0.015120782889425755,-0.038213733583688736,-0.04150967672467232,-0.02437090501189232,-0.018468936905264854,-0.017197653651237488,2.541870355606079,0.4236450493335724,-0.016522780060768127,-0.005404351279139519,-0.814022421836853,3.3629069328308105,6846441.5
70.19999694824219,44.354896545410156,0.11300895363092422,-0.02915922738611698,930.7282104492188,-0.423432320356369,1238.7646484375,-0.8405793309211731,1152.1568603515625,-0.6991065740585327,1259.6466064453125,-0.9717139005661011,1.5556248426437378,1.587015151977539,0.7631323337554932,0.5017049908638,0.4435475468635559,0.42796316742897034,-0.01512248907238245,-0.03814243525266647,-0.041208185255527496,-0.02413317747414112,-0.01830042153596878,-0.016998808830976486,2.532029628753662,0.42200496792793274,-0.016319535672664642,-0.005407121963799,-0.8144397735595703,3.3625733852386475,6845762.0
70.30000305175781,44.36589050292969,0.10992502421140671,-0.03083927370607853,930.6857299804688,-0.42559361457824707,1238.680419921875,-0.8432083129882812,1152.0867919921875,-0.701845645904541,1259.54931640625,-0.9733505845069885,1.5541125535964966,1.5832045078277588,0.7590265274047852,0.49930354952812195,0.44172605872154236,0.4262733459472656,-0.015123918652534485,-0.038070693612098694,-0.040907833725214005,-0.023896383121609688,-0.018128808587789536,-0.016798047348856926,2.522313117980957,0.4203855097293854,-0.016112184152007103,-0.00540963327512145,-0.8148180246353149,3.3622379302978516,6845079.0
70.4000015258789,44.37649917602539,0.10608670860528946,-0.03838320076465607,930.64306640625,-0.427732914686203,1238.5960693359375,-0.8458064794540405,1152.0164794921875,-0.7045561671257019,1259.451904296875,-0.9749581813812256,1.5526000261306763,1.5794010162353516,0.7549507021903992,0.4969257414340973,0.4399219751358032,0.4246038794517517,-0.015125047415494919,-0.03799845650792122,-0.04060840606689453,-0.023659978061914444,-0.017952945083379745,-0.0165915135294199,2.512730598449707,0.41878843307495117,-0.01588302105665207,-0.005411824211478233,-0.8151480555534363,3.361900806427002,6844393.0
70.5,44.38660430908203,0.10105879604816437,-0.05027911812067032,930.6002197265625,-0.42985042929649353,1238.5113525390625,-0.8483723402023315,1151.9459228515625,-0.7072381377220154,1259.3543701171875,-0.9765316247940063,1.551087498664856,1.575604796409607,0.7509047985076904,0.49457159638404846,0.4381357729434967,0.42295563220977783,-0.015125836245715618,-0.03792562335729599,-0.040309518575668335,-0.02342303842306137,-0.017770688980817795,-0.01637301966547966,2.503300666809082,0.41721677780151367,-0.015620213001966476,-0.005413599777966738,-0.8154155015945435,3.3615620136260986,6843703.0
70.5999984741211,44.396095275878906,0.09489096701145172,-0.061678290367126465,930.55712890625,-0.431946337223053,1238.4263916015625,-0.8509044051170349,1151.8751220703125,-0.7098914384841919,1259.256591796875,-0.9780656099319458,1.5495749711990356,1.5718159675598145,0.7468888163566589,0.4922412037849426,0.4363681972026825,0.4213300943374634,-0.01512624230235815,-0.03785209730267525,-0.040010783821344376,-0.0231846384704113,-0.017579982057213783,-0.01613767445087433,2.494042158126831,0.41567370295524597,-0.015326323918998241,-0.005414867773652077,-0.8156064748764038,3.3612215518951416,6843010.0
70.69999694824219,44.404876708984375,0.08782701939344406,-0.07063942402601242,930.5137939453125,-0.4340207874774933,1238.3411865234375,-0.853401243686676,1151.803955078125,-0.7125157117843628,1259.15869140625,-0.9795560836791992,1.5480623245239258,1.5680344104766846,0.7429026961326599,0.4899347722530365,0.434620201587677,0.4197290241718292,-0.015126232989132404,-0.03777778893709183,-0.03971190005540848,-0.022944053635001183,-0.01737941987812519,-0.015883291140198708,2.484970808029175,0.4141618013381958,-0.015008466318249702,-0.005415556486696005,-0.815710186958313,3.360879421234131,6842313.5
70.80000305175781,44.41288757324219,0.08011897653341293,-0.07708047330379486,930.4703369140625,-0.4360739290714264,1238.255615234375,-0.8558618426322937,1151.7325439453125,-0.7151107788085938,1259.0606689453125,-0.9809999465942383,1.546549677848816,1.5642603635787964,0.7389464378356934,0.4876525104045868,0.4328927993774414,0.4181543290615082,-0.01512578222900629,-0.03770264610648155,-0.03941263258457184,-0.02270079031586647,-0.017168277874588966,-0.015609954483807087,2.476097583770752,0.4126829206943512,-0.01467359159141779,-0.005415613763034344,-0.8157188296318054,3.3605356216430664,6841613.5
70.9000015258789,44.42009353637695,0.07204725593328476,-0.08071717619895935,930.4266357421875,-0.43810585141181946,1238.169921875,-0.8582854866981506,1151.660888671875,-0.7176762819290161,1258.9625244140625,-0.982395350933075,1.5450371503829956,1.5604939460754395,0.7350201606750488,0.48539474606513977,0.4311870038509369,0.4166078567504883,-0.015124877914786339,-0.03762663155794144,-0.03911286219954491,-0.02245459519326687,-0.01694651134312153,-0.015319626778364182,2.4674291610717773,0.4112382233142853,-0.014329574070870876,-0.005415010266005993,-0.8156279921531677,3.3601903915405273,6840910.5
71.0,44.426483154296875,0.06391462683677673,-0.08132628351449966,930.3826904296875,-0.44011667370796204,1238.083984375,-0.8606718182563782,1151.5889892578125,-0.7202118635177612,1258.8642578125,-0.9837420582771301,1.5435247421264648,1.5567351579666138,0.7311239242553711,0.48316171765327454,0.4295039176940918,0.4150911271572113,-0.015123515389859676,-0.03754974156618118,-0.038812555372714996,-0.022205471992492676,-0.016714757308363914,-0.01501584891229868,2.458967685699463,0.40982794761657715,-0.013984903693199158,-0.005413741804659367,-0.8154368996620178,3.3598432540893555,6840204.0
71.0999984741211,44.432037353515625,0.05551297217607498,-0.0840165764093399,930.3385620117188,-0.4421064555644989,1237.997802734375,-0.8630204200744629,1151.516845703125,-0.7227171659469604,1258.7657470703125,-0.9850391149520874,1.5420124530792236,1.5529839992523193,0.7272577285766602,0.48095378279685974,0.42784449458122253,0.41360533237457275,-0.015121687203645706,-0.0374719575047493,-0.038511645048856735,-0.02195332944393158,-0.01647333987057209,-0.014700468629598618,2.450716257095337,0.40845268964767456,-0.013632476329803467,-0.005411786492913961,-0.8151423931121826,3.359494686126709,6839494.5
71.19999694824219,44.43670654296875,0.0467003658413887,-0.0881260484457016,930.2942504882812,-0.4440752863883972,1237.911376953125,-0.8653304576873779,1151.4444580078125,-0.7251918315887451,1258.667236328125,-0.9862849116325378,1.5405004024505615,1.5492408275604248,0.7234216332435608,0.4787712097167969,0.4262096881866455,0.41215163469314575,-0.015119381248950958,-0.037393245846033096,-0.03821001946926117,-0.02169794775545597,-0.01622220315039158,-0.014373776502907276,2.442681074142456,0.40711352229118347,-0.013268722221255302,-0.0054091112688183784,-0.8147394061088562,3.359144687652588,6838782.0
71.30000305175781,44.44043731689453,0.03730595111846924,-0.09394413977861404,930.249755859375,-0.44602319598197937,1237.82470703125,-0.8676010966300964,1151.371826171875,-0.7276356220245361,1258.5684814453125,-0.9874770045280457,1.5389885902404785,1.545505404472351,0.7196157574653625,0.4766143560409546,0.4246005117893219,0.4107312560081482,-0.015116577036678791,-0.037313565611839294,-0.03790750354528427,-0.021438978612422943,-0.015960920602083206,-0.014034866355359554,2.4348714351654053,0.4058119058609009,-0.012888776138424873,-0.0054056691005826,-0.8142209649085999,3.358793020248413,6838066.0
71.4000015258789,44.44316864013672,0.027325566858053207,-0.0998038649559021,930.205078125,-0.44795024394989014,1237.7379150390625,-0.8698312640190125,1151.2989501953125,-0.7300480604171753,1258.4697265625,-0.9886130094528198,1.5374771356582642,1.5417780876159668,0.7158401608467102,0.47448357939720154,0.4230180084705353,0.4093453884124756,-0.015113255009055138,-0.037232864648103714,-0.037603918462991714,-0.02117605321109295,-0.01568901725113392,-0.013682805933058262,2.4272968769073486,0.4045494794845581,-0.01249288022518158,-0.0054014138877391815,-0.8135800361633301,3.3584399223327637,6837347.0
71.5,44.444828033447266,0.01659551076591015,-0.10730055719614029,930.16015625,-0.44985640048980713,1237.6507568359375,-0.8720197677612305,1151.225830078125,-0.7324286699295044,1258.370849609375,-0.9896897077560425,1.5359660387039185,1.538058876991272,0.7120950222015381,0.47237932682037354,0.4214632213115692,0.4079954922199249,-0.015109389089047909,-0.03715108335018158,-0.03729903697967529,-0.020908702164888382,-0.015405756421387196,-0.013315956108272076,2.419968843460083,0.40332815051078796,-0.012075928971171379,-0.005396284628659487,-0.8128074407577515,3.3580851554870605,6836625.0
71.5999984741211,44.445369720458984,0.005401629488915205,-0.11193881183862686,930.1151123046875,-0.45174163579940796,1237.5634765625,-0.8741654753684998,1151.1524658203125,-0.7347769737243652,1258.2718505859375,-0.9907048940658569,1.5344552993774414,1.5343478918075562,0.708380401134491,0.4703020751476288,0.4199373722076416,0.4066830277442932,-0.015104960650205612,-0.03706818073987961,-0.03699271008372307,-0.020636629313230515,-0.015110891312360764,-0.01293443888425827,2.4128963947296143,0.40214937925338745,-0.011646815575659275,-0.005390245001763105,-0.8118977546691895,3.357728958129883,6835900.0
71.69999694824219,44.44474411010742,-0.006262116599828005,-0.1166374608874321,930.06982421875,-0.453605979681015,1237.4759521484375,-0.8762676119804382,1151.078857421875,-0.7370924949645996,1258.1727294921875,-0.9916565418243408,1.5329450368881226,1.5306452512741089,0.704696536064148,0.4682522416114807,0.4184415936470032,0.40540939569473267,-0.015099952928721905,-0.03698411211371422,-0.0366847924888134,-0.02035958506166935,-0.014804305508732796,-0.01253865659236908,2.4060869216918945,0.401014506816864,-0.011204310692846775,-0.0053832572884857655,-0.8108451962471008,3.3573713302612305,6835171.5
71.80000305175781,44.44289779663086,-0.018464667722582817,-0.1220255047082901,930.0243530273438,-0.45544934272766113,1237.38818359375,-0.8783249258995056,1151.005126953125,-0.7393746972084045,1258.073486328125,-0.9925423264503479,1.531435251235962,1.5269511938095093,0.7010435461997986,0.4662303924560547,0.41697704792022705,0.40417611598968506,-0.015094347298145294,-0.036898836493492126,-0.036375124007463455,-0.02007727324962616,-0.0144857382401824,-0.012128445319831371,2.399549961090088,0.39992499351501465,-0.010746315121650696,-0.005375278182327747,-0.8096433877944946,3.3570122718811035,6834440.5
71.9000015258789,44.439781188964844,-0.031143737956881523,-0.12679070234298706,929.978759765625,-0.4572716951370239,1237.30029296875,-0.8803364634513855,1150.9310302734375,-0.741623044013977,1257.97412109375,-0.993360161781311,1.5299261808395386,1.5232656002044678,0.6974216103553772,0.4642370343208313,0.4155449867248535,0.40298452973365784,-0.015088126063346863,-0.03681231290102005,-0.03606355935335159,-0.019789433106780052,-0.014155021868646145,-0.011703901924192905,2.3932933807373047,0.3988822400569916,-0.010274683125317097,-0.0053662704303860664,-0.8082865476608276,3.356651544570923,6833706.5
72.0,44.43538284301758,-0.043986447155475616,-0.12842711806297302,929.9329223632812,-0.45907291769981384,1237.212158203125,-0.8823014497756958,1150.856689453125,-0.7438368797302246,1257.874755859375,-0.994109034538269,1.528417706489563,1.5195887088775635,0.6938309073448181,0.4622727334499359,0.4141466021537781,0.4018360674381256,-0.015081280842423439,-0.0367245189845562,-0.03575003519654274,-0.019496021792292595,-0.013812580145895481,-0.011266878806054592,2.387321710586548,0.3978869318962097,-0.009798334911465645,-0.005356220994144678,-0.8067728877067566,3.3562896251678467,6832969.5
72.0999984741211,44.42969512939453,-0.05687081441283226,-0.12884366512298584,929.8869018554688,-0.4608529210090637,1237.1239013671875,-0.8842193484306335,1150.7822265625,-0.7460156679153442,1257.775390625,-0.9947887063026428,1.5269099473953247,1.5159207582473755,0.6902716755867004,0.4603380560874939,0.4127829968929291,0.40073180198669434,-0.01507380697876215,-0.03663545101881027,-0.0354345440864563,-0.019197121262550354,-0.013459141366183758,-0.010819797404110432,2.381636381149292,0.39693939685821533,-0.009319877251982689,-0.0053451270796358585,-0.8051019310951233,3.355926275253296,6832229.5
72.19999694824219,44.42271041870117,-0.06986494362354279,-0.12994123995304108,929.8407592773438,-0.4626116156578064,1237.0352783203125,-0.8860896825790405,1150.70751953125,-0.748158872127533,1257.6759033203125,-0.9953985810279846,1.5254030227661133,1.5122617483139038,0.6867440938949585,0.4584335684776306,0.4114552438259125,0.3996726870536804,-0.015065702609717846,-0.036545101553201675,-0.03511705994606018,-0.01889277994632721,-0.01309528760612011,-0.010364195331931114,2.376239776611328,0.3960399627685547,-0.00883693341165781,-0.005332981236279011,-0.8032724261283875,3.3555612564086914,6831486.5
72.30000305175781,44.41439437866211,-0.08315359801054001,-0.132886603474617,929.79443359375,-0.46434882283210754,1236.9466552734375,-0.8879114985466003,1150.632568359375,-0.7502659559249878,1257.5762939453125,-0.9959375858306885,1.5238968133926392,1.508611798286438,0.6832484006881714,0.4565597474575043,0.41016441583633423,0.3986595571041107,-0.015056955628097057,-0.03645344451069832,-0.034797511994838715,-0.018582910299301147,-0.012721178121864796,-0.009900075383484364,2.3711371421813965,0.3951895236968994,-0.00834411010146141,-0.005319759715348482,-0.8012810349464417,3.3551952838897705,6830741.0
72.4000015258789,44.40473556518555,-0.09660510718822479,-0.13451504707336426,929.7478637695312,-0.4660644233226776,1236.8577880859375,-0.8896842002868652,1150.5574951171875,-0.752336323261261,1257.4766845703125,-0.996404767036438,1.5223915576934814,1.5049710273742676,0.6797847151756287,0.454717218875885,0.40891149640083313,0.3976932764053345,-0.015047558583319187,-0.03636046499013901,-0.03447583690285683,-0.018267473205924034,-0.012337100692093372,-0.00942789576947689,2.3663322925567627,0.39438870549201965,-0.007845595479011536,-0.005305451340973377,-0.7991257905960083,3.354827642440796,6829993.0
72.5,44.39372634887695,-0.11006546020507812,-0.13460351526737213,929.701171875,-0.46775826811790466,1236.7686767578125,-0.8914072513580322,1150.482177734375,-0.7543694972991943,1257.376953125,-0.9967997670173645,1.5208873748779297,1.5013397932052612,0.6763532757759094,0.4529065191745758,0.4076974391937256,0.3967745304107666,-0.015037508681416512,-0.036266159266233444,-0.03415203094482422,-0.017946556210517883,-0.011943644843995571,-0.008948983624577522,2.3618268966674805,0.39363783597946167,-0.007345300633460283,-0.005290055647492409,-0.7968068718910217,3.3544585704803467,6829242.0
72.5999984741211,44.38140869140625,-0.12318152189254761,-0.1311606764793396,929.6543579101562,-0.46943017840385437,1236.679443359375,-0.8930805325508118,1150.4066162109375,-0.7563649415969849,1257.27734375,-0.9971237182617188,1.5193841457366943,1.4977178573608398,0.6729543805122375,0.45112815499305725,0.4065231680870056,0.3959038555622101,-0.015026814304292202,-0.03617054969072342,-0.033826183527708054,-0.01762048713862896,-0.011542027816176414,-0.00846642442047596,2.3576178550720215,0.3929363191127777,-0.006853130646049976,-0.00527360150590539,-0.7943284511566162,3.354088544845581,6828488.0
72.69999694824219,44.367820739746094,-0.1358826756477356,-0.1270114630460739,929.6072998046875,-0.4710799753665924,1236.590087890625,-0.8947040438652039,1150.3309326171875,-0.7583221793174744,1257.1776123046875,-0.9973782896995544,1.517881989479065,1.4941056966781616,0.6695881485939026,0.44938263297080994,0.40538936853408813,0.395081490278244,-0.015015487559139729,-0.03607366606593132,-0.033498428761959076,-0.01728968508541584,-0.011133641935884953,-0.007983345538377762,2.3536996841430664,0.39228326082229614,-0.006370187737047672,-0.005256123840808868,-0.7916958928108215,3.3537168502807617,6827731.5
