t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
72.80000305175781,44.352996826171875,-0.14824354648590088,-0.12360873073339462,929.5601196289062,-0.47270748019218445,1236.50048828125,-0.8962778449058533,1150.2550048828125,-0.7602407932281494,1257.077880859375,-0.9975648522377014,1.516381025314331,1.490503191947937,0.6662547588348389,0.4476704001426697,0.40429672598838806,0.39430737495422363,-0.015003539621829987,-0.035975538194179535,-0.03316888213157654,-0.016954516991972923,-0.01071965042501688,-0.007501740008592606,2.350067615509033,0.39167794585227966,-0.00589419761672616,-0.005237650591880083,-0.788913369178772,3.353343963623047,6826972.5
72.9000015258789,44.33699035644531,-0.16006891429424286,-0.11825363337993622,929.5127563476562,-0.4743124842643738,1236.410888671875,-0.8978022933006287,1150.1788330078125,-0.7621204257011414,1256.97802734375,-0.997685432434082,1.5148813724517822,1.4869105815887451,0.6629544496536255,0.4459919035434723,0.4032456874847412,0.39358121156692505,-0.014990986324846745,-0.035876210778951645,-0.03283769637346268,-0.016615450382232666,-0.010301437228918076,-0.007024087011814117,2.346715211868286,0.39111921191215515,-0.00543116545304656,-0.005218225996941328,-0.7859876155853271,3.3529698848724365,6826211.0
73.0,44.31986618041992,-0.17123748362064362,-0.11168578267097473,929.4652709960938,-0.47589483857154846,1236.3209228515625,-0.8992777466773987,1150.1025390625,-0.7639607787132263,1256.8782958984375,-0.9977426528930664,1.513382911682129,1.4833279848098755,0.6596872806549072,0.44434747099876404,0.40223661065101624,0.3929024934768677,-0.014977850019931793,-0.03577573597431183,-0.03250507637858391,-0.016273055225610733,-0.00988058466464281,-0.00655318982899189,2.3436331748962402,0.39060553908348083,-0.004984174855053425,-0.005197904538363218,-0.7829267382621765,3.3525946140289307,6825446.5
73.0999984741211,44.301692962646484,-0.18172194063663483,-0.10484454035758972,929.4176025390625,-0.4774543046951294,1236.23095703125,-0.9007048010826111,1150.0260009765625,-0.7657616138458252,1256.778564453125,-0.9977394342422485,1.5118857622146606,1.4797555208206177,0.6564534902572632,0.4427374005317688,0.40126967430114746,0.39227038621902466,-0.014964151196181774,-0.035674165934324265,-0.03217123821377754,-0.01592792384326458,-0.009458650834858418,-0.006091470830142498,2.3408117294311523,0.3901352882385254,-0.004553903825581074,-0.005176742095500231,-0.7797391414642334,3.35221791267395,6824680.0
73.19999694824219,44.282535552978516,-0.19158203899860382,-0.09860102087259293,929.3697509765625,-0.478990763425827,1236.140869140625,-0.9020839929580688,1149.9493408203125,-0.7675228118896484,1256.6787109375,-0.997678279876709,1.510390043258667,1.4761931896209717,0.6532531380653381,0.44116199016571045,0.4003449082374573,0.3916839361190796,-0.014949913136661053,-0.035571563988924026,-0.0318363793194294,-0.015580597333610058,-0.00903698243200779,-0.005640485789626837,2.3382413387298584,0.38970690965652466,-0.00413871044293046,-0.005154789891093969,-0.7764326333999634,3.351840019226074,6823910.5
73.30000305175781,44.26243591308594,-0.20099973678588867,-0.09417688846588135,929.32177734375,-0.48050394654273987,1236.050537109375,-0.9034157991409302,1149.87255859375,-0.7692442536354065,1256.5789794921875,-0.9975612759590149,1.5088958740234375,1.4726412296295166,0.6500862836837769,0.4396213889122009,0.3994622826576233,0.3911420404911041,-0.014935150742530823,-0.0354679599404335,-0.03150065243244171,-0.015231478959321976,-0.008616475388407707,-0.005200361367315054,2.3359155654907227,0.3893192708492279,-0.003733524354174733,-0.005132084712386131,-0.7730126976966858,3.3514609336853027,6823139.0
73.4000015258789,44.2414436340332,-0.20990623533725739,-0.0890650749206543,929.273681640625,-0.48199376463890076,1235.960205078125,-0.9047006368637085,1149.7955322265625,-0.770925760269165,1256.479248046875,-0.9973903298377991,1.507403016090393,1.4690996408462524,0.6469529867172241,0.43811577558517456,0.3986215889453888,0.3906435966491699,-0.014919880777597427,-0.03536340594291687,-0.031164204701781273,-0.01488097570836544,-0.008198006078600883,-0.004771364387124777,2.333827257156372,0.3889711797237396,-0.003340941620990634,-0.005108668934553862,-0.7694857120513916,3.3510806560516357,6822364.5
73.5,44.21962356567383,-0.21822994947433472,-0.0832371711730957,929.2254028320312,-0.483460009098053,1235.86962890625,-0.9059391021728516,1149.7183837890625,-0.7725674510002136,1256.3795166015625,-0.9971678853034973,1.5059118270874023,1.4655686616897583,0.6438534259796143,0.4366452395915985,0.3978225886821747,0.39018744230270386,-0.014904122799634933,-0.03525794669985771,-0.030827214941382408,-0.014529548585414886,-0.007782550994306803,-0.00435421708971262,2.33196759223938,0.38866126537323,-0.002962919883430004,-0.005084590055048466,-0.7658588886260986,3.3506991863250732,6821588.0
73.5999984741211,44.197025299072266,-0.22597819566726685,-0.0774824395775795,929.177001953125,-0.4849025309085846,1235.7789306640625,-0.9071318507194519,1149.6409912109375,-0.7741692662239075,1256.27978515625,-0.9968963861465454,1.5044223070144653,1.4620481729507446,0.6407876014709473,0.43520990014076233,0.3970649540424347,0.3897723853588104,-0.014887896366417408,-0.03515163064002991,-0.030489863827824593,-0.014177651144564152,-0.007371030747890472,-0.003949535544961691,2.3303282260894775,0.388388067483902,-0.0025992034934461117,-0.005059895571321249,-0.7621393203735352,3.3503167629241943,6820809.5
73.69999694824219,44.1737060546875,-0.2331860214471817,-0.0720781683921814,929.12841796875,-0.48632118105888367,1235.688232421875,-0.9082794785499573,1149.5634765625,-0.7757312655448914,1256.18017578125,-0.9965779781341553,1.5029343366622925,1.458538293838501,0.6377555131912231,0.43380972743034363,0.396348237991333,0.38939717411994934,-0.014871220104396343,-0.035044506192207336,-0.030152318999171257,-0.013825705274939537,-0.006964236032217741,-0.0035576089285314083,2.3289012908935547,0.3881502151489258,-0.0022489444818347692,-0.005034629255533218,-0.758333683013916,3.34993314743042,6820028.0
73.80000305175781,44.149742126464844,-0.23964443802833557,-0.06458421796560287,929.0797119140625,-0.48771584033966064,1235.5972900390625,-0.9093828797340393,1149.48583984375,-0.7772535681724548,1256.0804443359375,-0.9962158203125,1.5014480352401733,1.4550392627716064,0.6347571611404419,0.4324447512626648,0.39567190408706665,0.38906043767929077,-0.01485411822795868,-0.03493663668632507,-0.02981479838490486,-0.013474253006279469,-0.006563263945281506,-0.0031798025593161583,2.3276753425598145,0.38794589042663574,-0.0019186189165338874,-0.005008853506296873,-0.7544511556625366,3.34954833984375,6819245.0
73.9000015258789,44.12520980834961,-0.24531318247318268,-0.05668745934963226,929.0308837890625,-0.489086389541626,1235.50634765625,-0.910443127155304,1149.4080810546875,-0.7787363529205322,1255.9808349609375,-0.9958131909370422,1.4999635219573975,1.4515509605407715,0.6317925453186035,0.4311148524284363,0.39503535628318787,0.38876068592071533,-0.014836620539426804,-0.03482808917760849,-0.029477551579475403,-0.013123893178999424,-0.006169309373944998,-0.002817705273628235,2.3266384601593018,0.3877730667591095,-0.0016091058496385813,-0.004982631187886,-0.7505014538764954,3.3491623401641846,6818459.0
74.0,44.1002082824707,-0.2500253915786743,-0.04712207242846489,928.9818725585938,-0.4904327094554901,1235.415283203125,-0.9114615321159363,1149.330078125,-0.7801798582077026,1255.88134765625,-0.9953742027282715,1.4984806776046753,1.4480736255645752,0.6288616061210632,0.42981991171836853,0.3944377303123474,0.3884962499141693,-0.014818758703768253,-0.03471894934773445,-0.029140867292881012,-0.01277532521635294,-0.0057838065549731255,-0.002473544329404831,2.325775623321533,0.38762927055358887,-0.0013256958918645978,-0.0049560400657355785,-0.7464962601661682,3.3487753868103027,6817671.5
74.0999984741211,44.0748291015625,-0.25378385186195374,-0.03758468106389046,928.9328002929688,-0.4917547404766083,1235.323974609375,-0.9124394655227661,1149.2520751953125,-0.7815844416618347,1255.7818603515625,-0.9949030876159668,1.496999740600586,1.4446072578430176,0.625964343547821,0.42855969071388245,0.3938782215118408,0.3882652521133423,-0.014800568111240864,-0.03460930287837982,-0.028805050998926163,-0.012429269962012768,-0.005408178083598614,-0.0021493055392056704,2.325071334838867,0.3875119090080261,-0.0010683024302124977,-0.004929157439619303,-0.7424470782279968,3.3483872413635254,6816881.5
74.19999694824219,44.049156188964844,-0.25671395659446716,-0.02930092252790928,928.883544921875,-0.4930523633956909,1235.2327880859375,-0.9133782386779785,1149.173828125,-0.7829504609107971,1255.682373046875,-0.994403600692749,1.4955205917358398,1.4411518573760986,0.6231005787849426,0.42733392119407654,0.39335569739341736,0.3880656063556671,-0.014782080426812172,-0.03449922427535057,-0.028470376506447792,-0.012086354196071625,-0.0050435373559594154,-0.0018458832055330276,2.324511766433716,0.38741862773895264,-0.0008337176404893398,-0.004902049899101257,-0.738364040851593,3.3479983806610107,6816089.5
74.30000305175781,44.023284912109375,-0.2587309777736664,-0.02017012983560562,928.8341674804688,-0.4943256080150604,1235.141357421875,-0.9142793416976929,1149.095458984375,-0.784278392791748,1255.5828857421875,-0.9938798546791077,1.4940433502197266,1.4377074241638184,0.6202701926231384,0.42614227533340454,0.3928690254688263,0.38789522647857666,-0.014763330109417439,-0.03438880294561386,-0.02813713066279888,-0.011747234500944614,-0.004691039212048054,-0.001564364298246801,2.3240814208984375,0.38734692335128784,-0.0006252653547562659,-0.004874791018664837,-0.734258234500885,3.3476083278656006,6815295.0
74.4000015258789,43.997310638427734,-0.25973761081695557,-0.010066383518278599,928.78466796875,-0.49557438492774963,1235.0499267578125,-0.9151444435119629,1149.0169677734375,-0.7855687141418457,1255.4835205078125,-0.9933363795280457,1.492568016052246,1.4342740774154663,0.6174730658531189,0.42498430609703064,0.39241695404052734,0.38775181770324707,-0.014744355343282223,-0.034278128296136856,-0.027805637568235397,-0.011412642896175385,-0.004352000076323748,-0.0013063497608527541,2.323763608932495,0.3872939348220825,-0.0004460701020434499,-0.00484746228903532,-0.7301418781280518,3.347217082977295,6814499.0
74.5,43.97135925292969,-0.25953102111816406,0.002065759152173996,928.7350463867188,-0.49679872393608093,1234.9583740234375,-0.9159755706787109,1148.9383544921875,-0.7868220806121826,1255.38427734375,-0.9927787184715271,1.4910944700241089,1.4308518171310425,0.6147089600563049,0.42385953664779663,0.3919980227947235,0.38763290643692017,-0.014725200831890106,-0.03416731581091881,-0.02747628092765808,-0.01108345203101635,-0.004028081428259611,-0.00107442622538656,2.323537826538086,0.38725632429122925,-0.00030256729223765433,-0.00482016010209918,-0.7260295152664185,3.346825122833252,6813701.0
74.5999984741211,43.9455451965332,-0.25811222195625305,0.014188103377819061,928.685302734375,-0.4979986250400543,1234.86669921875,-0.9167748093605042,1148.859619140625,-0.7880392670631409,1255.2850341796875,-0.9922125339508057,1.489622950553894,1.4274406433105469,0.6119776964187622,0.42276737093925476,0.39161065220832825,0.38753578066825867,-0.014705915004014969,-0.03405648097395897,-0.027149463072419167,-0.010760563425719738,-0.0037209526635706425,-0.000870963791385293,2.32338285446167,0.3872304856777191,-0.00019488822726998478,-0.004792981781065464,-0.7219358086585999,3.3464322090148926,6812900.5
74.69999694824219,43.92000198364258,-0.2554304003715515,0.02681807056069374,928.635498046875,-0.49917417764663696,1234.7750244140625,-0.9175444841384888,1148.78076171875,-0.7892209887504578,1255.185791015625,-0.9916438460350037,1.488153338432312,1.4240405559539795,0.6092789769172668,0.4217071235179901,0.3912530839443207,0.3874574303627014,-0.014686547219753265,-0.03394574299454689,-0.02682560123503208,-0.010444904677569866,-0.003432290628552437,-0.0006981850601732731,2.3232762813568115,0.38721272349357605,-0.00012537477596197277,-0.004766027443110943,-0.7178758978843689,3.3460381031036377,6812098.5
74.80000305175781,43.894840240478516,-0.25164809823036194,0.03782316669821739,928.5855102539062,-0.5003254413604736,1234.6832275390625,-0.9182868003845215,1148.7017822265625,-0.7903681993484497,1255.086669921875,-0.9910781383514404,1.4866856336593628,1.4206514358520508,0.6066124439239502,0.420678049325943,0.3909233808517456,0.3873947858810425,-0.014667144045233727,-0.033835217356681824,-0.026505080983042717,-0.01013729814440012,-0.003163428045809269,-0.0005571123328991234,2.32319712638855,0.3871995210647583,-8.97090503713116e-05,-0.004739385098218918,-0.713862955570221,3.3456432819366455,6811295.0
74.9000015258789,43.87017822265625,-0.24660666286945343,0.05041429400444031,928.535400390625,-0.5014525055885315,1234.59130859375,-0.9190042614936829,1148.6226806640625,-0.7914818525314331,1254.9876708984375,-0.9905214905738831,1.4852198362350464,1.4172734022140503,0.6039777994155884,0.41967928409576416,0.39061951637268066,0.3873445987701416,-0.01464775763452053,-0.03372502699494362,-0.026188315823674202,-0.009838639758527279,-0.0029158538673073053,-0.00044934317702427506,2.323122501373291,0.38718709349632263,-9.385286102769896e-05,-0.00471315486356616,-0.7099120020866394,3.345247507095337,6810489.0
75.0,43.84615707397461,-0.2402038425207138,0.06402814388275146,928.4852294921875,-0.5025555491447449,1234.4993896484375,-0.9196995496749878,1148.54345703125,-0.7925631403923035,1254.8885498046875,-0.9899805784225464,1.4837560653686523,1.413906455039978,0.601374626159668,0.4187099039554596,0.39033928513526917,0.3873033821582794,-0.014628442004323006,-0.03361530974507332,-0.025875769555568695,-0.00954991765320301,-0.0026912617031484842,-0.00037706768489442766,2.3230273723602295,0.38717120885849,-0.0001411398552590981,-0.004687443841248751,-0.7060393691062927,3.344850778579712,6809681.5
75.0999984741211,43.82289505004883,-0.23260609805583954,0.07597755640745163,928.4348754882812,-0.5036347508430481,1234.4073486328125,-0.9203752875328064,1148.464111328125,-0.7936131358146667,1254.7896728515625,-0.9894617199897766,1.4822942018508911,1.4105503559112549,0.5988024473190308,0.4177688658237457,0.3900802731513977,0.3872675895690918,-0.014609251171350479,-0.03350619599223137,-0.02556786499917507,-0.0092720165848732,-0.0024910091888159513,-0.00034131159191019833,2.322887659072876,0.3871479332447052,-0.00022704947332385927,-0.004662347491830587,-0.7022591829299927,3.3444533348083496,6808872.5
75.19999694824219,43.80051803588867,-0.2237972766160965,0.08808816969394684,928.3844604492188,-0.5046903491020203,1234.3153076171875,-0.9210343360900879,1148.384765625,-0.7946332097053528,1254.690673828125,-0.9889709949493408,1.4808342456817627,1.4072051048278809,0.5962608456611633,0.4168550372123718,0.3898400068283081,0.3872334659099579,-0.01459023728966713,-0.03339780867099762,-0.025265023112297058,-0.009005800820887089,-0.0023163482546806335,-0.0003428712661843747,2.3226797580718994,0.3871133029460907,-0.0003532552218530327,-0.004637960344552994,-0.6985859274864197,3.344054937362671,6808061.5
75.30000305175781,43.77914047241211,-0.21378028392791748,0.10016997158527374,928.333984375,-0.5057226419448853,1234.22314453125,-0.9216794371604919,1148.30517578125,-0.7956246733665466,1254.591796875,-0.9885149002075195,1.4793760776519775,1.403870701789856,0.5937492251396179,0.41596719622612,0.38961586356163025,0.3871972858905792,-0.014571454375982285,-0.033290278166532516,-0.024967670440673828,-0.00875212624669075,-0.0021684912499040365,-0.00038253370439633727,2.3223793506622314,0.387063205242157,-0.0005201962776482105,-0.004614377859979868,-0.6950339078903198,3.343655824661255,6807248.5
75.4000015258789,43.758888244628906,-0.20249216258525848,0.11288121342658997,928.2833251953125,-0.5067318081855774,1234.1309814453125,-0.9223136305809021,1148.2255859375,-0.7965890169143677,1254.4930419921875,-0.9880999326705933,1.4779199361801147,1.4005470275878906,0.5912670493125916,0.41510406136512756,0.38940513134002686,0.3871551752090454,-0.014552958309650421,-0.0331837460398674,-0.0246762502938509,-0.008511886931955814,-0.002048713620752096,-0.0004613882629200816,2.321960687637329,0.3869934678077698,-0.0007304162718355656,-0.004591700155287981,-0.6916180849075317,3.3432559967041016,6806434.5
75.5,43.7398796081543,-0.19010351598262787,0.1238863617181778,928.2326049804688,-0.5077182650566101,1234.0386962890625,-0.9229398369789124,1148.1458740234375,-0.7975277304649353,1254.3941650390625,-0.9877322316169739,1.4764654636383057,1.3972339630126953,0.5888137221336365,0.4142642319202423,0.3892049193382263,0.38710319995880127,-0.014534803107380867,-0.033078331500291824,-0.024391165003180504,-0.00828586332499981,-0.001957954140380025,-0.0005795295583084226,2.3214004039764404,0.3869000971317291,-0.0009790834737941623,-0.004570013843476772,-0.6883516311645508,3.342855215072632,6805618.5
75.5999984741211,43.72218704223633,-0.176919087767601,0.13184431195259094,928.1817626953125,-0.508682370185852,1233.9464111328125,-0.9235606789588928,1148.066162109375,-0.7984424829483032,1254.29541015625,-0.9874168038368225,1.4750128984451294,1.3939313888549805,0.5863885283470154,0.4134462773799896,0.38901230692863464,0.3870375454425812,-0.01451702881604433,-0.03297413885593414,-0.024112731218338013,-0.008074592798948288,-0.0018964734626933932,-0.0007351810927502811,2.320679187774658,0.3867798447608948,-0.0012577892048284411,-0.004549380391836166,-0.6852437257766724,3.3424534797668457,6804801.0
75.69999694824219,43.70586395263672,-0.16323623061180115,0.13682857155799866,928.130859375,-0.5096246004104614,1233.85400390625,-0.9241783618927002,1147.9862060546875,-0.7993349432945251,1254.1966552734375,-0.9871570467948914,1.4735621213912964,1.390639066696167,0.5839908719062805,0.41264867782592773,0.3888244032859802,0.38695457577705383,-0.014499668963253498,-0.032871246337890625,-0.02384115196764469,-0.007878352887928486,-0.0018638470210134983,-0.0009249828872270882,2.319782018661499,0.3866303563117981,-0.0015584012726321816,-0.00452983845025301,-0.6823002099990845,3.3420512676239014,6803982.0
75.80000305175781,43.69092559814453,-0.14938226342201233,0.13853970170021057,928.0798950195312,-0.5105453729629517,1233.7615966796875,-0.9247947931289673,1147.90625,-0.8002066016197205,1254.0980224609375,-0.9869550466537476,1.472113013267517,1.3873569965362549,0.5816200375556946,0.41186997294425964,0.38863837718963623,0.38685110211372375,-0.014482743106782436,-0.03276969492435455,-0.023576529696583748,-0.0076971473172307014,-0.001858953619375825,-0.0011441755341365933,2.3187005519866943,0.3864500820636749,-0.0018715556943789124,-0.004511399660259485,-0.6795229911804199,3.3416483402252197,6803161.5
75.9000015258789,43.6773567199707,-0.1356983780860901,0.1368388831615448,928.0287475585938,-0.5114451050758362,1233.6690673828125,-0.9254113435745239,1147.826171875,-0.8010591864585876,1253.999267578125,-0.9868112206459045,1.4706655740737915,1.3840850591659546,0.5792753100395203,0.4111086428165436,0.3884515166282654,0.3867245614528656,-0.014466256834566593,-0.03266949951648712,-0.02331884764134884,-0.007530687842518091,-0.0018799713579937816,-0.0013867620145902038,2.3174309730529785,0.3862384855747223,-0.0021873132791370153,-0.004494050517678261,-0.6769097447395325,3.3412444591522217,6802339.5
76.0,43.665103912353516,-0.12251929938793182,0.13179071247577667,927.9776000976562,-0.5123245120048523,1233.576416015625,-0.9260287880897522,1147.74609375,-0.8018941283226013,1253.900634765625,-0.9867243766784668,1.46921968460083,1.3808231353759766,0.5769559741020203,0.41036325693130493,0.3882613778114319,0.38657286763191223,-0.014450203627347946,-0.03257063776254654,-0.023067964240908623,-0.007378400769084692,-0.0019244214054197073,-0.0016457788879051805,2.315976142883301,0.385996013879776,-0.002495742170140147,-0.004477749112993479,-0.674454391002655,3.3408401012420654,6801516.0
76.0999984741211,43.65412139892578,-0.1098368838429451,0.12682421505451202,927.9263305664062,-0.5131839513778687,1233.48388671875,-0.926647961139679,1147.665771484375,-0.8027129173278809,1253.802001953125,-0.9866929054260254,1.4677754640579224,1.3775708675384521,0.5746614336967468,0.4096324145793915,0.38806572556495667,0.386394739151001,-0.014434575103223324,-0.032473087310791016,-0.022823717445135117,-0.007239658385515213,-0.0019898375030606985,-0.0019154363544657826,2.314340114593506,0.38572338223457336,-0.002797276247292757,-0.004462455399334431,-0.6721507906913757,3.340435028076172,6800691.0
76.19999694824219,43.64438247680664,-0.09739122539758682,0.12445659190416336,927.8749389648438,-0.5140241384506226,1233.39111328125,-0.9272696375846863,1147.58544921875,-0.8035168647766113,1253.7032470703125,-0.9867162108421326,1.4663327932357788,1.374328374862671,0.5723909735679626,0.4089147746562958,0.38786259293556213,0.3861892521381378,-0.014419367536902428,-0.032376840710639954,-0.02258601039648056,-0.0071140131913125515,-0.0020743906497955322,-0.0021927321795374155,2.3125240802764893,0.38542068004608154,-0.003099135821685195,-0.004448149353265762,-0.6699959635734558,3.340029001235962,6799865.0
76.30000305175781,43.63585662841797,-0.08524094521999359,0.12150278687477112,927.823486328125,-0.5148455500602722,1233.29833984375,-0.9278948307037354,1147.505126953125,-0.8043072819709778,1253.6046142578125,-0.9867935180664062,1.4648915529251099,1.3710955381393433,0.5701439380645752,0.40820908546447754,0.38765010237693787,0.3859557509422302,-0.014404578134417534,-0.03228187933564186,-0.022354742512106895,-0.007001019548624754,-0.0021763748954981565,-0.002475310815498233,2.3105289936065674,0.38508814573287964,-0.003398276399821043,-0.004434807226061821,-0.6679863333702087,3.339622735977173,6799037.5
76.4000015258789,43.62849426269531,-0.07360992580652237,0.11631013453006744,927.77197265625,-0.5156489014625549,1233.20556640625,-0.9285240173339844,1147.4246826171875,-0.8050853610038757,1253.5059814453125,-0.9869232177734375,1.463451862335205,1.3678719997406006,0.5679197907447815,0.4075140953063965,0.3874266445636749,0.38569390773773193,-0.014390195719897747,-0.03218818083405495,-0.022129742428660393,-0.0069000693038105965,-0.002293735509738326,-0.0027599046006798744,2.308359146118164,0.38472652435302734,-0.003687597345560789,-0.004422387108206749,-0.6661155223846436,3.3392155170440674,6798208.5
76.5,43.62224197387695,-0.06253477185964584,0.11075159162282944,927.7203979492188,-0.5164347290992737,1233.1126708984375,-0.9291576147079468,1147.3441162109375,-0.8058522939682007,1253.4072265625,-0.9871031045913696,1.4620134830474854,1.3646577596664429,0.5657177567481995,0.4068286120891571,0.3871907591819763,0.3854036331176758,-0.014376206323504448,-0.03209570795297623,-0.021910810843110085,-0.006810490973293781,-0.0024243691004812717,-0.0030434115324169397,2.306021213531494,0.3843368887901306,-0.003966066520661116,-0.004410843830555677,-0.6643768548965454,3.3388078212738037,6797378.5
76.5999984741211,43.61705780029297,-0.05183563008904457,0.10699141025543213,927.668701171875,-0.5172036290168762,1233.019775390625,-0.9297960996627808,1147.263427734375,-0.8066090941429138,1253.3084716796875,-0.9873316884040833,1.4605765342712402,1.3614528179168701,0.5635373592376709,0.40615153312683105,0.38694125413894653,0.3850851356983185,-0.014362599700689316,-0.032004427164793015,-0.021697787567973137,-0.006731734611093998,-0.0025666197761893272,-0.003324356861412525,2.3035194873809814,0.38391992449760437,-0.004238729365170002,-0.004400147125124931,-0.6627656817436218,3.3383994102478027,6796547.5
76.69999694824219,43.612911224365234,-0.041494451463222504,0.10341178625822067,927.616943359375,-0.5179563164710999,1232.9267578125,-0.9304400682449341,1147.1827392578125,-0.8073567748069763,1253.209716796875,-0.9876076579093933,1.4591410160064697,1.3582568168640137,0.5613779425621033,0.40548181533813477,0.38667699694633484,0.3847387135028839,-0.014349368400871754,-0.03191431984305382,-0.021490532904863358,-0.006663298700004816,-0.002719051670283079,-0.0036018816754221916,2.3008573055267334,0.38347622752189636,-0.004505189601331949,-0.004390268586575985,-0.661277711391449,3.3379905223846436,6795714.5
76.80000305175781,43.609745025634766,-0.031639207154512405,0.09855245053768158,927.5651245117188,-0.5186933875083923,1232.8336181640625,-0.9310896992683411,1147.10205078125,-0.8080964088439941,1253.1109619140625,-0.987929105758667,1.4577066898345947,1.355069875717163,0.5592390298843384,0.40481847524642944,0.38639703392982483,0.3843647837638855,-0.014336497522890568,-0.03182534873485565,-0.021288862451910973,-0.006604599766433239,-0.0028800813015550375,-0.0038745251949876547,2.2980403900146484,0.3830067217350006,-0.004761147778481245,-0.004381168633699417,-0.6599071025848389,3.337580919265747,6794881.0
76.9000015258789,43.60751724243164,-0.02228729985654354,0.09351905435323715,927.51318359375,-0.5194154977798462,1232.740478515625,-0.9317452907562256,1147.0211181640625,-0.8088287115097046,1253.01220703125,-0.9882940053939819,1.4562736749649048,1.3518917560577393,0.5571199655532837,0.4041605293750763,0.3861006498336792,0.3839638829231262,-0.014323974028229713,-0.03173747658729553,-0.02109258435666561,-0.006555024068802595,-0.0030481277499347925,-0.0041408115066587925,2.295074939727783,0.38251250982284546,-0.005006051156669855,-0.004372807685285807,-0.6586477160453796,3.3371708393096924,6794046.0
77.0,43.606197357177734,-0.01319150347262621,0.09095796197652817,927.4612426757812,-0.5201231837272644,1232.6473388671875,-0.9324072599411011,1146.940185546875,-0.8095546960830688,1252.913330078125,-0.9887011051177979,1.4548418521881104,1.3487223386764526,0.555020272731781,0.4035071134567261,0.38578712940216064,0.383536696434021,-0.014311788603663445,-0.03165068104863167,-0.02090156078338623,-0.0065141296945512295,-0.003222155151888728,-0.004400918260216713,2.2919647693634033,0.3819941282272339,-0.005247130524367094,-0.004365164320915937,-0.657496452331543,3.3367602825164795,6793210.0
77.0999984741211,43.605770111083984,-0.004294253885746002,0.08897249400615692,927.4091796875,-0.5208171010017395,1232.5540771484375,-0.9330760836601257,1146.8592529296875,-0.8102749586105347,1252.814453125,-0.9891495108604431,1.453411340713501,1.3455616235733032,0.5529394745826721,0.40285736322402954,0.3854559659957886,0.3830837607383728,-0.014299937523901463,-0.031564950942993164,-0.02071569301187992,-0.006481562275439501,-0.003401414956897497,-0.004655586089938879,2.2887115478515625,0.38145193457603455,-0.005485165864229202,-0.004358223639428616,-0.6564509868621826,3.3363490104675293,6792372.5
77.19999694824219,43.606204986572266,0.0043739755637943745,0.08668229728937149,927.3570556640625,-0.521497905254364,1232.460693359375,-0.9337522387504578,1146.7781982421875,-0.8109904527664185,1252.7154541015625,-0.9896383881568909,1.4519819021224976,1.3424092531204224,0.5508769750595093,0.4022104740142822,0.38510662317276,0.3826056122779846,-0.01428841520100832,-0.03148026391863823,-0.020534871146082878,-0.0064569562673568726,-0.003585163736715913,-0.004905196372419596,2.285317897796631,0.3808862864971161,-0.005718936212360859,-0.004351966083049774,-0.6555085182189941,3.335937261581421,6791534.5
77.30000305175781,43.60748291015625,0.012772707268595695,0.08398731797933578,927.3048706054688,-0.5221661329269409,1232.3673095703125,-0.9344359636306763,1146.697021484375,-0.811701774597168,1252.616455078125,-0.9901665449142456,1.4505536556243896,1.3392654657363892,0.5488322973251343,0.40156564116477966,0.3847387433052063,0.38210275769233704,-0.014277213253080845,-0.03139660134911537,-0.020358972251415253,-0.006439920514822006,-0.0037726126611232758,-0.00514971325173974,2.2817864418029785,0.3802977502346039,-0.005947102326899767,-0.004346370697021484,-0.6546657085418701,3.335524797439575,6790695.0
77.4000015258789,43.609619140625,0.021371936425566673,0.08599229902029037,927.2526245117188,-0.522822380065918,1232.2738037109375,-0.9351282119750977,1146.6158447265625,-0.8124097585678101,1252.5174560546875,-0.9907345771789551,1.4491264820098877,1.336129903793335,0.5468049645423889,0.40092217922210693,0.384351909160614,0.3815756142139435,-0.01426633819937706,-0.03131398186087608,-0.020187994465231895,-0.006430372595787048,-0.003963856492191553,-0.005391640122979879,2.2781147956848145,0.37968578934669495,-0.006183967459946871,-0.004341453313827515,-0.6539250612258911,3.3351120948791504,6789854.5
77.5,43.61267852783203,0.03056788444519043,0.09195946902036667,927.2003173828125,-0.5234673023223877,1232.1802978515625,-0.935830295085907,1146.5345458984375,-0.8131150007247925,1252.4183349609375,-0.9913449883460999,1.4477002620697021,1.3330026865005493,0.544794499874115,0.4002792537212372,0.3839457035064697,0.38102418184280396,-0.014255811460316181,-0.031232448294758797,-0.020022077485919,-0.0064285797998309135,-0.004159926902502775,-0.005635740235447884,2.2742927074432373,0.37904879450798035,-0.006440233439207077,-0.00433726143091917,-0.6532936096191406,3.3346986770629883,6789013.0
77.5999984741211,43.61668395996094,0.04006160423159599,0.09493719041347504,927.14794921875,-0.5241014361381531,1232.086669921875,-0.9365434646606445,1146.4532470703125,-0.8138183951377869,1252.3192138671875,-0.9919994473457336,1.446275234222412,1.3298834562301636,0.5428003072738647,0.3996361196041107,0.38351964950561523,0.3804481029510498,-0.014245648868381977,-0.031152039766311646,-0.019861305132508278,-0.006434670649468899,-0.004361412953585386,-0.005884449928998947,2.270313262939453,0.3783855438232422,-0.006705884356051683,-0.004333817400038242,-0.6527748703956604,3.334284782409668,6788170.5
77.69999694824219,43.621620178222656,0.04935285076498985,0.092912457883358,927.095458984375,-0.5247253775596619,1231.992919921875,-0.9372681975364685,1146.371826171875,-0.8145206570625305,1252.219970703125,-0.9926975965499878,1.4448511600494385,1.3267722129821777,0.5408220291137695,0.39899200201034546,0.38307318091392517,0.37984699010849,-0.014235847629606724,-0.031072748824954033,-0.019705602899193764,-0.006448382046073675,-0.004567792639136314,-0.006136348005384207,2.26617693901062,0.37769615650177,-0.006966665852814913,-0.004331106320023537,-0.6523665189743042,3.3338704109191895,6787327.0
77.80000305175781,43.6274528503418,0.0583314374089241,0.08978588134050369,927.04296875,-0.525339663028717,1231.899169921875,-0.9380047917366028,1146.290283203125,-0.8152226209640503,1252.12060546875,-0.9934380650520325,1.4434280395507812,1.3236688375473022,0.5388590097427368,0.3983461558818817,0.3826058804988861,0.3792206346988678,-0.014226400293409824,-0.03099455125629902,-0.019554834812879562,-0.006469294894486666,-0.004778144881129265,-0.006389042362570763,2.261887311935425,0.3769812285900116,-0.007220372557640076,-0.0043291025795042515,-0.6520646810531616,3.3334555625915527,6786482.5
77.9000015258789,43.6341667175293,0.06713464856147766,0.08803208917379379,926.9904174804688,-0.5259448885917664,1231.8052978515625,-0.938753604888916,1146.208740234375,-0.815924882888794,1252.021240234375,-0.994219958782196,1.4420058727264404,1.3205732107162476,0.5369108319282532,0.3976978361606598,0.3821173906326294,0.3785690367221832,-0.014217301271855831,-0.03091743029654026,-0.01940889284014702,-0.006497073918581009,-0.0049918172881007195,-0.006641336251050234,2.2574472427368164,0.37624120712280273,-0.007471062708646059,-0.004327792674303055,-0.6518673896789551,3.333040237426758,6785637.0
78.0,43.641746520996094,0.07582587748765945,0.08691229671239853,926.9378051757812,-0.5265416502952576,1231.71142578125,-0.9395150542259216,1146.1270751953125,-0.8166282176971436,1251.9217529296875,-0.9950427412986755,1.4405845403671265,1.3174853324890137,0.5349770188331604,0.39704644680023193,0.3816073536872864,0.37789225578308105,-0.014208544977009296,-0.030841374769806862,-0.019267693161964417,-0.006531453225761652,-0.005208371207118034,-0.0068928212858736515,2.2528574466705322,0.37547627091407776,-0.007720002438873053,-0.004327167756855488,-0.6517732739448547,3.3326244354248047,6784790.5
78.0999984741211,43.65019607543945,0.0844854936003685,0.08659621328115463,926.8851318359375,-0.5271304845809937,1231.617431640625,-0.9402896165847778,1146.04541015625,-0.8173332214355469,1251.822265625,-0.9959061145782471,1.439164161682129,1.314404845237732,0.5330570936203003,0.3963913023471832,0.38107556104660034,0.37719035148620605,-0.01420013327151537,-0.030766382813453674,-0.01913117803633213,-0.006572230253368616,-0.0054275584407150745,-0.007143659517168999,2.2481186389923096,0.37468641996383667,-0.00796930119395256,-0.004327225033193827,-0.6517819166183472,3.3322081565856934,6783943.0
78.19999694824219,43.659523010253906,0.09326377511024475,0.08778275549411774,926.8323974609375,-0.5277118682861328,1231.5233154296875,-0.9410780668258667,1145.963623046875,-0.8180405497550964,1251.72265625,-0.9968104362487793,1.4377444982528687,1.3113319873809814,0.5311506390571594,0.39573174715042114,0.380521684885025,0.3764633536338806,-0.0141920680180192,-0.030692460015416145,-0.018999330699443817,-0.0066193160600960255,-0.005649443715810776,-0.007394872140139341,2.2432281970977783,0.373871386051178,-0.008223134092986584,-0.004327974282205105,-0.6518948078155518,3.331791400909424,6783094.5
78.30000305175781,43.66975402832031,0.10230240225791931,0.0903862714767456,926.779541015625,-0.5282864570617676,1231.42919921875,-0.9418811202049255,1145.8818359375,-0.81875079870224,1251.6229248046875,-0.9977567195892334,1.4363256692886353,1.3082664012908936,0.52925705909729,0.39506715536117554,0.3799454867839813,0.3757111132144928,-0.014184360392391682,-0.030619626864790916,-0.018872182816267014,-0.006672739516943693,-0.005874399561434984,-0.007648184895515442,2.238182306289673,0.3730303645133972,-0.008485261350870132,-0.004329436458647251,-0.6521150469779968,3.331374406814575,6782245.0
78.4000015258789,43.680885314941406,0.11134238541126251,0.0903998538851738,926.7266845703125,-0.5288546681404114,1231.3349609375,-0.9426994919776917,1145.7999267578125,-0.8194647431373596,1251.5230712890625,-0.9987451434135437,1.4349076747894287,1.3052079677581787,0.5273759961128235,0.39439693093299866,0.379346638917923,0.3749334514141083,-0.014177011325955391,-0.030547887086868286,-0.01874970830976963,-0.006732380948960781,-0.006102364044636488,-0.007903631776571274,2.2329790592193604,0.37216317653656006,-0.008747457526624203,-0.004331612028181553,-0.6524426341056824,3.3309566974639893,6781395.0
78.5,43.692928314208984,0.12041298300027847,0.09070595353841782,926.673828125,-0.5294171571731567,1231.24072265625,-0.9435336589813232,1145.7178955078125,-0.8201829791069031,1251.423095703125,-0.9997756481170654,1.43349027633667,1.302156686782837,0.5255069136619568,0.393720418214798,0.3787248730659485,0.37413015961647034,-0.014170023612678051,-0.030477242544293404,-0.018631860613822937,-0.0067980908788740635,-0.006333191879093647,-0.008160989731550217,2.2276179790496826,0.37126967310905457,-0.009011262096464634,-0.004334502853453159,-0.6528781056404114,3.330538511276245,6780543.5
78.5999984741211,43.70588684082031,0.12958118319511414,0.09168204665184021,926.620849609375,-0.5299743413925171,1231.146240234375,-0.9443842172622681,1145.6358642578125,-0.8209061026573181,1251.3231201171875,-1.0008485317230225,1.4320735931396484,1.2991125583648682,0.5236493945121765,0.3930370509624481,0.3780798614025116,0.3733009994029999,-0.014163399115204811,-0.030407698825001717,-0.01851862296462059,-0.0068697743117809296,-0.006566882599145174,-0.008420499041676521,2.222097396850586,0.37034955620765686,-0.009278353303670883,-0.004338117316365242,-0.6534225344657898,3.330120086669922,6779691.5
78.69999694824219,43.71976852416992,0.13880808651447296,0.09226895123720169,926.5678100585938,-0.5305267572402954,1231.0517578125,-0.9452517628669739,1145.5537109375,-0.8216347098350525,1251.2230224609375,-1.0019639730453491,1.4306576251983643,1.2960751056671143,0.5218030214309692,0.39234623312950134,0.3774113357067108,0.3724457919597626,-0.01415714155882597,-0.030339257791638374,-0.018409965559840202,-0.006947319023311138,-0.006803384982049465,-0.008682175539433956,2.2164158821105957,0.36940261721611023,-0.009547248482704163,-0.004342460539191961,-0.6540767550468445,3.3297011852264404,6778838.5
78.80000305175781,43.734580993652344,0.14813992381095886,0.09331849217414856,926.5147094726562,-0.5310748815536499,1230.957275390625,-0.9461369514465332,1145.4715576171875,-0.8223695755004883,1251.1226806640625,-1.003122091293335,1.4292422533035278,1.2930445671081543,0.519967257976532,0.3916473388671875,0.37671899795532227,0.3715643286705017,-0.01415125373750925,-0.030271928757429123,-0.018305867910385132,-0.0070306346751749516,-0.007042699959129095,-0.008946185000240803,2.210571527481079,0.36842861771583557,-0.00981930736452341,-0.004347540903836489,-0.654841959476471,3.329281806945801,6777985.0
78.9000015258789,43.75032424926758,0.15741142630577087,0.09271495044231415,926.4616088867188,-0.5316193103790283,1230.862548828125,-0.9470400810241699,1145.3892822265625,-0.8231111168861389,1251.0223388671875,-1.00432288646698,1.4278273582458496,1.2900207042694092,0.5181416273117065,0.390939861536026,0.37600263953208923,0.3706563413143158,-0.014145733788609505,-0.030205700546503067,-0.018206266686320305,-0.007119531277567148,-0.007284549064934254,-0.009211787022650242,2.2045652866363525,0.3674275279045105,-0.010089322924613953,-0.0043533542193472385,-0.6557176113128662,3.328861951828003,6777130.0
79.0,43.76702117919922,0.16700425744056702,0.09592831879854202,926.4083862304688,-0.5321605205535889,1230.767822265625,-0.9479620456695557,1145.306884765625,-0.8238601088523865,1250.921875,-1.005566954612732,1.4264130592346191,1.2870033979415894,0.5163257718086243,0.3902232050895691,0.37526193261146545,0.3697216808795929,-0.014140590094029903,-0.030140595510601997,-0.018111184239387512,-0.00721403444185853,-0.007529251743108034,-0.009480214677751064,2.198392629623413,0.36639878153800964,-0.010368903167545795,-0.0043599265627563,-0.6567075252532959,3.328441619873047,6776274.5
79.0999984741211,43.78474044799805,0.1771904081106186,0.10186154395341873,926.3551635742188,-0.532698929309845,1230.6729736328125,-0.9489038586616516,1145.2244873046875,-0.8246170282363892,1250.8212890625,-1.0068565607070923,1.4249992370605469,1.2839925289154053,0.514519214630127,0.3894968032836914,0.37449657917022705,0.3687598705291748,-0.014135842211544514,-0.030076656490564346,-0.018020743504166603,-0.0073144081979990005,-0.007777755614370108,-0.009754381142556667,2.1920454502105713,0.3653408885002136,-0.010664786212146282,-0.004367305431514978,-0.6578189730644226,3.3280210494995117,6775418.0
79.19999694824219,43.80358123779297,0.18839684128761292,0.11206432431936264,926.3018798828125,-0.5332350730895996,1230.5780029296875,-0.9498672485351562,1145.1419677734375,-0.8253827095031738,1250.720458984375,-1.0081956386566162,1.4235858917236328,1.2809879779815674,0.5127214789390564,0.3887600302696228,0.3737061023712158,0.36777016520500183,-0.014131521806120872,-0.030013957992196083,-0.01793518289923668,-0.0074212197214365005,-0.008031779900193214,-0.010039076209068298,2.1855082511901855,0.36425137519836426,-0.010988784022629261,-0.004375572316348553,-0.6590641140937805,3.3275997638702393,6774560.5
79.30000305175781,43.82365798950195,0.20077648758888245,0.12379647046327591,926.24853515625,-0.5337693691253662,1230.4830322265625,-0.9508543014526367,1145.0594482421875,-0.826157808303833,1250.61962890625,-1.0095890760421753,1.4221729040145874,1.2779897451400757,0.5109319686889648,0.38801226019859314,0.37288984656333923,0.36675122380256653,-0.014127668924629688,-0.029952598735690117,-0.017854813486337662,-0.007535184733569622,-0.008293354883790016,-0.010339265689253807,2.1787633895874023,0.3631272315979004,-0.011344167403876781,-0.004384821280837059,-0.6604572534561157,3.3271782398223877,6773702.5
79.4000015258789,43.84505081176758,0.2139311581850052,0.13154663145542145,926.1951293945312,-0.5343024730682373,1230.3878173828125,-0.9518665075302124,1144.976806640625,-0.8269431591033936,1250.5185546875,-1.011040210723877,1.4207602739334106,1.2749974727630615,0.5091502666473389,0.38725268840789795,0.3720470070838928,0.3657014071941376,-0.014124314300715923,-0.02989264577627182,-0.017779842019081116,-0.007656764704734087,-0.00856370572000742,-0.010656689293682575,2.1717967987060547,0.3619661331176758,-0.01171890739351511,-0.004395115189254284,-0.662007749080658,3.326756477355957,6772843.5
79.5,43.86781311035156,0.22760023176670074,0.13669073581695557,926.1416625976562,-0.5348346829414368,1230.2926025390625,-0.9529052972793579,1144.89404296875,-0.8277397155761719,1250.4173583984375,-1.012551188468933,1.4193480014801025,1.272011160850525,0.5073757767677307,0.38648056983947754,0.37117666006088257,0.3646189868450165,-0.01412147469818592,-0.029834143817424774,-0.017710380256175995,-0.007786166854202747,-0.00884330365806818,-0.010990665294229984,2.164599895477295,0.3607666790485382,-0.012106378562748432,-0.004406495485454798,-0.6637218594551086,3.326333999633789,6771983.5
79.5999984741211,43.8919677734375,0.2415643185377121,0.13964097201824188,926.088134765625,-0.5353666543960571,1230.197265625,-0.9539716243743896,1144.8111572265625,-0.8285484313964844,1250.3160400390625,-1.0141233205795288,1.4179359674453735,1.2690305709838867,0.5056079626083374,0.38569509983062744,0.37027791142463684,0.3635024428367615,-0.014119163155555725,-0.02977711521089077,-0.017646461725234985,-0.007923407480120659,-0.009132074192166328,-0.011339141987264156,2.157167911529541,0.35952797532081604,-0.012500500306487083,-0.004418986849486828,-0.6656033992767334,3.325911283493042,6771123.0
79.69999694824219,43.91753005981445,0.2556242346763611,0.14059899747371674,926.0345458984375,-0.535898745059967,1230.101806640625,-0.9550662040710449,1144.728271484375,-0.8293700218200684,1250.214599609375,-1.015756607055664,1.4165241718292236,1.2660555839538574,0.5038462281227112,0.38489553332328796,0.3693498373031616,0.3623504638671875,-0.014117379672825336,-0.029721563681960106,-0.017588051036000252,-0.008068331517279148,-0.009429487399756908,-0.011699157766997814,2.149498701095581,0.35824981331825256,-0.012895679101347923,-0.004432598128914833,-0.6676535606384277,3.3254880905151367,6770261.5
79.80000305175781,43.94450759887695,0.2697557508945465,0.141315296292305,925.98095703125,-0.536431610584259,1230.0062255859375,-0.9561896920204163,1144.6453857421875,-0.8302054405212402,1250.1129150390625,-1.0174509286880493,1.4151124954223633,1.263086199760437,0.5020900964736938,0.3840811252593994,0.36839163303375244,0.361162006855011,-0.014116127043962479,-0.029667485505342484,-0.017535092309117317,-0.008220731280744076,-0.009734893217682838,-0.012068012729287148,2.141592502593994,0.3569320738315582,-0.013291282579302788,-0.004447336308658123,-0.6698734760284424,3.3250644207000732,6769399.0
79.9000015258789,43.97295379638672,0.28446850180625916,0.14712746441364288,925.9273071289062,-0.5369656682014465,1229.91064453125,-0.9573431611061096,1144.562255859375,-0.8310555219650269,1250.0111083984375,-1.0192079544067383,1.4137009382247925,1.2601220607757568,0.5003390312194824,0.3832510709762573,0.36740246415138245,0.3599362075328827,-0.014115416444838047,-0.02961491420865059,-0.017487648874521255,-0.008380705490708351,-0.010048524476587772,-0.012446229346096516,2.1334421634674072,0.35557371377944946,-0.013701428659260273,-0.004463248420506716,-0.6722702383995056,3.3246402740478516,6768535.5
80.0,44.0029296875,0.299772709608078,0.1530422419309616,925.8735961914062,-0.5375014543533325,1229.8148193359375,-0.9585279226303101,1144.4791259765625,-0.8319211602210999,1249.9090576171875,-1.0210294723510742,1.4122893810272217,1.257163166999817,0.498592346906662,0.3824046552181244,0.3663814961910248,0.3586720824241638,-0.014115267433226109,-0.029563885182142258,-0.017445813864469528,-0.008548428304493427,-0.01037080492824316,-0.012834818102419376,2.125040292739868,0.35417336225509644,-0.014124531298875809,-0.004480384290218353,-0.6748512983322144,3.324215888977051,6767671.5
80.0999984741211,44.03447723388672,0.3154646158218384,0.15691906213760376,925.8197631835938,-0.53803950548172,1229.7188720703125,-0.9597448706626892,1144.3958740234375,-0.8328031301498413,1249.806884765625,-1.0229166746139526,1.4108778238296509,1.254209280014038,0.4968496263027191,0.38154104351997375,0.3653278648853302,0.3573685884475708,-0.01411568932235241,-0.02951442450284958,-0.01740962453186512,-0.008723925799131393,-0.01070172805339098,-0.01323331892490387,2.1163811683654785,0.3527301847934723,-0.014554516412317753,-0.004498775582760572,-0.6776214838027954,3.323791027069092,6766806.5
80.19999694824219,44.06761932373047,0.33141329884529114,0.15948675572872162,925.7659301757812,-0.5385802984237671,1229.622802734375,-0.9609948396682739,1144.3126220703125,-0.8337023258209229,1249.7044677734375,-1.0248700380325317,1.40946626663208,1.2512601613998413,0.4951102137565613,0.3806595206260681,0.36424073576927185,0.3560248017311096,-0.014116687700152397,-0.029466537758708,-0.017379065975546837,-0.008907095529139042,-0.011040943674743176,-0.013640339486300945,2.1074626445770264,0.3512437641620636,-0.014987790957093239,-0.004518445115536451,-0.6805841326713562,3.3233656883239746,6765940.5
80.30000305175781,44.10236358642578,0.34746232628822327,0.16049008071422577,925.7120971679688,-0.5391243696212769,1229.5267333984375,-0.9622784852981567,1144.2291259765625,-0.8346196413040161,1249.6019287109375,-1.0268893241882324,1.4080544710159302,1.2483158111572266,0.4933735728263855,0.3797593116760254,0.36311930418014526,0.3546399772167206,-0.014118261635303497,-0.029420223087072372,-0.017354071140289307,-0.009097709320485592,-0.011387779377400875,-0.014053759165108204,2.0982842445373535,0.3497140407562256,-0.015419787727296352,-0.0045394026674330235,-0.6837407946586609,3.322939872741699,6765073.5
80.4000015258789,44.138694763183594,0.36331018805503845,0.15847887098789215,925.6581420898438,-0.539672315120697,1229.430419921875,-0.963595986366272,1144.1456298828125,-0.8355557918548584,1249.4991455078125,-1.0289729833602905,1.4066425561904907,1.2453761100769043,0.4916391670703888,0.3788396716117859,0.36196285486221313,0.35321366786956787,-0.014120399951934814,-0.029375450685620308,-0.017334485426545143,-0.00929532665759325,-0.011741013266146183,-0.014470132067799568,2.088850498199463,0.34814175963401794,-0.01584203727543354,-0.004561633802950382,-0.6870893836021423,3.3225135803222656,6764206.0
80.5,44.17658996582031,0.3789363503456116,0.1562616229057312,925.6041259765625,-0.540224552154541,1229.333984375,-0.9649474024772644,1144.06201171875,-0.8365115523338318,1249.3961181640625,-1.0311193466186523,1.4052304029464722,1.2424407005310059,0.4899064600467682,0.3778999447822571,0.3607708215713501,0.35174572467803955,-0.014123090542852879,-0.029332183301448822,-0.017320124432444572,-0.009499444626271725,-0.012099324725568295,-0.0148862823843956,2.079167604446411,0.34652793407440186,-0.016254302114248276,-0.0045851231552660465,-0.6906274557113647,3.322087049484253,6763337.5
80.5999984741211,44.21600341796875,0.3941408693790436,0.15204520523548126,925.5501098632812,-0.5407816171646118,1229.2374267578125,-0.9663325548171997,1143.9783935546875,-0.8374875783920288,1249.2928466796875,-1.0333256721496582,1.403817892074585,1.2395095825195312,0.4881749153137207,0.3769395351409912,0.3595427870750427,0.35023629665374756,-0.014126311987638474,-0.029290370643138885,-0.01731075346469879,-0.00970944669097662,-0.012461138889193535,-0.015298710204660892,2.069243907928467,0.34487399458885193,-0.016650639474391937,-0.004609839525073767,-0.6943503022193909,3.321660041809082,6762468.0
