t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
80.69999694824219,44.256927490234375,0.4092188775539398,0.15077993273735046,925.4959716796875,-0.5413440465927124,1229.1407470703125,-0.9677513241767883,1143.89453125,-0.8384844660758972,1249.189453125,-1.0355901718139648,1.402405023574829,1.236582636833191,0.4864441156387329,0.37595781683921814,0.35827842354774475,0.3486859202384949,-0.014130051247775555,-0.029249971732497215,-0.017306199297308922,-0.009924863465130329,-0.012825374491512775,-0.01570592261850834,2.0590851306915283,0.3431808650493622,-0.017039291560649872,-0.004635774064809084,-0.6982566714286804,3.321232557296753,6761597.5
80.80000305175781,44.299407958984375,0.424837589263916,0.15618714690208435,925.4418334960938,-0.5419123768806458,1229.0438232421875,-0.9692044854164124,1143.8106689453125,-0.83950275182724,1249.085693359375,-1.0379133224487305,1.4009919166564941,1.2336595058441162,0.48471349477767944,0.37495431303977966,0.35697752237319946,0.34709495306015015,-0.01413431391119957,-0.029211001470685005,-0.017306456342339516,-0.010145674459636211,-0.013192221522331238,-0.016110431402921677,2.0486886501312256,0.3414481282234192,-0.01743709295988083,-0.004662973340600729,-0.7023535370826721,3.3208045959472656,6760726.5
80.9000015258789,44.34353256225586,0.4412189722061157,0.16381368041038513,925.3875732421875,-0.5424870848655701,1228.9468994140625,-0.9706929922103882,1143.7266845703125,-0.8405430912971497,1248.9818115234375,-1.0402971506118774,1.3995782136917114,1.2307403087615967,0.4829826056957245,0.373928427696228,0.3556397557258606,0.34546351432800293,-0.014139114879071712,-0.02917349338531494,-0.017311612144112587,-0.01037207618355751,-0.013562442734837532,-0.016515903174877167,2.0380473136901855,0.33967456221580505,-0.01784784160554409,-0.004691500682383776,-0.70665043592453,3.32037615776062,6759854.0
81.0,44.389347076416016,0.45816758275032043,0.16948634386062622,925.3333129882812,-0.5430685877799988,1228.8497314453125,-0.9722177386283875,1143.642578125,-0.8416060209274292,1248.877685546875,-1.0427427291870117,1.3981640338897705,1.2278248071670532,0.48125097155570984,0.37287965416908264,0.3542647957801819,0.3437913954257965,-0.014144464395940304,-0.029137469828128815,-0.017321711406111717,-0.01060415618121624,-0.01393645629286766,-0.016924196854233742,2.027155876159668,0.33785930275917053,-0.01826540008187294,-0.004721404984593391,-0.7111546397209167,3.3199472427368164,6758981.0
81.0999984741211,44.43684768676758,0.4750000238418579,0.16832426190376282,925.2789916992188,-0.5436574816703796,1228.75244140625,-0.9737787842750549,1143.558349609375,-0.8426921963691711,1248.7733154296875,-1.0452487468719482,1.3967492580413818,1.2249127626419067,0.4795180559158325,0.37180736660957336,0.3528522849082947,0.34207838773727417,-0.014150355011224747,-0.029102904722094536,-0.017336616292595863,-0.010841554030776024,-0.01431343238800764,-0.017332982271909714,2.0160181522369385,0.33600303530693054,-0.01867171935737133,-0.004752678796648979,-0.7158652544021606,3.3195178508758545,6758107.0
81.19999694824219,44.48597717285156,0.491299569606781,0.16299556195735931,925.224609375,-0.5442541241645813,1228.6549072265625,-0.9753757119178772,1143.4739990234375,-0.8438020944595337,1248.6685791015625,-1.0478121042251587,1.3953338861465454,1.2220041751861572,0.4777834415435791,0.3707111179828644,0.3514019846916199,0.3403246998786926,-0.014156760647892952,-0.02906973473727703,-0.01735605113208294,-0.0110835712403059,-0.014691646210849285,-0.01773759350180626,2.0046451091766357,0.33410751819610596,-0.019057225435972214,-0.0047852834686636925,-0.7207762598991394,3.3190882205963135,6757232.0
81.30000305175781,44.53668212890625,0.5070395469665527,0.15739946067333221,925.1701049804688,-0.5448591113090515,1228.557373046875,-0.9770078659057617,1143.3895263671875,-0.8449362516403198,1248.563720703125,-1.050429105758667,1.3939179182052612,1.2190988063812256,0.47604668140411377,0.36959049105644226,0.34991389513015747,0.33853092789649963,-0.014163652434945107,-0.02903788909316063,-0.01737971603870392,-0.011329448781907558,-0.015069306828081608,-0.018133902922272682,1.993049144744873,0.3321748673915863,-0.01942187175154686,-0.004819175694137812,-0.7258812785148621,3.318657875061035,6756356.0
81.4000015258789,44.588932037353516,0.5224885940551758,0.15449047088623047,925.1156005859375,-0.5454728007316589,1228.4595947265625,-0.9786747694015503,1143.3050537109375,-0.8460949063301086,1248.45849609375,-1.053097128868103,1.3925011157989502,1.2161965370178223,0.4743073284626007,0.3684450685977936,0.34838810563087463,0.336698055267334,-0.014171008951961994,-0.029007308185100555,-0.017407365143299103,-0.01157859992235899,-0.015445169061422348,-0.0185200497508049,1.9812397956848145,0.33020663261413574,-0.019772376865148544,-0.004854336380958557,-0.7311772704124451,3.3182270526885986,6755479.0
81.5,44.642704010009766,0.5377314686775208,0.15242907404899597,925.06103515625,-0.5460957288742065,1228.361572265625,-0.9803760051727295,1143.2203369140625,-0.8472785353660583,1248.3531494140625,-1.0558137893676758,1.3910837173461914,1.2132972478866577,0.47256505489349365,0.36727461218833923,0.34682488441467285,0.33482712507247925,-0.014178812503814697,-0.028977947309613228,-0.017438793554902077,-0.011830534785985947,-0.015818309038877487,-0.018895292654633522,1.9692249298095703,0.3282041549682617,-0.020109998062253,-0.004890751093626022,-0.7366621494293213,3.317795991897583,6754601.0
81.5999984741211,44.697967529296875,0.552643895149231,0.149124413728714,925.0064086914062,-0.5467281937599182,1228.263427734375,-0.9821111559867859,1143.135498046875,-0.8484871983528137,1248.247314453125,-1.0585764646530151,1.3896653652191162,1.2104008197784424,0.4708194136619568,0.36607885360717773,0.345224529504776,0.33291923999786377,-0.014187041670084,-0.02894975244998932,-0.017473774030804634,-0.012084709480404854,-0.01618769019842148,-0.01925850100815296,1.9570138454437256,0.3261689841747284,-0.020431244745850563,-0.004928396549075842,-0.7423324584960938,3.31736421585083,6753722.0
81.69999694824219,44.75468826293945,0.567187488079071,0.14543592929840088,924.9517211914062,-0.5473707318305969,1228.1651611328125,-0.9838795065879822,1143.0506591796875,-0.8497212529182434,1248.141357421875,-1.0613821744918823,1.3882462978363037,1.2075072526931763,0.4690701365470886,0.36485758423805237,0.3435874879360199,0.3309757113456726,-0.01419567409902811,-0.028922662138938904,-0.017512056976556778,-0.012340554036200047,-0.016552245244383812,-0.01960846595466137,1.944616675376892,0.3241027891635895,-0.020735381171107292,-0.004967246204614639,-0.7481841444969177,3.316931962966919,6752842.0
81.80000305175781,44.81283187866211,0.5814658999443054,0.142783984541893,924.8969116210938,-0.5480237007141113,1228.066650390625,-0.9856804609298706,1142.965576171875,-0.8509806990623474,1248.0350341796875,-1.0642284154891968,1.3868262767791748,1.2046163082122803,0.4673168957233429,0.3636106848716736,0.34191423654556274,0.3289978802204132,-0.014204687438905239,-0.028896626085042953,-0.01755342446267605,-0.012597567401826382,-0.016911130398511887,-0.01994471810758114,1.9320424795150757,0.32200708985328674,-0.021025003865361214,-0.005007281433790922,-0.7542144060134888,3.3164992332458496,6751961.0
81.9000015258789,44.87239456176758,0.5955966114997864,0.1413072645664215,924.8421020507812,-0.5486873984336853,1227.968017578125,-0.9875136017799377,1142.8804931640625,-0.8522656559944153,1247.928466796875,-1.0671131610870361,1.3854053020477295,1.2017278671264648,0.46555933356285095,0.36233800649642944,0.34020543098449707,0.326987087726593,-0.014214065857231617,-0.028871597722172737,-0.017597684636712074,-0.01285533793270588,-0.017263785004615784,-0.020267542451620102,1.9192988872528076,0.3198831379413605,-0.02130269445478916,-0.005048493854701519,-0.7604219913482666,3.316066026687622,6751079.0
82.0,44.93334197998047,0.609502375125885,0.13905739784240723,924.7871704101562,-0.549362301826477,1227.869140625,-0.9893782138824463,1142.795166015625,-0.8535762429237366,1247.8216552734375,-1.0700339078903198,1.3839833736419678,1.19884192943573,0.4637972414493561,0.36103957891464233,0.338461697101593,0.3249446749687195,-0.014223789796233177,-0.028847528621554375,-0.017644641920924187,-0.01311344001442194,-0.0176096111536026,-0.020576901733875275,1.9063938856124878,0.3177323043346405,-0.021566219627857208,-0.005090868566185236,-0.766804575920105,3.3156321048736572,6750196.0
82.0999984741211,44.99562454223633,0.6228220462799072,0.1331968605518341,924.7322387695312,-0.5500486493110657,1227.7701416015625,-0.9912734627723694,1142.709716796875,-0.8549123406410217,1247.7144775390625,-1.0729873180389404,1.3825604915618896,1.1959583759307861,0.462030291557312,0.3597153127193451,0.3366837501525879,0.3228721022605896,-0.014233832247555256,-0.028824351727962494,-0.01769401878118515,-0.013371250592172146,-0.017947493121027946,-0.020871024578809738,1.89333975315094,0.3155566453933716,-0.021807020530104637,-0.0051343608647584915,-0.7733556032180786,3.315197706222534,6749312.0
82.19999694824219,45.05919647216797,0.6357240676879883,0.12901979684829712,924.6771850585938,-0.5507467985153198,1227.6708984375,-0.9931983947753906,1142.6241455078125,-0.8562740087509155,1247.6070556640625,-1.0759702920913696,1.3811366558074951,1.1930769681930542,0.4602583348751068,0.35836532711982727,0.3348724842071533,0.32077091932296753,-0.014244167134165764,-0.028801999986171722,-0.01774555817246437,-0.013628214597702026,-0.018276536837220192,-0.02114900015294552,1.8801480531692505,0.31335800886154175,-0.0220301803201437,-0.005178940482437611,-0.7800703048706055,3.314762830734253,6748426.5
82.30000305175781,45.124019622802734,0.6482329368591309,0.12508878111839294,924.6220703125,-0.5514570474624634,1227.571533203125,-0.9951520562171936,1142.5384521484375,-0.8576609492301941,1247.499267578125,-1.0789798498153687,1.3797117471694946,1.1901979446411133,0.458481103181839,0.35698971152305603,0.33302876353263855,0.3186427652835846,-0.014254770241677761,-0.028780413791537285,-0.017799021676182747,-0.013883834704756737,-0.01859603449702263,-0.021410489454865456,1.8668292760849,0.31113821268081665,-0.022235898301005363,-0.00522457854822278,-0.7869444489479065,3.3143274784088135,6747540.0
82.4000015258789,45.19002151489258,0.6600079536437988,0.11775034666061401,924.56689453125,-0.5521795749664307,1227.471923828125,-0.9971333742141724,1142.45263671875,-0.8590731024742126,1247.3912353515625,-1.0820122957229614,1.3782856464385986,1.1873209476470947,0.4566984474658966,0.3555886149406433,0.33115363121032715,0.3164893686771393,-0.014265610836446285,-0.028759516775608063,-0.017854109406471252,-0.014137456193566322,-0.01890486292541027,-0.021653778851032257,1.853397250175476,0.30889955163002014,-0.022416293621063232,-0.0052712177857756615,-0.793969452381134,3.3138914108276367,6746652.5
82.5,45.25712966918945,0.6710834503173828,0.11075528711080551,924.5116577148438,-0.5529147386550903,1227.3720703125,-0.9991409182548523,1142.36669921875,-0.8605101704597473,1247.282958984375,-1.0850635766983032,1.3768585920333862,1.1844459772109985,0.4549102187156677,0.3541623055934906,0.32924821972846985,0.314312607049942,-0.0142766572535038,-0.02873922325670719,-0.017910512164235115,-0.014388424344360828,-0.01920194923877716,-0.021877456456422806,1.8398663997650146,0.30664438009262085,-0.022573336958885193,-0.005318805109709501,-0.8011372089385986,3.3134548664093018,6745763.5
82.5999984741211,45.32527160644531,0.6814006567001343,0.10317196696996689,924.456298828125,-0.5536627173423767,1227.2720947265625,-1.0011733770370483,1142.280517578125,-0.8619717955589294,1247.17431640625,-1.0881298780441284,1.3754303455352783,1.1815730333328247,0.4531162977218628,0.3527110517024994,0.32731372117996216,0.31211453676223755,-0.014287875965237617,-0.028719456866383553,-0.01796792633831501,-0.014636097475886345,-0.01948627084493637,-0.02208036556839943,1.8262511491775513,0.30437520146369934,-0.022705864161252975,-0.005367280915379524,-0.808438777923584,3.3130178451538086,6744873.5
82.69999694824219,45.39436721801758,0.6909593939781189,0.09558712691068649,924.40087890625,-0.5544236898422241,1227.171875,-1.0032294988632202,1142.1942138671875,-0.8634576797485352,1247.0653076171875,-1.0912071466445923,1.3740010261535645,1.1787021160125732,0.45131659507751465,0.3512352406978607,0.3253514766693115,0.3098972737789154,-0.014299234375357628,-0.02870013564825058,-0.018026046454906464,-0.014879852533340454,-0.019756902009248734,-0.022261667996644974,1.8125661611557007,0.30209437012672424,-0.022814471274614334,-0.005416585598140955,-0.8158652782440186,3.312580108642578,6743982.0
82.80000305175781,45.46432876586914,0.6996302008628845,0.08670797199010849,924.3453979492188,-0.5551978349685669,1227.0714111328125,-1.0053074359893799,1142.1077880859375,-0.8649672269821167,1246.9560546875,-1.09429132938385,1.372570514678955,1.175832986831665,0.4495110809803009,0.3497352600097656,0.32336288690567017,0.3076629936695099,-0.01431069802492857,-0.02868117392063141,-0.018084555864334106,-0.01511903665959835,-0.020012855529785156,-0.022420315071940422,1.7988269329071045,0.2998044788837433,-0.022896694019436836,-0.005466649774461985,-0.8234061002731323,3.3121416568756104,6743090.0
82.9000015258789,45.535064697265625,0.707345724105835,0.07715543359518051,924.2898559570312,-0.5559852123260498,1226.9708251953125,-1.0074058771133423,1142.021240234375,-0.8664999604225159,1246.846435546875,-1.097378134727478,1.3711388111114502,1.1729657649993896,0.4476996958255768,0.3482116162776947,0.32134947180747986,0.3054140508174896,-0.014322232455015182,-0.028662480413913727,-0.018143126741051674,-0.015352982096374035,-0.02025313302874565,-0.022555239498615265,1.7850494384765625,0.29750823974609375,-0.02295191027224064,-0.005517397075891495,-0.8310497999191284,3.3117027282714844,6742196.0
83.0,45.60649108886719,0.714271605014801,0.06925883144140244,924.2341918945312,-0.5567860007286072,1226.8699951171875,-1.0095231533050537,1141.9345703125,-0.8680553436279297,1246.736572265625,-1.100463628768921,1.3697060346603394,1.170100450515747,0.4458824694156647,0.3466648757457733,0.3193128705024719,0.30315279960632324,-0.014333803206682205,-0.028643980622291565,-0.018201472237706184,-0.015581137500703335,-0.02047707512974739,-0.022666437551379204,1.7712481021881104,0.29520800709724426,-0.022984547540545464,-0.005568764638155699,-0.8387870192527771,3.311263084411621,6741301.0
83.0999984741211,45.678550720214844,0.720608115196228,0.06336493790149689,924.1785278320312,-0.5576003193855286,1226.7689208984375,-1.0116580724716187,1141.84765625,-0.8696326017379761,1246.6263427734375,-1.10354483127594,1.368272066116333,1.1672370433807373,0.4440594017505646,0.3450956344604492,0.3172546923160553,0.300881564617157,-0.014345386996865273,-0.0286256056278944,-0.018259365111589432,-0.015803100541234016,-0.020684445276856422,-0.022755037993192673,1.757434368133545,0.29290571808815,-0.022999191656708717,-0.005620706360787153,-0.8466106057167053,3.3108227252960205,6740405.0
83.19999694824219,45.75117111206055,0.72617107629776,0.055629435926675797,924.1226806640625,-0.5584280490875244,1226.6676025390625,-1.0138088464736938,1141.7606201171875,-0.871231198310852,1246.515869140625,-1.1066186428070068,1.3668369054794312,1.1643754243850708,0.44223061203956604,0.34350451827049255,0.3151766359806061,0.2986025810241699,-0.014356954954564571,-0.028607292100787163,-0.01831655763089657,-0.016018429771065712,-0.020874885842204094,-0.02282143570482731,1.7436208724975586,0.29060348868370056,-0.022991973906755447,-0.005673159845173359,-0.8545113801956177,3.3103818893432617,6739507.0
83.30000305175781,45.82423400878906,0.7306321263313293,0.04461098089814186,924.0668334960938,-0.559269368648529,1226.566162109375,-1.0159741640090942,1141.6734619140625,-0.8728503584861755,1246.405029296875,-1.1096805334091187,1.3654006719589233,1.1615155935287476,0.44039613008499146,0.34189221262931824,0.31308040022850037,0.2963181436061859,-0.014368470758199692,-0.028588948771357536,-0.01837274059653282,-0.01622653752565384,-0.021047621965408325,-0.0228645671159029,1.7298234701156616,0.2883039116859436,-0.02295694686472416,-0.005726036615669727,-0.8624758124351501,3.3099403381347656,6738608.0
83.4000015258789,45.89765167236328,0.7341893315315247,0.03557208552956581,924.0108642578125,-0.5601241588592529,1226.46435546875,-1.0181519985198975,1141.5860595703125,-0.8744892477989197,1246.2939453125,-1.112727165222168,1.36396324634552,1.1586575508117676,0.43855610489845276,0.34025949239730835,0.3109678030014038,0.2940305471420288,-0.014379904605448246,-0.028570501133799553,-0.018427642062306404,-0.01642693020403385,-0.021202169358730316,-0.022884346544742584,1.7160563468933105,0.28600940108299255,-0.022899769246578217,-0.005779262166470289,-0.8704928755760193,3.3094980716705322,6737708.0
83.5,45.9713249206543,0.7367285490036011,0.02539197728037834,923.9547729492188,-0.5609924793243408,1226.362548828125,-1.0203408002853394,1141.49853515625,-0.8761470913887024,1246.1824951171875,-1.1157546043395996,1.3625247478485107,1.1558014154434204,0.4367106556892395,0.33860716223716736,0.30884069204330444,0.2917421758174896,-0.014391223900020123,-0.028551870957016945,-0.018480991944670677,-0.016619127243757248,-0.02133806049823761,-0.022880632430315018,1.702333927154541,0.28372231125831604,-0.02281825803220272,-0.0058327545411884785,-0.878550112247467,3.3090550899505615,6736806.0
83.5999984741211,46.04511642456055,0.7379217147827148,0.011931796558201313,923.8986206054688,-0.5618740916252136,1226.2603759765625,-1.0225385427474976,1141.4107666015625,-0.877822995185852,1246.07080078125,-1.1187584400177002,1.361085057258606,1.152947187423706,0.4348599910736084,0.33693602681159973,0.3067009747028351,0.2894554138183594,-0.014402390457689762,-0.02853296510875225,-0.018532464280724525,-0.016802513971924782,-0.021454473957419395,-0.022852104157209396,1.6886732578277588,0.28144556283950806,-0.02270670421421528,-0.005886402912437916,-0.8866307735443115,3.3086116313934326,6735903.0
83.69999694824219,46.1188850402832,0.7376987934112549,-0.0022295352537184954,923.8424072265625,-0.5627689957618713,1226.157958984375,-1.0247430801391602,1141.322998046875,-0.8795159459114075,1245.958740234375,-1.1217337846755981,1.3596442937850952,1.1500948667526245,0.4330042600631714,0.3352470099925995,0.3045506179332733,0.287172794342041,-0.014413365162909031,-0.02851368486881256,-0.01858171820640564,-0.016976458951830864,-0.021550549194216728,-0.022797465324401855,1.6750925779342651,0.279182106256485,-0.022565282881259918,-0.005940089467912912,-0.894717276096344,3.3081672191619873,6734998.5
83.80000305175781,46.1925163269043,0.7362819910049438,-0.014168006367981434,923.7860717773438,-0.5636770725250244,1226.055419921875,-1.0269526243209839,1141.23486328125,-0.8812249898910522,1245.846435546875,-1.1246768236160278,1.358202338218689,1.1472444534301758,0.43114373087882996,0.3335411250591278,0.3023916780948639,0.28489696979522705,-0.014424112625420094,-0.02849394828081131,-0.018628470599651337,-0.017140472307801247,-0.021625841036438942,-0.02271679788827896,1.661607265472412,0.27693453431129456,-0.022399544715881348,-0.005993715953081846,-0.9027946591377258,3.307722330093384,6734092.5
83.9000015258789,46.26587677001953,0.733624279499054,-0.026577003300189972,923.7296752929688,-0.5645980834960938,1225.95263671875,-1.0291651487350464,1141.146728515625,-0.8829489946365356,1245.7337646484375,-1.1275837421417236,1.3567594289779663,1.1443960666656494,0.4292786717414856,0.3318193554878235,0.3002263009548187,0.2826305031776428,-0.014434601180255413,-0.02847367525100708,-0.018672455102205276,-0.017294110730290413,-0.021680017933249474,-0.022610394284129143,1.6482322216033936,0.2747053802013397,-0.022208955138921738,-0.006047178991138935,-0.9108474254608154,3.307276487350464,6733185.0
84.0,46.33882141113281,0.7294400930404663,-0.04184197634458542,923.6731567382812,-0.565531849861145,1225.849609375,-1.0313786268234253,1141.058349609375,-0.8846869468688965,1245.620849609375,-1.1304501295089722,1.3553154468536377,1.141549825668335,0.4274093806743622,0.3300827443599701,0.29805657267570496,0.28037601709365845,-0.01444479264318943,-0.02845277450978756,-0.018713362514972687,-0.017436830326914787,-0.02171247825026512,-0.022477567195892334,1.6349846124649048,0.2724974453449249,-0.02198890782892704,-0.006100350059568882,-0.9188562631607056,3.3068301677703857,6732276.0
84.0999984741211,46.41119384765625,0.7237220406532288,-0.057180218398571014,923.6165771484375,-0.5664781332015991,1225.746337890625,-1.0335906744003296,1140.9697265625,-0.8864376544952393,1245.5076904296875,-1.13327157497406,1.3538705110549927,1.1387056112289429,0.4255361557006836,0.32833242416381836,0.2958846986293793,0.27813613414764404,-0.014454648829996586,-0.028431154787540436,-0.018750885501503944,-0.017568111419677734,-0.021722670644521713,-0.0223177969455719,1.6218814849853516,0.2703135907649994,-0.02174084074795246,-0.006153101101517677,-0.9268018007278442,3.306382894515991,6731365.5
84.19999694824219,46.48279571533203,0.7160359621047974,-0.07686086744070053,923.5598754882812,-0.5674366354942322,1225.642822265625,-1.0357990264892578,1140.8809814453125,-0.8881998062133789,1245.394287109375,-1.136042833328247,1.3524245023727417,1.1358635425567627,0.4236593544483185,0.3265696167945862,0.2937129735946655,0.27591371536254883,-0.014464126899838448,-0.028408708050847054,-0.0187846627086401,-0.01768728531897068,-0.021709654480218887,-0.0221293643116951,1.6089431047439575,0.2681571841239929,-0.021457301452755928,-0.006205265875905752,-0.9346590638160706,3.3059349060058594,6730453.5
84.30000305175781,46.55343246459961,0.706362247467041,-0.09673746675252914,923.5030517578125,-0.5684071183204651,1225.5391845703125,-1.0380009412765503,1140.7921142578125,-0.8899722099304199,1245.280517578125,-1.138758659362793,1.3509776592254639,1.1330238580703735,0.4217793941497803,0.32479551434516907,0.29154378175735474,0.273711621761322,-0.01447317935526371,-0.028385324403643608,-0.018814323469996452,-0.0177936851978302,-0.02167252078652382,-0.021910851821303368,1.596190094947815,0.2660316824913025,-0.021139945834875107,-0.006256676744669676,-0.942402720451355,3.3054862022399902,6729540.0
84.4000015258789,46.622920989990234,0.6948951482772827,-0.11467068642377853,923.4461669921875,-0.5693891644477844,1225.435302734375,-1.0401941537857056,1140.7030029296875,-0.8917534351348877,1245.16650390625,-1.1414144039154053,1.3495299816131592,1.1301865577697754,0.41989666223526,0.3230114281177521,0.2893795073032379,0.27153289318084717,-0.014481768012046814,-0.02836090885102749,-0.018839551135897636,-0.01788679137825966,-0.02161075919866562,-0.02166220173239708,1.583640694618225,0.26394012570381165,-0.020793534815311432,-0.006307180970907211,-0.950009822845459,3.305036783218384,6728625.0
84.5,46.69108963012695,0.6816536784172058,-0.13241493701934814,923.3892211914062,-0.5703824758529663,1225.3311767578125,-1.0423762798309326,1140.61376953125,-0.8935421109199524,1245.05224609375,-1.1440056562423706,1.348081350326538,1.1273517608642578,0.4180116653442383,0.32121869921684265,0.28722265362739563,0.2693805396556854,-0.0144898546859622,-0.028335370123386383,-0.018860062584280968,-0.017966147512197495,-0.021524062380194664,-0.02138383686542511,1.5713119506835938,0.26188531517982483,-0.02041907049715519,-0.006356627214699984,-0.9574576020240784,3.304586410522461,6727708.5
84.5999984741211,46.75777816772461,0.6668928861618042,-0.14760750532150269,923.3320922851562,-0.5713866353034973,1225.226806640625,-1.0445451736450195,1140.5242919921875,-0.8953367471694946,1244.937744140625,-1.1465290784835815,1.3466320037841797,1.1245195865631104,0.4161248505115509,0.3194187581539154,0.28507572412490845,0.2672574520111084,-0.014497408643364906,-0.02830863557755947,-0.018875623121857643,-0.01803145371377468,-0.021412517875432968,-0.0210772305727005,1.5592182874679565,0.25986969470977783,-0.020022252574563026,-0.006404884625226259,-0.9647262692451477,3.304135322570801,6726790.0
84.69999694824219,46.82286071777344,0.6508445739746094,-0.16048330068588257,923.27490234375,-0.572401225566864,1225.1221923828125,-1.0466989278793335,1140.4346923828125,-0.897135853767395,1244.8228759765625,-1.1489819288253784,1.3451818227767944,1.121690034866333,0.41423675417900085,0.31761300563812256,0.28294119238853455,0.26516634225845337,-0.014504404738545418,-0.028280645608901978,-0.018886065110564232,-0.01808256469666958,-0.021276604384183884,-0.020744694396853447,1.5473709106445312,0.2578951418399811,-0.019607672467827797,-0.006451841443777084,-0.9717990756034851,3.3036835193634033,6725870.0
84.80000305175781,46.8862419128418,0.6337878108024597,-0.17056776583194733,923.2176513671875,-0.5734256505966187,1225.0174560546875,-1.0488356351852417,1140.3448486328125,-0.8989380598068237,1244.7078857421875,-1.1513621807098389,1.343731164932251,1.1188634634017944,0.41234785318374634,0.31580284237861633,0.28082141280174255,0.26310965418815613,-0.014510826207697392,-0.02825136110186577,-0.018891286104917526,-0.018119489774107933,-0.021117182448506355,-0.020389264449477196,1.535778284072876,0.2559630274772644,-0.019180692732334137,-0.006497408729046583,-0.9786626696586609,3.3032307624816895,6724948.5
84.9000015258789,46.94778823852539,0.6154870390892029,-0.1830074042081833,923.1602172851562,-0.5744595527648926,1224.9124755859375,-1.05095374584198,1140.2548828125,-0.9007418155670166,1244.5926513671875,-1.15366792678833,1.3422797918319702,1.1160398721694946,0.4104587137699127,0.31398969888687134,0.2787187099456787,0.261089563369751,-0.014516651630401611,-0.028220731765031815,-0.01889115944504738,-0.018142186105251312,-0.020934894680976868,-0.02001272700726986,1.5244495868682861,0.25407493114471436,-0.018737131729722023,-0.006541478913277388,-0.985300600528717,3.3027772903442383,6724025.5
85.0,47.00740051269531,0.5960975885391235,-0.19389452040195465,923.1027221679688,-0.5755023956298828,1224.8072509765625,-1.0530513525009155,1140.164794921875,-0.9025457501411438,1244.4771728515625,-1.1558971405029297,1.3408278226852417,1.1132193803787231,0.4085698425769806,0.3121749758720398,0.27663537859916687,0.25910812616348267,-0.014521865174174309,-0.02818872034549713,-0.01888558454811573,-0.01815066672861576,-0.020730478689074516,-0.01961691863834858,1.5133934020996094,0.25223222374916077,-0.018280785530805588,-0.006583955138921738,-0.9916985034942627,3.30232310295105,6723100.5
85.0999984741211,47.06498718261719,0.5758763551712036,-0.20221270620822906,923.045166015625,-0.5765535235404968,1224.7017822265625,-1.0551271438598633,1140.074462890625,-0.9043483734130859,1244.3614501953125,-1.1580488681793213,1.339375376701355,1.110402226448059,0.4066818356513977,0.3103601336479187,0.27457353472709656,0.25716710090637207,-0.01452645380049944,-0.02815529890358448,-0.018874516710639,-0.018145080655813217,-0.02050498127937317,-0.01920432783663273,1.502614974975586,0.25043582916259766,-0.017816293984651566,-0.006624762900173664,-0.9978451728820801,3.301867961883545,6722174.0
85.19999694824219,47.12051773071289,0.5553228855133057,-0.2055346816778183,922.9874267578125,-0.5776125192642212,1224.59619140625,-1.0571799278259277,1139.98388671875,-0.9061483144760132,1244.24560546875,-1.1601232290267944,1.3379225730895996,1.1075884103775024,0.40479516983032227,0.3085465431213379,0.2725352346897125,0.25526803731918335,-0.014530416578054428,-0.02812046743929386,-0.01885799877345562,-0.01812579482793808,-0.02025998756289482,-0.01877874694764614,1.4921154975891113,0.24868592619895935,-0.017352281138300896,-0.00666387053206563,-1.0037356615066528,3.3014118671417236,6721245.5
85.30000305175781,47.174007415771484,0.5348888039588928,-0.20434071123600006,922.9296264648438,-0.5786786675453186,1224.4903564453125,-1.0592089891433716,1139.8931884765625,-0.9079442620277405,1244.12939453125,-1.1621216535568237,1.336469292640686,1.1047781705856323,0.402910441160202,0.3067355155944824,0.2705222964286804,0.2534119486808777,-0.014533761888742447,-0.028084248304367065,-0.018836166709661484,-0.018093394115567207,-0.01999756693840027,-0.018344884738326073,1.4818915128707886,0.2469819188117981,-0.01689586602151394,-0.006701283622533083,-1.0093709230422974,3.300955057144165,6720315.5
85.4000015258789,47.22547149658203,0.5146209001541138,-0.20267903804779053,922.8717041015625,-0.5797514319419861,1224.3843994140625,-1.0612138509750366,1139.80224609375,-0.9097349643707275,1244.01318359375,-1.164045810699463,1.3350157737731934,1.1019716262817383,0.4010281562805176,0.30492839217185974,0.26853641867637634,0.2515994906425476,-0.014536501839756966,-0.02804667316377163,-0.018809178844094276,-0.018048500642180443,-0.019719760864973068,-0.01790670119225979,1.471938133239746,0.2453230321407318,-0.016447121277451515,-0.006737011484801769,-1.0147525072097778,3.300497531890869,6719384.0
85.5,47.27495193481445,0.49483612179756165,-0.19784782826900482,922.8136596679688,-0.5808300971984863,1224.2781982421875,-1.063193917274475,1139.711181640625,-0.9115192294120789,1243.8966064453125,-1.1658979654312134,1.3335620164871216,1.0991688966751099,0.3991488218307495,0.3031263053417206,0.26657894253730774,0.24983085691928864,-0.014538651332259178,-0.028007784858345985,-0.018777238205075264,-0.01799183338880539,-0.019428778439760208,-0.017468202859163284,1.462248682975769,0.24370810389518738,-0.016011381521821022,-0.006771091837435961,-1.019885778427124,3.300039052963257,6718450.5
85.5999984741211,47.32251739501953,0.4756430685520172,-0.19193041324615479,922.7555541992188,-0.5819141864776611,1224.1717529296875,-1.0651493072509766,1139.6199951171875,-0.9132960438728333,1243.7799072265625,-1.1676808595657349,1.3321081399917603,1.0963701009750366,0.39727291464805603,0.30133047699928284,0.2646511495113373,0.2481059432029724,-0.014540230855345726,-0.027967631816864014,-0.018740566447377205,-0.01792415976524353,-0.01912682317197323,-0.017032919451594353,1.4528145790100098,0.24213576316833496,-0.015589780174195766,-0.006803570315241814,-1.0247777700424194,3.299579620361328,6717515.0
85.69999694824219,47.368202209472656,0.4568568766117096,-0.18786194920539856,922.697265625,-0.5830029845237732,1224.065185546875,-1.0670796632766724,1139.528564453125,-0.91506427526474,1243.6630859375,-1.1693966388702393,1.3306540250778198,1.093575358390808,0.39540088176727295,0.2995419204235077,0.26275402307510376,0.24642428755760193,-0.014541256241500378,-0.027926256880164146,-0.018699364736676216,-0.01784614846110344,-0.018815727904438972,-0.016602912917733192,1.4436290264129639,0.24060483276844025,-0.015178886242210865,-0.0068344781175255775,-1.029433250427246,3.299119472503662,6716578.5
85.80000305175781,47.41205978393555,0.4385719299316406,-0.18284952640533447,922.638916015625,-0.5840958952903748,1223.9583740234375,-1.0689847469329834,1139.43701171875,-0.916823148727417,1243.546142578125,-1.1710476875305176,1.3291999101638794,1.0907849073410034,0.39353322982788086,0.2977616488933563,0.26088836789131165,0.24478530883789062,-0.014541744254529476,-0.027883701026439667,-0.018653826788067818,-0.01775847002863884,-0.01849721558392048,-0.016179867088794708,1.4346847534179688,0.23911412060260773,-0.014780421741306782,-0.006863854825496674,-1.033858060836792,3.2986583709716797,6715639.5
85.9000015258789,47.45416259765625,0.42100822925567627,-0.1756369024515152,922.5804443359375,-0.5851922631263733,1223.851318359375,-1.0708646774291992,1139.34521484375,-0.9185717701911926,1243.428955078125,-1.172636866569519,1.3277456760406494,1.0879987478256226,0.391670286655426,0.29599058628082275,0.25905486941337585,0.24318817257881165,-0.014541714452207088,-0.027840018272399902,-0.018604185432195663,-0.01766185648739338,-0.018173109740018845,-0.01576577126979828,1.425972819328308,0.23766213655471802,-0.014397627674043179,-0.006891758646816015,-1.0380610227584839,3.298196315765381,6714699.0
86.0,47.494598388671875,0.4043615758419037,-0.16646671295166016,922.5219116210938,-0.586291491985321,1223.744140625,-1.0727194547653198,1139.2532958984375,-0.92030930519104,1243.3115234375,-1.174167275428772,1.326291561126709,1.0852168798446655,0.38981252908706665,0.2942296266555786,0.2572539448738098,0.2416319102048874,-0.014541192911565304,-0.027795271947979927,-0.018550703302025795,-0.01755710318684578,-0.017845306545495987,-0.015362804755568504,1.4174827337265015,0.23624710738658905,-0.014033129438757896,-0.006918264087289572,-1.0420533418655396,3.2977335453033447,6713757.0
86.0999984741211,47.53343963623047,0.3884081542491913,-0.15953415632247925,922.4631958007812,-0.5873929262161255,1223.6368408203125,-1.0745495557785034,1139.1611328125,-0.9220352172851562,1243.194091796875,-1.175641655921936,1.3248374462127686,1.082439661026001,0.3879603147506714,0.2924794852733612,0.2554859220981598,0.24011531472206116,-0.014540199190378189,-0.02774951234459877,-0.01849360764026642,-0.017444903030991554,-0.017515335232019424,-0.01497194729745388,1.4092051982879639,0.23486752808094025,-0.01368272490799427,-0.006943427491933107,-1.0458436012268066,3.297269821166992,6712813.0
86.19999694824219,47.57073974609375,0.37303054332733154,-0.15377599000930786,922.4044189453125,-0.5884960293769836,1223.529296875,-1.076354742050171,1139.06884765625,-0.9237487316131592,1243.076416015625,-1.1770623922348022,1.3233835697174072,1.079667091369629,0.3861139714717865,0.2907409369945526,0.2537509799003601,0.23863720893859863,-0.014538750983774662,-0.027702786028385162,-0.018433095887303352,-0.017325857654213905,-0.017184415832161903,-0.01459336094558239,1.4011327028274536,0.23352211713790894,-0.01334467250853777,-0.0069672963581979275,-1.049438714981079,3.2968053817749023,6711867.0
86.30000305175781,47.606571197509766,0.3582841455936432,-0.14746399223804474,922.3455200195312,-0.5896002054214478,1223.4215087890625,-1.0781352519989014,1138.9764404296875,-0.9254494309425354,1242.9586181640625,-1.1784319877624512,1.3219298124313354,1.0768991708755493,0.38427382707595825,0.2890145778656006,0.2520490884780884,0.23719632625579834,-0.014536866918206215,-0.027655137702822685,-0.018369363620877266,-0.017200561240315437,-0.016853682696819305,-0.014227231964468956,1.3932573795318604,0.23220956325531006,-0.013019794598221779,-0.006989920977503061,-1.0528465509414673,3.296339988708496,6710919.5
86.4000015258789,47.64100646972656,0.34438326954841614,-0.1390087902545929,922.2864990234375,-0.5907048583030701,1223.3135986328125,-1.0798914432525635,1138.8837890625,-0.9271367192268372,1242.8406982421875,-1.179753065109253,1.3204761743545532,1.0741360187530518,0.3824402093887329,0.28730106353759766,0.2503802180290222,0.2357914000749588,-0.014534568414092064,-0.027606621384620667,-0.018302636221051216,-0.017069663852453232,-0.016524389386177063,-0.013874338939785957,1.3855699300765991,0.23092833161354065,-0.012711187824606895,-0.007011372596025467,-1.0560777187347412,3.2958736419677734,6709970.5
86.5,47.67411422729492,0.33106061816215515,-0.13322648406028748,922.2273559570312,-0.5918094515800476,1223.20556640625,-1.0816234350204468,1138.791015625,-0.9288102388381958,1242.72265625,-1.1810280084609985,1.3190228939056396,1.0713778734207153,0.38061341643333435,0.285600870847702,0.2487441748380661,0.23442108929157257,-0.014531872235238552,-0.027557281777262688,-0.018233101814985275,-0.016933707520365715,-0.01619744673371315,-0.013534516096115112,1.3780628442764282,0.22967714071273804,-0.012414047494530678,-0.007031697779893875,-1.0591391324996948,3.2954065799713135,6709019.5
86.5999984741211,47.70588302612305,0.31769904494285583,-0.13361573219299316,922.1681518554688,-0.5929134488105774,1223.0972900390625,-1.0833309888839722,1138.697998046875,-0.9304694533348083,1242.6044921875,-1.1822575330734253,1.3175698518753052,1.0686246156692505,0.37879371643066406,0.2839145362377167,0.24714069068431854,0.23308421671390533,-0.014528783969581127,-0.027507135644555092,-0.018160847947001457,-0.01679297164082527,-0.015873005613684654,-0.013205543160438538,1.370733380317688,0.2284555733203888,-0.012118899263441563,-0.007050891872495413,-1.0620301961898804,3.294938564300537,6708066.5
86.69999694824219,47.73631286621094,0.30426931381225586,-0.13429734110832214,922.1087646484375,-0.5940163135528564,1222.9888916015625,-1.08501398563385,1138.6048583984375,-0.9321141242980957,1242.4862060546875,-1.1834423542022705,1.3161171674728394,1.0658764839172363,0.37698134779930115,0.28224247694015503,0.24556951224803925,0.2317797988653183,-0.014525308273732662,-0.027456192299723625,-0.01808592863380909,-0.016647664830088615,-0.015551049262285233,-0.012885287404060364,1.363580346107483,0.227263405919075,-0.01182607002556324,-0.007068947423249483,-1.064749836921692,3.2944695949554443,6707112.0
86.80000305175781,47.76542663574219,0.2911370098590851,-0.13132308423519135,922.04931640625,-0.5951175093650818,1222.8802490234375,-1.086672306060791,1138.5115966796875,-0.9337437152862549,1242.3677978515625,-1.1845836639404297,1.3146647214889526,1.0631334781646729,0.37517663836479187,0.2805851697921753,0.2440304160118103,0.2305069863796234,-0.014521454460918903,-0.027404475957155228,-0.018008461222052574,-0.01649812050163746,-0.015231910161674023,-0.01257323008030653,1.3565998077392578,0.22609996795654297,-0.011541073210537434,-0.007085889112204313,-1.067301630973816,3.293999671936035,6706155.5
86.9000015258789,47.79326629638672,0.2784014344215393,-0.12735579907894135,921.98974609375,-0.5962165594100952,1222.771484375,-1.088305950164795,1138.4180908203125,-0.9353579878807068,1242.2493896484375,-1.185683012008667,1.3132128715515137,1.06039559841156,0.37337976694107056,0.2789430320262909,0.24252304434776306,0.2292649745941162,-0.014517233707010746,-0.027352016419172287,-0.01792857237160206,-0.016344716772437096,-0.014916050247848034,-0.012269442901015282,1.3497865200042725,0.2249644249677658,-0.011264740489423275,-0.00710174860432744,-1.069690465927124,3.2935290336608887,6705197.0
87.0,47.81988525390625,0.2662181854248047,-0.12183258682489395,921.9300537109375,-0.5973130464553833,1222.66259765625,-1.08991539478302,1138.324462890625,-0.936956524848938,1242.1307373046875,-1.1867420673370361,1.3117613792419434,1.057663083076477,0.3715910017490387,0.2773163914680481,0.24104708433151245,0.22805288434028625,-0.014512660913169384,-0.027298852801322937,-0.017846420407295227,-0.0161878801882267,-0.014604044146835804,-0.011974446475505829,1.3431345224380493,0.22385574877262115,-0.010999229736626148,-0.007116572465747595,-1.0719232559204102,3.293057680130005,6704237.0
87.0999984741211,47.8453369140625,0.25451260805130005,-0.11705564707517624,921.8703002929688,-0.5984064340591431,1222.5535888671875,-1.0915005207061768,1138.230712890625,-0.9385391473770142,1242.011962890625,-1.1877628564834595,1.3103103637695312,1.0549359321594238,0.3698105812072754,0.27570557594299316,0.23960210382938385,0.2268698513507843,-0.014507748186588287,-0.027245014905929565,-0.017762145027518272,-0.01602799817919731,-0.014296367764472961,-0.011688454076647758,1.3366377353668213,0.22277295589447021,-0.010743025690317154,-0.0071303993463516235,-1.0740059614181519,3.2925851345062256,6703275.5
87.19999694824219,47.86967086791992,0.24333502352237701,-0.11177588254213333,921.8104248046875,-0.5994963049888611,1222.4443359375,-1.0930618047714233,1138.1368408203125,-0.9401055574417114,1241.8931884765625,-1.1887469291687012,1.3088598251342773,1.0522141456604004,0.3680386543273926,0.27411091327667236,0.23818765580654144,0.22571495175361633,-0.014502511359751225,-0.027190538123250008,-0.017675891518592834,-0.01586545817553997,-0.013993472792208195,-0.011411693878471851,1.33029043674469,0.2217150628566742,-0.010496892966330051,-0.007143274415284395,-1.0759451389312744,3.292112112045288,6702312.0
87.30000305175781,47.89290237426758,0.2323145568370819,-0.11020458489656448,921.7503662109375,-0.6005822420120239,1222.3349609375,-1.0945992469787598,1138.042724609375,-0.9416555762290955,1241.7742919921875,-1.1896953582763672,1.3074098825454712,1.0494978427886963,0.36627548933029175,0.27253258228302,0.23680326342582703,0.2245873063802719,-0.014496956020593643,-0.027135444805026054,-0.017587751150131226,-0.015700507909059525,-0.01369542721658945,-0.011143248528242111,1.3240890502929688,0.22068150341510773,-0.010254987515509129,-0.007155209314078093,-1.0777428150177002,3.291637897491455,6701347.0
87.4000015258789,47.91506576538086,0.22162941098213196,-0.10685145109891891,921.6903076171875,-0.6016638278961182,1222.2254638671875,-1.096112847328186,1137.948486328125,-0.9431889057159424,1241.6552734375,-1.190609335899353,1.3059604167938232,1.0467870235443115,0.36452120542526245,0.27097088098526,0.23544842004776,0.22348611056804657,-0.014491092413663864,-0.027079759165644646,-0.017497826367616653,-0.015533416531980038,-0.013402378186583519,-0.01088271290063858,1.318029761314392,0.21967163681983948,-0.010020441375672817,-0.007166231982409954,-1.0794031620025635,3.2911629676818848,6700380.0
87.5,47.93623733520508,0.21172448992729187,-0.09904922544956207,921.6300659179688,-0.6027406454086304,1222.11572265625,-1.09760320186615,1137.8541259765625,-0.9447054862976074,1241.5361328125,-1.1914910078048706,1.3045116662979126,1.0440819263458252,0.362775981426239,0.26942598819732666,0.2341226041316986,0.22241051495075226,-0.01448493730276823,-0.027023518458008766,-0.01740628480911255,-0.015364610590040684,-0.013114908710122108,-0.010631157085299492,1.3121052980422974,0.21868421137332916,-0.009799494408071041,-0.007176408544182777,-1.0809359550476074,3.290687084197998,6699411.0
87.5999984741211,47.9565315246582,0.20291250944137573,-0.08811981230974197,921.5697631835938,-0.6038123965263367,1222.005859375,-1.0990710258483887,1137.759521484375,-0.9462051391601562,1241.4169921875,-1.1923431158065796,1.3030635118484497,1.0413823127746582,0.36103999614715576,0.2678980231285095,0.23282520473003387,0.22135953605175018,-0.014478513970971107,-0.02696678414940834,-0.01731334626674652,-0.015194636769592762,-0.012833919376134872,-0.010390488430857658,1.3063055276870728,0.21771758794784546,-0.009596073068678379,-0.007185831665992737,-1.0823553800582886,3.290210485458374,6698441.0
87.69999694824219,47.97605514526367,0.19526571035385132,-0.07646794617176056,921.50927734375,-0.6048786640167236,1221.8958740234375,-1.10051691532135,1137.664794921875,-0.9476878046989441,1241.297607421875,-1.1931686401367188,1.3016159534454346,1.0386885404586792,0.35931336879730225,0.26638710498809814,0.2315555363893509,0.22033199667930603,-0.014471844770014286,-0.026909613981842995,-0.017219241708517075,-0.015024065040051937,-0.01256034430116415,-0.010162465274333954,1.3006198406219482,0.2167699635028839,-0.009410739876329899,-0.0071946000680327415,-1.0836760997772217,3.2897329330444336,6697468.5
87.80000305175781,47.994903564453125,0.1884816288948059,-0.06784079968929291,921.44873046875,-0.6059391498565674,1221.7857666015625,-1.101941466331482,1137.5699462890625,-0.949153482913971,1241.1783447265625,-1.1939700841903687,1.3001691102981567,1.0360004901885986,0.35759618878364563,0.26489323377609253,0.23031283915042877,0.21932660043239594,-0.014464951120316982,-0.02685205638408661,-0.017124159261584282,-0.014853347092866898,-0.012294759973883629,-0.009947540238499641,1.295039415359497,0.2158399075269699,-0.009238836355507374,-0.007202787324786186,-1.084909200668335,3.289254665374756,6696495.0
87.9000015258789,48.01314163208008,0.18236152827739716,-0.061201103031635284,921.3881225585938,-0.6069934368133545,1221.675537109375,-1.103345513343811,1137.4749755859375,-0.9506022334098816,1241.058837890625,-1.194749355316162,1.2987229824066162,1.0333181619644165,0.35588857531547546,0.26341643929481506,0.22909627854824066,0.21834205090999603,-0.01445784792304039,-0.026794150471687317,-0.01702824793756008,-0.014682826586067677,-0.012037446722388268,-0.009745295159518719,1.2895574569702148,0.21492624282836914,-0.009077765047550201,-0.007210449781268835,-1.0860633850097656,3.2887754440307617,6695519.0
88.0,48.030826568603516,0.17685960233211517,-0.05501924082636833,921.3273315429688,-0.6080414056777954,1221.5650634765625,-1.1047292947769165,1137.3798828125,-0.952034056186676,1240.9393310546875,-1.1955082416534424,1.297277569770813,1.0306416749954224,0.35419055819511414,0.26195666193962097,0.2279050350189209,0.21737711131572723,-0.014450549148023129,-0.026735931634902954,-0.016931643709540367,-0.014512809924781322,-0.011788581497967243,-0.009555167518556118,1.284167766571045,0.21402795612812042,-0.008926979266107082,-0.007217639125883579,-1.087146282196045,3.2882955074310303,6694542.0
88.0999984741211,48.04803466796875,0.17206399142742157,-0.047956034541130066,921.2664794921875,-0.6090826392173767,1221.45458984375,-1.1060935258865356,1137.2845458984375,-0.9534491300582886,1240.81982421875,-1.1962485313415527,1.295832872390747,1.0279709100723267,0.3525022566318512,0.2605138421058655,0.22673824429512024,0.21643058955669403,-0.014443070627748966,-0.026677437126636505,-0.01683449000120163,-0.014343616552650928,-0.011548389680683613,-0.00937693938612938,1.2788634300231934,0.21314390003681183,-0.008787697181105614,-0.007224416825920343,-1.0881671905517578,3.2878146171569824,6693563.0
88.19999694824219,48.06483459472656,0.16801126301288605,-0.040527332574129105,921.20556640625,-0.6101168990135193,1221.3438720703125,-1.1074386835098267,1137.189208984375,-0.9548474550247192,1240.7000732421875,-1.196972131729126,1.2943888902664185,1.0253061056137085,0.35082370042800903,0.2590878903865814,0.22559501230716705,0.21550129354000092,-0.014435427263379097,-0.026618707925081253,-0.01673693209886551,-0.014175571501255035,-0.011317121796309948,-0.009210570715367794,1.2736375331878662,0.21227291226387024,-0.008660214021801949,-0.007230845279991627,-1.0891354084014893,3.2873330116271973,6692582.5
88.30000305175781,48.08133316040039,0.16498760879039764,-0.030236607417464256,921.1444702148438,-0.6111440062522888,1221.233154296875,-1.1087656021118164,1137.0936279296875,-0.9562293291091919,1240.580322265625,-1.1976814270019531,1.2929457426071167,1.0226472616195679,0.34915488958358765,0.25767865777015686,0.2244744449853897,0.2145880162715912,-0.014427640475332737,-0.02655979059636593,-0.01663915626704693,-0.014009086415171623,-0.011095262132585049,-0.009056821465492249,1.2684811353683472,0.21141351759433746,-0.008548535406589508,-0.0072370124980807304,-1.0900644063949585,3.2868504524230957,6691600.5
88.4000015258789,48.0976448059082,0.1631317138671875,-0.018558837473392487,921.0833129882812,-0.6121637225151062,1221.1221923828125,-1.1100753545761108,1136.9979248046875,-0.9575947523117065,1240.4605712890625,-1.198379397392273,1.2915034294128418,1.0199941396713257,0.3474958539009094,0.25628599524497986,0.2233755737543106,0.2136894017457962,-0.014419731684029102,-0.026500744745135307,-0.016541367396712303,-0.013844617642462254,-0.01088342722505331,-0.008916772902011871,1.2633839845657349,0.2105640023946762,-0.00845416635274887,-0.007243018597364426,-1.0909689664840698,3.286367177963257,6690616.5
88.5,48.11385726928711,0.1621118038892746,-0.010199136100709438,921.0220336914062,-0.6131758689880371,1221.0111083984375,-1.1113685369491577,1136.902099609375,-0.9589441418647766,1240.3406982421875,-1.1990680694580078,1.2900618314743042,1.0173470973968506,0.34584659337997437,0.2549096345901489,0.22229735553264618,0.21280412375926971,-0.014411719515919685,-0.026441611349582672,-0.016443727537989616,-0.013682507909834385,-0.010681893676519394,-0.008790352381765842,1.258338212966919,0.20972302556037903,-0.008372093550860882,-0.0072489348240196705,-1.0918601751327515,3.2858831882476807,6689631.0
88.5999984741211,48.130035400390625,0.16177543997764587,-0.003363658906891942,920.960693359375,-0.6141802668571472,1220.89990234375,-1.1126459836959839,1136.80615234375,-0.9602776765823364,1240.220703125,-1.1997491121292114,1.2886210680007935,1.0147058963775635,0.34420710802078247,0.25354939699172974,0.22123877704143524,0.21193082630634308,-0.01440361887216568,-0.026382427662611008,-0.016346365213394165,-0.013523012399673462,-0.010490713641047478,-0.008676882833242416,1.253337025642395,0.20888949930667877,-0.008300517685711384,-0.007254819851368666,-1.092746615409851,3.285398244857788,6688643.5
