t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
88.69999694824219,48.14619827270508,0.16164952516555786,-0.0012590924743562937,920.8992309570312,-0.6151767373085022,1220.78857421875,-1.113908052444458,1136.7100830078125,-0.9615955948829651,1240.1007080078125,-1.2004235982894897,1.2871811389923096,1.0120705366134644,0.3425773084163666,0.25220492482185364,0.2201988250017166,0.2110683023929596,-0.014395437203347683,-0.026323212310671806,-0.016249343752861023,-0.01336621306836605,-0.01030947919934988,-0.008574464358389378,1.2483773231506348,0.20806288719177246,-0.00823275651782751,-0.007260691840201616,-1.0936310291290283,3.284912586212158,6687655.0
88.80000305175781,48.162349700927734,0.16150593757629395,-0.0014359346823766828,920.837646484375,-0.6161651611328125,1220.6771240234375,-1.1151549816131592,1136.6138916015625,-0.9628982543945312,1239.980712890625,-1.2010914087295532,1.285741925239563,1.0094412565231323,0.3409572243690491,0.2508760392665863,0.2191765159368515,0.21021558344364166,-0.014387176372110844,-0.026263970881700516,-0.016152678057551384,-0.013212082907557487,-0.010137525387108326,-0.008480782620608807,1.2434580326080322,0.20724299550056458,-0.008166106417775154,-0.007266548927873373,-1.094513177871704,3.284426212310791,6686664.5
88.9000015258789,48.17848587036133,0.1613546460866928,-0.001512910588644445,920.7760009765625,-0.6171454191207886,1220.5655517578125,-1.116387128829956,1136.5174560546875,-0.9641858339309692,1239.8604736328125,-1.20175302028656,1.2843036651611328,1.0068178176879883,0.3393467664718628,0.24956241250038147,0.21817098557949066,0.209371879696846,-0.014378838241100311,-0.026204705238342285,-0.016056379303336143,-0.013060582801699638,-0.009974205866456032,-0.008394001051783562,1.2385783195495605,0.20642971992492676,-0.00810085330158472,-0.007272390648722649,-1.095393180847168,3.2839388847351074,6685672.5
89.0,48.194618225097656,0.16132542490959167,-0.00029217114206403494,920.7142333984375,-0.6181174516677856,1220.453857421875,-1.1176047325134277,1136.4210205078125,-0.9654586315155029,1239.7403564453125,-1.2024086713790894,1.2828662395477295,1.0042003393173218,0.33774593472480774,0.24826382100582123,0.21718135476112366,0.2085365504026413,-0.014370427466928959,-0.02614542841911316,-0.01596047915518284,-0.012911715544760227,-0.009819039143621922,-0.008313084952533245,1.233736515045166,0.20562274754047394,-0.008038690313696861,-0.007278227712959051,-1.096272349357605,3.2834508419036865,6684679.0
89.0999984741211,48.21076583862305,0.16149023175239563,0.0016480428166687489,920.65234375,-0.6190811395645142,1220.342041015625,-1.1188080310821533,1136.3243408203125,-0.9667168855667114,1239.6199951171875,-1.2030589580535889,1.281429648399353,1.0015887022018433,0.33615463972091675,0.2469799667596817,0.2162068635225296,0.20770904421806335,-0.01436194870620966,-0.026086151599884033,-0.015865016728639603,-0.012765511870384216,-0.009671662002801895,-0.008237493224442005,1.2289304733276367,0.20482173562049866,-0.00798037089407444,-0.007284076884388924,-1.0971534252166748,3.2829620838165283,6683684.0
89.19999694824219,48.226932525634766,0.16165274381637573,0.001625167322345078,920.5903930664062,-0.6200364232063293,1220.2301025390625,-1.119997501373291,1136.2276611328125,-0.967960774898529,1239.499755859375,-1.2037039995193481,1.2799937725067139,0.9989830851554871,0.3345729112625122,0.2457106113433838,0.21524673700332642,0.20688888430595398,-0.014353403821587563,-0.026026876643300056,-0.01577000319957733,-0.012621941976249218,-0.009531572461128235,-0.008166302926838398,1.2241591215133667,0.20402652025222778,-0.007923008874058723,-0.007289937697350979,-1.0980361700057983,3.282472610473633,6682687.5
89.30000305175781,48.243106842041016,0.1617540866136551,0.0010134235490113497,920.5283813476562,-0.6209832429885864,1220.1180419921875,-1.1211732625961304,1136.1307373046875,-0.9691905379295349,1239.3792724609375,-1.2043439149856567,1.2785589694976807,0.9963833689689636,0.33300063014030457,0.244455486536026,0.214300274848938,0.20607565343379974,-0.014344793744385242,-0.025967609137296677,-0.015675442293286324,-0.012480941601097584,-0.009398219175636768,-0.008098543621599674,1.2194222211837769,0.20323704183101654,-0.007865995168685913,-0.007295805495232344,-1.0989199876785278,3.281982183456421,6681689.5
89.4000015258789,48.2592887878418,0.1618131697177887,0.0005908001912757754,920.4661865234375,-0.6219215393066406,1220.005859375,-1.122335433959961,1136.0338134765625,-0.9704064130783081,1239.2587890625,-1.204978585243225,1.2771248817443848,0.993789553642273,0.3314377963542938,0.24321432411670685,0.21336685121059418,0.20526906847953796,-0.014336119405925274,-0.025908350944519043,-0.015581333078444004,-0.012342452071607113,-0.009271097369492054,-0.008033501915633678,1.214719533920288,0.20245325565338135,-0.007809583097696304,-0.007301676087081432,-1.099804162979126,3.281491279602051,6680689.5
89.5,48.275482177734375,0.161913201212883,0.0010003413772210479,920.4039916992188,-0.6228513717651367,1219.8935546875,-1.1234843730926514,1135.936767578125,-0.9716086387634277,1239.1383056640625,-1.2056083679199219,1.2756917476654053,0.9912016987800598,0.3298843502998352,0.24198688566684723,0.21244582533836365,0.20446886122226715,-0.014327382668852806,-0.025849103927612305,-0.015487689524888992,-0.01220643986016512,-0.009149818681180477,-0.007970861159265041,1.2100499868392944,0.20167499780654907,-0.007754835300147533,-0.007307553198188543,-1.10068941116333,3.2809994220733643,6679688.5
89.5999984741211,48.29169464111328,0.16214025020599365,0.0022704533766955137,920.3416137695312,-0.6237726211547852,1219.7811279296875,-1.1246203184127808,1135.8394775390625,-0.9727973937988281,1239.0177001953125,-1.2062333822250366,1.2742594480514526,0.9886197447776794,0.32834023237228394,0.24077293276786804,0.21153666079044342,0.2036747932434082,-0.014318587258458138,-0.025789877399802208,-0.015394533984363079,-0.012072905898094177,-0.009034105576574802,-0.007910638116300106,1.2054122686386108,0.2009020447731018,-0.007702779024839401,-0.007313448004424572,-1.1015772819519043,3.2805070877075195,6678686.0
89.69999694824219,48.30792999267578,0.1623496115207672,0.002093623159453273,920.2792358398438,-0.6246852874755859,1219.6685791015625,-1.1257435083389282,1135.7421875,-0.9739728569984436,1238.8970947265625,-1.206853985786438,1.2728279829025269,0.9860436916351318,0.3268054127693176,0.239572212100029,0.21063880622386932,0.2028866410255432,-0.014309734106063843,-0.02573067508637905,-0.015301873907446861,-0.01194180641323328,-0.00892359297722578,-0.007852492853999138,1.2008056640625,0.20013427734375,-0.007651291321963072,-0.007319358643144369,-1.102467656135559,3.2800137996673584,6677681.5
89.80000305175781,48.324180603027344,0.16252169013023376,0.001720787025988102,920.2166748046875,-0.6255893707275391,1219.5560302734375,-1.1268540620803833,1135.6446533203125,-0.9751352667808533,1238.7763671875,-1.2074699401855469,1.2713974714279175,0.9834735989570618,0.3252798616886139,0.23838448524475098,0.20975175499916077,0.20210422575473785,-0.014300824142992496,-0.025671496987342834,-0.015209710225462914,-0.011813085526227951,-0.00881789717823267,-0.007796032819896936,1.1962299346923828,0.19937165081501007,-0.007600268814712763,-0.007325282786041498,-1.1033599376678467,3.27951979637146,6676676.0
89.9000015258789,48.3404655456543,0.16285310685634613,0.003314106957986951,920.1541137695312,-0.6264848709106445,1219.4432373046875,-1.1279523372650146,1135.547119140625,-0.9762847423553467,1238.655517578125,-1.2080817222595215,1.269967794418335,0.9809094071388245,0.3237634599208832,0.2372094988822937,0.20887504518032074,0.2013273537158966,-0.014291861094534397,-0.025612354278564453,-0.015118065290153027,-0.011686745099723339,-0.008716830052435398,-0.0077414666302502155,1.1916834115982056,0.19861391186714172,-0.007552345283329487,-0.007331233471632004,-1.104256272315979,3.2790253162384033,6675669.0
90.0,48.3568000793457,0.1633368879556656,0.004837902262806892,920.0914306640625,-0.6273718476295471,1219.3304443359375,-1.1290385723114014,1135.449462890625,-0.9774215221405029,1238.5347900390625,-1.20868980884552,1.2685390710830688,0.9783511161804199,0.3222562074661255,0.23604704439640045,0.20800821483135223,0.20055584609508514,-0.014282848685979843,-0.025553254410624504,-0.015026968903839588,-0.011562800034880638,-0.008620243519544601,-0.007689019665122032,1.1871646642684937,0.19786077737808228,-0.007507134694606066,-0.0073372237384319305,-1.1051585674285889,3.2785298824310303,6674660.5
90.0999984741211,48.37315368652344,0.16352738440036774,0.0019049380207434297,920.0286254882812,-0.628250241279602,1219.2174072265625,-1.1301130056381226,1135.3516845703125,-0.9785458445549011,1238.413818359375,-1.2092937231063843,1.2671113014221191,0.9757987260818481,0.32075804471969604,0.23489685356616974,0.20715083181858063,0.19978950917720795,-0.01427378412336111,-0.02549418993294239,-0.014936389401555061,-0.011441120877861977,-0.00852761697024107,-0.007637681905180216,1.1826746463775635,0.19711244106292725,-0.007458643987774849,-0.007343228906393051,-1.1060630083084106,3.27803373336792,6673650.5
90.19999694824219,48.38944625854492,0.16292409598827362,-0.006032957229763269,919.9657592773438,-0.6291201710700989,1219.1043701171875,-1.13117516040802,1135.2537841796875,-0.9796578288078308,1238.2928466796875,-1.2098921537399292,1.2656843662261963,0.9732522964477539,0.3192689120769501,0.23375873267650604,0.20630256831645966,0.1990283578634262,-0.014264657162129879,-0.025435134768486023,-0.014846226200461388,-0.011321401223540306,-0.008437976241111755,-0.0075851730071008205,1.1782182455062866,0.1963696926832199,-0.00740070641040802,-0.007349180988967419,-1.106959581375122,3.2775371074676514,6672639.5
90.30000305175781,48.405582427978516,0.16135096549987793,-0.015731293708086014,919.9027709960938,-0.6299815773963928,1218.9912109375,-1.1322249174118042,1135.15576171875,-0.9807575345039368,1238.171875,-1.210483193397522,1.2642582654953003,0.9707117080688477,0.3177887797355652,0.23263251781463623,0.20546317100524902,0.19827264547348022,-0.014255453832447529,-0.025376057252287865,-0.014756343327462673,-0.011203262023627758,-0.008350197225809097,-0.0075290934182703495,1.1738017797470093,0.1956336349248886,-0.007331522181630135,-0.00735499570146203,-1.1078354120254517,3.2770397663116455,6671627.0
90.4000015258789,48.421485900878906,0.15904223918914795,-0.023087311536073685,919.8397827148438,-0.6308344602584839,1218.8779296875,-1.1332616806030273,1135.0576171875,-0.9818452000617981,1238.05078125,-1.211065411567688,1.2628332376480103,0.968177080154419,0.3163176476955414,0.23151804506778717,0.20463250577449799,0.19752275943756104,-0.014246161095798016,-0.02531692385673523,-0.014666634611785412,-0.011086395010352135,-0.00826341938227415,-0.007468171417713165,1.1694306135177612,0.1949051022529602,-0.007254339754581451,-0.0073606111109256744,-1.1086812019348145,3.2765414714813232,6670612.5
90.5,48.43707275390625,0.1558702439069748,-0.0317198820412159,919.776611328125,-0.6316789984703064,1218.7645263671875,-1.1342852115631104,1134.9593505859375,-0.9829207062721252,1237.9296875,-1.2116371393203735,1.261409044265747,0.965648353099823,0.3148554563522339,0.2304151952266693,0.20381049811840057,0.1967792809009552,-0.014236768707633018,-0.02525770664215088,-0.014576981775462627,-0.010970478877425194,-0.00817678403109312,-0.007401232607662678,1.165110468864441,0.19418509304523468,-0.007167129311710596,-0.00736595131456852,-1.1094856262207031,3.2760426998138428,6669597.5
90.5999984741211,48.45220184326172,0.1513114869594574,-0.045587532222270966,919.7134399414062,-0.6325150728225708,1218.651123046875,-1.135294795036316,1134.8609619140625,-0.983984112739563,1237.8084716796875,-1.212195873260498,1.2599859237670898,0.9631255269050598,0.3134022653102875,0.22932392358779907,0.20299720764160156,0.19604289531707764,-0.014227254316210747,-0.025198355317115784,-0.014487202279269695,-0.010855031199753284,-0.008089042268693447,-0.007325984537601471,1.1608505249023438,0.19347508251667023,-0.007063168566673994,-0.00737089803442359,-1.1102306842803955,3.275543451309204,6668580.5
90.69999694824219,48.46670150756836,0.1449856460094452,-0.06325843185186386,919.650146484375,-0.6333428025245667,1218.5374755859375,-1.1362895965576172,1134.7625732421875,-0.9850353598594666,1237.687255859375,-1.212738275527954,1.2585636377334595,0.9606086611747742,0.31195804476737976,0.22824421525001526,0.20219281315803528,0.19531460106372833,-0.014217592775821686,-0.02513880655169487,-0.014397057704627514,-0.010739440098404884,-0.007998648099601269,-0.0072394912131130695,1.1566625833511353,0.1927770972251892,-0.006938090082257986,-0.007375298999249935,-1.1108934879302979,3.275043249130249,6667562.5
90.80000305175781,48.480411529541016,0.13710620999336243,-0.07879434525966644,919.5867309570312,-0.634162187576294,1218.423828125,-1.1372684240341187,1134.6639404296875,-0.9860742688179016,1237.56591796875,-1.2132614850997925,1.257142424583435,0.9580977559089661,0.3105228841304779,0.22717608511447906,0.20139765739440918,0.194595605134964,-0.014207758940756321,-0.025078997015953064,-0.014306328259408474,-0.010623155161738396,-0.007904302328824997,-0.007139925844967365,1.1525579690933228,0.19209299981594086,-0.006795085035264492,-0.007379019167274237,-1.111453890800476,3.2745425701141357,6666543.0
90.9000015258789,48.49319839477539,0.12784606218338013,-0.09260145574808121,919.5233154296875,-0.6349731683731079,1218.31005859375,-1.1382306814193726,1134.5653076171875,-0.9871007204055786,1237.444580078125,-1.2137625217437744,1.255722165107727,0.9555928707122803,0.3090968132019043,0.22611963748931885,0.2006121724843979,0.19388726353645325,-0.014197731390595436,-0.025018874555826187,-0.01421482302248478,-0.010505707003176212,-0.007804989814758301,-0.007026462350040674,1.148546576499939,0.1914244294166565,-0.006636078469455242,-0.0073819407261908054,-1.1118940114974976,3.274041175842285,6665522.0
91.0,48.50495147705078,0.11755932867527008,-0.10286741703748703,919.4597778320312,-0.6357758641242981,1218.1961669921875,-1.139175534248352,1134.466552734375,-0.9881144165992737,1237.3231201171875,-1.214239478111267,1.2543028593063354,0.9530940055847168,0.3076799511909485,0.22507500648498535,0.19983690977096558,0.19319096207618713,-0.014187492430210114,-0.024958401918411255,-0.014122401364147663,-0.010386754758656025,-0.007700091227889061,-0.0068994383327662945,1.1446359157562256,0.1907726526260376,-0.006465484853833914,-0.007383973803371191,-1.1122002601623535,3.2735390663146973,6664500.0
91.0999984741211,48.51561737060547,0.10662943869829178,-0.10929890722036362,919.3961181640625,-0.636570155620575,1218.0821533203125,-1.140102505683899,1134.36767578125,-0.9891151785850525,1237.20166015625,-1.2146910429000854,1.2528846263885498,0.9506012201309204,0.30627238750457764,0.2240423560142517,0.19907242059707642,0.19250796735286713,-0.014177033677697182,-0.02489755116403103,-0.01402897760272026,-0.010266102850437164,-0.007589404471218586,-0.006760228890925646,1.1408307552337646,0.19013845920562744,-0.006287853233516216,-0.007385063450783491,-1.1123642921447754,3.273036479949951,6663477.0
91.19999694824219,48.5251579284668,0.09543728828430176,-0.11192147433757782,919.3324584960938,-0.6373561024665833,1217.9681396484375,-1.1410112380981445,1134.268798828125,-0.9901027083396912,1237.0802001953125,-1.2151167392730713,1.2514674663543701,0.9481145143508911,0.3048742115497589,0.22302186489105225,0.19831928610801697,0.19183942675590515,-0.014166349545121193,-0.024836312979459763,-0.01393451914191246,-0.010143695399165154,-0.0074731106869876385,-0.006610987242311239,1.137133240699768,0.18952222168445587,-0.006107687018811703,-0.007385186851024628,-1.1123828887939453,3.2725331783294678,6662452.0
91.30000305175781,48.5335693359375,0.08409638702869415,-0.11340900510549545,919.2686767578125,-0.638133704662323,1217.85400390625,-1.1419016122817993,1134.169677734375,-0.9910767078399658,1236.958740234375,-1.2155163288116455,1.2500513792037964,0.9456339478492737,0.3034855127334595,0.2220137119293213,0.1975780427455902,0.19118620455265045,-0.014155437238514423,-0.02477468177676201,-0.01383901946246624,-0.010019533336162567,-0.0073515260592103004,-0.006453780923038721,1.1335445642471313,0.18892410397529602,-0.005926044192165136,-0.0073843300342559814,-1.1122539043426514,3.272029399871826,6661426.5
91.4000015258789,48.54084396362305,0.07274807244539261,-0.11348318308591843,919.204833984375,-0.6389028429985046,1217.73974609375,-1.1427735090255737,1134.070556640625,-0.9920369982719421,1236.837158203125,-1.2158899307250977,1.2486363649368286,0.9431595802307129,0.30210644006729126,0.22101804614067078,0.19684921205043793,0.19054901599884033,-0.014144298620522022,-0.024712659418582916,-0.013742487877607346,-0.009893663227558136,-0.007225070148706436,-0.006290559656918049,1.1300647258758545,0.18834412097930908,-0.005744666792452335,-0.007382493000477552,-1.1119771003723145,3.2715249061584473,6660399.0
91.5,48.547000885009766,0.06155428662896156,-0.11193781346082687,919.140869140625,-0.6396635174751282,1217.62548828125,-1.1436266899108887,1133.9713134765625,-0.992983341217041,1236.7154541015625,-1.2162376642227173,1.2472225427627563,0.9406914710998535,0.30073705315589905,0.22003504633903503,0.19613322615623474,0.1899283528327942,-0.014132934622466564,-0.024650251492857933,-0.013644958846271038,-0.009766190312802792,-0.007094281259924173,-0.006123256869614124,1.1266926527023315,0.18778210878372192,-0.00556548498570919,-0.007379688322544098,-1.111554741859436,3.271019697189331,6659371.0
91.5999984741211,48.55209732055664,0.05098628252744675,-0.10568006336688995,919.076904296875,-0.6404157280921936,1217.510986328125,-1.1444616317749023,1133.8719482421875,-0.9939155578613281,1236.5938720703125,-1.2165608406066895,1.24580979347229,0.9382295608520508,0.2993775010108948,0.219064861536026,0.19543051719665527,0.1893245130777359,-0.01412135548889637,-0.024587484076619148,-0.01354652363806963,-0.009637360461056232,-0.006960058584809303,-0.005954565946012735,1.1234242916107178,0.18723739683628082,-0.005394364707171917,-0.007375970017164946,-1.1109946966171265,3.2705140113830566,6658341.5
91.69999694824219,48.55619812011719,0.040984127670526505,-0.10002151876688004,919.0128173828125,-0.6411593556404114,1217.3966064453125,-1.1452783346176147,1133.7724609375,-0.9948334693908691,1236.47216796875,-1.2168607711791992,1.2443982362747192,0.9357739686965942,0.29802778363227844,0.21810762584209442,0.194741353392601,0.18873751163482666,-0.014109570533037186,-0.024524379521608353,-0.013447278179228306,-0.00950742419809103,-0.006823255680501461,-0.005786582827568054,1.1202555894851685,0.18670926988124847,-0.005230027250945568,-0.007371386978775263,-1.110304355621338,3.270007610321045,6657310.5
91.80000305175781,48.5593376159668,0.03140236809849739,-0.09581761807203293,918.9486694335938,-0.6418944001197815,1217.281982421875,-1.1460771560668945,1133.6729736328125,-0.9957370162010193,1236.3504638671875,-1.2171381711959839,1.242987871170044,0.9333246946334839,0.2966880798339844,0.21716342866420746,0.19406597316265106,0.18816721439361572,-0.014097588136792183,-0.02446095459163189,-0.01334729790687561,-0.009376578032970428,-0.006684528198093176,-0.005620487965643406,1.1171830892562866,0.1861971914768219,-0.005070790182799101,-0.00736597552895546,-1.1094892024993896,3.269500732421875,6656278.5
91.9000015258789,48.56153106689453,0.02194783091545105,-0.09454536437988281,918.8843994140625,-0.6426208019256592,1217.1673583984375,-1.1468580961227417,1133.5733642578125,-0.9966260194778442,1236.228759765625,-1.2173936367034912,1.2415786981582642,0.9308817982673645,0.2953583598136902,0.21623235940933228,0.19340454041957855,0.18761342763900757,-0.014085410162806511,-0.024397222325205803,-0.013246620073914528,-0.009244919754564762,-0.006544224917888641,-0.00545639218762517,1.1142054796218872,0.1857009083032608,-0.004913108889013529,-0.007359745912253857,-1.1085509061813354,3.268993377685547,6655245.5
92.0,48.56279754638672,0.012661280110478401,-0.09286551177501678,918.8201293945312,-0.6433384418487549,1217.0526123046875,-1.1476211547851562,1133.4736328125,-0.997500479221344,1236.1070556640625,-1.2176274061203003,1.2401708364486694,0.9284452795982361,0.2940387725830078,0.21531447768211365,0.19275720417499542,0.18707594275474548,-0.014073040336370468,-0.02433318831026554,-0.013145280070602894,-0.009112539701163769,-0.006402654107660055,-0.0052943481132388115,1.1113213300704956,0.18522022664546967,-0.004757822025567293,-0.007352713495492935,-1.1074916124343872,3.2684853076934814,6654211.0
92.0999984741211,48.563133239746094,0.0033658307511359453,-0.09295449405908585,918.7557373046875,-0.6440473198890686,1216.9378662109375,-1.1483663320541382,1133.3739013671875,-0.998360276222229,1235.9852294921875,-1.2178398370742798,1.2387641668319702,0.9260151982307434,0.29272934794425964,0.21440988779067993,0.19212406873703003,0.18655458092689514,-0.014060480520129204,-0.024268856272101402,-0.013043291866779327,-0.008979476988315582,-0.006259967107325792,-0.005133987870067358,1.1085304021835327,0.18475507199764252,-0.00460258312523365,-0.007344876881688833,-1.106311321258545,3.267976760864258,6653176.0
92.19999694824219,48.56253433227539,-0.0060023358091712,-0.09368166327476501,918.6913452148438,-0.6447474360466003,1216.822998046875,-1.1490936279296875,1133.27392578125,-0.9992052912712097,1235.8634033203125,-1.2180306911468506,1.2373586893081665,0.9235914945602417,0.29143014550209045,0.21351861953735352,0.19150526821613312,0.1860491931438446,-0.014047729782760143,-0.024204224348068237,-0.012940658256411552,-0.008845738135278225,-0.00611621979624033,-0.004974786192178726,1.1058329343795776,0.18430548906326294,-0.004446767270565033,-0.007336230482906103,-1.1050089597702026,3.267467498779297,6652139.0
92.30000305175781,48.56098175048828,-0.015530915930867195,-0.0952858030796051,918.6268310546875,-0.6454386115074158,1216.7080078125,-1.149802803993225,1133.174072265625,-1.0000355243682861,1235.74169921875,-1.2181998491287231,1.2359546422958374,0.9211743474006653,0.290141224861145,0.21264077723026276,0.19090090692043304,0.1855596899986267,-0.014034787192940712,-0.024139290675520897,-0.012837371788918972,-0.00871130358427763,-0.005971383769065142,-0.004816101398319006,1.1032296419143677,0.18387161195278168,-0.004289270844310522,-0.007326760794967413,-1.103582501411438,3.266957998275757,6651101.5
92.4000015258789,48.55845260620117,-0.02528867870569229,-0.09757761657238007,918.562255859375,-0.6461209058761597,1216.593017578125,-1.1504937410354614,1133.073974609375,-1.000850796699524,1235.6197509765625,-1.2183469533920288,1.2345517873764038,0.9187636971473694,0.2888627052307129,0.21177640557289124,0.19031107425689697,0.18508607149124146,-0.014021649025380611,-0.024074049666523933,-0.012733410112559795,-0.008576123043894768,-0.005825360771268606,-0.00465723080560565,1.100722074508667,0.18345367908477783,-0.00412926496937871,-0.007316447328776121,-1.1020292043685913,3.2664475440979004,6650063.0
92.5,48.55491256713867,-0.03539112210273743,-0.10102446377277374,918.49755859375,-0.6467942595481873,1216.4779052734375,-1.1511660814285278,1132.973876953125,-1.0016511678695679,1235.4979248046875,-1.2184714078903198,1.2331502437591553,0.916359543800354,0.28759458661079407,0.21092559397220612,0.18973591923713684,0.18462838232517242,-0.014008310623466969,-0.024008488282561302,-0.012628740631043911,-0.008440112695097923,-0.0056779528968036175,-0.0044973199255764484,1.098312258720398,0.18305203318595886,-0.003965296316891909,-0.007305261678993702,-1.1003443002700806,3.265936851501465,6649023.0
92.5999984741211,48.55031204223633,-0.04601173847913742,-0.10620614141225815,918.432861328125,-0.647458553314209,1216.36279296875,-1.1518197059631348,1132.8736572265625,-1.0024363994598389,1235.3760986328125,-1.2185723781585693,1.2317501306533813,0.9139620065689087,0.2863369882106781,0.21008843183517456,0.1891755759716034,0.18418680131435394,-0.013994765467941761,-0.02394258975982666,-0.012523302808403969,-0.008303130976855755,-0.005528818350285292,-0.004335236735641956,1.096003532409668,0.18266725540161133,-0.003795226803049445,-0.007293159142136574,-1.09852135181427,3.265425443649292,6647982.0
92.69999694824219,48.54459762573242,-0.05713959410786629,-0.11127854138612747,918.3681030273438,-0.6481137871742249,1216.24755859375,-1.152454137802124,1132.7733154296875,-1.003206491470337,1235.2542724609375,-1.218648910522461,1.2303513288497925,0.9115710258483887,0.28508996963500977,0.20926502346992493,0.18863026797771454,0.1837615668773651,-0.013981006108224392,-0.023876335471868515,-0.012417036108672619,-0.008165029808878899,-0.005377618130296469,-0.004170053172856569,1.0937995910644531,0.1822999268770218,-0.0036192734260112047,-0.00728009594604373,-1.0965536832809448,3.26491379737854,6646940.0
92.80000305175781,48.53777313232422,-0.06824115663766861,-0.1110156700015068,918.3032836914062,-0.6487598419189453,1216.1322021484375,-1.1530693769454956,1132.6729736328125,-1.003961205482483,1235.1324462890625,-1.218700885772705,1.2289539575576782,0.9091867208480835,0.2838536202907562,0.20845547318458557,0.1881001591682434,0.183352991938591,-0.013967030681669712,-0.023809727281332016,-0.012309940531849861,-0.0080258185043931,-0.00522445235401392,-0.0040023475885391235,1.091700792312622,0.1819501370191574,-0.0034439752344042063,-0.007266074884682894,-1.0944418907165527,3.264401435852051,6645897.0
92.9000015258789,48.52986526489258,-0.07908439636230469,-0.10843240469694138,918.2383422851562,-0.6493967175483704,1216.0169677734375,-1.1536651849746704,1132.572509765625,-1.0047004222869873,1235.010498046875,-1.2187286615371704,1.227557897567749,0.9068090915679932,0.28262799978256226,0.20765991508960724,0.1875854730606079,0.18296125531196594,-0.013952843844890594,-0.02374276891350746,-0.012202054262161255,-0.007885601371526718,-0.0050696744583547115,-0.0038333404809236526,1.0897058248519897,0.1816176325082779,-0.0032715611159801483,-0.007251119241118431,-1.0921891927719116,3.2638885974884033,6644852.5
93.0,48.520904541015625,-0.08959978818893433,-0.10515385121107101,918.1734008789062,-0.6500243544578552,1215.9014892578125,-1.154241919517517,1132.4720458984375,-1.00542414188385,1234.888671875,-1.2187330722808838,1.226163387298584,0.9044381976127625,0.2814132273197174,0.2068784087896347,0.1870863139629364,0.1825864166021347,-0.013938449323177338,-0.023675477132201195,-0.012093426659703255,-0.007744507398456335,-0.004913691431283951,-0.003664198098704219,1.0878125429153442,0.18130208551883698,-0.003102689515799284,-0.00723525695502758,-1.0897998809814453,3.2633752822875977,6643807.5
93.0999984741211,48.510902404785156,-0.10001638531684875,-0.10416601598262787,918.1083374023438,-0.6506426930427551,1215.7861328125,-1.1547993421554565,1132.3714599609375,-1.0061321258544922,1234.7667236328125,-1.2187141180038452,1.2247703075408936,0.9020740389823914,0.28020936250686646,0.20611104369163513,0.18660280108451843,0.18222850561141968,-0.013923849910497665,-0.023607853800058365,-0.011984082870185375,-0.0076026031747460365,-0.0047567058354616165,-0.003495270386338234,1.0860202312469482,0.1810033768415451,-0.0029344421345740557,-0.007218497805297375,-1.0872756242752075,3.2628612518310547,6642761.5
93.19999694824219,48.4998779296875,-0.11024058610200882,-0.10224202275276184,918.0432739257812,-0.6512516140937805,1215.6705322265625,-1.1553376913070679,1132.2708740234375,-1.0068244934082031,1234.6448974609375,-1.2186721563339233,1.2233786582946777,0.8997166752815247,0.2790164649486542,0.20535792410373688,0.18613502383232117,0.1818874329328537,-0.013909048400819302,-0.02353990636765957,-0.01187405176460743,-0.0074599627405405045,-0.004598940722644329,-0.0033269349951297045,1.0843279361724854,0.18072132766246796,-0.0027682408690452576,-0.00720085809007287,-1.0846186876296997,3.2623469829559326,6641714.5
93.30000305175781,48.487892150878906,-0.11989206820726395,-0.09651482105255127,917.9780883789062,-0.6518511772155762,1215.5550537109375,-1.1558570861816406,1132.170166015625,-1.0075008869171143,1234.5230712890625,-1.2186082601547241,1.2219884395599365,0.8973660469055176,0.27783456444740295,0.20461909472942352,0.18568304181098938,0.1815631240606308,-0.013894051313400269,-0.023471657186746597,-0.011763408780097961,-0.007316775154322386,-0.004440912976861,-0.0031604391988366842,1.0827322006225586,0.18045537173748016,-0.0026086820289492607,-0.007182388566434383,-1.0818367004394531,3.2618322372436523,6640666.5
93.4000015258789,48.474979400634766,-0.12911316752433777,-0.09221100062131882,917.9129028320312,-0.6524412035942078,1215.439453125,-1.1563576459884644,1132.0693359375,-1.0081615447998047,1234.401123046875,-1.2185231447219849,1.2205997705459595,0.8950223326683044,0.27666381001472473,0.20389458537101746,0.18524685502052307,0.18125532567501068,-0.013878866098821163,-0.023403119295835495,-0.011652220971882343,-0.0071732038632035255,-0.004283047281205654,-0.0029965529683977365,1.0812300443649292,0.18020501732826233,-0.0024535921402275562,-0.007163126487284899,-1.0789353847503662,3.261317014694214,6639617.5
93.5,48.46115493774414,-0.13823753595352173,-0.09124361723661423,917.8475952148438,-0.6530216932296753,1215.32373046875,-1.1568396091461182,1131.968505859375,-1.0088063478469849,1234.279296875,-1.2184171676635742,1.2192126512527466,0.8926854729652405,0.2755041718482971,0.20318447053432465,0.18482644855976105,0.18096381425857544,-0.01386349555104971,-0.02333430014550686,-0.01154051162302494,-0.007029303349554539,-0.0041254484094679356,-0.0028349796775728464,1.0798207521438599,0.1799701303243637,-0.0022990386933088303,-0.007143080700188875,-1.075916051864624,3.260801315307617,6638567.5
93.5999984741211,48.44645690917969,-0.14700134098529816,-0.08763814717531204,917.7822875976562,-0.653592586517334,1215.2080078125,-1.157302975654602,1131.8675537109375,-1.0094351768493652,1234.157470703125,-1.2182908058166504,1.2178270816802979,0.8903554677963257,0.2743557095527649,0.2024887502193451,0.18442177772521973,0.18068832159042358,-0.013847943395376205,-0.023265210911631584,-0.011428327299654484,-0.006885183975100517,-0.003968365956097841,-0.00267598032951355,1.0785021781921387,0.17975036799907684,-0.002148659201338887,-0.00712228287011385,-1.072783350944519,3.260284900665283,6637516.5
93.69999694824219,48.430938720703125,-0.155148446559906,-0.08147105574607849,917.7168579101562,-0.6541538238525391,1215.09228515625,-1.1577479839324951,1131.7666015625,-1.0100481510162354,1234.03564453125,-1.2181452512741089,1.2164430618286133,0.8880324363708496,0.2732185125350952,0.20180743932724,0.18403275310993195,0.18042854964733124,-0.013832219876348972,-0.02319587580859661,-0.011315749026834965,-0.006741040386259556,-0.003812275594100356,-0.0025204999838024378,1.0772705078125,0.1795450896024704,-0.0020053114276379347,-0.00710078701376915,-1.0695456266403198,3.259768486022949,6636464.5
93.80000305175781,48.41468811035156,-0.1625397652387619,-0.0739130973815918,917.6514282226562,-0.6547054052352905,1214.9764404296875,-1.1581752300262451,1131.66552734375,-1.0106452703475952,1233.913818359375,-1.2179816961288452,1.2150607109069824,0.8857163190841675,0.2720925807952881,0.20114053785800934,0.18365927040576935,0.18018409609794617,-0.013816333375871181,-0.02312631905078888,-0.011202882044017315,-0.006597117520868778,-0.0036577628925442696,-0.0023697020951658487,1.0761209726333618,0.1793534904718399,-0.0018705325201153755,-0.007078658323734999,-1.06621253490448,3.259251356124878,6635412.0
93.9000015258789,48.397743225097656,-0.16941769421100616,-0.068779356777668,917.5859375,-0.6552472114562988,1214.860595703125,-1.1585848331451416,1131.564453125,-1.0112265348434448,1233.7921142578125,-1.2178012132644653,1.2136797904968262,0.8834071755409241,0.2709779441356659,0.20048801600933075,0.1833011507987976,0.17995446920394897,-0.013800295069813728,-0.02305656298995018,-0.011089801788330078,-0.006453593727201223,-0.0035052031744271517,-0.002223953837528825,1.0750497579574585,0.17917495965957642,-0.0017412460874766111,-0.007055941969156265,-1.062790870666504,3.2587337493896484,6634358.5
94.0,48.38015365600586,-0.17589326202869415,-0.06475560367107391,917.5203857421875,-0.6557793021202087,1214.7447509765625,-1.1589770317077637,1131.46337890625,-1.0117919445037842,1233.6702880859375,-1.2176047563552856,1.2123006582260132,0.8811050057411194,0.269874632358551,0.19984979927539825,0.18295817077159882,0.17973916232585907,-0.01378411054611206,-0.022986622527241707,-0.01097656786441803,-0.006310596596449614,-0.0033548190258443356,-0.0020831634756177664,1.0740540027618408,0.17900900542736053,-0.0016164160333573818,-0.0070326728746294975,-1.0592859983444214,3.25821590423584,6633304.0
94.0999984741211,48.361942291259766,-0.1821424961090088,-0.06249236688017845,917.4547729492188,-0.6563015580177307,1214.62890625,-1.15935218334198,1131.362060546875,-1.0123417377471924,1233.548583984375,-1.2173924446105957,1.2109230756759644,0.8788098692893982,0.2687826454639435,0.19922587275505066,0.18263010680675507,0.17953771352767944,-0.013767782598733902,-0.022916510701179504,-0.010863217525184155,-0.006168195977807045,-0.003206665860489011,-0.0019468037644401193,1.073132038116455,0.17885534465312958,-0.001493958756327629,-0.00700887106359005,-1.0557008981704712,3.257697582244873,6632248.5
94.19999694824219,48.34310531616211,-0.18837007880210876,-0.062275804579257965,917.38916015625,-0.6568139791488647,1214.512939453125,-1.1597102880477905,1131.2608642578125,-1.0128759145736694,1233.4268798828125,-1.2171646356582642,1.2095470428466797,0.8765217065811157,0.26770198345184326,0.1986161470413208,0.18231676518917084,0.17934972047805786,-0.013751314021646976,-0.022846227511763573,-0.010749757289886475,-0.006026390474289656,-0.0030606072396039963,-0.0018139064777642488,1.0722836256027222,0.17871393263339996,-0.0013714898377656937,-0.0069845388643443584,-1.0520358085632324,3.257178783416748,6631192.5
94.30000305175781,48.32363510131836,-0.19470205903053284,-0.06331988424062729,917.3234252929688,-0.6573165059089661,1214.3968505859375,-1.1600513458251953,1131.1595458984375,-1.0133945941925049,1233.30517578125,-1.216921091079712,1.2081727981567383,0.8742406368255615,0.26663270592689514,0.1980205774307251,0.18201793730258942,0.17917490005493164,-0.01373470202088356,-0.022775769233703613,-0.01063617691397667,-0.005885130725800991,-0.0029163844883441925,-0.0016833386616781354,1.0715092420578003,0.17858487367630005,-0.001247588312253356,-0.006959667894989252,-1.0482897758483887,3.256659507751465,6630135.5
94.4000015258789,48.30350875854492,-0.20126670598983765,-0.06564641743898392,917.2576904296875,-0.6578091979026794,1214.2808837890625,-1.1603751182556152,1131.0582275390625,-1.0138976573944092,1233.1834716796875,-1.2166613340377808,1.206800103187561,0.871966540813446,0.26557475328445435,0.19743911921977997,0.18173345923423767,0.17901307344436646,-0.013717944733798504,-0.02270512841641903,-0.010522445663809776,-0.005744322203099728,-0.002773635322228074,-0.0015538684092462063,1.0708105564117432,0.17846843600273132,-0.0011206787312403321,-0.006934238597750664,-1.0444594621658325,3.2561399936676025,6629078.0
94.5,48.2827033996582,-0.20802178978919983,-0.06755079329013824,917.19189453125,-0.6582919955253601,1214.164794921875,-1.1606817245483398,1130.956787109375,-1.0143853425979614,1233.061767578125,-1.2163848876953125,1.205429196357727,0.8696995973587036,0.26452821493148804,0.19687171280384064,0.18146318197250366,0.17886418104171753,-0.013701038435101509,-0.022634299471974373,-0.010408534668385983,-0.005603875499218702,-0.002632031450048089,-0.001424588030204177,1.070189118385315,0.1783648580312729,-0.0009913146495819092,-0.0069082360714674,-1.0405429601669312,3.255620002746582,6628019.5
94.5999984741211,48.2612190246582,-0.21487462520599365,-0.0685284212231636,917.1260375976562,-0.6587648987770081,1214.0487060546875,-1.16097092628479,1130.8553466796875,-1.014857530593872,1232.940185546875,-1.216091513633728,1.2040599584579468,0.8674396872520447,0.26349306106567383,0.19631832838058472,0.18120703101158142,0.17872823774814606,-0.013683980330824852,-0.022563274949789047,-0.01029442623257637,-0.005463729612529278,-0.0024913439992815256,-0.0012950367527082562,1.069645881652832,0.17827430367469788,-0.0008604920003563166,-0.006881651934236288,-1.0365387201309204,3.2550997734069824,6626960.0
94.69999694824219,48.23906707763672,-0.2214997410774231,-0.06625108420848846,917.0601196289062,-0.6592278480529785,1213.9326171875,-1.161242961883545,1130.7537841796875,-1.0153143405914307,1232.818603515625,-1.215781569480896,1.2026923894882202,0.8651869297027588,0.2624693512916565,0.195778951048851,0.1809649020433426,0.17860522866249084,-0.013666773214936256,-0.02249206230044365,-0.010180140845477581,-0.005323922261595726,-0.0023516241926699877,-0.0011656751157715917,1.069179892539978,0.17819665372371674,-0.0007321356097236276,-0.006854506675153971,-1.0324499607086182,3.2545790672302246,6625900.0
94.80000305175781,48.21625518798828,-0.22813399136066437,-0.0663425624370575,916.994140625,-0.6596808433532715,1213.8165283203125,-1.161497712135315,1130.6522216796875,-1.0157556533813477,1232.697021484375,-1.2154548168182373,1.201326608657837,0.862941324710846,0.26145705580711365,0.19525353610515594,0.1807366907596588,0.1784951537847519,-0.013649417087435722,-0.02242066152393818,-0.010065680369734764,-0.005184439476579428,-0.0022127844858914614,-0.0010364222107455134,1.0687912702560425,0.17813187837600708,-0.0006028735660947859,-0.00682679982855916,-1.0282766819000244,3.2540581226348877,6624839.0
94.9000015258789,48.192779541015625,-0.2347351610660553,-0.06601165235042572,916.9281616210938,-0.6601239442825317,1213.7003173828125,-1.1617352962493896,1130.5506591796875,-1.0161817073822021,1232.575439453125,-1.2151113748550415,1.1999624967575073,0.8607028126716614,0.2604562044143677,0.19474206864833832,0.18052232265472412,0.178397998213768,-0.013631912879645824,-0.022349070757627487,-0.009951043874025345,-0.005045263562351465,-0.002074731048196554,-0.0009071846725419164,1.068480134010315,0.1780800223350525,-0.0004735176917165518,-0.006798535585403442,-1.024019479751587,3.2535367012023926,6623777.5
95.0,48.16865158081055,-0.24127352237701416,-0.0653836727142334,916.8621215820312,-0.6605570912361145,1213.5841064453125,-1.1619555950164795,1130.448974609375,-1.0165925025939941,1232.4539794921875,-1.214751124382019,1.198600172996521,0.8584715127944946,0.25946685671806335,0.19424448907375336,0.18032172322273254,0.17831377685070038,-0.013614258728921413,-0.022277291864156723,-0.009836232289671898,-0.004906388930976391,-0.0019374082330614328,-0.000777985027525574,1.0682464838027954,0.17804108560085297,-0.00034431659150868654,-0.006769719533622265,-1.019679069519043,3.2530148029327393,6622715.5
95.0999984741211,48.14389419555664,-0.24759893119335175,-0.06325405091047287,916.7960815429688,-0.6609802842140198,1213.4678955078125,-1.1621589660644531,1130.3472900390625,-1.016987919807434,1232.33251953125,-1.2143744230270386,1.197239637374878,0.8562473654747009,0.2584889829158783,0.19376078248023987,0.1801348328590393,0.17824244499206543,-0.013596458360552788,-0.022205332294106483,-0.009721268899738789,-0.0047678533010184765,-0.0018008839106187224,-0.0006492069223895669,1.0680893659591675,0.17801488935947418,-0.00021711696172133088,-0.006740371230989695,-1.0152584314346313,3.252492904663086,6621652.5
95.19999694824219,48.118526458740234,-0.2536751925945282,-0.06076253578066826,916.7299194335938,-0.6613934636116028,1213.3516845703125,-1.162345290184021,1130.24560546875,-1.0173680782318115,1232.211181640625,-1.2139816284179688,1.1958808898925781,0.854030430316925,0.2575226128101349,0.19329090416431427,0.17996153235435486,0.17818395793437958,-0.013578515499830246,-0.022133195772767067,-0.009606181643903255,-0.0046297116205096245,-0.001665273797698319,-0.0005212973337620497,1.068007469177246,0.17800123989582062,-9.220794163411483e-05,-0.00671051163226366,-1.010761022567749,3.2519702911376953,6620589.0
95.30000305175781,48.09258270263672,-0.259439617395401,-0.05764440819621086,916.6637573242188,-0.6617967486381531,1213.2354736328125,-1.1625148057937622,1130.143798828125,-1.0177329778671265,1232.0897216796875,-1.2135732173919678,1.1945239305496216,0.8518207669258118,0.25656774640083313,0.19283482432365417,0.17980174720287323,0.17813818156719208,-0.013560432009398937,-0.022060897201299667,-0.009491005912423134,-0.004492039326578379,-0.0015307386638596654,-0.00039476013625971973,1.0679988861083984,0.1779998242855072,2.9614990125992335e-05,-0.0066801696084439754,-1.0061906576156616,3.2514476776123047,6619524.5
95.4000015258789,48.066104888916016,-0.2647527754306793,-0.05313165858387947,916.5975952148438,-0.6621900200843811,1213.1192626953125,-1.1626678705215454,1130.0421142578125,-1.018082618713379,1231.9683837890625,-1.213149905204773,1.1931688785552979,0.8496182560920715,0.2556244134902954,0.1923924833536148,0.17965534329414368,0.178104966878891,-0.013542216271162033,-0.02198844775557518,-0.009375795722007751,-0.004354952834546566,-0.0013975495239719748,-0.00027035255334340036,1.0680612325668335,0.17801021039485931,0.00014660217857453972,-0.006649383343756199,-1.0015535354614258,3.250924587249756,6618460.0
95.5,48.039154052734375,-0.26952922344207764,-0.04776442423462868,916.5313720703125,-0.6625733375549316,1213.0029296875,-1.1628047227859497,1129.940185546875,-1.018417239189148,1231.84716796875,-1.2127125263214111,1.1918154954910278,0.8474230766296387,0.25469258427619934,0.1919638067483902,0.17952218651771545,0.17808403074741364,-0.013523874804377556,-0.021915867924690247,-0.009260619059205055,-0.004218601621687412,-0.0012660514330491424,-0.00014893559273332357,1.0681910514831543,0.1780318319797516,0.00025773877860046923,-0.006618199869990349,-0.9968566298484802,3.250401258468628,6617394.5
95.5999984741211,48.011775970458984,-0.2737867534160614,-0.04257521405816078,916.465087890625,-0.6629467010498047,1212.88671875,-1.1629256010055542,1129.83837890625,-1.0187368392944336,1231.725830078125,-1.2122620344161987,1.1904640197753906,0.8452351093292236,0.2537722885608673,0.19154872000217438,0.17940206825733185,0.17807507514953613,-0.013505415059626102,-0.02184317819774151,-0.009145542979240417,-0.004083132371306419,-0.0011365683749318123,-3.117461164947599e-05,1.0683848857879639,0.17806413769721985,0.000363229337381199,-0.006586664356291294,-0.9921066164970398,3.249877691268921,6616328.5
95.69999694824219,47.984031677246094,-0.27744871377944946,-0.03661948814988136,916.3987426757812,-0.6633101105690002,1212.7703857421875,-1.1630311012268066,1129.7364501953125,-1.0190415382385254,1231.6046142578125,-1.2117995023727417,1.1891144514083862,0.8430544137954712,0.25286346673965454,0.19114714860916138,0.17929477989673615,0.17807765305042267,-0.013486846350133419,-0.02177039533853531,-0.009030644781887531,-0.003948712255805731,-0.0010094634490087628,8.222722681239247e-05,1.0686389207839966,0.17810648679733276,0.00046194708556868136,-0.006554827559739351,-0.9873113036155701,3.2493536472320557,6615261.5
95.80000305175781,47.955989837646484,-0.2804030179977417,-0.029543230310082436,916.3323974609375,-0.6636635661125183,1212.654052734375,-1.1631214618682861,1129.634521484375,-1.019331455230713,1231.4835205078125,-1.2113261222839355,1.187766671180725,0.8408810496330261,0.2519661486148834,0.19075894355773926,0.17920006811618805,0.17809133231639862,-0.013468178920447826,-0.021697549149394035,-0.008916015736758709,-0.003815544070675969,-0.000885183340869844,0.00019039574544876814,1.0689483880996704,0.17815805971622467,0.0005524105508811772,-0.006522750947624445,-0.9824798107147217,3.2488293647766113,6614194.5
95.9000015258789,47.92771911621094,-0.2827242910861969,-0.023212525993585587,916.2660522460938,-0.6640070676803589,1212.5377197265625,-1.1631972789764404,1129.5325927734375,-1.0196067094802856,1231.3624267578125,-1.2108433246612549,1.1864207983016968,0.8387148976325989,0.2510802447795868,0.19038398563861847,0.1791176199913025,0.17811553180217743,-0.01344942394644022,-0.021624663844704628,-0.008801743388175964,-0.0036838147789239883,-0.0007641100673936307,0.00029276518034748733,1.069308876991272,0.17821814119815826,0.0006355411605909467,-0.00649048900231719,-0.9776203632354736,3.248304843902588,6613126.5
96.0,47.89927291870117,-0.2844281494617462,-0.017038756981492043,916.1995849609375,-0.6643407344818115,1212.42138671875,-1.1632589101791382,1129.4306640625,-1.0198674201965332,1231.2413330078125,-1.2103519439697266,1.1850768327713013,0.836556077003479,0.25020578503608704,0.19002211093902588,0.1790471076965332,0.17814965546131134,-0.013430589810013771,-0.021551763638854027,-0.008687911555171013,-0.003553700167685747,-0.0006465802434831858,0.0003889522631652653,1.0697158575057983,0.17828598618507385,0.0007112849853001535,-0.006458094343543053,-0.9727409482002258,3.2477800846099854,6612058.0
96.0999984741211,47.870723724365234,-0.28551173210144043,-0.010835755616426468,916.1331787109375,-0.6646645069122314,1212.3050537109375,-1.1633069515228271,1129.32861328125,-1.0201139450073242,1231.120361328125,-1.2098535299301147,1.183734655380249,0.8344045877456665,0.2493426501750946,0.18967317044734955,0.17898815870285034,0.17819306254386902,-0.013411687687039375,-0.021478872746229172,-0.008574604988098145,-0.003425376024097204,-0.0005329160485416651,0.00047862911014817655,1.0701650381088257,0.17836083471775055,0.0007794490666128695,-0.006425620522350073,-0.967849612236023,3.2472550868988037,6610989.0
96.19999694824219,47.84211730957031,-0.2860795855522156,-0.005678604356944561,916.066650390625,-0.6649783849716187,1212.188720703125,-1.1633418798446655,1129.2266845703125,-1.0203462839126587,1230.9993896484375,-1.2093487977981567,1.1823945045471191,0.8322603106498718,0.2484908401966095,0.18933695554733276,0.17894037067890167,0.17824512720108032,-0.013392725959420204,-0.021406011655926704,-0.00846189633011818,-0.0032989864703267813,-0.00042334216414019465,0.0005617696442641318,1.0706521272659302,0.17844203114509583,0.00084125209832564,-0.006393111310899258,-0.9629529714584351,3.246729850769043,6609920.0
96.30000305175781,47.813480377197266,-0.2863513231277466,-0.0027173960115760565,916.0001831054688,-0.6652824878692627,1212.0723876953125,-1.1633639335632324,1129.1246337890625,-1.0205649137496948,1230.87841796875,-1.208838701248169,1.1810561418533325,0.8301233649253845,0.24765025079250336,0.1890132874250412,0.17890332639217377,0.17830517888069153,-0.01337371114641428,-0.02133319526910782,-0.008349831216037273,-0.003174603683874011,-0.00031788021442480385,0.000638921104837209,1.0711747407913208,0.17852912843227386,0.0008993151714093983,-0.006360592320561409,-0.9580548405647278,3.246204137802124,6608850.0
96.4000015258789,47.78486633300781,-0.2861575484275818,0.0019377004355192184,915.93359375,-0.6655768752098083,1211.9560546875,-1.163373589515686,1129.0224609375,-1.0207698345184326,1230.757568359375,-1.2083238363265991,1.1797198057174683,0.8279936909675598,0.2468208372592926,0.18870195746421814,0.1788766235113144,0.17837266623973846,-0.013354649767279625,-0.021260442212224007,-0.008238470181822777,-0.003052336163818836,-0.00021665480744559318,0.000710165302734822,1.0717295408248901,0.1786215901374817,0.0009511108510196209,-0.006328103132545948,-0.9531612396240234,3.245678424835205,6607779.5
96.5,47.75632858276367,-0.2853512763977051,0.008062893524765968,915.8670654296875,-0.6658614873886108,1211.8397216796875,-1.1633713245391846,1128.92041015625,-1.0209614038467407,1230.6368408203125,-1.2078056335449219,1.1783852577209473,0.8258712887763977,0.24600252509117126,0.18840272724628448,0.17885981500148773,0.178446963429451,-0.013335552997887135,-0.02118777669966221,-0.008127895183861256,-0.002932347124442458,-0.00011993938096566126,0.0007750791846774518,1.0723117589950562,0.17871862649917603,0.000994846224784851,-0.006295695900917053,-0.9482799768447876,3.245152473449707,6606708.5
