t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
96.5999984741211,47.727943420410156,-0.28385382890701294,0.014974284917116165,915.8004760742188,-0.6661365032196045,1211.723388671875,-1.1633577346801758,1128.818359375,-1.0211398601531982,1230.5159912109375,-1.2072852849960327,1.177052617073059,0.8237560987472534,0.24519522488117218,0.18811538815498352,0.17885243892669678,0.17852738499641418,-0.013316432014107704,-0.021115228533744812,-0.008018202148377895,-0.0028148312121629715,-2.8083524739486165e-05,0.0008330459240823984,1.0729162693023682,0.17881937325000763,0.0010294870007783175,-0.006263429764658213,-0.943419873714447,3.24462628364563,6605637.5
96.69999694824219,47.699771881103516,-0.2817172408103943,0.021365992724895477,915.7338256835938,-0.6664019227027893,1211.6070556640625,-1.163333535194397,1128.7161865234375,-1.0213054418563843,1230.3953857421875,-1.2067643404006958,1.1757220029830933,0.8216482400894165,0.24439884722232819,0.18783965706825256,0.17885398864746094,0.17861324548721313,-0.01329729799181223,-0.021042823791503906,-0.007909485138952732,-0.0026999711990356445,5.860695819137618e-05,0.0008836519555188715,1.073537826538086,0.17892298102378845,0.0010556124616414309,-0.006231358274817467,-0.9385891556739807,3.2440998554229736,6604565.5
96.80000305175781,47.6718864440918,-0.2788473665714264,0.02869861014187336,915.6671752929688,-0.6666578650474548,1211.49072265625,-1.163299322128296,1128.614013671875,-1.0214585065841675,1230.274658203125,-1.2062441110610962,1.1743931770324707,0.8195475339889526,0.24361328780651093,0.18757528066635132,0.17886392772197723,0.17870377004146576,-0.013278164900839329,-0.020970594137907028,-0.007801846135407686,-0.002587974537163973,0.0001397706218995154,0.0009263366227969527,1.0741708278656006,0.1790284663438797,0.0010717276018112898,-0.006199544295668602,-0.9337971806526184,3.2435731887817383,6603493.5
96.9000015258789,47.64435577392578,-0.27533748745918274,0.035098910331726074,915.6004638671875,-0.6669043302536011,1211.3743896484375,-1.1632558107376099,1128.511962890625,-1.0215994119644165,1230.154052734375,-1.205726146697998,1.1730663776397705,0.8174540996551514,0.24283842742443085,0.18732194602489471,0.1788817048072815,0.1787981539964676,-0.013259044848382473,-0.020898569375276566,-0.007695382460951805,-0.0024790267925709486,0.00021511739760171622,0.0009608118562027812,1.0748095512390137,0.17913493514060974,0.0010789948282763362,-0.0061680409125983715,-0.9290521144866943,3.243046283721924,6602421.0
97.0,47.61722946166992,-0.2712288200855255,0.041086699813604355,915.5338134765625,-0.6671414971351624,1211.258056640625,-1.163203477859497,1128.4097900390625,-1.0217283964157104,1230.0335693359375,-1.2052117586135864,1.1717413663864136,0.8153678178787231,0.2420741617679596,0.18707934021949768,0.17890670895576477,0.17889556288719177,-0.013239948078989983,-0.020826775580644608,-0.007590183522552252,-0.0023732944391667843,0.00028441837639547884,0.0009869742207229137,1.0754491090774536,0.17924150824546814,0.001077658380381763,-0.006136899348348379,-0.9243614673614502,3.2425193786621094,6601348.0
97.0999984741211,47.590599060058594,-0.2663068473339081,0.049219727516174316,915.467041015625,-0.6673694252967834,1211.1417236328125,-1.163143277168274,1128.3076171875,-1.021845817565918,1229.9130859375,-1.204702615737915,1.170418381690979,0.8132887482643127,0.24132034182548523,0.18684713542461395,0.17893831431865692,0.17899514734745026,-0.013220889493823051,-0.02075524814426899,-0.007486364338546991,-0.0022710056509822607,0.00034728070022538304,0.0010041819186881185,1.076082706451416,0.17934712767601013,0.001064659678377211,-0.006106188055127859,-0.9197356104850769,3.241992235183716,6600274.5
97.19999694824219,47.56452178955078,-0.2607961595058441,0.05510692298412323,915.4003295898438,-0.6675882339477539,1211.0255126953125,-1.1630758047103882,1128.205322265625,-1.0219521522521973,1229.7926025390625,-1.2042001485824585,1.1690971851348877,0.8112167716026306,0.2405768185853958,0.18662498891353607,0.1789758801460266,0.17909599840641022,-0.013201882131397724,-0.0206840168684721,-0.0073840199038386345,-0.002172335283830762,0.00040347070898860693,0.0010123528772965074,1.076704978942871,0.1794508397579193,0.0010430600959807634,-0.006075956393033266,-0.9151819944381714,3.241464614868164,6599201.0
97.30000305175781,47.53904724121094,-0.25472521781921387,0.06070951744914055,915.3335571289062,-0.6677980422973633,1210.9091796875,-1.1630018949508667,1128.1031494140625,-1.022047758102417,1229.6722412109375,-1.2037056684494019,1.1677778959274292,0.8091518878936768,0.2398434728384018,0.186412513256073,0.17901872098445892,0.17919720709323883,-0.013182937167584896,-0.020613107830286026,-0.007283236365765333,-0.0020774330478161573,0.00045282833161763847,0.0010115865152329206,1.0773106813430786,0.17955178022384644,0.0010127720888704062,-0.006046251393854618,-0.9107077121734619,3.2409372329711914,6598127.0
97.4000015258789,47.51423645019531,-0.24810659885406494,0.06618605554103851,915.2667846679688,-0.6679989099502563,1210.7928466796875,-1.1629220247268677,1128.0009765625,-1.0221331119537354,1229.5518798828125,-1.2032204866409302,1.166460633277893,0.807094156742096,0.23912011086940765,0.18620933592319489,0.17906615138053894,0.17929789423942566,-0.013164065778255463,-0.020542550832033157,-0.007184098940342665,-0.001986444229260087,0.0004952069139108062,0.001001958386041224,1.0778945684432983,0.17964908480644226,0.0009738297085277736,-0.006017118692398071,-0.9063196778297424,3.2404093742370605,6597052.5
97.5,47.49018096923828,-0.2405724674463272,0.0753413587808609,915.199951171875,-0.6681910753250122,1210.6766357421875,-1.1628371477127075,1127.8988037109375,-1.022208571434021,1229.4315185546875,-1.2027466297149658,1.1651451587677002,0.8050433993339539,0.23840656876564026,0.1860150545835495,0.17911745607852936,0.17939713597297668,-0.013145283795893192,-0.020472383126616478,-0.007086737081408501,-0.0018996229628100991,0.0005301603814586997,0.000982564641162753,1.0784492492675781,0.1797415316104889,0.0009211298311129212,-0.0059886351227760315,-0.9020293354988098,3.2398815155029297,6595977.5
97.5999984741211,47.46698760986328,-0.2319260537624359,0.08646415919065475,915.1331176757812,-0.6683745980262756,1210.560302734375,-1.1627485752105713,1127.7965087890625,-1.0222746133804321,1229.311279296875,-1.2022863626480103,1.1638315916061401,0.8029996156692505,0.23770268261432648,0.18582923710346222,0.1791718453168869,0.17949387431144714,-0.013126613572239876,-0.020402653142809868,-0.006991315167397261,-0.0018173077842220664,0.00055702991085127,0.0009519708110019565,1.0789653062820435,0.17982755601406097,0.0008522494463250041,-0.0059608942829072475,-0.8978509306907654,3.239353656768799,6594902.5
97.69999694824219,47.44475173950195,-0.22235846519470215,0.09567585587501526,915.0662841796875,-0.668549656867981,1210.4439697265625,-1.1626570224761963,1127.6943359375,-1.0223318338394165,1229.191162109375,-1.2018420696258545,1.1625198125839233,0.8009628057479858,0.2370082288980484,0.18565139174461365,0.17922848463058472,0.1795869618654251,-0.013108071871101856,-0.020333409309387207,-0.006897981744259596,-0.001739789149723947,0.0005753138684667647,0.0009094249689951539,1.0794343948364258,0.1799057275056839,0.000769678270444274,-0.0059339734725654125,-0.8937959671020508,3.2388253211975098,6593827.5
97.80000305175781,47.42355728149414,-0.21193283796310425,0.10425621271133423,914.9993896484375,-0.6687164306640625,1210.3277587890625,-1.1625635623931885,1127.592041015625,-1.0223807096481323,1229.0709228515625,-1.2014156579971313,1.1612099409103394,0.7989329099655151,0.23632299900054932,0.18548105657100677,0.17928652465343475,0.1796751767396927,-0.013089677318930626,-0.02026469260454178,-0.006806872319430113,-0.0016673229401931167,0.0005846222047694027,0.000854573561809957,1.079848289489746,0.1799747198820114,0.0006737713702023029,-0.0059079439379274845,-0.8898753523826599,3.2382969856262207,6592752.0
97.9000015258789,47.40346908569336,-0.2009032517671585,0.1102958545088768,914.9325561523438,-0.6688750982284546,1210.2115478515625,-1.1624692678451538,1127.4898681640625,-1.0224217176437378,1228.9508056640625,-1.201008915901184,1.1599018573760986,0.7969098687171936,0.23564675450325012,0.18531771004199982,0.1793450266122818,0.17975729703903198,-0.013071444816887379,-0.02019653469324112,-0.006718090269714594,-0.0016000831965357065,0.0005847992142662406,0.0007877759635448456,1.0802005529403687,0.18003343045711517,0.0005677432636730373,-0.005882855970412493,-0.8860964775085449,3.2377686500549316,6591676.0
98.0,47.38451385498047,-0.18953664600849152,0.11366613954305649,914.8656616210938,-0.6690258383750916,1210.09521484375,-1.16237473487854,1127.3875732421875,-1.0224555730819702,1228.8306884765625,-1.200622797012329,1.1585956811904907,0.7948936223983765,0.2349792718887329,0.185160830616951,0.17940309643745422,0.17983219027519226,-0.01305338367819786,-0.02012896165251732,-0.006631700787693262,-0.0015381439588963985,0.0005759620689786971,0.0007100960938259959,1.080486536026001,0.1800810843706131,0.000454812339739874,-0.005858737044036388,-0.8824636340141296,3.2372400760650635,6590600.0
98.0999984741211,47.36674118041992,-0.17773666977882385,0.11799974739551544,914.7987060546875,-0.6691688895225525,1209.97900390625,-1.1622809171676636,1127.2852783203125,-1.0224827527999878,1228.710693359375,-1.2002586126327515,1.1572911739349365,0.7928840517997742,0.23432031273841858,0.18500986695289612,0.1794598251581192,0.17989881336688995,-0.013035505078732967,-0.020061995834112167,-0.006547772325575352,-0.00148158916272223,0.0005581831792369485,0.000622216728515923,1.0807013511657715,0.18011689186096191,0.00033335163607262075,-0.005835623014718294,-0.8789821267127991,3.2367115020751953,6589523.5
98.19999694824219,47.3502082824707,-0.16531714797019958,0.12419512122869492,914.7318115234375,-0.669304370880127,1209.86279296875,-1.1621885299682617,1127.18310546875,-1.0225038528442383,1228.5906982421875,-1.1999177932739258,1.1559884548187256,0.7908811569213867,0.23366960883140564,0.18486428260803223,0.1795143336057663,0.1799561232328415,-0.013017821125686169,-0.0199956726282835,-0.006466399412602186,-0.0014305660733953118,0.0005313503788784146,0.0005241035833023489,1.080838918685913,0.18013982474803925,0.00020096170192118734,-0.005813565570861101,-0.8756597638130188,3.236182689666748,6588447.0
98.30000305175781,47.33497619628906,-0.15234512090682983,0.1297202855348587,914.6648559570312,-0.6694325804710388,1209.74658203125,-1.1620985269546509,1127.080810546875,-1.0225194692611694,1228.470703125,-1.1996020078659058,1.1546876430511475,0.7888848781585693,0.233026921749115,0.18472351133823395,0.1795656979084015,0.1800031065940857,-0.013000346720218658,-0.019930018112063408,-0.006387672387063503,-0.001385210664011538,0.0004953784518875182,0.00041579201933927834,1.0808930397033691,0.18014883995056152,5.872378824278712e-05,-0.005792609881609678,-0.8725033402442932,3.235653877258301,6587370.5
98.4000015258789,47.321044921875,-0.13930821418762207,0.1303691416978836,914.597900390625,-0.6695536971092224,1209.63037109375,-1.1620116233825684,1126.978515625,-1.022530198097229,1228.3507080078125,-1.19931161403656,1.1533883810043335,0.7868951559066772,0.23239196836948395,0.1845870018005371,0.17961302399635315,0.18003880977630615,-0.012983087450265884,-0.019865049049258232,-0.006311619654297829,-0.0013455023290589452,0.00045060855336487293,0.000298599770758301,1.0808607339859009,0.18014346063137054,-8.682734187459573e-05,-0.005772761069238186,-0.8695136308670044,3.2351248264312744,6586293.5
98.5,47.308372497558594,-0.12672071158885956,0.12587504088878632,914.5309448242188,-0.6696680188179016,1209.51416015625,-1.1619281768798828,1126.8763427734375,-1.0225367546081543,1228.2308349609375,-1.1990464925765991,1.1520910263061523,0.7849118709564209,0.23176449537277222,0.18445418775081635,0.17965547740459442,0.1800624579191208,-0.012966041453182697,-0.019800759851932526,-0.006238189991563559,-0.0013112268643453717,0.00039788277354091406,0.0001751320087350905,1.0807430744171143,0.18012385070323944,-0.00022915563022252172,-0.005753979552537203,-0.8666847348213196,3.234595775604248,6585216.5
98.5999984741211,47.296905517578125,-0.1146707534790039,0.12049949914216995,914.4639892578125,-0.6697757244110107,1209.3980712890625,-1.1618483066558838,1126.7740478515625,-1.022539496421814,1228.1109619140625,-1.1988056898117065,1.1507952213287354,0.7829349637031555,0.2311442345380783,0.18432453274726868,0.17969229817390442,0.1800735741853714,-0.01294920314103365,-0.019737131893634796,-0.0061673070304095745,-0.0012821092968806624,0.00033815839560702443,4.78957845189143e-05,1.0805422067642212,0.18009035289287567,-0.000367405271390453,-0.00573622016236186,-0.8640096783638,3.2340664863586426,6584139.0
98.69999694824219,47.286582946777344,-0.10321483016014099,0.11455927789211273,914.39697265625,-0.6698771119117737,1209.2818603515625,-1.1617721319198608,1126.6717529296875,-1.0225390195846558,1227.9910888671875,-1.1985881328582764,1.149501085281372,0.7809643745422363,0.23053093254566193,0.1841975599527359,0.1797228306531906,0.1800718754529953,-0.012932565063238144,-0.01967415027320385,-0.006098883226513863,-0.0012578535825014114,0.00027239363407716155,-8.098397665889934e-05,1.0802608728408813,0.18004348874092102,-0.0005005710409022868,-0.00571943074464798,-0.8614808917045593,3.233537435531616,6583061.5
98.80000305175781,47.27734375,-0.09240472316741943,0.108101025223732,914.3300170898438,-0.6699724793434143,1209.1656494140625,-1.161699891090393,1126.569580078125,-1.022535800933838,1227.8712158203125,-1.1983929872512817,1.148208737373352,0.7790001034736633,0.22992435097694397,0.18407277762889862,0.17974653840065002,0.18005728721618652,-0.012916119769215584,-0.019611794501543045,-0.006032819859683514,-0.0012381445849314332,0.0002015453646890819,-0.00020967710588593036,1.0799027681350708,0.17998379468917847,-0.0006277355132624507,-0.005703557748347521,-0.8590899705886841,3.2330079078674316,6581984.0
98.9000015258789,47.26912307739258,-0.08220422267913818,0.10200506448745728,914.2630004882812,-0.6700620055198669,1209.0494384765625,-1.1616315841674805,1126.46728515625,-1.022530198097229,1227.75146484375,-1.1982190608978271,1.1469179391860962,0.777042031288147,0.22932426631450653,0.18394975364208221,0.17976294457912445,0.18002991378307343,-0.012899860739707947,-0.01955004222691059,-0.005969020072370768,-0.0012226761318743229,0.00012649349810089916,-0.0003368077741470188,1.0794711112976074,0.17991185188293457,-0.0007491938886232674,-0.005688547622412443,-0.8568291068077087,3.232478618621826,6580906.5
99.0,47.26184844970703,-0.07272609323263168,0.09478127956390381,914.1959838867188,-0.6701459884643555,1208.933349609375,-1.161567211151123,1126.364990234375,-1.0225226879119873,1227.631591796875,-1.198064923286438,1.1456286907196045,0.7750900983810425,0.2287304550409317,0.18382808566093445,0.17977169156074524,0.17998996376991272,-0.012883776798844337,-0.0194888673722744,-0.005907372571527958,-0.001211112248711288,4.8153211537282914e-05,-0.00046101195039227605,1.078970193862915,0.17982837557792664,-0.0008630994707345963,-0.005674339830875397,-0.8546891212463379,3.2319490909576416,6579828.5
99.0999984741211,47.25543975830078,-0.06408318132162094,0.08642908930778503,914.1289672851562,-0.670224666595459,1208.817138671875,-1.1615065336227417,1126.2628173828125,-1.0225136280059814,1227.5118408203125,-1.1979291439056396,1.1443411111831665,0.7731442451477051,0.22814270853996277,0.18370738625526428,0.17977246642112732,0.17993780970573425,-0.01286785677075386,-0.01942824386060238,-0.0058477469719946384,-0.0012030763318762183,-3.2497271604370326e-05,-0.0005808449350297451,1.0784052610397339,0.1797342151403427,-0.0009678084752522409,-0.0056608631275594234,-0.8526592254638672,3.231419563293457,6578750.5
99.19999694824219,47.24981689453125,-0.05625908449292183,0.07824096828699112,914.0619506835938,-0.6702983379364014,1208.7010498046875,-1.1614494323730469,1126.1605224609375,-1.0225032567977905,1227.3919677734375,-1.197810173034668,1.1430550813674927,0.77120441198349,0.2275608330965042,0.18358732759952545,0.17976510524749756,0.17987394332885742,-0.012852087616920471,-0.019368136301636696,-0.005790010094642639,-0.0011981930583715439,-0.00011453210754552856,-0.0006951414397917688,1.0777816772460938,0.17963029444217682,-0.0010634262580424547,-0.005648048594594002,-0.8507289886474609,3.2308900356292725,6577672.0
99.30000305175781,47.2448844909668,-0.04930688813328743,0.069521963596344,913.9949340820312,-0.6703672409057617,1208.5848388671875,-1.1613956689834595,1126.058349609375,-1.0224918127059937,1227.272216796875,-1.1977061033248901,1.1417707204818726,0.7692705988883972,0.2269846349954605,0.18346762657165527,0.1797495186328888,0.17979897558689117,-0.0128364572301507,-0.019308513030409813,-0.0057340217754244804,-0.001196076744236052,-0.00019704148871824145,-0.000802842725533992,1.0771054029464722,0.17951758205890656,-0.0011489491444081068,-0.0056358217261731625,-0.8488873839378357,3.230360507965088,6576594.0
99.4000015258789,47.24058532714844,-0.043002910912036896,0.06303976476192474,913.9278564453125,-0.6704316139221191,1208.46875,-1.1613450050354004,1125.9560546875,-1.0224796533584595,1227.1524658203125,-1.1976157426834106,1.140487790107727,0.7673426866531372,0.22641396522521973,0.18334801495075226,0.17972569167613983,0.17971359193325043,-0.012820953503251076,-0.01924934610724449,-0.00567966653034091,-0.0011964105069637299,-0.0002793473831843585,-0.0009036423289217055,1.0763810873031616,0.179396852850914,-0.0012273119064047933,-0.0056241280399262905,-0.8471260070800781,3.229830741882324,6575515.5
99.5,47.23688888549805,-0.036972709000110626,0.06030202656984329,913.86083984375,-0.6704916954040527,1208.3526611328125,-1.1612976789474487,1125.853759765625,-1.0224668979644775,1227.03271484375,-1.1975382566452026,1.1392065286636353,0.76542067527771,0.22584864497184753,0.1832282543182373,0.17969365417957306,0.17961843311786652,-0.012805572710931301,-0.019190622493624687,-0.005626881495118141,-0.001199012971483171,-0.00036117155104875565,-0.0009983658092096448,1.0756109952926636,0.1792684942483902,-0.0013032148126512766,-0.005612943787127733,-0.8454414010047913,3.2293009757995605,6574437.0
99.5999984741211,47.2337532043457,-0.031323570758104324,0.05649139732122421,913.7937622070312,-0.6705477237701416,1208.2364501953125,-1.1612533330917358,1125.7515869140625,-1.0224536657333374,1226.9129638671875,-1.1974729299545288,1.137926697731018,0.7635045647621155,0.225288525223732,0.1831081211566925,0.17965348064899445,0.1795140951871872,-0.012790309265255928,-0.019132327288389206,-0.005575600080192089,-0.001203698804602027,-0.0004422313650138676,-0.0010875379666686058,1.0747973918914795,0.17913289368152618,-0.0013746473705396056,-0.005602237302809954,-0.8438287377357483,3.228771209716797,6573358.5
99.69999694824219,47.23112106323242,-0.026349032297730446,0.04974537715315819,913.7267456054688,-0.6705998778343201,1208.120361328125,-1.1612120866775513,1125.6492919921875,-1.0224401950836182,1226.793212890625,-1.1974185705184937,1.136648416519165,0.7615941762924194,0.22473347187042236,0.18298743665218353,0.17960524559020996,0.17940112948417664,-0.012775152921676636,-0.019074436277151108,-0.00552571564912796,-0.0012101860484108329,-0.000521987909451127,-0.0011706959921866655,1.0739446878433228,0.17899078130722046,-0.001437680795788765,-0.005591950844973326,-0.8422793745994568,3.228241443634033,6572279.5
99.80000305175781,47.22891616821289,-0.022020716220140457,0.04328316077589989,913.65966796875,-0.670648455619812,1208.0042724609375,-1.1611734628677368,1125.547119140625,-1.022426724433899,1226.6734619140625,-1.1973737478256226,1.1353716850280762,0.7596896290779114,0.2241833359003067,0.18286602199077606,0.17954914271831512,0.17928017675876617,-0.012760093435645103,-0.019016919657588005,-0.005477117374539375,-0.0012181854108348489,-0.0005999045679345727,-0.0012473742244765162,1.073057770729065,0.1788429617881775,-0.00149294373113662,-0.005582029931247234,-0.8407850861549377,3.2277114391326904,6571201.0
99.9000015258789,47.22710037231445,-0.018185708671808243,0.03835006803274155,913.5925903320312,-0.6706936955451965,1207.88818359375,-1.1611374616622925,1125.44482421875,-1.0224131345748901,1226.5537109375,-1.1973373889923096,1.134096384048462,0.7577908039093018,0.22363799810409546,0.18274374306201935,0.17948535084724426,0.17915187776088715,-0.012745121493935585,-0.018959758803248405,-0.0054297130554914474,-0.0012274631299078465,-0.0006756162038072944,-0.001317615620791912,1.0721402168273926,0.17869003117084503,-0.0015423356089740992,-0.005572433117777109,-0.839339554309845,3.2271816730499268,6570122.0
100.0,47.2255973815918,-0.015001299791038036,0.03184409812092781,913.5255126953125,-0.6707356572151184,1207.77197265625,-1.16110360622406,1125.342529296875,-1.0223997831344604,1226.4339599609375,-1.1973081827163696,1.1328226327896118,0.7558977007865906,0.22309733927249908,0.18262049555778503,0.17941410839557648,0.17901688814163208,-0.01273022685199976,-0.01890292577445507,-0.005383396986871958,-0.0012377522652968764,-0.0007486766553483903,-0.0013811052776873112,1.0711967945098877,0.17853279411792755,-0.0015833977377042174,-0.005563105456531048,-0.8379346132278442,3.226651668548584,6569043.0
100.0999984741211,47.22432327270508,-0.012741204351186752,0.02260095439851284,913.4584350585938,-0.6707746386528015,1207.6558837890625,-1.1610716581344604,1125.2403564453125,-1.0223864316940308,1226.3143310546875,-1.19728422164917,1.1315504312515259,0.7540102005004883,0.22256126999855042,0.18249617516994476,0.17933574318885803,0.17887593805789948,-0.012715394608676434,-0.018846383318305016,-0.005338022951036692,-0.0012486937921494246,-0.0008184037869796157,-0.001436773338355124,1.0702340602874756,0.1783723384141922,-0.0016124710673466325,-0.005553968716412783,-0.8365584015846252,3.226121664047241,6567964.5
100.19999694824219,47.22318649291992,-0.011386279948055744,0.01354923751205206,913.391357421875,-0.6708108186721802,1207.539794921875,-1.1610409021377563,1125.1380615234375,-1.0223733186721802,1226.194580078125,-1.1972635984420776,1.130279541015625,0.7521283626556396,0.2220297008752823,0.18237073719501495,0.1792505830526352,0.17872987687587738,-0.012700610794126987,-0.018790094181895256,-0.005293441005051136,-0.0012599221663549542,-0.0008841231465339661,-0.0014836768386885524,1.0692590475082397,0.1782098263502121,-0.0016299920389428735,-0.005544946528971195,-0.8351994156837463,3.2255916595458984,6566885.0
100.30000305175781,47.22208786010742,-0.010988336056470871,0.003979444038122892,913.3242797851562,-0.6708443760871887,1207.4237060546875,-1.161010980606079,1125.035888671875,-1.0223603248596191,1226.0748291015625,-1.1972442865371704,1.1290102005004883,0.7502521872520447,0.22150255739688873,0.1822441816329956,0.17915910482406616,0.17857959866523743,-0.012685856781899929,-0.01873401366174221,-0.005249494221061468,-0.0012710642768070102,-0.0009451662772335112,-0.0015209561679512262,1.0682789087295532,0.17804647982120514,-0.001635017804801464,-0.005535957869142294,-0.8338455557823181,3.2250616550445557,6565806.0
100.4000015258789,47.22092056274414,-0.011653830297291279,-0.006654943339526653,913.2572021484375,-0.6708754301071167,1207.3076171875,-1.1609810590744019,1124.93359375,-1.0223474502563477,1225.955078125,-1.1972240209579468,1.1277424097061157,0.7483815550804138,0.22097979485988617,0.1821165382862091,0.17906177043914795,0.1784261167049408,-0.012671115808188915,-0.018678102642297745,-0.005206012167036533,-0.0012817169772461057,-0.00100080540869385,-0.0015476164408028126,1.0673019886016846,0.17788366973400116,-0.0016259901458397508,-0.005526913329958916,-0.8324832320213318,3.224531650543213,6564727.0
100.5,47.21956253051758,-0.013587387278676033,-0.01933557353913784,913.1901245117188,-0.6709040999412537,1207.1915283203125,-1.1609503030776978,1124.8314208984375,-1.0223344564437866,1225.8353271484375,-1.197200059890747,1.1264760494232178,0.7465165853500366,0.22046135365962982,0.18198788166046143,0.1789591908454895,0.17827056348323822,-0.012656365521252155,-0.018622301518917084,-0.005162795539945364,-0.0012914137914776802,-0.0010501659708097577,-0.0015622783685103059,1.0663378238677979,0.1777229756116867,-0.0016000396572053432,-0.005517706274986267,-0.831096351146698,3.224001407623291,6563648.0
100.5999984741211,47.217864990234375,-0.01699703373014927,-0.03409646824002266,913.1229858398438,-0.6709306240081787,1207.075439453125,-1.1609179973602295,1124.7291259765625,-1.022321343421936,1225.7156982421875,-1.197169542312622,1.1252111196517944,0.7446570992469788,0.2199472337961197,0.18185833096504211,0.17885203659534454,0.17811423540115356,-0.01264158170670271,-0.0185665525496006,-0.005119613371789455,-0.0012996173463761806,-0.0010922141373157501,-0.0015632022405043244,1.0653979778289795,0.1775663197040558,-0.001554334769025445,-0.005508210975676775,-0.8296661972999573,3.2234714031219482,6562568.5
100.69999694824219,47.21565246582031,-0.022120598703622818,-0.05123564228415489,913.055908203125,-0.6709550619125366,1206.9593505859375,-1.1608827114105225,1124.626953125,-1.0223077535629272,1225.595947265625,-1.1971286535263062,1.1239477396011353,0.7428032755851746,0.21943743526935577,0.1817280501127243,0.17874109745025635,0.17795860767364502,-0.01262673456221819,-0.018510781228542328,-0.005076199304312468,-0.0013057122705504298,-0.0011257424484938383,-0.0015482923481613398,1.06449556350708,0.17741592228412628,-0.0014855769695714116,-0.005498284008353949,-0.8281709551811218,3.2229411602020264,6561489.5
100.80000305175781,47.212764739990234,-0.028874248266220093,-0.06753648817539215,912.9888305664062,-0.6709774732589722,1206.84326171875,-1.1608432531356812,1124.524658203125,-1.0222934484481812,1225.4761962890625,-1.1970736980438232,1.1226857900619507,0.7409549355506897,0.21893201768398285,0.1815972924232483,0.17862729728221893,0.1778053492307663,-0.012611793354153633,-0.018454914912581444,-0.005032290704548359,-0.0013091013533994555,-0.0011496421648189425,-0.0015159840695559978,1.0636438131332397,0.1772739738225937,-0.0013948865234851837,-0.005487788002938032,-0.8265899419784546,3.2224111557006836,6560410.0
100.9000015258789,47.20907211303711,-0.03691090643405914,-0.0803665965795517,912.9217529296875,-0.6709980368614197,1206.7271728515625,-1.1607985496520996,1124.4224853515625,-1.022278070449829,1225.3565673828125,-1.1970019340515137,1.1214253902435303,0.7391122579574585,0.2184310108423233,0.18146637082099915,0.1785116046667099,0.17765618860721588,-0.01259673573076725,-0.018398895859718323,-0.004987669643014669,-0.0013093090383335948,-0.0011631795205175877,-0.0014659777516499162,1.0628541707992554,0.17714235186576843,-0.0012865880271419883,-0.005476613994687796,-0.8249068856239319,3.2218809127807617,6559330.5
101.0,47.2044792175293,-0.04595038294792175,-0.0903947725892067,912.8546142578125,-0.6710167527198792,1206.611083984375,-1.1607476472854614,1124.3203125,-1.022261142730713,1225.23681640625,-1.1969108581542969,1.1201664209365845,0.7372751832008362,0.2179345190525055,0.18133558332920074,0.1783951073884964,0.17751291394233704,-0.01258153934031725,-0.018342670053243637,-0.004942161962389946,-0.0013059769989922643,-0.0011659610318019986,-0.0013989027356728911,1.0621354579925537,0.17702257633209229,-0.001163856009952724,-0.005464678164571524,-0.8231090903282166,3.22135066986084,6558251.5
101.0999984741211,47.19892120361328,-0.05556783825159073,-0.09617452323436737,912.7875366210938,-0.6710336208343506,1206.4949951171875,-1.1606897115707397,1124.218017578125,-1.0222424268722534,1225.1171875,-1.1967988014221191,1.1189091205596924,0.7354437708854675,0.21744263172149658,0.18120533227920532,0.1782788634300232,0.1773771196603775,-0.012566191144287586,-0.018286207690835,-0.004895653109997511,-0.001298899995163083,-0.0011580149875953794,-0.0013164260890334845,1.06149423122406,0.17691569030284882,-0.0010320525616407394,-0.005451931618154049,-0.8211892247200012,3.220820665359497,6557172.0
101.19999694824219,47.19235610961914,-0.06566642969846725,-0.10098594427108765,912.7203979492188,-0.6710487604141235,1206.37890625,-1.1606242656707764,1124.1158447265625,-1.022221326828003,1224.9974365234375,-1.1966644525527954,1.117653250694275,0.7336179614067078,0.21695543825626373,0.18107597529888153,0.17816394567489624,0.17725026607513428,-0.01255068089812994,-0.01822948269546032,-0.0048480527475476265,-0.0012879354180768132,-0.0011395211331546307,-0.0012202607467770576,1.0609352588653564,0.17682254314422607,-0.0008919031242839992,-0.0054383352398872375,-0.8191412091255188,3.220290422439575,6556092.5
101.30000305175781,47.18471145629883,-0.07642800360918045,-0.10761572420597076,912.6533203125,-0.6710621118545532,1206.262939453125,-1.1605503559112549,1124.0135498046875,-1.0221974849700928,1224.8778076171875,-1.1965062618255615,1.1163989305496216,0.7317978739738464,0.2164730727672577,0.1809479147195816,0.1780514121055603,0.17713366448879242,-0.012534994632005692,-0.018172457814216614,-0.004799250513315201,-0.0012728923466056585,-0.0011104997247457504,-0.0011112448992207646,1.0604649782180786,0.17674417793750763,-0.0007407645462080836,-0.005423832219094038,-0.8169566988945007,3.2197601795196533,6555013.0
101.4000015258789,47.175926208496094,-0.08786488324403763,-0.11436878889799118,912.586181640625,-0.6710737347602844,1206.1468505859375,-1.1604671478271484,1123.911376953125,-1.0221704244613647,1224.7581787109375,-1.1963224411010742,1.115146279335022,0.7299835085868835,0.2159956395626068,0.18082156777381897,0.17794230580329895,0.1770286113023758,-0.012519117444753647,-0.018115101382136345,-0.004749129060655832,-0.0012535646092146635,-0.0010709131602197886,-0.0009898412972688675,1.0600899457931519,0.17668166756629944,-0.0005785922985523939,-0.005408366210758686,-0.8146272301673889,3.2192299365997314,6553933.5
101.5,47.16590881347656,-0.10014821588993073,-0.12283336371183395,912.5191040039062,-0.6710835099220276,1206.03076171875,-1.1603739261627197,1123.8092041015625,-1.0221396684646606,1224.6385498046875,-1.1961112022399902,1.1138951778411865,0.7281748652458191,0.21552330255508423,0.18069739639759064,0.17783768475055695,0.1769363135099411,-0.012503032572567463,-0.01805737242102623,-0.004697549156844616,-0.0012296958593651652,-0.0010205726139247417,-0.0008559216512367129,1.0598177909851074,0.17663630843162537,-0.0004028468392789364,-0.0053918673656880856,-0.8121420741081238,3.2186996936798096,6552854.0
101.5999984741211,47.15459060668945,-0.11318305879831314,-0.13034838438034058,912.4519653320312,-0.6710914373397827,1205.914794921875,-1.1602694988250732,1123.7069091796875,-1.0221046209335327,1224.5189208984375,-1.1958705186843872,1.1126456260681152,0.7263720035552979,0.21505619585514069,0.18057583272457123,0.17773865163326263,0.17685803771018982,-0.012486724182963371,-0.017999229952692986,-0.004644378088414669,-0.0012010473292320967,-0.0009593324502930045,-0.0007094820030033588,1.0596561431884766,0.1766093671321869,-0.00021484425815287977,-0.005374272353947163,-0.8094918727874756,3.2181694507598877,6551774.5
101.69999694824219,47.14191818237305,-0.12672896683216095,-0.13545915484428406,912.3848876953125,-0.6710973978042603,1205.7987060546875,-1.1601530313491821,1123.604736328125,-1.0220650434494019,1224.3994140625,-1.1955987215042114,1.1113977432250977,0.7245750427246094,0.2145944982767105,0.18045738339424133,0.17764627933502197,0.17679502069950104,-0.012470178306102753,-0.017940642312169075,-0.0045895143412053585,-0.001167462789453566,-0.000887264555785805,-0.0005511504714377224,1.0596109628677368,0.1766018271446228,-1.7536036466481164e-05,-0.005355538800358772,-0.8066701292991638,3.217639207839966,6550695.0
101.80000305175781,47.12784194946289,-0.14078623056411743,-0.14057256281375885,912.3177490234375,-0.671101450920105,1205.6827392578125,-1.1600239276885986,1123.5025634765625,-1.0220202207565308,1224.27978515625,-1.1952946186065674,1.1101516485214233,0.7227839231491089,0.21413837373256683,0.18034255504608154,0.1775616705417633,0.1767483949661255,-0.012453382834792137,-0.01788158155977726,-0.0045328629203140736,-0.0011288018431514502,-0.0008044659625738859,-0.0003814871597569436,1.0596880912780762,0.1766146719455719,0.00018956900748889893,-0.005335624795407057,-0.8036705851554871,3.217108964920044,6549615.5
101.9000015258789,47.11228942871094,-0.1555040031671524,-0.14717775583267212,912.2506713867188,-0.6711033582687378,1205.5667724609375,-1.1598811149597168,1123.4002685546875,-1.0219695568084717,1224.1602783203125,-1.1949563026428223,1.1089071035385132,0.7209987640380859,0.21368801593780518,0.18023185431957245,0.177485853433609,0.1767193078994751,-0.01243632286787033,-0.017822008579969406,-0.004474307876080275,-0.0010848757810890675,-0.0007108808495104313,-0.00020046671852469444,1.0598942041397095,0.1766490340232849,0.0004087101260665804,-0.005314475391060114,-0.8004850149154663,3.216578722000122,6548536.0
102.0,47.09516906738281,-0.1712236851453781,-0.1571968048810959,912.1835327148438,-0.6711031198501587,1205.4508056640625,-1.1597235202789307,1123.298095703125,-1.0219125747680664,1224.0408935546875,-1.1945815086364746,1.1076643466949463,0.7192195653915405,0.21324360370635986,0.18012581765651703,0.177419975399971,0.17670893669128418,-0.012418977916240692,-0.017761878669261932,-0.004413685295730829,-0.001035377848893404,-0.000606120505835861,-7.0342621256713755e-06,1.0602388381958008,0.176706463098526,0.0006447239429689944,-0.0052920072339475155,-0.7971007823944092,3.2160484790802,6547456.5
102.0999984741211,47.076351165771484,-0.18817058205604553,-0.169468954205513,912.116455078125,-0.6711004972457886,1205.3348388671875,-1.1595497131347656,1123.1959228515625,-1.0218487977981567,1223.92138671875,-1.194167137145996,1.1064233779907227,0.7174463868141174,0.21280537545681,0.18002502620220184,0.17736515402793884,0.176718607544899,-0.012401323765516281,-0.017701126635074615,-0.004350791219621897,-0.0009799047838896513,-0.0004895397578366101,0.0002004792622756213,1.0607333183288574,0.17678888142108917,0.0009007438202388585,-0.0052681188099086285,-0.7935026288032532,3.2155182361602783,6546377.0
102.19999694824219,47.05571365356445,-0.2063870131969452,-0.18216434121131897,912.04931640625,-0.6710954308509827,1205.2188720703125,-1.1593583822250366,1123.09375,-1.0217772722244263,1223.802001953125,-1.1937099695205688,1.1051840782165527,0.7156793475151062,0.2123735547065735,0.17993010580539703,0.1773226112127304,0.1767498254776001,-0.01238333247601986,-0.01763969101011753,-0.004285406321287155,-0.000918022298719734,-0.00036042818101122975,0.0004236828535795212,1.0613899230957031,0.17689833045005798,0.001177657162770629,-0.005242704413831234,-0.7896746397018433,3.2149879932403564,6545297.5
102.30000305175781,47.03314208984375,-0.22568373382091522,-0.19296719133853912,911.9822387695312,-0.6710877418518066,1205.1029052734375,-1.159148097038269,1122.9915771484375,-1.0216976404190063,1223.6826171875,-1.1932071447372437,1.1039466857910156,0.7139185070991516,0.21194839477539062,0.17984171211719513,0.17729364335536957,0.17680418491363525,-0.012364978902041912,-0.017577508464455605,-0.0042173294350504875,-0.0008493477944284678,-0.00021824015129823238,0.000663453305605799,1.0622203350067139,0.17703673243522644,0.0014733923599123955,-0.0052156755700707436,-0.7856034636497498,3.2144577503204346,6544218.0
102.4000015258789,47.008544921875,-0.2459723949432373,-0.2028866857290268,911.9151000976562,-0.6710771918296814,1204.987060546875,-1.1589173078536987,1122.889404296875,-1.0216089487075806,1223.5633544921875,-1.1926556825637817,1.1027110815048218,0.7121638655662537,0.21153020858764648,0.17976054549217224,0.17727956175804138,0.17688338458538055,-0.0123462388291955,-0.01751452311873436,-0.004146371968090534,-0.000773534644395113,-6.254085019463673e-05,0.0009202497312799096,1.0632356405258179,0.17720593512058258,0.0017875608755275607,-0.005186949856579304,-0.7812767028808594,3.2139275074005127,6543138.5
102.5,46.98182678222656,-0.2672156095504761,-0.21243207156658173,911.8480224609375,-0.6710636615753174,1204.87109375,-1.1586648225784302,1122.7872314453125,-1.0215104818344116,1223.444091796875,-1.192052960395813,1.1014775037765503,0.7104156017303467,0.21111924946308136,0.17968732118606567,0.17728173732757568,0.1769891232252121,-0.01232708990573883,-0.01745067723095417,-0.0040723467245697975,-0.0006902460008859634,0.0001070708385668695,0.001194423413835466,1.0644466876983643,0.17740777134895325,0.00212033255957067,-0.005156450439244509,-0.7766827940940857,3.213397264480591,6542059.0
102.5999984741211,46.95292663574219,-0.2889847755432129,-0.21769176423549652,911.7808837890625,-0.6710469126701355,1204.7552490234375,-1.1583892107009888,1122.6851806640625,-1.0214014053344727,1223.324951171875,-1.1913965940475464,1.100245714187622,0.7086737751960754,0.2107158750295639,0.1796228140592575,0.1773015856742859,0.17712312936782837,-0.01230751071125269,-0.017385924234986305,-0.003995116800069809,-0.0005992723163217306,0.00029064156115055084,0.0014852446038275957,1.0658622980117798,0.17764371633529663,0.00246630422770977,-0.005124135408550501,-0.771815299987793,3.212867021560669,6540979.5
102.69999694824219,46.92182540893555,-0.31102490425109863,-0.2204011231660843,911.7138061523438,-0.6710267066955566,1204.639404296875,-1.1580893993377686,1122.5830078125,-1.0212810039520264,1223.205810546875,-1.1906851530075073,1.0990159511566162,0.7069384455680847,0.2103203684091568,0.17956779897212982,0.17734046280384064,0.17728698253631592,-0.012287489138543606,-0.017320232465863228,-0.0039145853370428085,-0.0005005077109672129,0.0004879491461906582,0.0017913611372932792,1.0674891471862793,0.17791485786437988,0.0028229323215782642,-0.005089984275400639,-0.7666714191436768,3.212336778640747,6539900.0
102.80000305175781,46.888511657714844,-0.3331131339073181,-0.2208823412656784,911.6466674804688,-0.6710027456283569,1204.523681640625,-1.1577645540237427,1122.4808349609375,-1.0211483240127563,1223.0867919921875,-1.1899174451828003,1.0977882146835327,0.7052097916603088,0.2099331021308899,0.1795230507850647,0.17739975452423096,0.17748214304447174,-0.012267012149095535,-0.01725357584655285,-0.003830687142908573,-0.00039392340113408864,0.0006985875079408288,0.0021111408714205027,1.0693325996398926,0.17822210490703583,0.0031877406872808933,-0.005053997039794922,-0.7612508535385132,3.2118067741394043,6538821.0
102.9000015258789,46.85300827026367,-0.35504406690597534,-0.2193092703819275,911.57958984375,-0.670974850654602,1204.407958984375,-1.1574136018753052,1122.3787841796875,-1.0210026502609253,1222.9678955078125,-1.1890923976898193,1.0965626239776611,0.7034878134727478,0.20955437421798706,0.1794893443584442,0.1774807572364807,0.17770987749099731,-0.012246073223650455,-0.017185937613248825,-0.003743385663256049,-0.00027956138364970684,0.0009219925268553197,0.002442773664370179,1.0713964700698853,0.1785660833120346,0.0035584040451794863,-0.005016189534217119,-0.7555561661720276,3.2112765312194824,6537741.5
103.0,46.81534957885742,-0.37658682465553284,-0.21542763710021973,911.5125122070312,-0.6709426641464233,1204.292236328125,-1.1570359468460083,1122.276611328125,-1.0208431482315063,1222.8489990234375,-1.188209891319275,1.095339059829712,0.7017726302146912,0.20918455719947815,0.17946745455265045,0.1775846928358078,0.1779712736606598,-0.012224667705595493,-0.017117304727435112,-0.0036526767071336508,-0.00015754187188576907,0.0011574290692806244,0.002784236567094922,1.0736830234527588,0.17894716560840607,0.003932119347155094,-0.004976598545908928,-0.7495928406715393,3.2107462882995605,6536662.0
103.0999984741211,46.77558517456055,-0.39765381813049316,-0.21067000925540924,911.4454345703125,-0.6709058880805969,1204.176513671875,-1.1566307544708252,1122.174560546875,-1.0206692218780518,1222.730224609375,-1.187269687652588,1.0941176414489746,0.7000643610954285,0.20882397890090942,0.1794581413269043,0.17771273851394653,0.1782672256231308,-0.012202792800962925,-0.01704767718911171,-0.003558571683242917,-2.8020520403515548e-05,0.0014041154645383358,0.003133688820526004,1.0761936902999878,0.1793656051158905,0.004308088682591915,-0.00493526691570878,-0.7433673143386841,3.2102162837982178,6535583.0
103.19999694824219,46.7337532043457,-0.41831332445144653,-0.20659509301185608,911.3782958984375,-0.6708642840385437,1204.0609130859375,-1.1561975479125977,1122.072509765625,-1.0204799175262451,1222.611572265625,-1.1862715482711792,1.0928984880447388,0.6983631253242493,0.20847298204898834,0.17946216464042664,0.17786598205566406,0.17859846353530884,-0.012180444784462452,-0.01697704568505287,-0.003461073851212859,0.00010887232929235324,0.0016613908810541034,0.003489925293251872,1.0789302587509155,0.17982171475887299,0.0046875495463609695,-0.0048922328278422356,-0.7368853688240051,3.209686279296875,6534504.0
103.30000305175781,46.68989944458008,-0.4385177493095398,-0.20204414427280426,911.3112182617188,-0.6708174347877502,1203.9453125,-1.1557353734970093,1121.970458984375,-1.0202745199203491,1222.4930419921875,-1.1852151155471802,1.0916815996170044,0.6966689825057983,0.20813190937042236,0.17948022484779358,0.17804546654224396,0.17896562814712524,-0.012157619930803776,-0.01690540462732315,-0.003360188100486994,0.0002530065248720348,0.0019286373862996697,0.0038520051166415215,1.0818947553634644,0.1803157776594162,0.005069897510111332,-0.004847538657486439,-0.7301533222198486,3.209156036376953,6533424.5
103.4000015258789,46.64409637451172,-0.4580601751804352,-0.19542427361011505,911.244140625,-0.6707650423049927,1203.8297119140625,-1.1552438735961914,1121.8685302734375,-1.020052433013916,1222.37451171875,-1.18410062789917,1.0904669761657715,0.69498211145401,0.20780108869075775,0.17951306700706482,0.17825213074684143,0.1793692260980606,-0.012134319171309471,-0.016832754015922546,-0.0032559451647102833,0.00040419012657366693,0.002205108292400837,0.004218668676912785,1.0850874185562134,0.1808478981256485,0.005452336277812719,-0.004801243077963591,-0.7231801748275757,3.2086260318756104,6532345.5
103.5,46.596405029296875,-0.47691115736961365,-0.1885097473859787,911.1770629882812,-0.6707068681716919,1203.7142333984375,-1.1547223329544067,1121.7664794921875,-1.0198129415512085,1222.2562255859375,-1.182928204536438,1.0892547369003296,0.6933025121688843,0.20748086273670197,0.17956136167049408,0.1784868687391281,0.17980965971946716,-0.012110541574656963,-0.016759095713496208,-0.003148385090753436,0.0005622134194709361,0.0024900531861931086,0.004588779527693987,1.0885083675384521,0.18141807615756989,0.005834783427417278,-0.004753408022224903,-0.7159751057624817,3.2080962657928467,6531266.5
103.5999984741211,46.54690933227539,-0.4949566125869751,-0.18045464158058167,911.1099853515625,-0.6706424355506897,1203.5987548828125,-1.1541705131530762,1121.66455078125,-1.0195553302764893,1222.137939453125,-1.181698203086853,1.0880448818206787,0.6916303038597107,0.20717154443264008,0.17962577939033508,0.17875050008296967,0.1802872270345688,-0.012086289934813976,-0.01668444089591503,-0.0030375623609870672,0.0007268363260664046,0.002782683353871107,0.004961175844073296,1.092157006263733,0.18202616274356842,0.006215583998709917,-0.004704105202108622,-0.7085489630699158,3.207566261291504,6530188.0
103.69999694824219,46.495697021484375,-0.5120975971221924,-0.17141002416610718,911.04296875,-0.6705714464187622,1203.4833984375,-1.153588056564331,1121.5626220703125,-1.0192790031433105,1222.019775390625,-1.180411458015442,1.0868375301361084,0.6899656653404236,0.20687347650527954,0.17970699071884155,0.1790437251329422,0.1808020919561386,-0.012061568908393383,-0.016608797013759613,-0.0029235477559268475,0.0008977833203971386,0.003082157578319311,0.005334628280252218,1.0960315465927124,0.1826719343662262,0.0065933708101511,-0.004653413780033588,-0.7009136080741882,3.2070364952087402,6529109.0
103.80000305175781,46.442867279052734,-0.5283069014549255,-0.16209276020526886,910.9758911132812,-0.6704935431480408,1203.3680419921875,-1.1529744863510132,1121.460693359375,-1.0189834833145142,1221.90185546875,-1.1790685653686523,1.0856326818466187,0.688308596611023,0.20658697187900543,0.17980559170246124,0.17936721444129944,0.18135429918766022,-0.012036383152008057,-0.016532180830836296,-0.002806419273838401,0.0010747675551101565,0.0033876500092446804,0.005708054639399052,1.1001300811767578,0.18335501849651337,0.0069677382707595825,-0.00460141571238637,-0.6930814981460571,3.2065064907073975,6528030.5
103.9000015258789,46.38850021362305,-0.5436739325523376,-0.153670534491539,910.9088745117188,-0.6704083681106567,1203.2528076171875,-1.1523295640945435,1121.3587646484375,-1.0186680555343628,1221.7840576171875,-1.1776701211929321,1.08443021774292,0.6866592764854431,0.20631232857704163,0.1799221783876419,0.17972150444984436,0.18194381892681122,-0.012010736390948296,-0.016454601660370827,-0.002686243737116456,0.0012575347209349275,0.003698467742651701,0.00608084537088871,1.1044511795043945,0.18407520651817322,0.007339935749769211,-0.00454818457365036,-0.6850636005401611,3.205976963043213,6526952.0
104.0,46.33269119262695,-0.5580833554267883,-0.14409439265727997,910.841796875,-0.6703156232833862,1203.1375732421875,-1.1516531705856323,1121.2569580078125,-1.0183321237564087,1221.6663818359375,-1.1762170791625977,1.0832304954528809,0.6850177049636841,0.206049844622612,0.1800573319196701,0.18010711669921875,0.18257054686546326,-0.011984634213149548,-0.016376076266169548,-0.002563101937994361,0.001445803907699883,0.004013880621641874,0.006452249363064766,1.1089926958084106,0.1848321110010147,0.00770793529227376,-0.004493804182857275,-0.6768726706504822,3.205447196960449,6525874.0
104.0999984741211,46.27553939819336,-0.5715152621269226,-0.13431869447231293,910.7747802734375,-0.6702149510383606,1203.0224609375,-1.1509449481964111,1121.1551513671875,-1.0179754495620728,1221.548828125,-1.1747102737426758,1.082033395767212,0.6833840608596802,0.20579981803894043,0.18021155893802643,0.18052446842193604,0.183234304189682,-0.011958083137869835,-0.016296623274683952,-0.0024370821192860603,0.0016392796533182263,0.004333155695348978,0.006821514572948217,1.113751769065857,0.18562529981136322,0.00807140115648508,-0.004438359290361404,-0.6685213446617126,3.2049176692962646,6524795.5
104.19999694824219,46.21714401245117,-0.5839810371398926,-0.12465815246105194,910.707763671875,-0.6701058745384216,1202.9073486328125,-1.1502047777175903,1121.0533447265625,-1.0175973176956177,1221.431396484375,-1.1731505393981934,1.080838918685913,0.6817584037780762,0.2055625468492508,0.18038539588451385,0.18097391724586487,0.18393485248088837,-0.011931090615689754,-0.016216255724430084,-0.00230827322229743,0.001837671035900712,0.004655607510358095,0.007188041694462299,1.1187258958816528,0.18645432591438293,0.008430268615484238,-0.004381933715194464,-0.6600223183631897,3.20438814163208,6523717.5
104.30000305175781,46.15757751464844,-0.5956611037254333,-0.1168004497885704,910.6407470703125,-0.669988214969635,1202.7923583984375,-1.1494323015213013,1120.9515380859375,-1.0171973705291748,1221.314208984375,-1.1715385913848877,1.079647183418274,0.6801408529281616,0.2053382843732834,0.1805792897939682,0.18145573139190674,0.18467190861701965,-0.01190365944057703,-0.016134990379214287,-0.0021767416037619114,0.0020407510455697775,0.004980758298188448,0.0075518470257520676,1.1239134073257446,0.18731889128684998,0.008787112310528755,-0.0043245954439044,-0.6513858437538147,3.2038586139678955,6522640.0
104.4000015258789,46.09693145751953,-0.6064686179161072,-0.10807538032531738,910.5737915039062,-0.6698615550994873,1202.677490234375,-1.1486276388168335,1120.849853515625,-1.0167752504348755,1221.197021484375,-1.169875144958496,1.0784581899642944,0.6785314679145813,0.2051272988319397,0.18079373240470886,0.18197017908096313,0.18544520437717438,-0.011875794269144535,-0.016052840277552605,-0.002042559441179037,0.002248280681669712,0.005308117251843214,0.007912777364253998,1.1293121576309204,0.18821869790554047,0.009140118956565857,-0.004266420844942331,-0.6426233649253845,3.20332932472229,6521562.0
