t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
104.5,46.03528594970703,-0.6164507269859314,-0.09982088953256607,910.5067749023438,-0.6697255373001099,1202.562744140625,-1.1477904319763184,1120.748291015625,-1.0163304805755615,1221.0802001953125,-1.1681607961654663,1.0772720575332642,0.67693030834198,0.2049298733472824,0.18102912604808807,0.18251745402812958,0.18625444173812866,-0.011847502551972866,-0.015969816595315933,-0.0019057984463870525,0.00246002827771008,0.0056372350081801414,0.00827072374522686,1.134920358657837,0.18915340304374695,0.009489966556429863,-0.004207481164485216,-0.6337456703186035,3.2028000354766846,6520484.5
104.5999984741211,45.97272491455078,-0.6255863904953003,-0.09135644882917404,910.4398193359375,-0.6695798635482788,1202.447998046875,-1.1469204425811768,1120.6466064453125,-1.0158625841140747,1220.9635009765625,-1.1663963794708252,1.0760886669158936,0.675337553024292,0.20474624633789062,0.18128590285778046,0.183097705245018,0.18709930777549744,-0.011818787083029747,-0.015885936096310616,-0.001766533125191927,0.0026757605373859406,0.005967672914266586,0.008625529706478119,1.1407357454299927,0.19012263417243958,0.009835985489189625,-0.004147849045693874,-0.6247636675834656,3.202270984649658,6519407.5
104.69999694824219,45.90934371948242,-0.633826494216919,-0.08240126073360443,910.3728637695312,-0.6694241762161255,1202.333251953125,-1.1460177898406982,1120.5450439453125,-1.0153714418411255,1220.846923828125,-1.1645827293395996,1.0749082565307617,0.6737532019615173,0.20457667112350464,0.18156443536281586,0.18371103703975677,0.18797947466373444,-0.01178965624421835,-0.015801215544342995,-0.0016248479951173067,0.002895222743973136,0.0062989541329443455,0.00897684134542942,1.146755576133728,0.19112594425678253,0.01017712615430355,-0.004087601322680712,-0.6156889200210571,3.201741933822632,6518330.5
104.80000305175781,45.845237731933594,-0.6410585641860962,-0.07232049107551575,910.3059692382812,-0.6692581176757812,1202.21875,-1.1450823545455933,1120.443603515625,-1.0148565769195557,1220.7305908203125,-1.162721037864685,1.0737308263778687,0.6721773147583008,0.20442137122154236,0.18186509609222412,0.18435752391815186,0.18889456987380981,-0.011760118417441845,-0.01571567915380001,-0.0014808486448600888,0.0031181133817881346,0.0066304886713624,0.009323935955762863,1.152976155281067,0.19216269254684448,0.01051122136414051,-0.004026823211461306,-0.6065343618392944,3.2012131214141846,6517254.0
104.9000015258789,45.7805061340332,-0.6473214626312256,-0.06262894719839096,910.239013671875,-0.669081449508667,1202.104248046875,-1.144114375114441,1120.342041015625,-1.0143176317214966,1220.6143798828125,-1.160812497138977,1.0725562572479248,0.6706100702285767,0.20428058505058289,0.18218818306922913,0.18503715097904205,0.18984413146972656,-0.01173018291592598,-0.015629351139068604,-0.0013346439227461815,0.0033441295381635427,0.006961707957088947,0.00966618675738573,1.159393310546875,0.1932322084903717,0.010838590562343597,-0.003965597599744797,-0.597312331199646,3.2006845474243164,6516177.5
105.0,45.71525955200195,-0.6524425745010376,-0.05121120437979698,910.172119140625,-0.6688938736915588,1201.989990234375,-1.1431138515472412,1120.24072265625,-1.0137543678283691,1220.4984130859375,-1.1588588953018188,1.0713847875595093,0.669051468372345,0.20415452122688293,0.18253402411937714,0.1857498437166214,0.1908276230096817,-0.011699862778186798,-0.015542264096438885,-0.0011863703839480877,0.0035729038063436747,0.007291889283806086,0.010002505965530872,1.1660014390945435,0.19433358311653137,0.011155704036355019,-0.003904020180925727,-0.5880373120307922,3.2001559734344482,6515101.5
105.0999984741211,45.64961242675781,-0.6564897894859314,-0.040472015738487244,910.105224609375,-0.6686950325965881,1201.875732421875,-1.1420812606811523,1120.139404296875,-1.0131667852401733,1220.382568359375,-1.1568617820739746,1.0702162981033325,0.6675016283988953,0.20404338836669922,0.18290287256240845,0.18649546802043915,0.1918443888425827,-0.011669171042740345,-0.015454452484846115,-0.001036168308928609,0.0038040673825889826,0.007620332762598991,0.010331977158784866,1.172795057296753,0.1954658329486847,0.011463286355137825,-0.00384218106046319,-0.5787228345870972,3.19962739944458,6514025.5
105.19999694824219,45.583641052246094,-0.6596976518630981,-0.03207870572805405,910.0383911132812,-0.668484628200531,1201.761474609375,-1.1410166025161743,1120.0380859375,-1.0125542879104614,1220.2669677734375,-1.1548224687576294,1.069050908088684,0.6659606099128723,0.20394736528396606,0.18329492211341858,0.18727383017539978,0.19289377331733704,-0.011638118885457516,-0.01536594144999981,-0.0008841464878059924,0.0040373364463448524,0.007946602068841457,0.010654541663825512,1.1797696352005005,0.19662827253341675,0.011764565482735634,-0.003780150320380926,-0.5693795680999756,3.19909930229187,6512950.0
105.30000305175781,45.51743698120117,-0.662072479724884,-0.02374851703643799,909.9715576171875,-0.6682624220848083,1201.6474609375,-1.1399201154708862,1119.9368896484375,-1.0119171142578125,1220.151611328125,-1.1527420282363892,1.0678887367248535,0.6644284725189209,0.2038666307926178,0.18371041119098663,0.1880846917629242,0.1939750462770462,-0.011606713756918907,-0.015276755206286907,-0.0007304082391783595,0.004272445570677519,0.008270320482552052,0.010970226489007473,1.186921238899231,0.19782020151615143,0.012058774940669537,-0.003717997809872031,-0.5600179433822632,3.19857120513916,6511875.0
105.4000015258789,45.451087951660156,-0.6634865403175354,-0.014140253886580467,909.9047241210938,-0.6680281162261963,1201.5335693359375,-1.1387920379638672,1119.835693359375,-1.011254906654358,1220.0364990234375,-1.1506222486495972,1.0667296648025513,0.6629052758216858,0.20380134880542755,0.18414947390556335,0.1889277696609497,0.1950875222682953,-0.011574969626963139,-0.01518692634999752,-0.0005750816781073809,0.004509073216468096,0.00859096460044384,0.011278507299721241,1.194244384765625,0.1990407407283783,0.012343136593699455,-0.0036558033898472786,-0.5506500005722046,3.19804310798645,6510800.0
105.5,45.38468551635742,-0.6640009880065918,-0.005144699010998011,909.8379516601562,-0.6677814722061157,1201.419677734375,-1.1376328468322754,1119.734619140625,-1.010567545890808,1219.9215087890625,-1.148464560508728,1.0655736923217773,0.6613911390304565,0.20375166833400726,0.18461227416992188,0.18980273604393005,0.1962304413318634,-0.01154289860278368,-0.015096485614776611,-0.0004182978009339422,0.004746895283460617,0.008908026851713657,0.011578908190131187,1.2017337083816528,0.20028893649578094,0.012618239969015121,-0.00359364110045135,-0.5412868857383728,3.1975154876708984,6509726.0
105.5999984741211,45.318302154541016,-0.6638550162315369,0.0014598097186535597,909.7711791992188,-0.6675222516059875,1201.3060302734375,-1.1364426612854004,1119.633544921875,-1.009855031967163,1219.8067626953125,-1.1462701559066772,1.0644210577011108,0.6598860025405884,0.20371773838996887,0.18509890139102936,0.1907092183828354,0.19740299880504608,-0.011510510928928852,-0.015005458146333694,-0.000260154134593904,0.004985678009688854,0.009221257641911507,0.011871741153299809,1.2093849182128906,0.20156414806842804,0.012887599878013134,-0.0035315651912242174,-0.5319368243217468,3.1969878673553467,6508652.0
105.69999694824219,45.25197219848633,-0.663278341293335,0.00576672051101923,909.7044677734375,-0.6672502160072327,1201.1923828125,-1.1352214813232422,1119.5325927734375,-1.0091172456741333,1219.6922607421875,-1.1440396308898926,1.0632716417312622,0.6583900451660156,0.20369969308376312,0.18560944497585297,0.19164684414863586,0.1986045241355896,-0.011477810330688953,-0.014913856983184814,-0.00010070662392536178,0.0052252947352826595,0.00953069981187582,0.012158078141510487,1.2171962261199951,0.20286603271961212,0.013154575601220131,-0.0034696117509156466,-0.5226051807403564,3.196460723876953,6507578.5
105.80000305175781,45.185733795166016,-0.6623779535293579,0.009003672748804092,909.6377563476562,-0.6669650673866272,1201.0789794921875,-1.1339694261550903,1119.4317626953125,-1.0083541870117188,1219.5780029296875,-1.1417733430862427,1.0621254444122314,0.6569032669067383,0.20369765162467957,0.18614397943019867,0.19261522591114044,0.199834406375885,-0.011444800533354282,-0.014821687713265419,6.001262954669073e-05,0.005465678870677948,0.009836550801992416,0.012439196929335594,1.22516667842865,0.20419444143772125,0.01342057529836893,-0.003407806623727083,-0.5132958889007568,3.1959335803985596,6506505.0
105.9000015258789,45.1196403503418,-0.6609319448471069,0.014460315927863121,909.571044921875,-0.6666667461395264,1200.965576171875,-1.132686734199524,1119.3309326171875,-1.0075657367706299,1219.4638671875,-1.1394718885421753,1.0609827041625977,0.6554257273674011,0.20371174812316895,0.18670259416103363,0.19361400604248047,0.20109215378761292,-0.011411485262215137,-0.014728965237736702,0.0002219390735263005,0.005706685595214367,0.010138768702745438,0.012715362012386322,1.233293890953064,0.2055489867925644,0.013681153766810894,-0.0033461947459727526,-0.5040156841278076,3.195406675338745,6505432.5
106.0,45.05376052856445,-0.6588232517242432,0.021086981520056725,909.50439453125,-0.6663548946380615,1200.8524169921875,-1.131373405456543,1119.230224609375,-1.0067518949508667,1219.35009765625,-1.137136459350586,1.0598431825637817,0.6539574861526489,0.20374208688735962,0.18728533387184143,0.1946428120136261,0.20237722992897034,-0.011377875693142414,-0.014635714702308178,0.00038497490459121764,0.005948089528828859,0.01043708249926567,0.012986074201762676,1.2415738105773926,0.20692895352840424,0.013934065587818623,-0.0032848299015313387,-0.49477267265319824,3.1948800086975098,6504360.5
106.0999984741211,44.988136291503906,-0.6562248468399048,0.02598395198583603,909.4378051757812,-0.6660293936729431,1200.7393798828125,-1.1300299167633057,1119.129638671875,-1.0059126615524292,1219.2364501953125,-1.134768009185791,1.0587071180343628,0.6524986028671265,0.20378877222537994,0.18789222836494446,0.1957012563943863,0.2036891132593155,-0.011343980208039284,-0.014541955664753914,0.0005490402108989656,0.006189712788909674,0.010731360875070095,0.013251318596303463,1.2500028610229492,0.2083338052034378,0.0141821950674057,-0.003223751438781619,-0.48557281494140625,3.1943535804748535,6503289.0
106.19999694824219,44.9228401184082,-0.6529812216758728,0.032436370849609375,909.3712158203125,-0.6656900644302368,1200.62646484375,-1.1286563873291016,1119.029052734375,-1.0050479173660278,1219.1231689453125,-1.132367730140686,1.0575743913650513,0.6510491371154785,0.20385192334651947,0.1885232776403427,0.19678890705108643,0.20502722263336182,-0.011309807188808918,-0.014447714202105999,0.0007140340749174356,0.006431329529732466,0.011021329089999199,0.013510608114302158,1.2585768699645996,0.2097627967596054,0.014421768486499786,-0.0031630112789571285,-0.4764239192008972,3.1938276290893555,6502217.5
106.30000305175781,44.857940673828125,-0.6489969491958618,0.039842553436756134,909.3046264648438,-0.6653367877006531,1200.513671875,-1.127253532409668,1118.9285888671875,-1.0041577816009521,1219.010009765625,-1.1299375295639038,1.0564451217651367,0.6496090888977051,0.20393161475658417,0.189178466796875,0.19790531694889069,0.20639091730117798,-0.01127537153661251,-0.014353024773299694,0.0008798251510597765,0.006672640331089497,0.01130652241408825,0.013762926682829857,1.267289638519287,0.21121492981910706,0.014650564640760422,-0.0031026690267026424,-0.46733495593070984,3.1933016777038574,6501147.0
106.4000015258789,44.79350662231445,-0.6443181037902832,0.04678874835371971,909.2381591796875,-0.664969265460968,1200.4010009765625,-1.125821828842163,1118.8282470703125,-1.0032422542572021,1218.8970947265625,-1.127478837966919,1.0553193092346191,0.6481785774230957,0.20402792096138,0.18985776603221893,0.19904997944831848,0.20777945220470428,-0.011240687221288681,-0.014257922768592834,0.0010462779318913817,0.006913342513144016,0.011586475186049938,0.014007401652634144,1.276134967803955,0.21268916130065918,0.014868821017444134,-0.003042779862880707,-0.45831426978111267,3.1927762031555176,6500077.0
106.5,44.7296257019043,-0.6388171911239624,0.0550091452896595,909.171630859375,-0.6645874977111816,1200.2884521484375,-1.1243617534637451,1118.7279052734375,-1.002301573753357,1218.7845458984375,-1.124993920326233,1.054197072982788,0.6467575430870056,0.20414088666439056,0.19056110084056854,0.20022235810756683,0.20919197797775269,-0.011205771937966347,-0.014162451028823853,0.0012132301926612854,0.007153070531785488,0.011860569007694721,0.014242778532207012,1.2851051092147827,0.21418417990207672,0.015073074027895927,-0.0029834096785634756,-0.44937169551849365,3.192250967025757,6499008.0
106.5999984741211,44.66636657714844,-0.632585346698761,0.06231825798749924,909.105224609375,-0.6641913056373596,1200.1761474609375,-1.122874140739441,1118.6278076171875,-1.001335620880127,1218.672119140625,-1.122484803199768,1.0530781745910645,0.6453460454940796,0.20427057147026062,0.1912883222103119,0.2014218270778656,0.21062752604484558,-0.011170642450451851,-0.01406665425747633,0.0013805190101265907,0.007391463499516249,0.012128214351832867,0.01446806825697422,1.2941921949386597,0.215698704123497,0.015264414250850677,-0.0029246157500892878,-0.4405159652233124,3.191725969314575,6497939.0
106.69999694824219,44.603797912597656,-0.6257078647613525,0.06877446174621582,909.038818359375,-0.6637805104255676,1200.0638427734375,-1.1213597059249878,1118.5277099609375,-1.0003447532653809,1218.56005859375,-1.1199537515640259,1.051962971687317,0.6439442038536072,0.20441699028015137,0.19203931093215942,0.20264770090579987,0.2120850831270218,-0.011135317385196686,-0.013970574364066124,0.001547992113046348,0.007628193125128746,0.012388932518661022,0.014682714827358723,1.3033889532089233,0.21723149716854095,0.01544348057359457,-0.002866449300199747,-0.4317547082901001,3.1912014484405518,6496871.0
106.80000305175781,44.54196548461914,-0.6183157563209534,0.07392163574695587,908.9724731445312,-0.6633550524711609,1199.9517822265625,-1.119819164276123,1118.427734375,-0.9993292093276978,1218.4481201171875,-1.1174023151397705,1.0508511066436768,0.6425519585609436,0.2045801728963852,0.19281388819217682,0.2038992941379547,0.21356356143951416,-0.011099809780716896,-0.01387424673885107,0.0017155162058770657,0.007862983271479607,0.012642397545278072,0.014886653050780296,1.3126888275146484,0.2187814563512802,0.015612021088600159,-0.002808949677273631,-0.42309391498565674,3.1906769275665283,6495803.5
106.9000015258789,44.48091506958008,-0.6104936599731445,0.0782204270362854,908.9061279296875,-0.6629148721694946,1199.8399658203125,-1.1182528734207153,1118.3277587890625,-0.9982891082763672,1218.3365478515625,-1.1148320436477661,1.0497429370880127,0.6411693692207336,0.2047600895166397,0.19361181557178497,0.20517586171627045,0.21506191790103912,-0.011064133606851101,-0.01377770397812128,0.0018829727778211236,0.008095599710941315,0.012888401746749878,0.0150801045820117,1.3220857381820679,0.22034761309623718,0.01577090285718441,-0.0027521501760929823,-0.41453856229782104,3.190153121948242,6494737.0
107.0,44.42066192626953,-0.6025282740592957,0.07965381443500519,908.8399047851562,-0.6624598503112793,1199.7281494140625,-1.116661548614502,1118.22802734375,-0.9972246885299683,1218.2252197265625,-1.1122440099716187,1.0486383438110352,0.6397964358329773,0.2049567550420761,0.19443289935588837,0.20647665858268738,0.2165791392326355,-0.011028297245502472,-0.013680967502295971,0.0020502926781773567,0.008325932547450066,0.013127079233527184,0.015264244750142097,1.3315762281417847,0.2219293713569641,0.015925513580441475,-0.002696060109883547,-0.40609011054039,3.189629554748535,6493671.0
107.0999984741211,44.361183166503906,-0.5948101878166199,0.07718119770288467,908.773681640625,-0.6619899272918701,1199.6165771484375,-1.115045189857483,1118.12841796875,-0.9961361885070801,1218.1141357421875,-1.109637975692749,1.0475373268127441,0.6384331583976746,0.205170139670372,0.1952769160270691,0.2078009992837906,0.21811442077159882,-0.010992299765348434,-0.013584032654762268,0.002217490691691637,0.008554083295166492,0.01335911825299263,0.015441685914993286,1.3411611318588257,0.22352685034275055,0.016083557158708572,-0.0026406580582261086,-0.3977452516555786,3.1891062259674072,6492605.5
107.19999694824219,44.30241394042969,-0.5876950025558472,0.07115183025598526,908.7074584960938,-0.6615051031112671,1199.505126953125,-1.1134034395217896,1118.02880859375,-0.9950238466262817,1218.0032958984375,-1.1070122718811035,1.0464398860931396,0.637079656124115,0.2054002434015274,0.19614364206790924,0.20914825797080994,0.21966728568077087,-0.010956128127872944,-0.013486874289810658,0.0023846710100769997,0.008780371397733688,0.013585756532847881,0.015616238117218018,1.350845456123352,0.22514089941978455,0.01625247858464718,-0.0025858937297016382,-0.38949644565582275,3.1885833740234375,6491541.5
107.30000305175781,44.24429702758789,-0.5811421275138855,0.06552866846323013,908.641357421875,-0.6610052585601807,1199.3939208984375,-1.1117360591888428,1117.9293212890625,-0.9938878417015076,1217.8927001953125,-1.104365348815918,1.0453461408615112,0.635735809803009,0.2056470811367035,0.19703291356563568,0.21051795780658722,0.22123761475086212,-0.010919771157205105,-0.013389457017183304,0.002551957033574581,0.009005160070955753,0.01380827184766531,0.01579117961227894,1.3606352806091309,0.22677254676818848,0.016431650146842003,-0.0025317203253507614,-0.38133665919303894,3.188060998916626,6490477.5
107.4000015258789,44.18678665161133,-0.5750957131385803,0.06046433001756668,908.5752563476562,-0.6604903936386108,1199.2828369140625,-1.1100424528121948,1117.830078125,-0.9927281737327576,1217.7823486328125,-1.1016954183578491,1.0442559719085693,0.6344017386436462,0.20591065287590027,0.19794461131095886,0.21190977096557617,0.2228255569934845,-0.010883213952183723,-0.01329175103455782,0.002719466807320714,0.009228790178894997,0.014027810655534267,0.015968885272741318,1.3705366849899292,0.22842279076576233,0.016620803624391556,-0.0024780959356576204,-0.3732595443725586,3.1875388622283936,6489414.5
107.5,44.12982940673828,-0.5695945024490356,0.05501170456409454,908.50927734375,-0.6599605679512024,1199.171875,-1.1083225011825562,1117.7308349609375,-0.9915449619293213,1217.67236328125,-1.0990005731582642,1.0431694984436035,0.6330775022506714,0.20619098842144012,0.19887864589691162,0.2133234292268753,0.22443151473999023,-0.010846443474292755,-0.013193720951676369,0.002887330949306488,0.009451626800000668,0.014245516620576382,0.0161514263600111,1.380556344985962,0.23009273409843445,0.01682167686522007,-0.0024249753914773464,-0.3652583658695221,3.1870172023773193,6488352.5
107.5999984741211,44.0733642578125,-0.5646343231201172,0.049602217972278595,908.4432983398438,-0.659415602684021,1199.0611572265625,-1.1065753698349,1117.6317138671875,-0.9903382062911987,1217.5626220703125,-1.0962790250778198,1.0420866012573242,0.6317630410194397,0.20648813247680664,0.1998349279165268,0.21475882828235626,0.2260560542345047,-0.010809442959725857,-0.013095326721668243,0.003055689623579383,0.009674051776528358,0.014462519437074661,0.016340596601366997,1.390701413154602,0.23178356885910034,0.01703491248190403,-0.002372314687818289,-0.3573263883590698,3.1864960193634033,6487291.5
107.69999694824219,44.01737976074219,-0.5598578453063965,0.047764599323272705,908.3773803710938,-0.6588555574417114,1198.9505615234375,-1.104800820350647,1117.53271484375,-0.9891079068183899,1217.453125,-1.093529462814331,1.0410075187683105,0.630458414554596,0.2068021446466446,0.2008134424686432,0.21621592342853546,0.2276998609304428,-0.010772204026579857,-0.012996548786759377,0.003224621992558241,0.009896290488541126,0.014679455198347569,0.016536494717001915,1.4009761810302734,0.2334960252046585,0.017253084108233452,-0.0023200977593660355,-0.34946131706237793,3.1859750747680664,6486231.0
107.80000305175781,43.961875915527344,-0.5550419092178345,0.04815925285220146,908.3115234375,-0.6582804322242737,1198.8402099609375,-1.1029987335205078,1117.4339599609375,-0.9878539443016052,1217.3438720703125,-1.0907516479492188,1.0399322509765625,0.6291637420654297,0.20713306963443756,0.2018141746520996,0.2176947146654129,0.22936351597309113,-0.010734723880887032,-0.012897380627691746,0.0033941452857106924,0.010118406265974045,0.01489648874849081,0.016737930476665497,1.4113818407058716,0.23523031175136566,0.01747194491326809,-0.0022683271672576666,-0.3416634500026703,3.185454845428467,6485172.0
107.9000015258789,43.90685272216797,-0.550231397151947,0.04810504987835884,908.2457275390625,-0.657690167427063,1198.72998046875,-1.1011691093444824,1117.335205078125,-0.9865763783454895,1217.2349853515625,-1.0879451036453247,1.0388606786727905,0.6278789639472961,0.2074809968471527,0.20283710956573486,0.21919521689414978,0.23104757070541382,-0.010697000660002232,-0.012797817587852478,0.0035642720758914948,0.010340452194213867,0.01511374767869711,0.01694393716752529,1.421919345855713,0.23698656260967255,0.01769285276532173,-0.0022170015145093203,-0.3339325785636902,3.1849348545074463,6484113.5
108.0,43.85233688354492,-0.5451710224151611,0.05060378462076187,908.1799926757812,-0.6570847034454346,1198.6199951171875,-1.0993120670318604,1117.236572265625,-0.9852750301361084,1217.1263427734375,-1.0851104259490967,1.0377928018569946,0.6266041994094849,0.20784595608711243,0.20388224720954895,0.2207174450159073,0.23275236785411835,-0.01065903715789318,-0.01269786898046732,0.003734967904165387,0.01056236308068037,0.0153310252353549,0.01715279556810856,1.4325873851776123,0.23876455426216125,0.017909526824951172,-0.0021661396604031324,-0.32627159357070923,3.184415578842163,6483056.0
108.0999984741211,43.79832458496094,-0.5401003360748291,0.05070685222744942,908.1143188476562,-0.6564640402793884,1198.5101318359375,-1.0974276065826416,1117.13818359375,-0.9839500188827515,1217.0179443359375,-1.0822476148605347,1.036728858947754,0.6253393888473511,0.2082280069589615,0.20494957268238068,0.22226139903068542,0.2344781458377838,-0.010620835237205029,-0.01259753666818142,0.0039062246214598417,0.010784140788018703,0.015548315830528736,0.017363788560032845,1.4433858394622803,0.24056430160999298,0.018127886578440666,-0.0021157413721084595,-0.31868043541908264,3.183896541595459,6481999.5
108.19999694824219,43.744815826416016,-0.5350875854492188,0.05012776702642441,908.0487060546875,-0.6558282375335693,1198.4005126953125,-1.0955156087875366,1117.039794921875,-0.9826012253761292,1216.9097900390625,-1.0793561935424805,1.0356687307357788,0.6240847110748291,0.20862720906734467,0.20603907108306885,0.22382709383964539,0.23622514307498932,-0.010582390241324902,-0.012496814131736755,0.004078064579516649,0.011005859822034836,0.01576581411063671,0.01757699064910412,1.4543161392211914,0.24238602817058563,0.018349023535847664,-0.0020658012945204973,-0.31115826964378357,3.183378219604492,6480944.0
108.30000305175781,43.69179153442383,-0.5302367806434631,0.048507750034332275,907.983154296875,-0.6551771759986877,1198.291015625,-1.0935757160186768,1116.941650390625,-0.9812285900115967,1216.802001953125,-1.0764354467391968,1.0346124172210693,0.6228400468826294,0.20904363691806793,0.20715074241161346,0.22541457414627075,0.23799359798431396,-0.010543698444962502,-0.012395687401294708,0.004250535275787115,0.01122765801846981,0.01598387397825718,0.017792990431189537,1.465381145477295,0.24423019587993622,0.018575526773929596,-0.0020163054578006268,-0.30370303988456726,3.1828601360321045,6479889.5
108.4000015258789,43.63923645019531,-0.5255517363548279,0.046850431710481644,907.9176635742188,-0.6545107960700989,1198.1817626953125,-1.0916078090667725,1116.843505859375,-0.979832112789154,1216.694580078125,-1.0734845399856567,1.0335599184036255,0.6216055750846863,0.20947735011577606,0.20828460156917572,0.2270238995552063,0.23978382349014282,-0.010504751466214657,-0.012294139713048935,0.004423694685101509,0.011449696496129036,0.0162028931081295,0.01801244169473648,1.4765840768814087,0.24609734117984772,0.018807562068104744,-0.0019672398921102285,-0.2963126301765442,3.182342767715454,6478836.5
108.5,43.587158203125,-0.5208045244216919,0.047472212463617325,907.8522338867188,-0.6538292169570923,1198.07275390625,-1.0896118879318237,1116.74560546875,-0.9784117341041565,1216.58740234375,-1.0705031156539917,1.0325114727020264,0.620381236076355,0.20992840826511383,0.209440678358078,0.22865517437458038,0.24159614741802216,-0.010465547442436218,-0.012192166410386562,0.004597554914653301,0.01167201716452837,0.016422931104898453,0.018234901130199432,1.4879257678985596,0.24798764288425446,0.019039619714021683,-0.0019186087884008884,-0.2889876365661621,3.181825876235962,6477784.0
108.5999984741211,43.53556442260742,-0.5159139633178711,0.048905596137046814,907.786865234375,-0.6531322598457336,1197.9638671875,-1.0875877141952515,1116.6478271484375,-0.9769673347473145,1216.48046875,-1.0674914121627808,1.0314668416976929,0.619167149066925,0.2103968858718872,0.2106190174818039,0.23030848801136017,0.24343082308769226,-0.01042608916759491,-0.012089774012565613,0.004772094078361988,0.01189457904547453,0.016643812879920006,0.01845933310687542,1.499405860900879,0.24990098178386688,0.01926996000111103,-0.001870422507636249,-0.28172963857650757,3.181309700012207,6476733.0
108.69999694824219,43.48446273803711,-0.5110453963279724,0.04868582263588905,907.7216186523438,-0.6524199843406677,1197.855224609375,-1.0855354070663452,1116.55029296875,-0.9754988551139832,1216.3739013671875,-1.0644493103027344,1.030426263809204,0.6179633140563965,0.21088285744190216,0.2118196040391922,0.231983944773674,0.24528802931308746,-0.010386373847723007,-0.011986959725618362,0.004947318229824305,0.012117409147322178,0.01686556451022625,0.018685543909668922,1.511024832725525,0.25183746218681335,0.019502747803926468,-0.001822678605094552,-0.2745382785797119,3.1807937622070312,6475683.0
108.80000305175781,43.43383026123047,-0.5063084363937378,0.047369472682476044,907.6564331054688,-0.6516923904418945,1197.7467041015625,-1.0834546089172363,1116.4527587890625,-0.9740062952041626,1216.267578125,-1.0613760948181152,1.0293896198272705,0.6167697906494141,0.21138636767864227,0.2130424976348877,0.23368163406848907,0.24716797471046448,-0.010346397757530212,-0.011883711442351341,0.005123268347233534,0.012340624816715717,0.017088457942008972,0.01891414076089859,1.5227851867675781,0.2537975311279297,0.01974053680896759,-0.0017753656720742583,-0.26741185784339905,3.1802785396575928,6474634.0
108.9000015258789,43.38361740112305,-0.5021159052848816,0.041925717145204544,907.5912475585938,-0.6509493589401245,1197.6385498046875,-1.0813448429107666,1116.35546875,-0.9724895358085632,1216.16162109375,-1.058269739151001,1.028356909751892,0.6155865788459778,0.2119075357913971,0.21428775787353516,0.2354017049074173,0.24907100200653076,-0.010306144133210182,-0.011779988184571266,0.005300086457282305,0.012564585544168949,0.017313417047262192,0.019147666171193123,1.5346945524215698,0.25578242540359497,0.01999441534280777,-0.0017284400528296828,-0.2603437304496765,3.1797640323638916,6473586.0
109.0,43.333744049072266,-0.4987417459487915,0.03374118357896805,907.5262451171875,-0.6501908898353577,1197.530517578125,-1.079204797744751,1116.25830078125,-0.9709483981132507,1216.055908203125,-1.0551267862319946,1.027328372001648,0.6144137978553772,0.2124464362859726,0.21555547416210175,0.23714445531368256,0.2509978413581848,-0.010265585035085678,-0.01167572382837534,0.005478014703840017,0.012789899483323097,0.017541995272040367,0.019390162080526352,1.5467654466629028,0.25779423117637634,0.020271996036171913,-0.0016818363219499588,-0.25332412123680115,3.1792500019073486,6472539.5
109.0999984741211,43.28413009643555,-0.496134489774704,0.026072800159454346,907.4612426757812,-0.649416983127594,1197.4227294921875,-1.077033519744873,1116.1612548828125,-0.969382643699646,1215.9505615234375,-1.0519434213638306,1.0263038873672485,0.6132514476776123,0.21300318837165833,0.2168458104133606,0.23891030251979828,0.2529495060443878,-0.010224690660834312,-0.011570844799280167,0.005657319910824299,0.013017220422625542,0.01777579076588154,0.019645188003778458,1.5590118169784546,0.25983530282974243,0.020573005080223083,-0.0016354938270524144,-0.24634383618831635,3.178736448287964,6471494.5
109.19999694824219,43.234718322753906,-0.49413448572158813,0.01999996230006218,907.3963623046875,-0.648627519607544,1197.3150634765625,-1.0748295783996582,1116.064453125,-0.9677920341491699,1215.8455810546875,-1.0487163066864014,1.0252834558486938,0.6120996475219727,0.21357795596122742,0.218159019947052,0.2406998574733734,0.2549274265766144,-0.010183431208133698,-0.011465282179415226,0.005838241893798113,0.013247126713395119,0.01801612600684166,0.019914941862225533,1.5714466571807861,0.26190778613090515,0.02089477702975273,-0.0015893641393631697,-0.2393956482410431,3.1782238483428955,6470450.5
109.30000305175781,43.18546676635742,-0.4924943149089813,0.016401702538132668,907.3314819335938,-0.6478224992752075,1197.207763671875,-1.07259202003479,1115.9676513671875,-0.9661761522293091,1215.7408447265625,-1.0454424619674683,1.0242671966552734,0.610958456993103,0.2141709178686142,0.21949535608291626,0.24251382052898407,0.2569330930709839,-0.010141786187887192,-0.01135898195207119,0.006020965985953808,0.013480047695338726,0.01826384663581848,0.020199976861476898,1.5840801000595093,0.2640133500099182,0.02123202197253704,-0.0015434192027896643,-0.23247523605823517,3.1777114868164062,6469407.5
109.4000015258789,43.13633728027344,-0.49130553007125854,0.011887690983712673,907.2667846679688,-0.6470018625259399,1197.1005859375,-1.070319652557373,1115.8712158203125,-0.96453458070755,1215.636474609375,-1.0421192646026611,1.0232551097869873,0.6098278760910034,0.2147822380065918,0.22085516154766083,0.24435295164585114,0.2589680552482605,-0.010099731385707855,-0.011251889169216156,0.006205686368048191,0.013716431334614754,0.018519826233386993,0.020500987768173218,1.5969228744506836,0.26615381240844727,0.021588701754808426,-0.0014976231614127755,-0.22557729482650757,3.1772000789642334,6468366.5
109.5,43.08726119995117,-0.49075111746788025,0.0055442070588469505,907.2020874023438,-0.6461654901504517,1196.99365234375,-1.0680112838745117,1115.7747802734375,-0.9628669023513794,1215.5323486328125,-1.0387428998947144,1.0222471952438354,0.6087080836296082,0.21541213989257812,0.22223880887031555,0.24621815979480743,0.2610339820384979,-0.010057236067950726,-0.011143929325044155,0.006392660550773144,0.013956872746348381,0.018785294145345688,0.020819835364818573,1.609989047050476,0.26833152770996094,0.021970903500914574,-0.001451926538720727,-0.2186942994594574,3.1766891479492188,6467326.0
109.5999984741211,43.03816223144531,-0.4910197854042053,-0.002686689840629697,907.1375122070312,-0.6453133225440979,1196.886962890625,-1.0656650066375732,1115.6785888671875,-0.9611725807189941,1215.4287109375,-1.0353084802627563,1.021243691444397,0.607599139213562,0.21606086194515228,0.22364673018455505,0.24811045825481415,0.26313284039497375,-0.010014261119067669,-0.011035007424652576,0.00658221822232008,0.014202139340341091,0.01906190626323223,0.02115950919687748,1.6232966184616089,0.2705494165420532,0.02238527685403824,-0.0014062649570405483,-0.21181657910346985,3.1761789321899414,6466287.5
109.69999694824219,42.988922119140625,-0.4923703074455261,-0.013505269773304462,907.0730590820312,-0.6444451808929443,1196.780517578125,-1.0632786750793457,1115.58251953125,-0.959450900554657,1215.3253173828125,-1.03180992603302,1.0202444791793823,0.6065011620521545,0.21672870218753815,0.2250794619321823,0.25003108382225037,0.26526692509651184,-0.00997075717896223,-0.01092500239610672,0.006774786859750748,0.01445322297513485,0.019351862370967865,0.02152434177696705,1.6368682384490967,0.2728113830089569,0.022841114550828934,-0.0013605538988485932,-0.20493142306804657,3.1756694316864014,6465250.0
109.80000305175781,42.9394416809082,-0.4948170781135559,-0.02446761168539524,907.0086669921875,-0.643561065196991,1196.67431640625,-1.060849666595459,1115.4866943359375,-0.9577012062072754,1215.2222900390625,-1.0282405614852905,1.0192495584487915,0.6054142117500305,0.2174159586429596,0.22653764486312866,0.2519814670085907,0.2674389183521271,-0.009926666505634785,-0.010813778266310692,0.006970843765884638,0.01471122819930315,0.019657565280795097,0.021918736398220062,1.650729775428772,0.27512162923812866,0.023341039195656776,-0.001314708380959928,-0.19802601635456085,3.1751606464385986,6464214.0
109.9000015258789,42.88960647583008,-0.49834197759628296,-0.03524886444211006,906.9443359375,-0.6426606774330139,1196.568359375,-1.058375358581543,1115.3909912109375,-0.955922544002533,1215.11962890625,-1.0245927572250366,1.0182591676712036,0.6043384075164795,0.21812303364276886,0.228022038936615,0.25396332144737244,0.26965203881263733,-0.00988193042576313,-0.010701190680265427,0.007170891389250755,0.01497730053961277,0.019981421530246735,0.02234661392867565,1.6649082899093628,0.2774847149848938,0.02388744242489338,-0.0012686449335888028,-0.1910877823829651,3.174652338027954,6463179.5
110.0,42.83930969238281,-0.5029857754707336,-0.046438273042440414,906.880126953125,-0.6417438983917236,1196.462646484375,-1.0558527708053589,1115.2955322265625,-0.9541139006614685,1215.0174560546875,-1.0208590030670166,1.017273187637329,0.6032739877700806,0.21885032951831818,0.22953347861766815,0.2559785842895508,0.27190980315208435,-0.009836484678089619,-0.010587084107100964,0.007375469896942377,0.015252658165991306,0.02032594196498394,0.022811835631728172,1.6794332265853882,0.2799055278301239,0.024484658613801003,-0.0012222775258123875,-0.18410375714302063,3.174144983291626,6462146.5
110.0999984741211,42.78844451904297,-0.5086330771446228,-0.0564725436270237,906.8159790039062,-0.640810489654541,1196.357177734375,-1.0532786846160889,1115.2001953125,-0.9522740840911865,1214.91552734375,-1.017031192779541,1.016291856765747,0.6022210717201233,0.21959832310676575,0.23107299208641052,0.2580294609069824,0.2742161154747009,-0.009790262207388878,-0.010471299290657043,0.007585125509649515,0.015538519248366356,0.020693525671958923,0.023317575454711914,1.694334626197815,0.2823891043663025,0.02513231709599495,-0.0011755293235182762,-0.17706237733364105,3.173638343811035,6461115.0
110.19999694824219,42.736942291259766,-0.5150429010391235,-0.06409867107868195,906.751953125,-0.639860212802887,1196.251953125,-1.0506501197814941,1115.1051025390625,-0.9504018425941467,1214.81396484375,-1.0131018161773682,1.0153151750564575,0.601179838180542,0.22036758065223694,0.23264165222644806,0.260118305683136,0.27657508850097656,-0.009743203409016132,-0.010353687219321728,0.007800365332514048,0.01583597995340824,0.021086139604449272,0.023865504190325737,1.7096408605575562,0.28494012355804443,0.02582634426653385,-0.001128342584706843,-0.16995495557785034,3.1731324195861816,6460085.0
110.30000305175781,42.684715270996094,-0.522262692451477,-0.07219748944044113,906.68798828125,-0.6388927698135376,1196.1470947265625,-1.0479637384414673,1115.0101318359375,-0.9484957456588745,1214.712890625,-1.0090632438659668,1.01434326171875,0.6001504063606262,0.22115865349769592,0.23424069583415985,0.262247771024704,0.27899104356765747,-0.00969524122774601,-0.010234094224870205,0.008021713234484196,0.016146162524819374,0.02150576002895832,0.024457385763525963,1.7253813743591309,0.2875635623931885,0.026571596041321754,-0.001080656424164772,-0.1627722829580307,3.1726272106170654,6459056.5
110.4000015258789,42.63168716430664,-0.5302791595458984,-0.08016481250524521,906.6242065429688,-0.637907862663269,1196.0423583984375,-1.0452160835266113,1114.9154052734375,-0.9465543031692505,1214.6121826171875,-1.0049070119857788,1.0133761167526245,0.5991330742835999,0.22197218239307404,0.23587144911289215,0.26442065834999084,0.2814685106277466,-0.009646307677030563,-0.010112353600561619,0.008249727077782154,0.016470253467559814,0.021954460069537163,0.025095351040363312,1.74158775806427,0.29026463627815247,0.027370639145374298,-0.0010324111208319664,-0.15550540387630463,3.1721227169036865,6458029.5
110.5,42.577789306640625,-0.5389889478683472,-0.08709800243377686,906.5604248046875,-0.6369050741195679,1195.93798828125,-1.0424034595489502,1114.82080078125,-0.9445757865905762,1214.511962890625,-1.0006250143051147,1.0124139785766602,0.5981280207633972,0.22280888259410858,0.23753535747528076,0.26663994789123535,0.2840121388435364,-0.009596333838999271,-0.009988298639655113,0.008484965190291405,0.016809428110718727,0.022434215992689133,0.02578120119869709,1.7582919597625732,0.2930486798286438,0.028223473578691483,-0.0009835553355515003,-0.1481465846300125,3.171619176864624,6457004.5
110.5999984741211,42.522972106933594,-0.5481472015380859,-0.09158237278461456,906.496826171875,-0.6358840465545654,1195.8338623046875,-1.039522409439087,1114.7264404296875,-0.9425585269927979,1214.412109375,-0.9962092638015747,1.0114569664001465,0.5971355438232422,0.22366949915885925,0.23923398554325104,0.268908828496933,0.28662678599357605,-0.009545253589749336,-0.009861773811280727,0.008727945387363434,0.01716473512351513,0.022946590557694435,0.026515517383813858,1.7755242586135864,0.2959206998348236,0.029125487431883812,-0.0009340571123175323,-0.14069098234176636,3.171116352081299,6455980.5
110.69999694824219,42.46720886230469,-0.5576350092887878,-0.09487811475992203,906.4332885742188,-0.6348442435264587,1195.7301025390625,-1.036569356918335,1114.63232421875,-0.9405005574226379,1214.312744140625,-0.9916523098945618,1.0105050802230835,0.5961558222770691,0.22455480694770813,0.2409690022468567,0.27123063802719116,0.2893173098564148,-0.009493003599345684,-0.009732627309858799,0.00897915568202734,0.017537137493491173,0.02349286526441574,0.027298273518681526,1.7933133840560913,0.2988855838775635,0.030076056718826294,-0.0008838938665576279,-0.13313521444797516,3.170614242553711,6454958.5
110.80000305175781,42.41047668457031,-0.5673407316207886,-0.0970572903752327,906.3698120117188,-0.6337851881980896,1195.6265869140625,-1.0335407257080078,1114.538330078125,-0.9384000301361084,1214.2137451171875,-0.9869468808174133,1.0095584392547607,0.595189094543457,0.22546567022800446,0.2427421510219574,0.27360883355140686,0.29208850860595703,-0.00943952240049839,-0.009600712917745113,0.009239068254828453,0.017927542328834534,0.02407415583729744,0.028129249811172485,1.8116881847381592,0.30194804072380066,0.031074291095137596,-0.0008330519776791334,-0.12547722458839417,3.1701130867004395,6453938.5
110.9000015258789,42.352752685546875,-0.5772178769111633,-0.09877125918865204,906.3065185546875,-0.632706344127655,1195.5234375,-1.0304328203201294,1114.444580078125,-0.9362547993659973,1214.1153564453125,-0.982085645198822,1.0086171627044678,0.5942357778549194,0.22640298306941986,0.24455526471138,0.2760469317436218,0.29494521021842957,-0.00938474666327238,-0.009465883485972881,0.009508156217634678,0.01833684742450714,0.02469152770936489,0.029008418321609497,1.8306773900985718,0.30511289834976196,0.03212139010429382,-0.0007815214921720326,-0.11771552264690399,3.1696128845214844,6452919.5
111.0,42.294044494628906,-0.5870994329452515,-0.09881559014320374,906.2432861328125,-0.6316071152687073,1195.4205322265625,-1.0272419452667236,1114.35107421875,-0.9340627789497375,1214.017333984375,-0.9770614504814148,1.0076814889907837,0.5932960510253906,0.22736769914627075,0.2464103102684021,0.27854862809181213,0.2978922128677368,-0.009328617714345455,-0.009327995590865612,0.00978686474263668,0.018765872344374657,0.02534581534564495,0.029935317113995552,1.8503087759017944,0.3083847761154175,0.03321417048573494,-0.0007293056114576757,-0.10985057801008224,3.1691133975982666,6451903.0
111.0999984741211,42.23438262939453,-0.5966305732727051,-0.09531183540821075,906.18017578125,-0.630486786365509,1195.3179931640625,-1.0239648818969727,1114.2578125,-0.9318217039108276,1213.919921875,-0.9718685746192932,1.006751537322998,0.592370331287384,0.22836075723171234,0.24830925464630127,0.28111761808395386,0.30093419551849365,-0.009271085262298584,-0.009186932817101479,0.010075544938445091,0.019215183332562447,0.02603716216981411,0.03090767003595829,1.8706055879592896,0.311767578125,0.03434254601597786,-0.0006764348945580423,-0.10188701003789902,3.168614625930786,6450887.5
111.19999694824219,42.173770904541016,-0.6061236262321472,-0.09493033587932587,906.1171875,-0.6293447017669678,1195.2156982421875,-1.0205979347229004,1114.164794921875,-0.9295294880867004,1213.822998046875,-0.9665004014968872,1.0058273077011108,0.591458797454834,0.2293832153081894,0.25025418400764465,0.28375759720802307,0.304075688123703,-0.009212091565132141,-0.009042561985552311,0.01037460658699274,0.019685491919517517,0.026766156777739525,0.03192521259188652,1.8915942907333374,0.3152657151222229,0.03551997244358063,-0.0006229159189388156,-0.0938257947564125,3.168117046356201,6449874.5
111.30000305175781,42.1121711730957,-0.615965723991394,-0.09842083603143692,906.0543212890625,-0.6281801462173462,1195.1138916015625,-1.0171366930007935,1114.0718994140625,-0.9271836280822754,1213.7265625,-0.9609478116035461,1.0049091577529907,0.5905619263648987,0.23043613135814667,0.25224724411964417,0.2864724397659302,0.30732131004333496,-0.009151560254395008,-0.008894698694348335,0.010684637352824211,0.020177943632006645,0.02753456123173237,0.03299148380756378,1.9133106470108032,0.31888511776924133,0.03676251694560051,-0.0005687254597432911,-0.08566343039274216,3.1676201820373535,6448863.0
111.4000015258789,42.049591064453125,-0.6258039474487305,-0.09838259220123291,905.9915771484375,-0.6269922852516174,1195.0123291015625,-1.0135767459869385,1113.9793701171875,-0.9247817993164062,1213.630859375,-0.9552019834518433,1.0039970874786377,0.589680016040802,0.2315206080675125,0.25429069995880127,0.2892661690711975,0.31067612767219543,-0.009089416824281216,-0.008743167854845524,0.01100619975477457,0.020693600177764893,0.02834387682378292,0.03410873934626579,1.9357892274856567,0.3226315379142761,0.03806009888648987,-0.000513867533300072,-0.07740054279565811,3.1671242713928223,6447853.5
111.5,41.98606491088867,-0.6352601051330566,-0.0945613831281662,905.9288940429688,-0.6257802248001099,1194.9111328125,-1.0099139213562012,1113.886962890625,-0.9223213195800781,1213.5355224609375,-0.9492557048797607,1.0030913352966309,0.5888134241104126,0.23263783752918243,0.256386935710907,0.2921428978443146,0.31414517760276794,-0.00902559794485569,-0.008587822318077087,0.01133972778916359,0.021233193576335907,0.029194653034210205,0.03527612239122391,1.9590585231781006,0.3265097737312317,0.03940211609005928,-0.0004583755799103528,-0.0690421462059021,3.1666295528411865,6446846.0
111.5999984741211,41.921607971191406,-0.6445949077606201,-0.09334806352853775,905.8663940429688,-0.6245431303977966,1194.810302734375,-1.0061439275741577,1113.7947998046875,-0.9197996258735657,1213.44091796875,-0.943101167678833,1.0021920204162598,0.5879626274108887,0.23378905653953552,0.2585383355617523,0.29510682821273804,0.3177335262298584,-0.008960037492215633,-0.00842850562185049,0.011685708537697792,0.021797575056552887,0.03008779138326645,0.03649425879120827,1.9831503629684448,0.3305250406265259,0.040801383554935455,-0.00040226278360933065,-0.060590241104364395,3.166135549545288,6445840.5
111.69999694824219,41.85626220703125,-0.6534473896026611,-0.08852476626634598,905.8040161132812,-0.6232800483703613,1194.7099609375,-1.0022625923156738,1113.7030029296875,-0.917214035987854,1213.346923828125,-0.9367310404777527,1.0012993812561035,0.5871279239654541,0.23497550189495087,0.2607474625110626,0.29816219210624695,0.32144618034362793,-0.008892672136425972,-0.00826506968587637,0.012044579721987247,0.022387461736798286,0.031023820862174034,0.03776265308260918,2.00809383392334,0.33468228578567505,0.0422457717359066,-0.0003455701225902885,-0.05205099284648895,3.165642499923706,6444836.5
111.80000305175781,41.790122985839844,-0.661400318145752,-0.07952918112277985,905.7417602539062,-0.6219899654388428,1194.60986328125,-0.998266339302063,1113.6114501953125,-0.9145618081092834,1213.253662109375,-0.9301403164863586,1.0004135370254517,0.5863097906112671,0.23619849979877472,0.26301687955856323,0.30131328105926514,0.32528799772262573,-0.008823457174003124,-0.008097412064671516,0.012416611425578594,0.023003151640295982,0.032002128660678864,0.03907756879925728,2.033910036087036,0.33898499608039856,0.043720804154872894,-0.00028837041463702917,-0.043435368686914444,3.1651506423950195,6443835.0
111.9000015258789,41.72328567504883,-0.6683548092842102,-0.06954476237297058,905.6796264648438,-0.6206718683242798,1194.51025390625,-0.9941518306732178,1113.5201416015625,-0.9118400812149048,1213.160888671875,-0.9233251214027405,0.9995347857475281,0.5855085849761963,0.23745936155319214,0.2653491497039795,0.3045642673969269,0.32926344871520996,-0.008752357214689255,-0.007925454527139664,0.012801986187696457,0.023644721135497093,0.033021580427885056,0.04043448343873024,2.0606162548065186,0.343436062335968,0.04522309452295303,-0.00023074376804288477,-0.034755442291498184,3.1646597385406494,6442835.5
112.0,41.65584945678711,-0.6743680834770203,-0.060132890939712524,905.6176147460938,-0.6193246245384216,1194.4110107421875,-0.9899158477783203,1113.4290771484375,-0.9090462327003479,1213.0689697265625,-0.9162817001342773,0.9986631870269775,0.5847248435020447,0.23875942826271057,0.26774686574935913,0.3079192042350769,0.3333764970302582,-0.008679335936903954,-0.007749118376523256,0.013200884684920311,0.024312244728207588,0.03408114239573479,0.041830021888017654,2.0882296562194824,0.34803828597068787,0.04675446078181267,-0.00017276556172873825,-0.02602255903184414,3.1641697883605957,6441838.5
112.0999984741211,41.58794403076172,-0.6790606379508972,-0.04692545533180237,905.5557250976562,-0.6179471015930176,1194.312255859375,-0.9855555295944214,1113.3382568359375,-0.9061775803565979,1212.9776611328125,-0.9090077877044678,0.9977989792823792,0.5839589238166809,0.24010007083415985,0.2702126204967499,0.3113820254802704,0.33763083815574646,-0.008604373782873154,-0.007568358443677425,0.013613360933959484,0.025005482137203217,0.035179004073143005,0.04325898364186287,2.116760730743408,0.35279345512390137,0.04829775542020798,-0.00011453980550868437,-0.01725238934159279,3.1636810302734375,6440843.0
112.19999694824219,41.519710540771484,-0.6823211312294006,-0.03260507434606552,905.4940185546875,-0.6165381669998169,1194.2139892578125,-0.9810686707496643,1113.247802734375,-0.9032313227653503,1212.88720703125,-0.9015030264854431,0.996942400932312,0.583211362361908,0.24148263037204742,0.2727489471435547,0.3149564564228058,0.3420294225215912,-0.008527461439371109,-0.0073831635527312756,0.01403934508562088,0.025723900645971298,0.03631267696619034,0.04471498355269432,2.146214246749878,0.357702374458313,0.04984630271792412,-5.617846181849018e-05,-0.008461798541247845,3.1631932258605957,6439850.5
112.30000305175781,41.451290130615234,-0.6842100024223328,-0.01888885162770748,905.4324340820312,-0.6150965690612793,1194.1160888671875,-0.9764531254768372,1113.1575927734375,-0.9002050161361694,1212.79736328125,-0.8937673568725586,0.9960935711860657,0.5824825167655945,0.24290847778320312,0.2753583490848541,0.3186458945274353,0.34657469391822815,-0.008448595181107521,-0.007193532306700945,0.01447873655706644,0.02646690048277378,0.03747966140508652,0.046192556619644165,2.17659330368042,0.3627655506134033,0.05139939859509468,2.2116557829576777e-06,0.0003331274201627821,3.1627066135406494,6438859.5
112.4000015258789,41.3828239440918,-0.684649646282196,-0.004396374803036451,905.3710327148438,-0.6136211156845093,1194.0186767578125,-0.9717071056365967,1113.0677490234375,-0.8970962166786194,1212.7083740234375,-0.8858015537261963,0.9952527284622192,0.5817728042602539,0.24437890946865082,0.278043270111084,0.3224535882472992,0.35126855969429016,-0.008367777802050114,-0.006999478675425053,0.014931375160813332,0.027233753353357315,0.03867724537849426,0.04768633469939232,2.2078981399536133,0.36798301339149475,0.05294962599873543,6.0518403188325465e-05,0.009115495719015598,3.1622211933135986,6437871.5
