t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
112.5,41.31442642211914,-0.6839832663536072,0.006664053536951542,905.3096923828125,-0.6121105551719666,1193.9217529296875,-0.9668285846710205,1112.978271484375,-0.8939024209976196,1212.6202392578125,-0.877605676651001,0.9944201111793518,0.5810827612876892,0.24589526653289795,0.2808060348033905,0.32638245820999146,0.3561124801635742,-0.008285005576908588,-0.006801000330597162,0.015397162176668644,0.028023894876241684,0.03990335389971733,0.049193572252988815,2.240131378173828,0.3733552098274231,0.05450863018631935,0.00011865628039231524,0.01787242665886879,3.1617369651794434,6436885.5
112.5999984741211,41.24620819091797,-0.6821947693824768,0.017884641885757446,905.2485961914062,-0.6105636358261108,1193.8253173828125,-0.9618155360221863,1112.8890380859375,-0.8906213641166687,1212.532958984375,-0.8691794276237488,0.9935958385467529,0.5804128050804138,0.24745886027812958,0.28364893794059753,0.33043530583381653,0.3611076772212982,-0.008200271986424923,-0.006598092149943113,0.015876011922955513,0.0288368109613657,0.04115615040063858,0.05071239918470383,2.27329683303833,0.3788827955722809,0.056071747094392776,0.00017653900431469083,0.026590928435325623,3.1612539291381836,6435902.0
112.69999694824219,41.17827224731445,-0.6793692708015442,0.02825481817126274,905.1876220703125,-0.6089790463447571,1193.7293701171875,-0.9566660523414612,1112.800048828125,-0.8872508406639099,1212.4464111328125,-0.8605227470397949,0.9927800893783569,0.5797633528709412,0.24907097220420837,0.28657427430152893,0.33461466431617737,0.3662552833557129,-0.008113573305308819,-0.006390753202140331,0.016367824748158455,0.029671965166926384,0.04243385046720505,0.05224113166332245,2.3073973655700684,0.38456621766090393,0.05763959884643555,0.00023408721608575433,0.03525904193520546,3.1607723236083984,6434921.5
112.80000305175781,41.1107063293457,-0.6756307482719421,0.03738560155034065,905.1267700195312,-0.6073554754257202,1193.6339111328125,-0.9513782262802124,1112.7115478515625,-0.883788526058197,1212.36083984375,-0.8516352772712708,0.9919731616973877,0.5791348218917847,0.2507329285144806,0.2895841896533966,0.33892297744750977,0.37155619263648987,-0.008024903945624828,-0.0061789765022695065,0.016872525215148926,0.03052888996899128,0.04373496398329735,0.05377895012497902,2.3424370288848877,0.39040616154670715,0.05921464413404465,0.00029123135027475655,0.043866291642189026,3.1602916717529297,6433943.0
112.9000015258789,41.04359817504883,-0.6710838675498962,0.04546840116381645,905.066162109375,-0.60569167137146,1193.5390625,-0.945949912071228,1112.6234130859375,-0.8802323341369629,1212.276123046875,-0.8425164222717285,0.9911752343177795,0.5785276889801025,0.2524459958076477,0.29268088936805725,0.3433625102043152,0.37701132893562317,-0.00793425552546978,-0.00596274808049202,0.017390063032507896,0.0314071960747242,0.04505829140543938,0.05532575398683548,2.378420829772949,0.3964034616947174,0.0607987716794014,0.00034791004145517945,0.052403438836336136,3.1598124504089355,6432967.5
113.0,40.97703552246094,-0.6656469702720642,0.054369259625673294,905.0056762695312,-0.6039863228797913,1193.44482421875,-0.9403793215751648,1112.5355224609375,-0.8765801787376404,1212.1923828125,-0.8331660628318787,0.990386426448822,0.577942430973053,0.25421142578125,0.295866459608078,0.34793540835380554,0.38262155652046204,-0.0078416233882308,-0.005742067005485296,0.01792033761739731,0.03230638429522514,0.04640239104628563,0.05688043311238289,2.415351629257202,0.4025585949420929,0.06238463893532753,0.0004040561616420746,0.06086036562919617,3.159334659576416,6431994.5
113.0999984741211,40.911102294921875,-0.6593403816223145,0.06306575983762741,904.9453735351562,-0.602238118648529,1193.35107421875,-0.9346648454666138,1112.447998046875,-0.8728299140930176,1212.1094970703125,-0.8235848546028137,0.9896069765090942,0.5773794651031494,0.2560305595397949,0.2991429567337036,0.3526436984539032,0.388387531042099,-0.0077470093965530396,-0.005516946781426668,0.018463201820850372,0.03322584182024002,0.047765616327524185,0.05844113230705261,2.4532296657562256,0.4088716208934784,0.0639697015285492,0.0004596044309437275,0.06922724097967148,3.158858060836792,6431024.5
113.19999694824219,40.845882415771484,-0.6521827578544617,0.07157653570175171,904.8851928710938,-0.6004457473754883,1193.2578125,-0.9288051724433899,1112.3609619140625,-0.8689796328544617,1212.027587890625,-0.8137738108634949,0.9888370633125305,0.5768392086029053,0.2579045593738556,0.30251237750053406,0.3574891984462738,0.39430978894233704,-0.007650420535355806,-0.0052874102257192135,0.019018476828932762,0.03416489437222481,0.049146201461553574,0.060005735605955124,2.492053747177124,0.4153422713279724,0.0655507892370224,0.0005144912865944207,0.07749449461698532,3.1583828926086426,6430057.0
113.30000305175781,40.78144836425781,-0.6443526148796082,0.0783010795712471,904.8252563476562,-0.5986078381538391,1193.165283203125,-0.9227988123893738,1112.2742919921875,-0.8650273680686951,1211.94677734375,-0.803733766078949,0.9880769848823547,0.5763221383094788,0.25983473658561707,0.30597665905952454,0.3624735176563263,0.4003886282444,-0.007551859598606825,-0.005053471773862839,0.01958600804209709,0.03512295335531235,0.05054272338747978,0.061573244631290436,2.5318233966827393,0.42197054624557495,0.06713330000638962,0.0005686669610440731,0.08565463125705719,3.1579091548919678,6429092.5
113.4000015258789,40.71787643432617,-0.6357149481773376,0.08637659251689911,904.7655029296875,-0.5967231392860413,1193.0733642578125,-0.9166445732116699,1112.18798828125,-0.8609712719917297,1211.8668212890625,-0.7934661507606506,0.9873268008232117,0.5758287310600281,0.2618222236633301,0.3095376789569855,0.3675982356071472,0.40662428736686707,-0.007451335899531841,-0.0048151640221476555,0.020165584981441498,0.036099277436733246,0.05195342376828194,0.06314150243997574,2.572535276412964,0.42875587940216064,0.06870561838150024,0.0006220717332325876,0.0936986431479454,3.1574370861053467,6428131.0
113.5,40.65525817871094,-0.6261839866638184,0.09531007707118988,904.7059326171875,-0.5947903990745544,1192.98193359375,-0.9103419184684753,1112.10205078125,-0.8568095564842224,1211.7880859375,-0.782974362373352,0.9865867495536804,0.5753592848777771,0.2638683021068573,0.31319716572761536,0.37286463379859924,0.41301658749580383,-0.0073488736525177956,-0.004572553560137749,0.02075687237083912,0.03709285706281662,0.05337585136294365,0.06470635533332825,2.614180326461792,0.43569669127464294,0.07025802880525589,0.000674639770295471,0.10161662101745605,3.156966209411621,6427173.0
113.5999984741211,40.59365463256836,-0.6160191297531128,0.10164860635995865,904.6465454101562,-0.5928082466125488,1192.8912353515625,-0.9038901925086975,1112.0166015625,-0.8525406122207642,1211.7103271484375,-0.7722610831260681,0.9858570694923401,0.5749143362045288,0.2659740447998047,0.31695687770843506,0.37827372550964355,0.4195651113986969,-0.007244492881000042,-0.004325698129832745,0.02135956473648548,0.03810276836156845,0.054807960987091064,0.06626531481742859,2.656749725341797,0.4427916407585144,0.07179982215166092,0.0007263249717652798,0.1094016283750534,3.156497001647949,6426217.5
113.69999694824219,40.533138275146484,-0.6051811575889587,0.1083792895078659,904.5873413085938,-0.5907754302024841,1192.8011474609375,-0.8972889184951782,1111.9315185546875,-0.8481628894805908,1211.6336669921875,-0.7613294124603271,0.985137939453125,0.5744943022727966,0.26814064383506775,0.32081833481788635,0.38382646441459656,0.4262691140174866,-0.007138217333704233,-0.00407466059550643,0.021973347291350365,0.03912808373570442,0.056247737258672714,0.0678161084651947,2.700235366821289,0.45003920793533325,0.07332341372966766,0.0007770785014145076,0.1170463040471077,3.156029462814331,6425266.0
113.80000305175781,40.473751068115234,-0.5938661098480225,0.11315041780471802,904.5283813476562,-0.5886906981468201,1192.7117919921875,-0.8905375003814697,1111.846923828125,-0.8436749577522278,1211.5579833984375,-0.7501821517944336,0.9844295382499695,0.574099600315094,0.27036914229393005,0.3247830271720886,0.389523446559906,0.4331277012825012,-0.007030066102743149,-0.0038194984663277864,0.02259792573750019,0.04016794264316559,0.057693466544151306,0.06935743987560272,2.744628429412842,0.45743805170059204,0.07483552396297455,0.0008268663659691811,0.12454553693532944,3.1555635929107666,6424317.0
113.9000015258789,40.41553497314453,-0.5821520686149597,0.11714097112417221,904.4696044921875,-0.5865528583526611,1192.623046875,-0.8836354613304138,1111.7628173828125,-0.8390753269195557,1211.483642578125,-0.7388215661048889,0.9837319850921631,0.5737305879592896,0.27266064286231995,0.32885241508483887,0.39536526799201965,0.4401399493217468,-0.0069200568832457066,-0.0035602611023932695,0.023233039304614067,0.041221581399440765,0.05914377048611641,0.070888951420784,2.7899227142333984,0.4649871289730072,0.07633642107248306,0.0008756606257520616,0.13189509510993958,3.1550991535186768,6423372.0
114.0,40.358551025390625,-0.5698290467262268,0.12323012202978134,904.4110717773438,-0.5843605995178223,1192.5350341796875,-0.8765828013420105,1111.67919921875,-0.834362804889679,1211.4102783203125,-0.7272518277168274,0.9830455780029297,0.5733876824378967,0.2750161290168762,0.33302783966064453,0.4013522267341614,0.44730472564697266,-0.006808221340179443,-0.0032970334868878126,0.023878298699855804,0.04228793829679489,0.060596488416194916,0.072407566010952,2.8361051082611084,0.47268417477607727,0.07780840992927551,0.0009234176250174642,0.13908842206001282,3.1546366214752197,6422430.0
114.0999984741211,40.30287551879883,-0.5567542910575867,0.13074719905853271,904.3527221679688,-0.5821127891540527,1192.44775390625,-0.8693804144859314,1111.595947265625,-0.8295361995697021,1211.338134765625,-0.7154795527458191,0.9823704361915588,0.573071300983429,0.27743664383888245,0.33731043338775635,0.4074844419956207,0.4546204209327698,-0.006694612093269825,-0.003029952058568597,0.024533124640583992,0.04336550459265709,0.06204833835363388,0.0739070400595665,2.883152723312378,0.4805254340171814,0.07923620939254761,0.0009700834052637219,0.14611738920211792,3.1541757583618164,6421492.0
114.19999694824219,40.248592376708984,-0.5428388714790344,0.13915424048900604,904.294677734375,-0.5798082947731018,1192.3612060546875,-0.8620299696922302,1111.5133056640625,-0.8245945572853088,1211.2672119140625,-0.7035138607025146,0.9817067384719849,0.5727818608283997,0.27992311120033264,0.3417012691497803,0.41376158595085144,0.46208474040031433,-0.006579301320016384,-0.002759199822321534,0.025196783244609833,0.04445239529013634,0.06349514424800873,0.0753791406750679,2.9310343265533447,0.4885057508945465,0.08060602098703384,0.0010155974887311459,0.15297289192676544,3.153716802597046,6420557.5
114.30000305175781,40.19579315185547,-0.5279949307441711,0.1484396904706955,904.23681640625,-0.577445924282074,1192.275390625,-0.8545339703559875,1111.4310302734375,-0.8195371627807617,1211.1973876953125,-0.6913660168647766,0.9810546040534973,0.5725196003913879,0.2824763059616089,0.3462011516094208,0.4201829731464386,0.46969443559646606,-0.0064623793587088585,-0.0024850061163306236,0.025868361815810204,0.045546337962150574,0.06493189185857773,0.07681404799222946,2.979710340499878,0.496618390083313,0.08190252631902695,0.0010598934022709727,0.15964488685131073,3.153259515762329,6419626.5
114.4000015258789,40.144535064697266,-0.512592613697052,0.15402276813983917,904.1791381835938,-0.5750246047973633,1192.1903076171875,-0.8468950390815735,1111.349365234375,-0.8143635988235474,1211.12890625,-0.6790466904640198,0.9804143309593201,0.572284996509552,0.28509703278541565,0.350810706615448,0.42674729228019714,0.47744545340538025,-0.006343932822346687,-0.002207587705925107,0.026547018438577652,0.046645257622003555,0.06635428965091705,0.07820546627044678,3.0291428565979004,0.5048571228981018,0.08314100652933121,0.0011029321467503905,0.1661275327205658,3.152804374694824,6418699.5
114.5,40.094871520996094,-0.4966416656970978,0.1595098376274109,904.1217651367188,-0.5725433230400085,1192.10595703125,-0.8391156792640686,1111.2681884765625,-0.8090735673904419,1211.0616455078125,-0.6665664315223694,0.9797859191894531,0.5720782279968262,0.28778594732284546,0.3555302917957306,0.4334529936313629,0.48533323407173157,-0.006224045995622873,-0.0019271575147286057,0.027231918647885323,0.04774715378880501,0.06775844842195511,0.07954873889684677,3.079294443130493,0.5132157206535339,0.08431369811296463,0.00114467553794384,0.17241506278514862,3.152350902557373,6417776.5
114.5999984741211,40.04685974121094,-0.4801024794578552,0.16539180278778076,904.0646362304688,-0.5700011253356934,1192.0224609375,-0.8311992883682251,1111.1875,-0.8036670684814453,1210.99560546875,-0.6539371609687805,0.9791695475578308,0.5718996524810791,0.2905436158180237,0.36036011576652527,0.4402979910373688,0.4933526813983917,-0.006102816667407751,-0.0016439607134088874,0.027922125533223152,0.048849791288375854,0.0691399946808815,0.0808379203081131,3.130122184753418,0.5216870307922363,0.08540944010019302,0.00118508271407336,0.17850133776664734,3.151899576187134,6416858.0
114.69999694824219,40.00056457519531,-0.4629543125629425,0.17148150503635406,904.0078125,-0.5673970580101013,1191.9398193359375,-0.8231496810913086,1111.107421875,-0.7981443405151367,1210.930908203125,-0.6411727070808411,0.9785653948783875,0.5717495083808899,0.2933705151081085,0.36530014872550964,0.44727978110313416,0.5014979839324951,-0.005980357062071562,-0.001358276349492371,0.028616582974791527,0.04995068535208702,0.07049404084682465,0.0820658802986145,3.1815764904022217,0.5302627682685852,0.08641760051250458,0.0012241112999618053,0.1843799650669098,3.1514501571655273,6415943.0
114.80000305175781,39.95602035522461,-0.4454509913921356,0.17503322660923004,903.951171875,-0.5647302865982056,1191.85791015625,-0.8149709701538086,1111.0279541015625,-0.7925058603286743,1210.867431640625,-0.6282864212989807,0.9779735207557678,0.5716280937194824,0.296267032623291,0.37035006284713745,0.4543954133987427,0.5097628235816956,-0.005856775678694248,-0.001070376019924879,0.029314270243048668,0.05104747787117958,0.07181625068187714,0.08322779834270477,3.233609199523926,0.5389348268508911,0.08734778314828873,0.0012617380125448108,0.19004742801189423,3.151002883911133,6415032.5
114.9000015258789,39.91324996948242,-0.4276779890060425,0.17773014307022095,903.8948364257812,-0.5620000958442688,1191.7767333984375,-0.8066672086715698,1110.948974609375,-0.786752462387085,1210.80517578125,-0.6152909994125366,0.9773940443992615,0.5715355277061462,0.29923346638679504,0.3755093514919281,0.46164149045944214,0.5181403756141663,-0.005732178688049316,-0.0007805221248418093,0.030014215037226677,0.05213797092437744,0.07310286909341812,0.08432071655988693,3.286173105239868,0.547695517539978,0.08819875866174698,0.001297945505939424,0.19550113379955292,3.15055775642395,6414126.0
115.0,39.87230682373047,-0.40946364402770996,0.18214350938796997,903.8388061523438,-0.5592057108879089,1191.696533203125,-0.7982432842254639,1110.87060546875,-0.7808851003646851,1210.744384765625,-0.602201521396637,0.9768271446228027,0.5714720487594604,0.30226990580558777,0.3807772397994995,0.4690142571926117,0.526623547077179,-0.005606689024716616,-0.0004890190903097391,0.03071529231965542,0.05321962386369705,0.07434935867786407,0.0853390172123909,3.3392136096954346,0.5565356016159058,0.08894982188940048,0.0013327040942385793,0.20073659718036652,3.1501150131225586,6413224.5
115.0999984741211,39.83319091796875,-0.39116182923316956,0.18301807343959808,903.7830200195312,-0.5563465356826782,1191.6171875,-0.7897040247917175,1110.792724609375,-0.7749050855636597,1210.684814453125,-0.589031994342804,0.9762727618217468,0.5714377760887146,0.30537649989128113,0.3861527740955353,0.4765095114707947,0.5352046489715576,-0.005480423104017973,-0.0001961561938514933,0.03141644597053528,0.05429011955857277,0.07555191963911057,0.0862797349691391,3.3926784992218018,0.5654464364051819,0.08962072432041168,0.0013660101685672998,0.20575326681137085,3.1496741771698,6412327.0
115.19999694824219,39.79587173461914,-0.3731805384159088,0.17981277406215668,903.7275390625,-0.5534220933914185,1191.53857421875,-0.7810532450675964,1110.715576171875,-0.7688137292861938,1210.6265869140625,-0.5757925510406494,0.9757310748100281,0.5714328289031982,0.30855315923690796,0.3916347324848175,0.48412272334098816,0.5438761115074158,-0.005353465676307678,9.78583557298407e-05,0.032116930931806564,0.05534792318940163,0.07670905441045761,0.08714674413204193,3.446530818939209,0.574421763420105,0.09023933112621307,0.0013978899223729968,0.21055510640144348,3.149235725402832,6411434.5
115.30000305175781,39.76033020019531,-0.35539859533309937,0.17781953513622284,903.6723022460938,-0.5504319071769714,1191.4609375,-0.7722947597503662,1110.6390380859375,-0.7626127004623413,1210.569580078125,-0.5624926090240479,0.9752020835876465,0.5714573860168457,0.3117998242378235,0.39722174406051636,0.4918493330478668,0.5526307821273804,-0.005225896369665861,0.0003928270598407835,0.03281603753566742,0.056391652673482895,0.07781963795423508,0.08794359862804413,3.500734567642212,0.5834557414054871,0.09079398214817047,0.0014283605851233006,0.21514470875263214,3.1487996578216553,6410547.0
115.4000015258789,39.7265625,-0.3376788794994354,0.17719706892967224,903.617431640625,-0.5473756790161133,1191.3841552734375,-0.763433039188385,1110.5631103515625,-0.7563037276268005,1210.5140380859375,-0.5491436719894409,0.9746859073638916,0.571511447429657,0.3151162564754486,0.4029123783111572,0.499684602022171,0.5614616274833679,-0.005097812041640282,0.0006885101902298629,0.033512916415929794,0.057419564574956894,0.07888156175613403,0.08866970241069794,3.555246353149414,0.5925410389900208,0.09127045422792435,0.0014574291417375207,0.2195231169462204,3.1483659744262695,6409664.0
115.5,39.6945686340332,-0.31993305683135986,0.17745839059352875,903.5628662109375,-0.5442531108856201,1191.3082275390625,-0.7544733881950378,1110.48779296875,-0.7498887181282043,1210.4598388671875,-0.535759449005127,0.9741825461387634,0.5715950727462769,0.3185022473335266,0.4087049067020416,0.5076234936714172,0.570361316204071,-0.004969327244907618,0.0009846278699114919,0.034206572920084,0.058429595082998276,0.0798918679356575,0.08932147920131683,3.610015392303467,0.6016692519187927,0.09165702760219574,0.0014850960578769445,0.22369040548801422,3.147934675216675,6408786.0
115.5999984741211,39.66435623168945,-0.3021422326564789,0.17790809273719788,903.5086059570312,-0.5410641431808472,1191.2332763671875,-0.7454216480255127,1110.4130859375,-0.7433696985244751,1210.4068603515625,-0.5223548412322998,0.9736920595169067,0.5717083215713501,0.32195737957954407,0.41459745168685913,0.5156606435775757,0.5793222784996033,-0.004840567242354155,0.001280873198993504,0.03489592298865318,0.05941949412226677,0.08084715157747269,0.08989415317773819,3.6649856567382812,0.6108309030532837,0.09194696694612503,0.0015113604022189975,0.22764642536640167,3.14750599861145,6407913.0
115.69999694824219,39.63590621948242,-0.28450027108192444,0.17641980946063995,903.4546508789062,-0.5378085970878601,1191.1591796875,-0.736283540725708,1110.339111328125,-0.7367491126060486,1210.3553466796875,-0.5089439153671265,0.9732144474983215,0.5718512535095215,0.32548120617866516,0.4205878973007202,0.5237904787063599,0.5883364677429199,-0.004711649846285582,0.0015769564779475331,0.03557996079325676,0.060387223958969116,0.08174467086791992,0.09038542211055756,3.7201037406921387,0.6200172901153564,0.09215253591537476,0.0015362350968644023,0.23139314353466034,3.1470797061920166,6407045.0
115.80000305175781,39.60920715332031,-0.2670033276081085,0.17496927082538605,903.4010009765625,-0.5344865918159485,1191.0859375,-0.7270649075508118,1110.2657470703125,-0.7300295233726501,1210.3050537109375,-0.49554017186164856,0.9727497100830078,0.5720237493515015,0.32907310128211975,0.42667388916015625,0.532007098197937,0.5973955988883972,-0.004582690075039864,0.001872596680186689,0.03625771030783653,0.06133086979389191,0.08258213102817535,0.09079410880804062,3.775318145751953,0.6292197108268738,0.09227032959461212,0.0015597330639138818,0.23493249714374542,3.146656036376953,6406183.0
115.9000015258789,39.58428955078125,-0.24914203584194183,0.17861305177211761,903.3477783203125,-0.5310982465744019,1191.0137939453125,-0.7177732586860657,1110.193115234375,-0.7232136130332947,1210.2562255859375,-0.48216259479522705,0.9722979068756104,0.5722257494926453,0.3327324092388153,0.43285295367240906,0.5403041839599609,0.6064911484718323,-0.0044538467191159725,0.002167407888919115,0.03692782297730446,0.0622476190328598,0.08335474878549576,0.09111109375953674,3.8305580615997314,0.6384263038635254,0.09224960207939148,0.0015818296233192086,0.23826076090335846,3.146235227584839,6405325.5
116.0,39.56120681762695,-0.2308279275894165,0.18314100801944733,903.2947998046875,-0.5276437997817993,1190.9423828125,-0.7084177732467651,1110.12109375,-0.7163047194480896,1210.2086181640625,-0.4688348174095154,0.9718589186668396,0.5724571347236633,0.336458295583725,0.43912217020988464,0.5486750602722168,0.6156131029129028,-0.004325316287577152,0.0024609083775430918,0.03758861497044563,0.0631338506937027,0.08405572921037674,0.09132225811481476,3.8857340812683105,0.6476223468780518,0.09207311272621155,0.0016024938086047769,0.24137327075004578,3.1458168029785156,6404474.0
116.0999984741211,39.53997039794922,-0.21239660680294037,0.18431316316127777,903.2422485351562,-0.5241236090660095,1190.8720703125,-0.6990075707435608,1110.0498046875,-0.7093062400817871,1210.1624755859375,-0.4555792510509491,0.9714328050613403,0.5727178454399109,0.3402496874332428,0.44547832012176514,0.5571121573448181,0.624750554561615,-0.004197286441922188,0.0027526419144123793,0.03823850676417351,0.06398627161979675,0.08467943221330643,0.09141897410154343,3.9407618045806885,0.6567936539649963,0.09176366031169891,0.0016217189840972424,0.24426904320716858,3.1454012393951416,6403628.0
116.19999694824219,39.52054214477539,-0.1942746639251709,0.1812194585800171,903.1900024414062,-0.5205382108688354,1190.8026123046875,-0.6895504593849182,1109.979248046875,-0.7022221088409424,1210.1175537109375,-0.44241300225257874,0.971019446849823,0.5730075836181641,0.34410548210144043,0.45191794633865356,0.5656076073646545,0.6338919401168823,-0.004069903399795294,0.0030422548297792673,0.038876309990882874,0.0648026168346405,0.08522322028875351,0.09140245616436005,3.995575428009033,0.6659292578697205,0.0913577452301979,0.0016395299462601542,0.24695178866386414,3.144988536834717,6402788.0
116.30000305175781,39.50287628173828,-0.17665831744670868,0.17616352438926697,903.1381225585938,-0.5168880820274353,1190.734130859375,-0.680053174495697,1109.909423828125,-0.6950562596321106,1210.073974609375,-0.42934897541999817,0.9706187844276428,0.5733261704444885,0.3480244278907776,0.45843732357025146,0.574153482913971,0.6430262923240662,-0.003943278454244137,0.0033294782042503357,0.03950114920735359,0.06558144837617874,0.08568671345710754,0.09127993136644363,4.050124168395996,0.675020694732666,0.09087482839822769,0.0016559656942263246,0.24942739307880402,3.144578695297241,6401953.5
116.4000015258789,39.486915588378906,-0.1596120148897171,0.1704629361629486,903.0866088867188,-0.5131741166114807,1190.6666259765625,-0.6705218553543091,1109.8402099609375,-0.6878129243850708,1210.0316162109375,-0.4163978695869446,0.970230758190155,0.5736733675003052,0.35200515389442444,0.4650326669216156,0.5827416777610779,0.6521435379981995,-0.0038175066001713276,0.003614085726439953,0.04011232405900955,0.0663217306137085,0.08607063442468643,0.09105999022722244,4.10436487197876,0.68406081199646,0.0903237983584404,0.0016710696509107947,0.2517023980617523,3.144171953201294,6401125.0
116.5,39.472591400146484,-0.14321422576904297,0.16397792100906372,903.0354614257812,-0.509397029876709,1190.60009765625,-0.6609624028205872,1109.7718505859375,-0.6804961562156677,1209.99072265625,-0.4035686254501343,0.9698552489280701,0.5740488767623901,0.35604631900787354,0.4717000722885132,0.591364324092865,0.6612343192100525,-0.0036926681641489267,0.0038958850782364607,0.04070926457643509,0.06702280044555664,0.08637646585702896,0.09075163304805756,4.158261299133301,0.6930435299873352,0.08971595764160156,0.0016848910599946976,0.2537842392921448,3.143767833709717,6400302.5
116.5999984741211,39.45982360839844,-0.1276940405368805,0.15520189702510834,902.9847412109375,-0.5055578947067261,1190.534423828125,-0.6513795852661133,1109.7041015625,-0.6731100678443909,1209.950927734375,-0.3908666670322418,0.9694921970367432,0.5744524002075195,0.3601464331150055,0.4784356355667114,0.6000138521194458,0.6702904105186462,-0.003568815067410469,0.004174755420535803,0.04129166156053543,0.06768464297056198,0.08660733699798584,0.09036705642938614,4.211788654327393,0.701964795589447,0.0890796110033989,0.0016974955797195435,0.2556827664375305,3.143366813659668,6399486.5
116.69999694824219,39.44853210449219,-0.11292821913957596,0.14765816926956177,902.9343872070312,-0.5016576647758484,1190.4697265625,-0.641777753829956,1109.63720703125,-0.6656588315963745,1209.9124755859375,-0.3782961666584015,0.96914142370224,0.5748836994171143,0.3643040359020233,0.48523539304733276,0.6086828708648682,0.6793047189712524,-0.0034459889866411686,0.00445060059428215,0.04185929894447327,0.06830744445323944,0.08676670491695404,0.0899171233177185,4.264928340911865,0.7108213901519775,0.08840908110141754,0.0017089397879317403,0.2574065327644348,3.1429688930511475,6398676.5
116.80000305175781,39.43867111206055,-0.09860055148601532,0.14327673614025116,902.8843994140625,-0.4976975917816162,1190.4061279296875,-0.6321622729301453,1109.571044921875,-0.6581464409828186,1209.875244140625,-0.36586448550224304,0.9688029289245605,0.5753424167633057,0.36851766705513,0.4920955002307892,0.6173642873764038,0.6882709264755249,-0.003324258141219616,0.004723260644823313,0.04241173341870308,0.06889083236455917,0.0868561640381813,0.0894051045179367,4.317648887634277,0.7196081876754761,0.08767617493867874,0.0017192569794133306,0.2589605450630188,3.1425740718841553,6397872.5
116.9000015258789,39.43025207519531,-0.08418147265911102,0.14419077336788177,902.8348388671875,-0.49367886781692505,1190.3433837890625,-0.6225407719612122,1109.505615234375,-0.6505770683288574,1209.83935546875,-0.353586345911026,0.9684765338897705,0.5758281946182251,0.3727857172489166,0.49901190400123596,0.626051127910614,0.6971824765205383,-0.0032037494238466024,0.004992431029677391,0.04294798523187637,0.06943310797214508,0.08687353134155273,0.08882225304841995,4.369892597198486,0.7283154129981995,0.08682528138160706,0.001728441915474832,0.2603440284729004,3.1421825885772705,6397075.0
117.0,39.42330551147461,-0.06945706158876419,0.14724408090114594,902.78564453125,-0.48960283398628235,1190.2816162109375,-0.6129229068756104,1109.44091796875,-0.6429550647735596,1209.8045654296875,-0.3414827585220337,0.9681621193885803,0.5763407349586487,0.37710654735565186,0.505980372428894,0.6347358226776123,0.7060315012931824,-0.003084640484303236,0.005257682409137487,0.04346663877367973,0.06993146240711212,0.08681370317935944,0.08815262466669083,4.421578407287598,0.736929714679718,0.08582860976457596,0.0017364735249429941,0.2615537643432617,3.141793966293335,6396284.5
117.0999984741211,39.41787338256836,-0.05432075262069702,0.15136311948299408,902.7369384765625,-0.4854709506034851,1190.220703125,-0.6033194661140442,1109.376953125,-0.6352852582931519,1209.77099609375,-0.32957810163497925,0.9678595662117004,0.5768795609474182,0.38147827982902527,0.512996256351471,0.6434103846549988,0.7148084044456482,-0.0029671380762010813,0.0055185179226100445,0.04396602138876915,0.07038257271051407,0.08667024224996567,0.08737888932228088,4.472612380981445,0.7454354166984558,0.08466817438602448,0.0017433230532333255,0.26258549094200134,3.141408920288086,6395500.0
117.19999694824219,39.41400909423828,-0.03863822668790817,0.1568252593278885,902.6885986328125,-0.4812847375869751,1190.160888671875,-0.5937425494194031,1109.3138427734375,-0.6275728344917297,1209.7386474609375,-0.3179001212120056,0.9675686359405518,0.5774442553520203,0.3858988881111145,0.5200547575950623,0.6520661115646362,0.7235019207000732,-0.002851475030183792,0.005774374585598707,0.0444442518055439,0.07078255712985992,0.08643557876348495,0.0864829495549202,4.522889137268066,0.7538148760795593,0.08332211524248123,0.001748952199704945,0.2634333670139313,3.1410269737243652,6394722.5
117.30000305175781,39.4117546081543,-0.022555731236934662,0.1608249545097351,902.6406860351562,-0.47704586386680603,1190.10205078125,-0.5842047333717346,1109.25146484375,-0.6198235154151917,1209.7073974609375,-0.3064768314361572,0.9672891497612,0.5780342221260071,0.39036619663238525,0.527150571346283,0.6606934666633606,0.7320990562438965,-0.0027378881350159645,0.006024681963026524,0.04489942640066147,0.07112760096788406,0.08610252290964127,0.08545059710741043,4.572300910949707,0.7620501518249512,0.08179942518472672,0.0017533331410959363,0.26409322023391724,3.140648365020752,6393951.5
117.4000015258789,39.41111755371094,-0.006376613862812519,0.16179116070270538,902.5932006835938,-0.47275617718696594,1190.0440673828125,-0.5747177004814148,1109.18994140625,-0.6120432615280151,1209.6773681640625,-0.2953326106071472,0.9670209288597107,0.5786489248275757,0.3948777914047241,0.5342779755592346,0.6692823767662048,0.7405858635902405,-0.0026265853084623814,0.006268942728638649,0.045329924672842026,0.07141464203596115,0.0856662467122078,0.08427660912275314,4.620752811431885,0.7701255083084106,0.08013011515140533,0.0017564601730555296,0.26456424593925476,3.140273094177246,6393188.0
117.5,39.412078857421875,0.009620956145226955,0.15997570753097534,902.546142578125,-0.46841752529144287,1189.987060546875,-0.5652920007705688,1109.1290283203125,-0.6042385697364807,1209.6483154296875,-0.28448665142059326,0.9667637348175049,0.5792877674102783,0.39943113923072815,0.5414310693740845,0.6778224110603333,0.748948335647583,-0.002517732558771968,0.006506761070340872,0.04573452100157738,0.07164160907268524,0.08512480556964874,0.0829646959900856,4.668169021606445,0.7780281901359558,0.07834593206644058,0.0017583483131602407,0.26484861969947815,3.1399011611938477,6392431.0
117.5999984741211,39.41462326049805,0.025451138615608215,0.15830183029174805,902.49951171875,-0.46403202414512634,1189.9310302734375,-0.5559375882148743,1109.069091796875,-0.5964158177375793,1209.620361328125,-0.27395597100257874,0.9665173292160034,0.5799500346183777,0.40402358770370483,0.5486037731170654,0.6863029599189758,0.7571730613708496,-0.00241147936321795,0.0067377844825387,0.04611215367913246,0.0718068853020668,0.08447746187448502,0.08152074366807938,4.714480400085449,0.7857467532157898,0.07644809782505035,0.0017590110655874014,0.26494845747947693,3.1395328044891357,6391681.0
117.69999694824219,39.41870880126953,0.04085142910480499,0.15400290489196777,902.4533081054688,-0.45960187911987305,1189.8758544921875,-0.5466635227203369,1109.009765625,-0.5885816812515259,1209.593505859375,-0.2637539803981781,0.9662813544273376,0.5806350111961365,0.4086524546146393,0.5557898879051208,0.6947135925292969,0.7652471661567688,-0.00230794632807374,0.006961730308830738,0.04646202549338341,0.07190953940153122,0.08372526615858078,0.07995453476905823,4.759631156921387,0.7932718992233276,0.07447050511837006,0.0017584813758730888,0.26486867666244507,3.1391680240631104,6390938.0
117.80000305175781,39.42424774169922,0.05539047345519066,0.14539043605327606,902.4075927734375,-0.4551294147968292,1189.8216552734375,-0.5374765396118164,1108.9512939453125,-0.5807427167892456,1209.567626953125,-0.2538861632347107,0.9660555720329285,0.5813420414924622,0.4133148789405823,0.5629831552505493,0.7030439376831055,0.773159384727478,-0.002207189565524459,0.0071784756146371365,0.0467839352786541,0.07195010036230087,0.08287312090396881,0.07828553766012192,4.803594589233398,0.8005990982055664,0.07247112691402435,0.0017568235052749515,0.26461896300315857,3.1388065814971924,6390202.5
117.9000015258789,39.431129455566406,0.06879260390996933,0.1340213268995285,902.3623046875,-0.4506170451641083,1189.7684326171875,-0.5283810496330261,1108.8936767578125,-0.5729053020477295,1209.542724609375,-0.24434979259967804,0.9658398032188416,0.5820704102516174,0.41800811886787415,0.5701774954795837,0.7112844586372375,0.780900776386261,-0.0021091990638524294,0.0073880585841834545,0.047078270465135574,0.07193056493997574,0.08192956447601318,0.07654060423374176,4.846373558044434,0.8077289462089539,0.07049454003572464,0.001754121738485992,0.2642120122909546,3.138448715209961,6389474.0
118.0,39.439205169677734,0.08076220005750656,0.11969595402479172,902.3174438476562,-0.44606730341911316,1189.7159423828125,-0.5193787813186646,1108.8367919921875,-0.5650753974914551,1209.518798828125,-0.23513436317443848,0.9656336307525635,0.582819402217865,0.4227294623851776,0.5773670077323914,0.7194265723228455,0.7884653806686401,-0.002013901947066188,0.007590673863887787,0.04734599217772484,0.07185427844524384,0.08090630173683167,0.07475175708532333,4.887999057769775,0.8146665096282959,0.06859050691127777,0.0017504821298643947,0.26366379857063293,3.138094663619995,6388752.5
118.0999984741211,39.44832229614258,0.09117236733436584,0.10410166531801224,902.2730712890625,-0.441482812166214,1189.66455078125,-0.5104695558547974,1108.7806396484375,-0.5572584867477417,1209.4957275390625,-0.22622309625148773,0.9654369354248047,0.5835883021354675,0.42747631669044495,0.5845462679862976,0.7274630069732666,0.795850396156311,-0.0019211735343560576,0.007786639500409365,0.04758850857615471,0.07172564417123795,0.07981722801923752,0.07295260578393936,4.928525447845459,0.8214209079742432,0.06679098308086395,0.0017460195813328028,0.26299163699150085,3.1377439498901367,6388038.5
118.19999694824219,39.458335876464844,0.10013129562139511,0.08958929032087326,902.2291870117188,-0.43686625361442566,1189.6138916015625,-0.5016520023345947,1108.725341796875,-0.5494593977928162,1209.4735107421875,-0.21759694814682007,0.9652493000030518,0.5843764543533325,0.43224620819091797,0.5917102098464966,0.7353878617286682,0.8030563592910767,-0.0018308701692149043,0.007976321503520012,0.04780738055706024,0.07154935598373413,0.0786762684583664,0.07117188721895218,4.968016147613525,0.8280026912689209,0.0650993213057518,0.0017408414278179407,0.2622116804122925,3.137396812438965,6387332.5
118.30000305175781,39.469112396240234,0.10777920484542847,0.07647911459207535,902.1857299804688,-0.4322202503681183,1189.564208984375,-0.49292445182800293,1108.6707763671875,-0.5416824817657471,1209.4521484375,-0.20923709869384766,0.9650706648826599,0.585183322429657,0.4370369017124176,0.5988544225692749,0.7431966662406921,0.8100861310958862,-0.0017428488936275244,0.008160083554685116,0.0480041541159153,0.07132995873689651,0.07749618589878082,0.06943109631538391,5.006533622741699,0.8344222903251648,0.0635126382112503,0.0017350445268675685,0.2613385319709778,3.1370534896850586,6386633.5
118.4000015258789,39.48054122924805,0.11427041888237,0.0649121031165123,902.1427001953125,-0.42754751443862915,1189.5152587890625,-0.48428529500961304,1108.616943359375,-0.5339314937591553,1209.431640625,-0.20112568140029907,0.9649006724357605,0.5860082507133484,0.44184622168540955,0.6059746742248535,0.7508859634399414,0.8169445395469666,-0.0016569738509133458,0.008338270708918571,0.048180293291807175,0.07107172161340714,0.07628829777240753,0.06774506717920303,5.044138431549072,0.8406897187232971,0.062024086713790894,0.001728714327327907,0.26038503646850586,3.136713981628418,6385942.0
118.5,39.49251174926758,0.11973906308412552,0.05468647927045822,902.1002197265625,-0.42285066843032837,1189.46728515625,-0.47573283314704895,1108.56396484375,-0.5262096524238586,1209.4119873046875,-0.1932460367679596,0.9647391438484192,0.5868507623672485,0.4466722011566162,0.6130673289299011,0.7584535479545593,0.8236374855041504,-0.0015731177991256118,0.00851120613515377,0.048337165266275406,0.07077857851982117,0.07506246119737625,0.066123366355896,5.080885887145996,0.8468142747879028,0.06062720715999603,0.001721926499158144,0.2593626379966736,3.136378049850464,6385258.0
118.5999984741211,39.50494384765625,0.12431670725345612,0.04577638581395149,902.0581665039062,-0.41813233494758606,1189.420166015625,-0.4672654867172241,1108.51171875,-0.5185198783874512,1209.3929443359375,-0.18558280169963837,0.9645859599113464,0.5877103209495544,0.4515129327774048,0.6201291084289551,0.7658980488777161,0.8301718235015869,-0.001491163275204599,0.008679186925292015,0.04847603291273117,0.07045413553714752,0.07382714003324509,0.06457138061523438,5.116827487945557,0.8528046011924744,0.05931412801146507,0.0017147472826763988,0.25828129053115845,3.1360456943511963,6384581.5
118.69999694824219,39.517757415771484,0.12814052402973175,0.038238149136304855,902.0165405273438,-0.41339510679244995,1189.3739013671875,-0.45888182520866394,1108.460205078125,-0.5108647346496582,1209.374755859375,-0.17812225222587585,0.9644408822059631,0.5885864496231079,0.45636671781539917,0.6271570324897766,0.7732188701629639,0.8365544676780701,-0.0014110051561146975,0.00884248223155737,0.0485980361700058,0.07010162621736526,0.07258936762809753,0.06309086084365845,5.152009963989258,0.8586683869361877,0.05807463824748993,0.0017072325572371483,0.2571493983268738,3.1357171535491943,6383912.5
118.80000305175781,39.53089141845703,0.13132628798484802,0.03185774013400078,901.9754638671875,-0.4086414575576782,1189.328369140625,-0.4505806863307953,1108.4095458984375,-0.5032464265823364,1209.357421875,-0.17085228860378265,0.9643036723136902,0.589478611946106,0.46123191714286804,0.6341484189033508,0.7804160118103027,0.8427926898002625,-0.0013325512409210205,0.00900132767856121,0.04870418831706047,0.06972389668226242,0.07135485112667084,0.06168080121278763,5.186473846435547,0.8644123077392578,0.05689969286322594,0.0016994299367070198,0.255974143743515,3.135392427444458,6383251.5
118.9000015258789,39.5443000793457,0.1340983361005783,0.02772039733827114,901.934814453125,-0.4038738012313843,1189.28369140625,-0.44236162304878235,1108.359619140625,-0.49566689133644104,1209.340576171875,-0.16376394033432007,0.9641742706298828,0.5903865098953247,0.46610698103904724,0.6411008834838867,0.7874900698661804,0.8488931655883789,-0.0012557335430756211,0.009155899286270142,0.048795271664857864,0.06932316720485687,0.07012731581926346,0.060335829854011536,5.220248222351074,0.8700413703918457,0.055764954537153244,0.001691370620392263,0.254760205745697,3.1350715160369873,6382598.0
119.0,39.55792236328125,0.13620774447917938,0.02109411172568798,901.8947143554688,-0.3990945816040039,1189.2398681640625,-0.43422335386276245,1108.3104248046875,-0.4881279468536377,1209.3245849609375,-0.15684626996517181,0.9640524983406067,0.591309666633606,0.4709904193878174,0.6480122804641724,0.7944418787956238,0.8548623323440552,-0.001180468127131462,0.009306409396231174,0.0488722026348114,0.06890194863080978,0.06891120970249176,0.0590551383793354,5.2533698081970215,0.8755616545677185,0.05470522865653038,0.0016831038519740105,0.2535150349140167,3.134754180908203,6381952.0
119.0999984741211,39.571685791015625,0.13764026761054993,0.014325269497931004,901.8550415039062,-0.3943060338497162,1189.1968994140625,-0.42616361379623413,1108.261962890625,-0.4806310832500458,1209.3092041015625,-0.15008553862571716,0.9639381170272827,0.5922476649284363,0.475880891084671,0.6548805832862854,0.8012729287147522,0.8607068061828613,-0.0011066474253311753,0.009453131817281246,0.04893609881401062,0.06846322119235992,0.06771203875541687,0.05784241855144501,5.285886287689209,0.8809810876846313,0.05372780188918114,0.0016746799228712916,0.2522462010383606,3.1344408988952637,6381314.0
119.19999694824219,39.58550262451172,0.13817623257637024,0.005359581671655178,901.8158569335938,-0.3895103633403778,1189.1546630859375,-0.4181787669658661,1108.2142333984375,-0.4731775224208832,1209.2945556640625,-0.14346414804458618,0.9638311266899109,0.593200147151947,0.48077717423439026,0.6617043614387512,0.807985246181488,0.86643385887146,-0.0010341326706111431,0.009596413932740688,0.048988357186317444,0.06801056861877441,0.0665368065237999,0.056706447154283524,5.317859649658203,0.8863099217414856,0.05286679416894913,0.0016661654226481915,0.2509637176990509,3.1341311931610107,6380683.5
119.30000305175781,39.59926223754883,0.13756722211837769,-0.006090086884796619,901.777099609375,-0.3847096860408783,1189.11328125,-0.4102630317211151,1108.1673583984375,-0.4657679498195648,1209.280517578125,-0.13695837557315826,0.9637312889099121,0.5941668152809143,0.48567816615104675,0.6684823632240295,0.8145816326141357,0.8720518350601196,-0.0009627346880733967,0.009736726060509682,0.04903079569339752,0.06754859536886215,0.06539501994848251,0.05566322058439255,5.3493733406066895,0.8915622234344482,0.05216244235634804,0.0016576448688283563,0.2496803253889084,3.1338253021240234,6380061.0
119.4000015258789,39.61283874511719,0.1357964426279068,-0.017707761377096176,901.7388916015625,-0.3799060583114624,1189.0726318359375,-0.402409166097641,1108.12109375,-0.4584026038646698,1209.2672119140625,-0.13054093718528748,0.9636385440826416,0.5951473712921143,0.49058303236961365,0.6752139329910278,0.8210660219192505,0.8775709271430969,-0.0008922346751205623,0.009874612092971802,0.049065496772527695,0.06708244979381561,0.06429724395275116,0.05473027378320694,5.380526065826416,0.8967543840408325,0.051626548171043396,0.0016492041759192944,0.2484089434146881,3.1335232257843018,6379446.0
119.5,39.626136779785156,0.13297192752361298,-0.02824525162577629,901.7011108398438,-0.3751012980937958,1189.03271484375,-0.3946095407009125,1108.07568359375,-0.45108112692832947,1209.25439453125,-0.12418445944786072,0.9635527729988098,0.5961416959762573,0.49549105763435364,0.6818988919258118,0.8274432420730591,0.8830029368400574,-0.0008224121993407607,0.010010615922510624,0.04909452795982361,0.06661715358495712,0.06325329095125198,0.05392106622457504,5.411416053771973,0.9019027352333069,0.05125390365719795,0.0016409211093559861,0.24716132879257202,3.1332249641418457,6378838.5
119.5999984741211,39.639034271240234,0.12897151708602905,-0.04000409319996834,901.6638793945312,-0.37029722332954407,1188.99365234375,-0.38685548305511475,1108.0308837890625,-0.4438026249408722,1209.2423095703125,-0.11785959452390671,0.9634740352630615,0.5971494913101196,0.5004017949104309,0.68853759765625,0.8337192535400391,0.8883607983589172,-0.0007530298316851258,0.01014532521367073,0.04912008345127106,0.0661579892039299,0.062273234128952026,0.05324903130531311,5.442150115966797,0.9070250391960144,0.051068712025880814,0.0016328823985531926,0.24595050513744354,3.1329305171966553,6378239.0
119.69999694824219,39.65144348144531,0.12408940494060516,-0.04882102832198143,901.6270751953125,-0.36549538373947144,1188.9554443359375,-0.37913843989372253,1107.9869384765625,-0.4365656077861786,1209.2308349609375,-0.11153873056173325,0.9634022116661072,0.5981706976890564,0.5053150057792664,0.6951309442520142,0.8399008512496948,0.8936586976051331,-0.0006838631816208363,0.010279291309416294,0.04914422333240509,0.06570976227521896,0.061365529894828796,0.05272170528769493,5.472828388214111,0.9121381044387817,0.051040440797805786,0.001625153119675815,0.2447863072156906,3.1326398849487305,6377647.5
119.80000305175781,39.66328811645508,0.11845032870769501,-0.05639079958200455,901.5907592773438,-0.3606972396373749,1188.9178466796875,-0.37145039439201355,1107.943603515625,-0.4293682277202606,1209.2200927734375,-0.10519742965698242,0.963337242603302,0.5992053151130676,0.5102306604385376,0.7016801834106445,0.8459955453872681,0.89891117811203,-0.0006147125968709588,0.010413006879389286,0.04916876181960106,0.0652766153216362,0.060536473989486694,0.05234026908874512,5.503540992736816,0.9172568321228027,0.051158081740140915,0.0016177892684936523,0.24367712438106537,3.132352828979492,6377063.5
119.9000015258789,39.674476623535156,0.11187765002250671,-0.06572680175304413,901.554931640625,-0.35590407252311707,1188.881103515625,-0.3637823462486267,1107.9010009765625,-0.42220816016197205,1209.2098388671875,-0.0988091230392456,0.9632792472839355,0.6002533435821533,0.5151488780975342,0.7081870436668396,0.8520116209983826,0.9041329622268677,-0.0005453603225760162,0.010547005571424961,0.04919565096497536,0.06486297398805618,0.05979296192526817,0.05210914462804794,5.534386157989502,0.9223976731300354,0.051450569182634354,0.0016108594136312604,0.24263332784175873,3.1320698261260986,6376487.0
120.0,39.684913635253906,0.10438022017478943,-0.07497424632310867,901.5195922851562,-0.35111698508262634,1188.8450927734375,-0.35612428188323975,1107.859130859375,-0.4150826036930084,1209.2003173828125,-0.09234496206045151,0.9632282257080078,0.6013147830963135,0.5200700163841248,0.7146537899971008,0.8579578995704651,0.9093395471572876,-0.0004755696572829038,0.01068186853080988,0.04922700300812721,0.06447354704141617,0.05914251506328583,0.05203519016504288,5.565469741821289,0.927578330039978,0.051923718303442,0.001604431658051908,0.24166515469551086,3.1317903995513916,6375918.5
120.0999984741211,39.694549560546875,0.09633159637451172,-0.0804862529039383,901.4847412109375,-0.34633687138557434,1188.809814453125,-0.348467081785202,1107.8179931640625,-0.40798839926719666,1209.19140625,-0.08578041195869446,0.9631841778755188,0.6023897528648376,0.5249945521354675,0.7210829257965088,0.863844096660614,0.914546549320221,-0.0004051375144626945,0.010818091221153736,0.04926459491252899,0.06411218643188477,0.05858998000621796,0.05211716517806053,5.596884250640869,0.9328140616416931,0.052533235400915146,0.0015985463978722692,0.24077869951725006,3.1315150260925293,6375357.5
120.19999694824219,39.703346252441406,0.08798584342002869,-0.08345752954483032,901.4503173828125,-0.34156447649002075,1188.775390625,-0.3408030867576599,1107.777587890625,-0.4009220004081726,1209.18310546875,-0.07909703999757767,0.9631472229957581,0.6034784317016602,0.5299232602119446,0.7274774312973022,0.8696799278259277,0.9197691082954407,-0.00033390946919098496,0.010956049896776676,0.04930974915623665,0.0637815073132515,0.05813685804605484,0.0523451529443264,5.62869930267334,0.9381164908409119,0.0532473586499691,0.0015932252863422036,0.23997721076011658,3.1312432289123535,6374804.0
120.30000305175781,39.71129608154297,0.0794898271560669,-0.08496017009019852,901.4163818359375,-0.33680036664009094,1188.74169921875,-0.33312559127807617,1107.73779296875,-0.3938797414302826,1209.175537109375,-0.0722804144024849,0.9631174206733704,0.6045810580253601,0.5348568558692932,0.7338405251502991,0.8754754662513733,0.9250211715698242,-0.00026176299434155226,0.011096042580902576,0.04936349019408226,0.06348337233066559,0.057782601565122604,0.05270582437515259,5.660970211029053,0.9434950351715088,0.05404691770672798,0.0015884791500866413,0.23926232755184174,3.1309752464294434,6374258.5
120.4000015258789,39.718353271484375,0.07059304416179657,-0.08896784484386444,901.3829345703125,-0.33204492926597595,1188.708740234375,-0.32542717456817627,1107.69873046875,-0.38685789704322815,1209.168701171875,-0.06531380861997604,0.9630948901176453,0.605697751045227,0.5397963523864746,0.7401755452156067,0.8812405467033386,0.9303156733512878,-0.00018855664529837668,0.01123841293156147,0.04942699894309044,0.06322000175714493,0.05752788111567497,0.05319292098283768,5.693761348724365,0.9489602446556091,0.05496701970696449,0.0015843369765207171,0.23863843083381653,3.130711078643799,6373720.5
120.5,39.7244873046875,0.06134186312556267,-0.09251179546117783,901.3499755859375,-0.3272983431816101,1188.6766357421875,-0.3176995515823364,1107.660400390625,-0.37985244393348694,1209.1624755859375,-0.05817870423197746,0.9630797505378723,0.6068288683891296,0.5447427034378052,0.7464860677719116,0.886985182762146,0.9356650710105896,-0.00011413411993999034,0.01138353906571865,0.049501579254865646,0.06299388408660889,0.05737423151731491,0.053804412484169006,5.72714376449585,0.9545239806175232,0.05600448697805405,0.001580824377015233,0.23810933530330658,3.130450487136841,6373190.5
