t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
120.5999984741211,39.72967529296875,0.051869217306375504,-0.09472647309303284,901.3175048828125,-0.3225606083869934,1188.645263671875,-0.3099348545074463,1107.622802734375,-0.3728592097759247,1209.1571044921875,-0.05085846781730652,0.9630721211433411,0.6079745888710022,0.5496971607208252,0.7527759075164795,0.8927195072174072,0.941081702709198,-3.835385723505169e-05,0.011531762778759003,0.049588385969400406,0.0628071129322052,0.05732215568423271,0.054536011070013046,5.7611823081970215,0.9601970314979553,0.05714359134435654,0.0015779569512233138,0.2376774400472641,3.1301937103271484,6372667.5
120.69999694824219,39.733917236328125,0.04242907837033272,-0.09440136700868607,901.2854614257812,-0.3178316652774811,1188.6146240234375,-0.30212637782096863,1107.5858154296875,-0.3658738434314728,1209.15234375,-0.04334098473191261,0.9630721211433411,0.6091353297233582,0.5546609163284302,0.759049117565155,0.8984536528587341,0.9465770721435547,3.888955325237475e-05,0.011683336459100246,0.04968823865056038,0.06266091018915176,0.05736992508172989,0.055377744138240814,5.795924663543701,0.9659873843193054,0.05835020914673805,0.0015757315559312701,0.2373422533273697,3.1299407482147217,6372152.5
120.80000305175781,39.73723220825195,0.033135998994112015,-0.09293080121278763,901.25390625,-0.31311115622520447,1188.5848388671875,-0.2942684590816498,1107.549560546875,-0.3588920533657074,1209.1484375,-0.03561803698539734,0.9630799889564514,0.6103113889694214,0.55963534116745,0.765309751033783,0.9041973948478699,0.9521614909172058,0.00011767032992793247,0.011838437989354134,0.049801670014858246,0.06255577504634857,0.05751405283808708,0.05631636828184128,5.831405162811279,0.9719008207321167,0.05960742384195328,0.0015741366660222411,0.23710203170776367,3.1296916007995605,6371645.0
120.9000015258789,39.739627838134766,0.023941852152347565,-0.0919414684176445,901.2228393554688,-0.30839866399765015,1188.5557861328125,-0.28635552525520325,1107.5140380859375,-0.3519095480442047,1209.145263671875,-0.02768191136419773,0.9630957245826721,0.6115031838417053,0.5646218061447144,0.7715619802474976,0.9099602699279785,0.9578441381454468,0.0001980585657292977,0.011997230350971222,0.049929164350032806,0.062492094933986664,0.05775110423564911,0.057341258972883224,5.867656230926514,0.977942705154419,0.06092071533203125,0.001573164016008377,0.23695550858974457,3.129446029663086,6371145.0
121.0,39.74109649658203,0.014686640352010727,-0.09255211055278778,901.1922607421875,-0.30369359254837036,1188.527587890625,-0.27838122844696045,1107.479248046875,-0.3449220061302185,1209.142822265625,-0.019522298127412796,0.963119626045227,0.6127110123634338,0.5696218013763428,0.7778099179267883,0.9157513380050659,0.9636334180831909,0.00028014546842314303,0.012159932404756546,0.050071392208337784,0.06247071921825409,0.05807921290397644,0.05844845250248909,5.904720306396484,0.9841200709342957,0.06231264770030975,0.001572816981934011,0.23690325021743774,3.129204273223877,6370653.0
121.0999984741211,39.74162292480469,0.0052696228958666325,-0.09417017549276352,901.162109375,-0.2989952266216278,1188.5001220703125,-0.2703382074832916,1107.445068359375,-0.337924987077713,1209.141357421875,-0.011125868186354637,0.9631518721580505,0.6139353513717651,0.5746367573738098,0.7840578556060791,0.9215798377990723,0.9695375561714172,0.00036404671845957637,0.012326818890869617,0.05022924020886421,0.06249302625656128,0.05849818140268326,0.05963953211903572,5.942650318145752,0.9904416799545288,0.0637994036078453,0.0015731063904240727,0.23694683611392975,3.1289660930633545,6370168.0
121.19999694824219,39.74119567871094,-0.004260431509464979,-0.09530054032802582,901.1324462890625,-0.29430273175239563,1188.4735107421875,-0.2622188329696655,1107.41162109375,-0.3309140205383301,1209.140625,-0.0024787690490484238,0.9631925225257874,0.6151765584945679,0.5796682834625244,0.7903103232383728,0.9274547100067139,0.9755651354789734,0.00044988238369114697,0.012498177587985992,0.05040362477302551,0.06256045401096344,0.05900808796286583,0.060916487127542496,5.98150110244751,0.9969168305397034,0.06537670642137527,0.0015740393428131938,0.23708735406398773,3.1287317276000977,6369691.0
121.30000305175781,39.73980712890625,-0.013904781080782413,-0.09644349664449692,901.103271484375,-0.28961509466171265,1188.4476318359375,-0.25401535630226135,1107.37890625,-0.32388442754745483,1209.140869140625,0.006432805676013231,0.9632419347763062,0.616435170173645,0.5847181677818298,0.7965718507766724,0.9333851337432861,0.981724739074707,0.0005377724883146584,0.012674293480813503,0.05059545114636421,0.06267440319061279,0.05960901826620102,0.06228082627058029,6.021327972412109,1.0035547018051147,0.06704721599817276,0.001575622707605362,0.23732584714889526,3.1285009384155273,6369221.5
121.4000015258789,39.7374267578125,-0.023794716224074364,-0.09889934957027435,901.0745239257812,-0.2849312126636505,1188.4227294921875,-0.24571925401687622,1107.346923828125,-0.3168313205242157,1209.1419677734375,0.015625035390257835,0.9633001685142517,0.61771160364151,0.5897881388664246,0.802847146987915,0.9393802881240845,0.9880253672599792,0.000627856410574168,0.012855499982833862,0.05080579221248627,0.0628366693854332,0.0603022500872612,0.0637374073266983,6.062195301055908,1.0103658437728882,0.0688331127166748,0.0015778731321915984,0.2376648336648941,3.1282739639282227,6368759.0
121.5,39.7340087890625,-0.03418518602848053,-0.10390471667051315,901.0462646484375,-0.2802498936653137,1188.3985595703125,-0.23732009530067444,1107.3155517578125,-0.30974966287612915,1209.14404296875,0.025119759142398834,0.9633675813674927,0.6190064549446106,0.5948801636695862,0.8091412782669067,0.9454495310783386,0.994476854801178,0.0007203194545581937,0.013042242266237736,0.05103611573576927,0.06305000931024551,0.06109177693724632,0.06529856473207474,6.10418701171875,1.017364501953125,0.07077709585428238,0.001580825773999095,0.2381095588207245,3.1280508041381836,6368304.5
121.5999984741211,39.72950744628906,-0.04501328989863396,-0.10828101634979248,901.0184936523438,-0.27556973695755005,1188.375244140625,-0.2288065254688263,1107.284912109375,-0.30263400077819824,1209.14697265625,0.034941233694553375,0.9634443521499634,0.6203203201293945,0.5999962687492371,0.8154593706130981,0.9516028165817261,1.0010902881622314,0.0008153670351020992,0.01323501393198967,0.05128806456923485,0.06331758201122284,0.06198250129818916,0.06697719544172287,6.147397994995117,1.0245662927627563,0.07287774235010147,0.0015845109010115266,0.2386646270751953,3.127831220626831,6367857.5
121.69999694824219,39.72388458251953,-0.05620406195521355,-0.1119077280163765,900.9911499023438,-0.2708892524242401,1188.352783203125,-0.2201671302318573,1107.2550048828125,-0.29547855257987976,1209.1510009765625,0.04511313885450363,0.9635307788848877,0.6216537356376648,0.6051387190818787,0.8218070864677429,0.9578503966331482,1.0078778266906738,0.0009132003760896623,0.01343429647386074,0.05156322196125984,0.06364234536886215,0.06297868490219116,0.0687822476029396,6.191919326782227,1.0319865942001343,0.0751311331987381,0.0015889530768617988,0.23933371901512146,3.127615213394165,6367418.0
121.80000305175781,39.71712875366211,-0.0675542801618576,-0.11350221186876297,900.9642944335938,-0.2662067711353302,1188.3311767578125,-0.21139104664325714,1107.225830078125,-0.288277268409729,1209.156005859375,0.055656347423791885,0.9636270999908447,0.6230074763298035,0.610309898853302,0.828190267086029,0.9642030000686646,1.0148522853851318,0.001013998524285853,0.013640516437590122,0.05186295881867409,0.06402668356895447,0.06408289819955826,0.07071632146835327,6.2378339767456055,1.0396389961242676,0.07751305401325226,0.0015941618476063013,0.24011828005313873,3.1274030208587646,6366986.0
121.9000015258789,39.709228515625,-0.07900204509496689,-0.11447764188051224,900.9379272460938,-0.2615205645561218,1188.310546875,-0.20246782898902893,1107.1973876953125,-0.2810238003730774,1209.162109375,0.06658965349197388,0.9637336730957031,0.6243821382522583,0.6155123114585876,0.8346149325370789,0.9706714749336243,1.0220266580581665,0.0011179243447259068,0.013854061253368855,0.05218847468495369,0.06447254121303558,0.06529653072357178,0.07277841120958328,6.285216808319092,1.0475361347198486,0.0800185427069664,0.0016001418698579073,0.24101902544498444,3.12719464302063,6366561.5
122.0,39.70018005371094,-0.09049519151449203,-0.11493144184350967,900.9119873046875,-0.2568286657333374,1188.290771484375,-0.19338712096214294,1107.169677734375,-0.2737116515636444,1209.1693115234375,0.07793106883764267,0.9638508558273315,0.6257785558700562,0.6207486391067505,0.841087281703949,0.977266788482666,1.0294135808944702,0.0012251344742253423,0.014075299724936485,0.052540913224220276,0.06498169153928757,0.06662050634622574,0.0749666839838028,6.334139823913574,1.055690050125122,0.08264370262622833,0.0016068940749391913,0.24203604459762573,3.1269898414611816,6366145.0
122.0999984741211,39.689971923828125,-0.10210301727056503,-0.11607825011014938,900.8865356445312,-0.2521289885044098,1188.2718505859375,-0.18413804471492767,1107.142578125,-0.26633420586586,1209.177734375,0.08969982713460922,0.9639788269996643,0.6271975636482239,0.6260216236114502,0.8476138710975647,0.9840001463890076,1.0370255708694458,0.0013357957359403372,0.014304627664387226,0.052921492606401443,0.06555607914924622,0.06805628538131714,0.07728174328804016,6.38468074798584,1.0641134977340698,0.08540335297584534,0.0016144238179549575,0.24317021667957306,3.126788854598999,6365735.5
122.19999694824219,39.67861557006836,-0.11355713754892349,-0.11454122513532639,900.861572265625,-0.24741937220096588,1188.25390625,-0.17471040785312653,1107.1163330078125,-0.2588845491409302,1209.187255859375,0.10191222280263901,0.9641181230545044,0.628639817237854,0.631334125995636,0.8542011976242065,0.9908826351165771,1.0448752641677856,0.0014500516699627042,0.014542381279170513,0.05333121120929718,0.06619706004858017,0.0696038007736206,0.07971955835819244,6.436905860900879,1.0728176832199097,0.08826031535863876,0.0016227171290665865,0.2444193810224533,3.126591444015503,6365333.5
122.30000305175781,39.66612243652344,-0.12491818517446518,-0.11361045390367508,900.8370971679688,-0.24269743263721466,1188.2369384765625,-0.1650942862033844,1107.0908203125,-0.2513557970523834,1209.1981201171875,0.11458335816860199,0.9642690420150757,0.6301063895225525,0.6366890668869019,0.8608560562133789,0.9979254603385925,1.0529747009277344,0.001568036270327866,0.014788874424993992,0.05377096310257912,0.06690575927495956,0.07126244902610779,0.08227553218603134,6.490877628326416,1.0818129777908325,0.0912260189652443,0.0016317639965564013,0.2457820624113083,3.1263978481292725,6364939.5
122.4000015258789,39.65249252319336,-0.1363142728805542,-0.11396082490682602,900.8130493164062,-0.23796068131923676,1188.2208251953125,-0.15527872741222382,1107.066162109375,-0.24374078214168549,1209.210205078125,0.12773139774799347,0.964431881904602,0.6315979957580566,0.6420896053314209,0.8675851821899414,1.005139708518982,1.0613356828689575,0.0016899085603654385,0.015044478699564934,0.05424186959862709,0.06768383085727692,0.07303319126367569,0.08495096117258072,6.546669960021973,1.091111660003662,0.0943242684006691,0.0016415638383477926,0.24725814163684845,3.1262078285217285,6364553.0
122.5,39.637725830078125,-0.14765813946723938,-0.11343876272439957,900.7894897460938,-0.23320652544498444,1188.205810546875,-0.14525246620178223,1107.0421142578125,-0.23603229224681854,1209.2237548828125,0.1413750946521759,0.9646071791648865,0.6331156492233276,0.6475387811660767,0.8743956685066223,1.0125367641448975,1.0699702501296997,0.0018158319871872663,0.01530957967042923,0.05474507808685303,0.06853298097848892,0.07491721212863922,0.08774758875370026,6.604359149932861,1.1007264852523804,0.09754632413387299,0.0016521093202754855,0.24884654581546783,3.1260218620300293,6364174.0
122.5999984741211,39.6218376159668,-0.15887533128261566,-0.11217181384563446,900.7664184570312,-0.22843222320079803,1188.19189453125,-0.13500452041625977,1107.0189208984375,-0.22822287678718567,1209.238525390625,0.15553173422813416,0.9647952318191528,0.6346603035926819,0.6530399322509766,0.8812946677207947,1.020127773284912,1.0788905620574951,0.0019459592876955867,0.015584533102810383,0.0552816204726696,0.0694546177983284,0.07691493630409241,0.09066471457481384,6.664015293121338,1.1106692552566528,0.10088422894477844,0.0016633877530694008,0.25054532289505005,3.1258394718170166,6363802.5
122.69999694824219,39.604835510253906,-0.17002922296524048,-0.11153893917798996,900.7437744140625,-0.22363488376140594,1188.1788330078125,-0.12452352046966553,1106.9964599609375,-0.2203049659729004,1209.2548828125,0.17021949589252472,0.9649965167045593,0.6362329721450806,0.6585964560508728,0.8882895708084106,1.0279244184494019,1.0881085395812988,0.002080450300127268,0.015869712457060814,0.055852584540843964,0.07045028358697891,0.0790272057056427,0.09370327740907669,6.725713729858398,1.1209523677825928,0.10435205698013306,0.0016753905219957232,0.2523532211780548,3.1256608963012695,6363439.0
122.80000305175781,39.586734771728516,-0.18101650476455688,-0.10987282544374466,900.7216796875,-0.2188115268945694,1188.1669921875,-0.11379808932542801,1106.974853515625,-0.2122708112001419,1209.2725830078125,0.18545617163181305,0.9652115106582642,0.6378346681594849,0.6642118692398071,0.8953877687454224,1.035938024520874,1.0976364612579346,0.0022194611374288797,0.016165481880307198,0.05645902454853058,0.07152139395475388,0.08125461637973785,0.09686331450939178,6.789527416229248,1.1315878629684448,0.10793734341859818,0.0016881016781553626,0.2542678415775299,3.125485897064209,6363083.0
122.9000015258789,39.56758499145508,-0.19149021804332733,-0.10473719239234924,900.7000122070312,-0.2139590084552765,1188.1561279296875,-0.10281866043806076,1106.9539794921875,-0.20411258935928345,1209.2919921875,0.2012530118227005,0.9654406309127808,0.6394664645195007,0.6698897480964661,0.9025968909263611,1.044179916381836,1.1074861288070679,0.002363096922636032,0.01647207699716091,0.057101503014564514,0.07266818732023239,0.08359450846910477,0.10013505071401596,6.85550594329834,1.1425843238830566,0.11158432811498642,0.0017014795448631048,0.25628286600112915,3.125314950942993,6362735.0
123.0,39.54742431640625,-0.2016063779592514,-0.10116162151098251,900.6788940429688,-0.20907409489154816,1188.1463623046875,-0.09157593548297882,1106.93408203125,-0.19582250714302063,1209.3128662109375,0.21762026846408844,0.9656842947006226,0.6411294937133789,0.6756336688995361,0.9099244475364685,1.052661418914795,1.1176681518554688,0.002511453116312623,0.016789713874459267,0.057780515402555466,0.07389067858457565,0.08604398369789124,0.10350984334945679,6.923695087432861,1.1539491415023804,0.11531717330217361,0.0017154939705505967,0.2583937644958496,3.125147819519043,6362395.0
123.0999984741211,39.52625274658203,-0.21172824501991272,-0.1012185737490654,900.658203125,-0.2041534185409546,1188.1378173828125,-0.080058254301548,1106.9149169921875,-0.1873927265405655,1209.33544921875,0.23457612097263336,0.9659430980682373,0.6428248882293701,0.6814473271369934,0.9173781275749207,1.0613932609558105,1.1281929016113281,0.0026646899059414864,0.01711876690387726,0.0584971122443676,0.07519033551216125,0.08860429376363754,0.10699332505464554,6.99416971206665,1.1656949520111084,0.11919985711574554,0.001730141113512218,0.26059994101524353,3.1249847412109375,6362062.5
123.19999694824219,39.50404739379883,-0.22201839089393616,-0.10290151089429855,900.6380615234375,-0.19919352233409882,1188.13037109375,-0.06825155019760132,1106.8966064453125,-0.1788151115179062,1209.35986328125,0.2521464228630066,0.9662174582481384,0.6445537805557251,0.6873346567153931,0.9249657392501831,1.0703870058059692,1.1390721797943115,0.0028230296447873116,0.017459753900766373,0.05925291031599045,0.07656998187303543,0.09128039330244064,0.11060121655464172,7.067033290863037,1.177838921546936,0.12326885014772415,0.001745428773574531,0.2629026472568512,3.1248252391815186,6361738.0
123.30000305175781,39.48076629638672,-0.2328217625617981,-0.10803371667861938,900.618408203125,-0.19419081509113312,1188.1241455078125,-0.056138698011636734,1106.879150390625,-0.17008112370967865,1209.385986328125,0.27036651968955994,0.9665079116821289,0.6463173627853394,0.6932995915412903,0.9326955080032349,1.0796544551849365,1.1503196954727173,0.00298677128739655,0.017813390120863914,0.06005018949508667,0.07803406566381454,0.0940815731883049,0.11435993015766144,7.142422676086426,1.1904038190841675,0.12759678065776825,0.0017613900126889348,0.2653067708015442,3.1246697902679443,6361421.5
123.4000015258789,39.456398010253906,-0.24368765950202942,-0.10865896940231323,900.5992431640625,-0.18914160132408142,1188.119140625,-0.043702758848667145,1106.862548828125,-0.16118161380290985,1209.4139404296875,0.2892697751522064,0.9668150544166565,0.648116946220398,0.6993464231491089,0.9405761361122131,1.089208722114563,1.1619514226913452,0.0031561993528157473,0.018180349841713905,0.060891084372997284,0.07958661019802094,0.09701544791460037,0.11828615516424179,7.220469951629639,1.2034116983413696,0.13212057948112488,0.0017780243651941419,0.2678123116493225,3.124518394470215,6361113.5
123.5,39.43098831176758,-0.25410062074661255,-0.10412973165512085,900.58056640625,-0.18404199182987213,1188.115478515625,-0.03093023970723152,1106.846923828125,-0.15210717916488647,1209.44384765625,0.30887696146965027,0.9671393632888794,0.6499539613723755,0.705479621887207,0.9486164450645447,1.0990630388259888,1.1739838123321533,0.0033314963802695274,0.018561052158474922,0.0617767758667469,0.08122921735048294,0.10008279234170914,0.12237342447042465,7.301260471343994,1.216876745223999,0.13675469160079956,0.001795293646864593,0.27041345834732056,3.12437105178833,6360813.0
123.5999984741211,39.404632568359375,-0.26356860995292664,-0.09467976540327072,900.5623779296875,-0.1788880079984665,1188.113037109375,-0.017811914905905724,1106.8321533203125,-0.142848402261734,1209.4757080078125,0.32919397950172424,0.9674815535545349,0.651829719543457,0.7117035984992981,0.9568255543708801,1.109230399131775,1.186431884765625,0.003512726165354252,0.01895562931895256,0.06270737200975418,0.08296079188585281,0.10327707231044769,0.12659470736980438,7.384826183319092,1.2308043241500854,0.14140622317790985,0.0018131235847249627,0.27309906482696533,3.124227523803711,6360521.5
123.69999694824219,39.377410888671875,-0.27220579981803894,-0.08637194335460663,900.5447998046875,-0.1736755222082138,1188.1119384765625,-0.004340081475675106,1106.818359375,-0.13339613378047943,1209.5096435546875,0.3502219319343567,0.967842161655426,0.6537456512451172,0.718022882938385,0.9652121067047119,1.1197232007980347,1.1993074417114258,0.003699912689626217,0.019364114850759506,0.06368263065814972,0.08477940410375595,0.1065899208188057,0.13092269003391266,7.471181869506836,1.2451969385147095,0.14608484506607056,0.0018314486369490623,0.2758592367172241,3.1240882873535156,6360237.5
123.80000305175781,39.34938430786133,-0.2802833616733551,-0.08077571541070938,900.5276489257812,-0.16840031743049622,1188.1121826171875,0.009494303725659847,1106.805419921875,-0.12374144047498703,1209.5457763671875,0.3719669580459595,0.9682217836380005,0.6557031273841858,0.7244418859481812,0.973784863948822,1.1305530071258545,1.212620496749878,0.0038931199815124273,0.019786641001701355,0.06470265239477158,0.08668407052755356,0.11001608520746231,0.13534440100193024,7.560359477996826,1.2600598335266113,0.15083371102809906,0.0018502224702388048,0.2786870300769806,3.123953104019165,6359962.5
123.9000015258789,39.32060241699219,-0.28780224919319153,-0.07518885284662247,900.5111083984375,-0.1630580723285675,1188.11376953125,0.023700958117842674,1106.7935791015625,-0.11387550085783005,1209.5841064453125,0.39443761110305786,0.968621015548706,0.6577035188674927,0.7309651970863342,0.9825523495674133,1.1417309045791626,1.2263802289962769,0.004092432092875242,0.020223384723067284,0.06576773524284363,0.08867428451776505,0.11355194449424744,0.13985365629196167,7.652400493621826,1.2754000425338745,0.155650332570076,0.0018693995662033558,0.2815755605697632,3.1238222122192383,6359696.0
124.0,39.29115676879883,-0.2944682836532593,-0.06666025519371033,900.4950561523438,-0.1576443761587143,1188.116943359375,0.0382876843214035,1106.78271484375,-0.10378963500261307,1209.624755859375,0.41763612627983093,0.9690405130386353,0.659748375415802,0.7375972270965576,0.9915230870246887,1.1532676219940186,1.240594506263733,0.0042978813871741295,0.02067440003156662,0.06687769293785095,0.0907483920454979,0.11719103902578354,0.1444360464811325,7.747323036193848,1.2912205457687378,0.1604730486869812,0.0018889124039560556,0.2845146358013153,3.1236956119537354,6359438.0
124.0999984741211,39.26113510131836,-0.3002072274684906,-0.05738930031657219,900.4795532226562,-0.15215474367141724,1188.1214599609375,0.05326021462678909,1106.7728271484375,-0.09347543865442276,1209.667724609375,0.44155821204185486,0.9694808721542358,0.6618390083312988,0.7443425059318542,1.0007052421569824,1.1651729345321655,1.2552697658538818,0.004509447142481804,0.021139608696103096,0.06803189218044281,0.09290361404418945,0.12092415988445282,0.14907094836235046,7.845122337341309,1.3075203895568848,0.16527493298053741,0.001908688573166728,0.28749340772628784,3.123573064804077,6359189.0
124.19999694824219,39.23061752319336,-0.30518582463264465,-0.04978598654270172,900.4646606445312,-0.1465846449136734,1188.1275634765625,0.06862415373325348,1106.7640380859375,-0.08292486518621445,1209.7130126953125,0.4661998748779297,0.9699426293373108,0.6639768481254578,0.751205325126648,1.0101069211959839,1.1774559020996094,1.270410418510437,0.004727110732346773,0.02161893993616104,0.06922968477010727,0.09513729065656662,0.1247430294752121,0.15374340116977692,7.9457926750183105,1.3242987394332886,0.17007555067539215,0.0019286676542833447,0.29050272703170776,3.123455047607422,6358948.5
124.30000305175781,39.199676513671875,-0.3094005584716797,-0.04214746132493019,900.4502563476562,-0.14092952013015747,1188.13525390625,0.0843849703669548,1106.7562255859375,-0.07213017344474792,1209.760986328125,0.4915573298931122,0.9704264998435974,0.6661633253097534,0.7581901550292969,1.0197358131408691,1.1901246309280396,1.2860196828842163,0.004950853995978832,0.022112322971224785,0.07047047466039658,0.09744687378406525,0.1286400705575943,0.15844221413135529,8.04932975769043,1.3415549993515015,0.174863800406456,0.0019487894605845213,0.2935335338115692,3.1233415603637695,6358717.5
124.4000015258789,39.16838455200195,-0.31289976835250854,-0.0349920429289341,900.4364624023438,-0.13518477976322174,1188.1444091796875,0.1005476713180542,1106.7496337890625,-0.06108393147587776,1209.8114013671875,0.5176260471343994,0.9709330797195435,0.6683998703956604,0.7653011083602905,1.0295991897583008,1.2031867504119873,1.3020997047424316,0.005180652718991041,0.022619672119617462,0.0717535987496376,0.09982971101999283,0.13260787725448608,0.16315770149230957,8.15572738647461,1.3592878580093384,0.17963777482509613,0.0019689970649778843,0.2965773046016693,3.123232364654541,6358495.5
124.5,39.13678741455078,-0.3159829378128052,-0.030831793323159218,900.4232177734375,-0.12934578955173492,1188.1553955078125,0.11711860448122025,1106.7440185546875,-0.04977892339229584,1209.864501953125,0.5444064736366272,0.9714629054069519,0.6706877946853638,0.7725425362586975,1.0397045612335205,1.2166489362716675,1.3186521530151367,0.005416522268205881,0.023141000419855118,0.07307875156402588,0.10228417813777924,0.13664217293262482,0.16789036989212036,8.264994621276855,1.3774991035461426,0.18444950878620148,0.001989255892112851,0.29962873458862305,3.1231279373168945,6358282.5
124.5999984741211,39.10491943359375,-0.3186646103858948,-0.026816587895154953,900.4105834960938,-0.12340796738862991,1188.1678466796875,0.13410498201847076,1106.7396240234375,-0.03820805624127388,1209.9202880859375,0.5719025135040283,0.9720166325569153,0.6730286478996277,0.7799185514450073,1.0500588417053223,1.2305177450180054,1.3356788158416748,0.005658505950123072,0.02367638424038887,0.07444588840007782,0.1048092469573021,0.14074064791202545,0.17264537513256073,8.377154350280762,1.3961924314498901,0.18929855525493622,0.0020095317158848047,0.3026827573776245,3.123028039932251,6358079.0
124.69999694824219,39.072811126708984,-0.32108619809150696,-0.024215903133153915,900.3985595703125,-0.11736667901277542,1188.18212890625,0.1515146642923355,1106.7364501953125,-0.02636428363621235,1209.9788818359375,0.6001206040382385,0.9725948572158813,0.6754236817359924,0.787433385848999,1.060669183731079,1.2447996139526367,1.3531825542449951,0.005906665697693825,0.024225953966379166,0.07585515081882477,0.10740441828966141,0.14490239322185516,0.17743051052093506,8.492239952087402,1.4153733253479004,0.19421091675758362,0.0020298014860600233,0.30573588609695435,3.1229329109191895,6357885.5
124.80000305175781,39.04048156738281,-0.32332053780555725,-0.022343577817082405,900.3871459960938,-0.11121731251478195,1188.1982421875,0.16935649514198303,1106.734375,-0.014240524731576443,1210.0404052734375,0.6290703415870667,0.9731981754302979,0.6778743863105774,0.7950912714004517,1.071542501449585,1.2595008611679077,1.371166706085205,0.006161089986562729,0.024789897724986076,0.07730689644813538,0.11006975919008255,0.14912818372249603,0.18225634098052979,8.610294342041016,1.435049057006836,0.1992015689611435,0.002050047041848302,0.3087853193283081,3.12284255027771,6357701.5
124.9000015258789,39.00795364379883,-0.3252880871295929,-0.019675223156809807,900.3763427734375,-0.10495525598526001,1188.216064453125,0.1876389980316162,1106.7335205078125,-0.0018296451307833195,1210.104736328125,0.6587604880332947,0.9738273024559021,0.6803821921348572,0.8028964400291443,1.082685947418213,1.2746278047561646,1.3896358013153076,0.00642186077311635,0.02536839060485363,0.07880143076181412,0.11280518770217896,0.15341828763484955,0.1871294379234314,8.731356620788574,1.455226182937622,0.2042524367570877,0.002070243936032057,0.3118274509906769,3.1227571964263916,6357528.0
125.0,38.97523498535156,-0.32715171575546265,-0.018636470660567284,900.3661499023438,-0.0985758900642395,1188.2357177734375,0.20637138187885284,1106.7340087890625,0.010875539854168892,1210.172119140625,0.6892020106315613,0.9744828343391418,0.682948648929596,0.8108532428741455,1.0941064357757568,1.290187120437622,1.4085948467254639,0.006689077243208885,0.025961648672819138,0.08033920079469681,0.1156110167503357,0.15777404606342316,0.19205829501152039,8.855477333068848,1.4759129285812378,0.20939739048480988,0.0020903802942484617,0.31486043334007263,3.1226768493652344,6357364.0
125.0999984741211,38.942344665527344,-0.32891759276390076,-0.017658689990639687,900.3566284179688,-0.09207456558942795,1188.25732421875,0.2255636602640152,1106.7357177734375,0.02388233318924904,1210.24267578125,0.7204083800315857,0.9751653671264648,0.6855751276016235,0.8189660310745239,1.1058109998703003,1.3061853647232056,1.42805016040802,0.006962858606129885,0.02656993828713894,0.08192085474729538,0.11848801374435425,0.16219793260097504,0.19705289602279663,8.982712745666504,1.4971188306808472,0.2146398425102234,0.0021104440093040466,0.3178825378417969,3.1226015090942383,6357211.0
125.19999694824219,38.90927505493164,-0.3306851387023926,-0.01767555996775627,900.3477172851562,-0.08544665575027466,1188.2808837890625,0.2452266365289688,1106.73876953125,0.03719819709658623,1210.3162841796875,0.752395749092102,0.9758756756782532,0.6882632374763489,0.8272392153739929,1.1178069114685059,1.3226295709609985,1.44800865650177,0.007243345491588116,0.027193577960133553,0.0835471972823143,0.12143740057945251,0.1666935682296753,0.20212490856647491,9.113130569458008,1.518855094909668,0.22000443935394287,0.002130430657416582,0.32089298963546753,3.1225314140319824,6357068.0
125.30000305175781,38.876068115234375,-0.33207637071609497,-0.013912119902670383,900.3395385742188,-0.07868748903274536,1188.306396484375,0.26536914706230164,1106.7431640625,0.05083071440458298,1210.3931884765625,0.7851731181144714,0.9766142964363098,0.6910144686698914,0.8356772661209106,1.1301013231277466,1.339526891708374,1.4684782028198242,0.0075306217186152935,0.027832739055156708,0.08521853387355804,0.12445909529924393,0.17126069962978363,0.207272008061409,9.246771812438965,1.5411287546157837,0.22540394961833954,0.002150308107957244,0.3238869905471802,3.122466564178467,6356936.0
125.4000015258789,38.8427734375,-0.33296075463294983,-0.008843864314258099,900.3319702148438,-0.07179239392280579,1188.333984375,0.28599706292152405,1106.7490234375,0.0647873505949974,1210.4732666015625,0.8187395334243774,0.9773820638656616,0.6938304305076599,0.8442846536636353,1.142701506614685,1.3568843603134155,1.489465355873108,0.007824691012501717,0.02848740667104721,0.08693443238735199,0.12755119800567627,0.17589426040649414,0.2124776989221573,9.38364315032959,1.5639406442642212,0.230794757604599,0.002170034684240818,0.326858252286911,3.1224071979522705,6356815.0
125.5,38.8094367980957,-0.33335381746292114,-0.003930588252842426,900.3251953125,-0.06475667655467987,1188.3636474609375,0.30711495876312256,1106.7562255859375,0.07907529920339584,1210.556884765625,0.853090226650238,0.9781795144081116,0.6967125535011292,0.8530659079551697,1.1556142568588257,1.3747081756591797,1.5109753608703613,0.008125524036586285,0.029157482087612152,0.08869418501853943,0.13071119785308838,0.18058764934539795,0.2177237719297409,9.523736000061035,1.5872893333435059,0.23616556823253632,0.0021895701065659523,0.3298007845878601,3.1223530769348145,6356705.0
125.5999984741211,38.77614974975586,-0.3328635096549988,0.004903056193143129,900.3190307617188,-0.057575661689043045,1188.3953857421875,0.32872357964515686,1106.7647705078125,0.0937013179063797,1210.6439208984375,0.8882083892822266,0.9790074229240417,0.6996625065803528,0.8620252013206482,1.1688462495803833,1.3930038213729858,1.5330103635787964,0.008432995527982712,0.029842626303434372,0.09049621224403381,0.13393443822860718,0.18532884120941162,0.22297801077365875,9.666996002197266,1.611166000366211,0.24140188097953796,0.0022088463883847,0.33270424604415894,3.122304677963257,6356606.5
125.69999694824219,38.743011474609375,-0.33138588070869446,0.014776049181818962,900.3136596679688,-0.05024469643831253,1188.429443359375,0.35081949830055237,1106.77490234375,0.10867146402597427,1210.734619140625,0.9240640997886658,0.9798663854598999,0.7026816606521606,0.8711667060852051,1.182403326034546,1.4117751121520996,1.5555692911148071,0.008746873587369919,0.030542241409420967,0.09233799576759338,0.1372140347957611,0.19010020792484283,0.22819635272026062,9.813323974609375,1.6355540752410889,0.24644410610198975,0.002227787859737873,0.3355572521686554,3.1222622394561768,6356520.0
125.80000305175781,38.710105895996094,-0.32908135652542114,0.02304525300860405,900.3090209960938,-0.04275918006896973,1188.465576171875,0.37339773774147034,1106.78662109375,0.12399090826511383,1210.828857421875,0.9606244564056396,0.9807570576667786,0.7057715058326721,0.880494236946106,1.1962909698486328,1.4310243129730225,1.5786465406417847,0.009066898375749588,0.03125566989183426,0.09421678632497787,0.14054268598556519,0.1948840469121933,0.23334112763404846,9.962607383728027,1.660434603691101,0.2512986660003662,0.002246330725029111,0.3383502662181854,3.122225522994995,6356445.0
125.9000015258789,38.677520751953125,-0.32584425806999207,0.032370951026678085,900.3051147460938,-0.035114604979753494,1188.504150390625,0.3964512348175049,1106.7998046875,0.1396639198064804,1210.9267578125,0.9978513121604919,0.9816799759864807,0.7089332938194275,0.8900113701820374,1.2105134725570679,1.450751543045044,1.6022329330444336,0.009392768144607544,0.031982142478227615,0.09612952172756195,0.1439123898744583,0.19966138899326324,0.2383757084608078,10.114713668823242,1.6857855319976807,0.2559075951576233,0.002264404436573386,0.34107258915901184,3.122194766998291,6356382.5
126.0,38.645362854003906,-0.32156479358673096,0.042794760316610336,900.302001953125,-0.027306586503982544,1188.544921875,0.4199692904949188,1106.8145751953125,0.15569372475147247,1211.0284423828125,1.0356963872909546,0.9826357960700989,0.7121683955192566,0.8997213244438171,1.2250746488571167,1.4709552526474,1.6263152360916138,0.009724099189043045,0.032720696181058884,0.09807237982749939,0.1473134607076645,0.204409658908844,0.2432568073272705,10.2694730758667,1.7115787267684937,0.26020345091819763,0.002281930297613144,0.3437124192714691,3.1221699714660645,6356332.5
126.0999984741211,38.61370086669922,-0.31661564111709595,0.049491580575704575,900.2996826171875,-0.019330892711877823,1188.588134765625,0.4439409077167511,1106.8309326171875,0.17208245396614075,1211.1339111328125,1.074113368988037,0.9836249947547913,0.7154778838157654,0.9096269011497498,1.2399770021438599,1.4916315078735352,1.6508766412734985,0.01006051804870367,0.03347039222717285,0.1000417172908783,0.15073679387569427,0.20910896360874176,0.24795468151569366,10.42672061920166,1.7377867698669434,0.2642461061477661,0.0022988575510680676,0.34626203775405884,3.1221516132354736,6356294.5
126.19999694824219,38.582576751708984,-0.3112514913082123,0.05364149808883667,900.2981567382812,-0.011183478869497776,1188.6337890625,0.4683569669723511,1106.8489990234375,0.18883131444454193,1211.2432861328125,1.113064169883728,0.9846481084823608,0.7188628911972046,0.9197306036949158,1.2552225589752197,1.5127744674682617,1.6758981943130493,0.010401720181107521,0.034230466932058334,0.10203452408313751,0.1541750729084015,0.21374507248401642,0.25245943665504456,10.586323738098145,1.7643872499465942,0.2680811583995819,0.0023151536006480455,0.3487165868282318,3.1221394538879395,6356270.0
126.30000305175781,38.55202865600586,-0.3054603338241577,0.05791167542338371,900.2974243164062,-0.002860503736883402,1188.6817626953125,0.49320799112319946,1106.86865234375,0.20594078302383423,1211.3565673828125,1.1525121927261353,0.985705554485321,0.7223243713378906,0.9300345778465271,1.2708122730255127,1.5343773365020752,1.7013602256774902,0.01074740756303072,0.03500017151236534,0.10404790192842484,0.15762130916118622,0.2183052897453308,0.25676456093788147,10.748149871826172,1.791358232498169,0.2716864347457886,0.0023307849187403917,0.3510710299015045,3.12213397026062,6356259.0
126.4000015258789,38.522117614746094,-0.2991371750831604,0.06323156505823135,900.2975463867188,0.005641646217554808,1188.732421875,0.5184820294380188,1106.89013671875,0.22341054677963257,1211.4737548828125,1.1924138069152832,0.9867977499961853,0.7258632779121399,0.9405408501625061,1.2867467403411865,1.556431770324707,1.7272419929504395,0.011097226291894913,0.03577861562371254,0.10607846081256866,0.16106751561164856,0.22277459502220154,0.2608548104763031,10.912042617797852,1.818673849105835,0.27500808238983154,0.0023457114584743977,0.35331931710243225,3.1221351623535156,6356261.0
126.5,38.49291229248047,-0.29205384850502014,0.07083306461572647,900.298583984375,0.014326343312859535,1188.7855224609375,0.5441625714302063,1106.913330078125,0.24123932421207428,1211.594970703125,1.232712745666504,0.987925112247467,0.7294803857803345,0.9512507915496826,1.3030253648757935,1.578927755355835,1.7535208463668823,0.011450720019638538,0.036564670503139496,0.10812193900346756,0.1645035445690155,0.22713270783424377,0.2646988332271576,11.077799797058105,1.8462998867034912,0.27794867753982544,0.0023598766420036554,0.35545292496681213,3.122143030166626,6356277.0
126.5999984741211,38.464473724365234,-0.28439491987228394,0.07658939808607101,900.3004150390625,0.023196686059236526,1188.8411865234375,0.5702310800552368,1106.9383544921875,0.25942462682724,1211.7203369140625,1.2733479738235474,0.9890879988670349,0.7331764101982117,0.9621655344963074,1.3196465969085693,1.6018528938293457,1.780170202255249,0.011807389557361603,0.03735709935426712,0.11017372459173203,0.16791868209838867,0.2313585728406906,0.2682660222053528,11.245198249816895,1.874199628829956,0.28052234649658203,0.0023732376284897327,0.3574654459953308,3.1221578121185303,6356307.5
126.69999694824219,38.43684768676758,-0.2762311100959778,0.08163811266422272,900.30322265625,0.032255470752716064,1188.8995361328125,0.5966679453849792,1106.96533203125,0.27796289324760437,1211.8497314453125,1.3142590522766113,0.9902867078781128,0.736952006816864,0.9732856750488281,1.336607813835144,1.6251932382583618,1.8071614503860474,0.01216673944145441,0.03815467655658722,0.11222929507493973,0.17130254209041595,0.23543287813663483,0.2715333104133606,11.414016723632812,1.9023361206054688,0.2827208638191223,0.0023857576306909323,0.3593512177467346,3.1221797466278076,6356352.0
126.80000305175781,38.41004943847656,-0.26797786355018616,0.08253256976604462,900.306884765625,0.04150517284870148,1188.9605712890625,0.6234559416770935,1106.9940185546875,0.29684945940971375,1211.983154296875,1.3553950786590576,0.991521418094635,0.7408075332641602,0.9846113324165344,1.353905439376831,1.6489328145980835,1.834464192390442,0.012528348714113235,0.03895635902881622,0.11428485065698624,0.17464672029018402,0.23934254050254822,0.2744978666305542,11.584068298339844,1.9306780099868774,0.2846449613571167,0.00239742873236537,0.3611091673374176,3.122208833694458,6356411.0
126.9000015258789,38.384090423583984,-0.2596069574356079,0.08370896428823471,900.3115234375,0.050947919487953186,1189.0242919921875,0.6505784392356873,1107.024658203125,0.31607896089553833,1212.120849609375,1.3967102766036987,0.9927924275398254,0.7447434067726135,0.9961424469947815,1.3715351819992065,1.6730546951293945,1.8620485067367554,0.01289183646440506,0.03976121172308922,0.11633698642253876,0.17794398963451385,0.24307793378829956,0.2771645486354828,11.755182266235352,1.9591970443725586,0.28627830743789673,0.00240824231877923,0.3627379536628723,3.1222453117370605,6356485.5
127.0,38.35895919799805,-0.2512975037097931,0.08309442549943924,900.3170776367188,0.06058549880981445,1189.0906982421875,0.6780192852020264,1107.0572509765625,0.3356454074382782,1212.2625732421875,1.4381622076034546,0.9940998554229736,0.7487598657608032,1.0078784227371216,1.3894920349121094,1.6975409984588623,1.8898849487304688,0.013256850652396679,0.040568359196186066,0.11838258802890778,0.18118786811828613,0.24663175642490387,0.2795420289039612,11.927200317382812,1.987866759300232,0.2876640856266022,0.0024182021152228117,0.3642381429672241,3.1222894191741943,6356575.0
127.0999984741211,38.33464431762695,-0.2431676983833313,0.0812980905175209,900.3236694335938,0.07041934132575989,1189.159912109375,0.7057636976242065,1107.091796875,0.35554227232933044,1212.408447265625,1.47971510887146,0.9954438805580139,0.7528570890426636,1.0198185443878174,1.4077703952789307,1.7223734855651855,1.9179455041885376,0.013623085804283619,0.04137706011533737,0.12041901051998138,0.1843731850385666,0.25000038743019104,0.2816459834575653,12.099987983703613,2.016664743423462,0.2888365387916565,0.0024273209273815155,0.36561164259910583,3.1223411560058594,6356680.5
127.19999694824219,38.31113815307617,-0.23504255712032318,0.08125139027833939,900.3311767578125,0.08045054972171783,1189.23193359375,0.7337955832481384,1107.12841796875,0.37576258182525635,1212.5584716796875,1.5213295221328735,0.9968245029449463,0.7570353150367737,1.0319617986679077,1.4263640642166138,1.7475333213806152,1.9462029933929443,0.013990211300551891,0.042186494916677475,0.12244338542222977,0.18749432265758514,0.2531787157058716,0.28348270058631897,12.273395538330078,2.0455660820007324,0.28973764181137085,0.0024355987552553415,0.36685848236083984,3.1224007606506348,6356802.0
127.30000305175781,38.28847885131836,-0.22660325467586517,0.08439300954341888,900.3397216796875,0.0906798467040062,1189.306640625,0.7620936036109924,1107.1669921875,0.3962986469268799,1212.712646484375,1.5629509687423706,0.9982419013977051,0.7612943649291992,1.0443066358566284,1.4452663660049438,1.773000955581665,1.9746298789978027,0.014357768930494785,0.04299554601311684,0.12445176392793655,0.19054299592971802,0.2561543583869934,0.28503331542015076,12.447218894958496,2.0745365619659424,0.2902481257915497,0.0024430134799331427,0.3679753243923187,3.1224682331085205,6356939.5
127.4000015258789,38.26670455932617,-0.21776454150676727,0.08838716149330139,900.3493041992188,0.1011076271533966,1189.38427734375,0.790631890296936,1107.2076416015625,0.4171418249607086,1212.87109375,1.6045116186141968,0.9996960759162903,0.765634298324585,1.0568512678146362,1.464469313621521,1.7987552881240845,2.0031962394714355,0.014725196175277233,0.04380283132195473,0.12643925845623016,0.19350874423980713,0.2589094340801239,0.2862636148929596,12.621203422546387,2.103533983230591,0.29031091928482056,0.0024495371617376804,0.36895790696144104,3.122544050216675,6357093.5
127.5,38.24587631225586,-0.20826636254787445,0.0949818417429924,900.3599853515625,0.11173387616872787,1189.46484375,0.8193793892860413,1107.2503662109375,0.4382821321487427,1213.0335693359375,1.6459287405014038,1.0011869668960571,0.770054817199707,1.0695933103561401,1.483964204788208,1.8247729539871216,2.031867027282715,0.015091804787516594,0.04460667446255684,0.12839992344379425,0.1963786482810974,0.26141977310180664,0.28712451457977295,12.795040130615234,2.1325066089630127,0.2898081839084625,0.0024551234673708677,0.3697993755340576,3.1226282119750977,6357265.0
127.5999984741211,38.22608947753906,-0.1978667974472046,0.10399561375379562,900.3717041015625,0.12255818396806717,1189.5482177734375,0.8482979536056519,1107.2952880859375,0.45970797538757324,1213.2001953125,1.6870996952056885,1.0027143955230713,0.7745554447174072,1.082529902458191,1.5037405490875244,1.8510279655456543,2.0606026649475098,0.015456746332347393,0.04540499672293663,0.13032642006874084,0.19913655519485474,0.26365336775779724,0.28754886984825134,12.968345642089844,2.161391019821167,0.28861403465270996,0.0024597099982202053,0.3704901933670044,3.122720718383789,6357453.5
127.69999694824219,38.20743942260742,-0.18651531636714935,0.11351479589939117,900.3844604492188,0.13357965648174286,1189.634521484375,0.8773438334465027,1107.3424072265625,0.48140567541122437,1213.3709716796875,1.727907419204712,1.0042781829833984,0.7791354656219482,1.0956568717956543,1.5237863063812256,1.8774908781051636,2.089355707168579,0.01581905037164688,0.046195439994335175,0.13221041858196259,0.2017640620470047,0.2655733823776245,0.2874637842178345,13.140684127807617,2.1901140213012695,0.2866603434085846,0.002463230863213539,0.37102052569389343,3.122821807861328,6357659.5
127.80000305175781,38.19002151489258,-0.17415234446525574,0.12362977862358093,900.3983764648438,0.14479689300060272,1189.7236328125,0.9064685702323914,1107.3916015625,0.5033594369888306,1213.5457763671875,1.7682242393493652,1.00587797164917,0.783794105052948,1.108969807624817,1.544087290763855,1.9041283130645752,2.1180713176727295,0.01617765985429287,0.04697541892528534,0.1340428590774536,0.20424127578735352,0.26714038848876953,0.286797434091568,13.311576843261719,2.2185962200164795,0.2838784158229828,0.0024656171444803476,0.37137994170188904,3.122931718826294,6357883.0
127.9000015258789,38.17393112182617,-0.16091571748256683,0.13236626982688904,900.4134521484375,0.15620791912078857,1189.8157958984375,0.9356210231781006,1107.4429931640625,0.5255511403083801,1213.724609375,1.807918667793274,1.0075135231018066,0.7885300517082214,1.1224629878997803,1.5646276473999023,1.9309030771255493,2.146688461303711,0.016531480476260185,0.04774228483438492,0.13581445813179016,0.20654813945293427,0.2683160901069641,0.2854897081851959,13.48052978515625,2.2467548847198486,0.28027114272117615,0.0024668099358677864,0.37155961990356445,3.1230506896972656,6358125.5
128.0,38.15923309326172,-0.14696383476257324,0.13951881229877472,900.4296264648438,0.1678101122379303,1189.9107666015625,0.9647492170333862,1107.4967041015625,0.5479605197906494,1213.9073486328125,1.8468623161315918,1.0091841220855713,0.7933419346809387,1.1361299753189087,1.585389256477356,1.9577744007110596,2.175140857696533,0.01687944121658802,0.04849343001842499,0.13751626014709473,0.2086656093597412,0.26906654238700867,0.28349900245666504,13.64705753326416,2.2745096683502197,0.27586203813552856,0.0024667629040777683,0.3715525269508362,3.123178720474243,6358386.0
128.10000610351562,38.14599609375,-0.13239403069019318,0.1456979513168335,900.447021484375,0.17960019409656525,1190.0086669921875,0.9938007593154907,1107.5526123046875,0.5705653429031372,1214.093994140625,1.88493013381958,1.0108890533447266,0.7982279658317566,1.149963140487671,1.60635244846344,1.9846980571746826,2.2033586502075195,0.017220493406057358,0.049226317554712296,0.1391395628452301,0.21057568490505219,0.2693617641925812,0.2807981073856354,13.810684204101562,2.3017807006835938,0.2706628739833832,0.002465436700731516,0.37135276198387146,3.1233160495758057,6358665.5
128.1999969482422,38.13429641723633,-0.11698765307664871,0.1540638655424118,900.465576171875,0.19157417118549347,1190.1094970703125,1.0227190256118774,1107.61083984375,0.5933413505554199,1214.2843017578125,1.9219881296157837,1.0126278400421143,0.8031863570213318,1.1639543771743774,1.627495288848877,2.011626958847046,2.231269359588623,0.01755351573228836,0.04993823170661926,0.1406751424074173,0.21225924789905548,0.2691696882247925,0.27735212445259094,13.970901489257812,2.3284835815429688,0.2645728290081024,0.002462777541950345,0.37095221877098083,3.123462677001953,6358964.0
128.3000030517578,38.12424087524414,-0.10055261105298996,0.16435037553310394,900.4853515625,0.2037273347377777,1190.2132568359375,1.051440954208374,1107.6712646484375,0.6162620782852173,1214.478271484375,1.9578862190246582,1.0143994092941284,0.8082146644592285,1.1780942678451538,1.6487942934036255,2.038510799407959,2.258795976638794,0.01787724904716015,0.05062613636255264,0.142112597823143,0.21369466185569763,0.2684524953365326,0.2731095850467682,14.127138137817383,2.354522943496704,0.25748875737190247,0.0024587183725088835,0.37034085392951965,3.1236188411712646,6359281.5
128.39999389648438,38.11589050292969,-0.08349189162254333,0.17060725390911102,900.50634765625,0.21605411171913147,1190.31982421875,1.0799036026000977,1107.734130859375,0.6392987966537476,1214.67578125,1.9924802780151367,1.0162029266357422,0.813310444355011,1.1923725605010986,1.6702234745025635,2.0652949810028076,2.2858567237854004,0.018190480768680573,0.051287103444337845,0.14344210922718048,0.2148619443178177,0.26717814803123474,0.26804035902023315,14.27884292602539,2.379807233810425,0.2495327889919281,0.0024532221723347902,0.36951300501823425,3.1237845420837402,6359619.5
128.5,38.10927963256836,-0.06613986194133759,0.1735202670097351,900.528564453125,0.22854818403720856,1190.42919921875,1.108048677444458,1107.7991943359375,0.6624209880828857,1214.876708984375,2.0256471633911133,1.0180370807647705,0.8184708952903748,1.2067779302597046,1.6917552947998047,2.0919229984283447,2.3123698234558105,0.018492167815566063,0.051918622106313705,0.14465540647506714,0.21574538946151733,0.2653273642063141,0.26215294003486633,14.425539016723633,2.404256582260132,0.24083471298217773,0.002446275670081377,0.36846667528152466,3.123960256576538,6359977.0
128.60000610351562,38.10441589355469,-0.04860885441303253,0.17531009018421173,900.5520629882812,0.24120235443115234,1190.5413818359375,1.1358208656311035,1107.8665771484375,0.685596764087677,1215.0809326171875,2.057279348373413,1.0199007987976074,0.8236929178237915,1.2212986946105957,1.7133606672286987,2.1183366775512695,2.33825421333313,0.018781382590532303,0.05251848325133324,0.1457454264163971,0.21633239090442657,0.2628895342350006,0.2554752230644226,14.566802978515625,2.427800416946411,0.23145513236522675,0.002437874209135771,0.36720120906829834,3.124145746231079,6360354.5
