t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
128.6999969482422,38.1013069152832,-0.031090794131159782,0.175180584192276,900.5767822265625,0.25400859117507935,1190.6563720703125,1.1631680727005005,1107.936279296875,0.7087931632995605,1215.2880859375,2.087282180786133,1.0217927694320679,0.8289732336997986,1.235921859741211,1.7350094318389893,2.144477128982544,2.363433361053467,0.01905730552971363,0.05308473855257034,0.14670610427856445,0.21661309897899628,0.2598614990711212,0.24804840981960297,14.702258110046387,2.450376510620117,0.22148962318897247,0.0024280273355543613,0.3657180368900299,3.1243414878845215,6360753.0
128.8000030517578,38.099945068359375,-0.01363915391266346,0.17451640963554382,900.6028442382812,0.2669580578804016,1190.7740478515625,1.1900407075881958,1108.00830078125,0.7319768071174622,1215.498291015625,2.1155734062194824,1.0237116813659668,0.8343084454536438,1.2506344318389893,1.7566707134246826,2.170285224914551,2.3878345489501953,0.019319212064146996,0.05361568182706833,0.14753232896327972,0.2165800780057907,0.25624600052833557,0.23992043733596802,14.831571578979492,2.471928596496582,0.21099045872688293,0.0024167485535144806,0.3640191853046417,3.124547243118286,6361172.0
128.89999389648438,38.10030746459961,0.003621097654104233,0.17260251939296722,900.6301879882812,0.2800411283969879,1190.8944091796875,1.216392159461975,1108.0826416015625,0.7551137208938599,1215.711181640625,2.142082452774048,1.0256561040878296,0.8396949172019958,1.2654228210449219,1.7783126831054688,2.1957027912139893,2.4113900661468506,0.019566472619771957,0.054109834134578705,0.14821983873844147,0.21622811257839203,0.2520512342453003,0.23114481568336487,14.954449653625488,2.492408275604248,0.20003995299339294,0.0024040606804192066,0.36210811138153076,3.124763250350952,6361612.0
129.0,38.102378845214844,0.02071819268167019,0.17097094655036926,900.6588745117188,0.2932474613189697,1191.017333984375,1.2421778440475464,1108.159423828125,0.7781697511672974,1215.9266357421875,2.1667466163635254,1.0276243686676025,0.8451288938522339,1.2802727222442627,1.799903392791748,2.220672369003296,2.434037923812866,0.01979852467775345,0.05456588417291641,0.14876505732536316,0.21555370092391968,0.24728871881961823,0.2217738926410675,15.070630073547363,2.5117716789245605,0.18866635859012604,0.0023899851366877556,0.3599879741668701,3.1249897480010986,6362073.0
129.10000610351562,38.10614013671875,0.037631697952747345,0.16913506388664246,900.6888427734375,0.30656591057777405,1191.142822265625,1.2673544883728027,1108.23828125,0.8011108636856079,1216.1444091796875,2.1895103454589844,1.0296151638031006,0.8506065011024475,1.2951699495315552,1.8214104175567627,2.245138168334961,2.455721378326416,0.020014852285385132,0.05498265102505684,0.14916491508483887,0.21455451846122742,0.2419722080230713,0.21185655891895294,15.1798734664917,2.5299787521362305,0.17691472172737122,0.0023745440412312746,0.3576622009277344,3.1252267360687256,6362555.5
129.1999969482422,38.11154556274414,0.054046645760536194,0.1641494780778885,900.72021484375,0.3199847638607025,1191.270751953125,1.2918848991394043,1108.319580078125,0.8239030241966248,1216.364501953125,2.2103374004364014,1.0316267013549805,0.8561238050460815,1.3100998401641846,1.8428013324737549,2.269045352935791,2.476388692855835,0.020215103402733803,0.05535934492945671,0.14941775798797607,0.2132318913936615,0.2361239641904831,0.20145931839942932,15.282011032104492,2.547001838684082,0.1649521142244339,0.0023577832616865635,0.3551376461982727,3.125474214553833,6363059.5
129.3000030517578,38.11851501464844,0.06970001757144928,0.15653371810913086,900.7528686523438,0.33349165320396423,1191.401123046875,1.3157395124435425,1108.403076171875,0.8465130925178528,1216.58642578125,2.2292184829711914,1.0336575508117676,0.861676812171936,1.3250476121902466,1.8640440702438354,2.2923426628112793,2.4959962368011475,0.020399142056703568,0.055695708841085434,0.14952392876148224,0.2115919440984726,0.2297777384519577,0.19067279994487762,15.376971244812012,2.562828540802002,0.15294063091278076,0.0023397665936499834,0.35242390632629395,3.125732421875,6363585.0
129.39999389648438,38.126930236816406,0.08414345234632492,0.14443433284759521,900.786865234375,0.34707364439964294,1191.5338134765625,1.3388997316360474,1108.4888916015625,0.8689092397689819,1216.8101806640625,2.24617862701416,1.0357059240341187,0.8672613501548767,1.3399988412857056,1.8851075172424316,2.3149826526641846,2.5145111083984375,0.020567113533616066,0.05599218234419823,0.14948633313179016,0.20964692533016205,0.2229817509651184,0.1796177327632904,15.464811325073242,2.5774686336517334,0.14112387597560883,0.002320589730516076,0.34953540563583374,3.1260013580322266,6364132.5
129.5,38.136661529541016,0.09731991589069366,0.13176468014717102,900.822265625,0.3607174754142761,1191.6688232421875,1.3613553047180176,1108.576904296875,0.8910616040229797,1217.03564453125,2.2612688541412354,1.0377702713012695,0.8728736639022827,1.354939341545105,1.9059618711471558,2.336923122406006,2.5319128036499023,0.020719369873404503,0.0562497042119503,0.1493096500635147,0.20741331577301025,0.21579280495643616,0.16842281818389893,15.545679092407227,2.5909464359283447,0.129598468542099,0.0023003523238003254,0.3464871942996979,3.1262810230255127,6364701.5
129.60000610351562,38.147613525390625,0.10949982702732086,0.12179908901453018,900.8590087890625,0.37440943717956543,1191.80615234375,1.3830978870391846,1108.6671142578125,0.9129425287246704,1217.262451171875,2.274540662765503,1.0398491621017456,0.8785098195075989,1.3698554039001465,1.926579236984253,2.3581273555755615,2.5481927394866943,0.02085627242922783,0.05646923556923866,0.14899864792823792,0.2049073874950409,0.20826387405395508,0.15718667209148407,15.619728088378906,2.603287935256958,0.1183159351348877,0.002279134700074792,0.3432912826538086,3.1265714168548584,6365293.0
129.6999969482422,38.15971755981445,0.121060311794281,0.11560488492250443,900.8971557617188,0.3881356418132782,1191.9454345703125,1.4041156768798828,1108.7593994140625,0.9345262050628662,1217.490478515625,2.2860307693481445,1.0419409275054932,0.8841660022735596,1.3847339153289795,1.9469330310821533,2.378563642501831,2.563349485397339,0.02097807452082634,0.05665146932005882,0.14855697751045227,0.2021423876285553,0.20043659210205078,0.1459619551897049,15.687061309814453,2.6145102977752686,0.10716542601585388,0.002256989711895585,0.33995577692985535,3.1268725395202637,6365906.0
129.8000030517578,38.17292404174805,0.13204865157604218,0.10988341271877289,900.9366455078125,0.4018820822238922,1192.0869140625,1.4243961572647095,1108.85400390625,0.9557883143424988,1217.719482421875,2.2957704067230225,1.0440441370010376,0.8898386359214783,1.3995617628097534,1.9669978618621826,2.3982038497924805,2.577385663986206,0.021084971725940704,0.05679696425795555,0.14798785746097565,0.1991300731897354,0.1923462301492691,0.13477933406829834,15.747760772705078,2.624626874923706,0.09615641832351685,0.0022339674178510904,0.3364880681037903,3.1271846294403076,6366541.5
129.89999389648438,38.18721389770508,0.14288878440856934,0.10840123891830444,900.9775390625,0.4156346023082733,1192.2303466796875,1.4439235925674438,1108.9505615234375,0.9767056107521057,1217.949462890625,2.3037757873535156,1.0461573600769043,0.8955239653587341,1.4143264293670654,1.9867494106292725,2.417023181915283,2.590305805206299,0.021177057176828384,0.05690601468086243,0.14729343354701996,0.19587935507297516,0.18401849269866943,0.12364096939563751,15.801857948303223,2.6336429119110107,0.08514650911092758,0.002210087375715375,0.33289116621017456,3.1275076866149902,6367199.0
130.0,38.20256423950195,0.15352962911128998,0.10640845447778702,901.019775390625,0.42937904596328735,1192.3756103515625,1.4626811742782593,1109.04931640625,0.9972556829452515,1218.18017578125,2.3100578784942627,1.048279047012329,0.9012184143066406,1.4290155172348022,2.00616455078125,2.4349987506866455,2.602113962173462,0.02125437557697296,0.056978799402713776,0.1464754343032837,0.19239792227745056,0.17547419667243958,0.1125405803322792,15.84936237335205,2.6415605545043945,0.07417125254869461,0.0021853724028915167,0.32916849851608276,3.1278414726257324,6367878.5
130.10000610351562,38.21894454956055,0.16378389298915863,0.10254274308681488,901.0634155273438,0.4431011974811554,1192.5228271484375,1.4806562662124634,1109.1500244140625,1.017417073249817,1218.4114990234375,2.3146395683288574,1.0504076480865479,0.9069182872772217,1.4436167478561401,2.0252201557159424,2.4521100521087646,2.6128149032592773,0.021317066624760628,0.057015739381313324,0.14553645253181458,0.18869541585445404,0.1667386293411255,0.10149221122264862,15.890332221984863,2.648388624191284,0.06333072483539581,0.0021598588209599257,0.32532554864883423,3.1281862258911133,6368580.5
130.1999969482422,38.236297607421875,0.17353059351444244,0.09746696054935455,901.1083984375,0.4567868709564209,1192.6717529296875,1.497841238975525,1109.2528076171875,1.0371692180633545,1218.64306640625,2.3175578117370605,1.0525418519973755,0.9126201272010803,1.4581180810928345,2.0438952445983887,2.468339681625366,2.6224148273468018,0.021365392953157425,0.05701754242181778,0.14448010921478271,0.18478381633758545,0.1578420102596283,0.09052791446447372,15.924873352050781,2.6541454792022705,0.05270328000187874,0.0021335913334041834,0.32136908173561096,3.1285417079925537,6369304.0
130.3000030517578,38.25460433959961,0.18308201432228088,0.09551412612199783,901.15478515625,0.47042199969291687,1192.8223876953125,1.5142277479171753,1109.357421875,1.0564931631088257,1218.8748779296875,2.3188443183898926,1.0546802282333374,0.9183204174041748,1.472508192062378,2.062169075012207,2.483672857284546,2.630923271179199,0.021399574354290962,0.05698481202125549,0.14330962300300598,0.18067383766174316,0.14880973100662231,0.07966392487287521,15.95307731628418,2.658846139907837,0.04218984395265579,0.002106592757627368,0.3173024356365204,3.1289079189300537,6370050.0
130.39999389648438,38.27393341064453,0.1932697296142578,0.10187727957963943,901.2025146484375,0.4839925765991211,1192.974609375,1.5297969579696655,1109.4639892578125,1.075370192527771,1219.1068115234375,2.3184919357299805,1.0568212270736694,0.9240157008171082,1.486775517463684,2.080022096633911,2.498096227645874,2.638348340988159,0.02141951583325863,0.05691738799214363,0.14202535152435303,0.17636887729167938,0.13964582979679108,0.06885319203138351,15.974892616271973,2.6624820232391357,0.03146633505821228,0.002078825840726495,0.3131200671195984,3.1292850971221924,6370817.5
130.5,38.29435348510742,0.20420892536640167,0.10939182341098785,901.2515869140625,0.4974846839904785,1193.1282958984375,1.5445220470428467,1109.572509765625,1.0937817096710205,1219.3385009765625,2.3164665699005127,1.0589635372161865,0.9297025203704834,1.500908613204956,2.0974347591400146,2.5115959644317627,2.6446917057037354,0.02142491191625595,0.056814584881067276,0.1406257301568985,0.1718674749135971,0.13034121692180634,0.05802182853221893,15.99017333984375,2.6650288105010986,0.020479600876569748,0.0020502456463873386,0.30881521105766296,3.1296727657318115,6371607.0
130.60000610351562,38.315921783447266,0.2157047688961029,0.11495848745107651,901.302001953125,0.5108845233917236,1193.283447265625,1.5583778619766235,1109.6827392578125,1.1117082834243774,1219.570068359375,2.312739849090576,1.0611056089401245,0.9353771805763245,1.514896035194397,2.1143875122070312,2.524158239364624,2.6499485969543457,0.021415499970316887,0.056675828993320465,0.13910959661006927,0.16716915369033813,0.12089003622531891,0.047122251242399216,15.99879264831543,2.6664655208587646,0.009313360787928104,0.00202082097530365,0.30438318848609924,3.1300711631774902,6372418.0
130.6999969482422,38.33867263793945,0.22748345136642456,0.11778680980205536,901.353759765625,0.5241783857345581,1193.43994140625,1.5713443756103516,1109.7947998046875,1.1291307210922241,1219.801025390625,2.3073012828826904,1.0632460117340088,0.9410362243652344,1.5287258625030518,2.1308608055114746,2.5357680320739746,2.654111862182617,0.021391158923506737,0.05650089308619499,0.1374770849943161,0.16227668523788452,0.11129576712846756,0.036145903170108795,16.000686645507812,2.666781187057495,-0.0019067683024331927,0.001990540651604533,0.29982224106788635,3.1304800510406494,6373250.5
130.8000030517578,38.36260223388672,0.23929910361766815,0.11815647780895233,901.4067993164062,0.5373526215553284,1193.59765625,1.583407998085022,1109.9085693359375,1.146030068397522,1220.0313720703125,2.3001599311828613,1.0653831958770752,0.9466759562492371,1.542386770248413,2.1468353271484375,2.5464117527008057,2.6571743488311768,0.021351933479309082,0.056289948523044586,0.1357298195362091,0.15719638764858246,0.10157153755426407,0.025116676464676857,15.995867729187012,2.665977954864502,-0.013060539029538631,0.001959410263225436,0.2951332628726959,3.130899429321289,6374104.5
130.89999389648438,38.38767623901367,0.25074660778045654,0.11447509378194809,901.461181640625,0.5503935217857361,1193.756591796875,1.5945631265640259,1110.0240478515625,1.1623882055282593,1220.260986328125,2.291351795196533,1.0675158500671387,0.952292799949646,1.5558674335479736,2.162292957305908,2.556077718734741,2.6591339111328125,0.021298080682754517,0.056043703109025955,0.13387130200862885,0.15193916857242584,0.09174248576164246,0.0140925832092762,15.984441757202148,2.6640734672546387,-0.023962045088410378,0.0019274645019322634,0.2903214991092682,3.131329298019409,6374979.0
131.0,38.413856506347656,0.2618155777454376,0.11068984866142273,901.5169067382812,0.5632877349853516,1193.91650390625,1.6048098802566528,1110.1409912109375,1.1781885623931885,1220.4896240234375,2.2809271812438965,1.0696423053741455,0.9578832983970642,1.5691567659378052,2.1772165298461914,2.5647568702697754,2.65999436378479,0.021229978650808334,0.05576314777135849,0.13190612196922302,0.14651834964752197,0.08183915168046951,0.0031396157573908567,15.966569900512695,2.661094903945923,-0.03457847610116005,0.0018947386415675282,0.28539222478866577,3.1317691802978516,6375875.0
131.10000610351562,38.44111251831055,0.27253663539886475,0.10721055418252945,901.5738525390625,0.5760219693183899,1194.0775146484375,1.6141496896743774,1110.2596435546875,1.193415880203247,1220.7171630859375,2.268939733505249,1.0717612504959106,0.9634441137313843,1.5822445154190063,2.1915905475616455,2.5724434852600098,2.6597657203674316,0.02114803157746792,0.05544934421777725,0.12983903288841248,0.14094746112823486,0.07189110666513443,-0.007688026875257492,15.942425727844238,2.6570708751678467,-0.044900231063365936,0.0018612656276673079,0.2803504168987274,3.1322193145751953,6376791.0
131.1999969482422,38.469390869140625,0.2828037142753601,0.10267055779695511,901.632080078125,0.5885831713676453,1194.2393798828125,1.6225875616073608,1110.3797607421875,1.2080566883087158,1220.943359375,2.255448579788208,1.073871374130249,0.9689719080924988,1.5951206684112549,2.2054007053375244,2.579134225845337,2.6584627628326416,0.02105269767343998,0.055103473365306854,0.12767519056797028,0.13524076342582703,0.06192886456847191,-0.01833937130868435,15.91220760345459,2.6520345211029053,-0.0548676997423172,0.0018270855071023107,0.27520206570625305,3.1326794624328613,6377728.0
131.3000030517578,38.49864959716797,0.29259759187698364,0.09793897718191147,901.6915893554688,0.600958526134491,1194.4019775390625,1.6301311254501343,1110.501220703125,1.2220988273620605,1221.1680908203125,2.2405195236206055,1.075971245765686,0.9744635820388794,1.6077759265899658,2.2186338901519775,2.584829568862915,2.6561055183410645,0.020944485440850258,0.054726842790842056,0.1254201978445053,0.12941332161426544,0.051983542740345,-0.028766678646206856,15.87613582611084,2.6460225582122803,-0.06445610523223877,0.0017922396073117852,0.2699534595012665,3.1331493854522705,6378684.5
131.39999389648438,38.52885818481445,0.30207470059394836,0.0947709009051323,901.7522583007812,0.613135576248169,1194.5653076171875,1.6367878913879395,1110.6241455078125,1.2355319261550903,1221.391357421875,2.224214553833008,1.0780597925186157,0.9799160957336426,1.6202013492584229,2.231278896331787,2.5895323753356934,2.6527183055877686,0.020823875442147255,0.054320696741342545,0.1230793297290802,0.12347911298274994,0.04208218678832054,-0.03893899917602539,15.834419250488281,2.6390700340270996,-0.07371202856302261,0.0017567574977874756,0.2646090090274811,3.1336288452148438,6379661.0
131.5,38.55998229980469,0.31125199794769287,0.09177301824092865,901.814208984375,0.6251022815704346,1194.729248046875,1.642566204071045,1110.748291015625,1.2483468055725098,1221.6129150390625,2.206592321395874,1.0801355838775635,0.9853265881538391,1.6323885917663574,2.24332594871521,2.5932483673095703,2.648327589035034,0.02069133147597313,0.05388621985912323,0.12065761536359787,0.1174512729048729,0.03224834427237511,-0.048836905509233475,15.787259101867676,2.6312098503112793,-0.08263292163610458,0.0017206674674525857,0.2591730058193207,3.13411808013916,6380657.0
131.60000610351562,38.59199142456055,0.3200742304325104,0.08822252601385117,901.8772583007812,0.6368468999862671,1194.893798828125,1.6474757194519043,1110.873779296875,1.2605358362197876,1221.8326416015625,2.1877145767211914,1.0821975469589233,0.9906922578811646,1.6443297863006592,2.2547659873962402,2.595985174179077,2.6429615020751953,0.02054733596742153,0.0534246526658535,0.11816024780273438,0.11134310066699982,0.02250521071255207,-0.05844096466898918,15.734865188598633,2.6224775314331055,-0.09118971228599548,0.0016840016469359398,0.2536502778530121,3.1346166133880615,6381672.0
131.6999969482422,38.624855041503906,0.3286176919937134,0.08543442189693451,901.9415283203125,0.648358166217804,1195.0587158203125,1.6515272855758667,1111.0003662109375,1.2720927000045776,1222.0504150390625,2.1676418781280518,1.0842446088790894,0.9960104823112488,1.656017780303955,2.265591621398926,2.5977535247802734,2.636650562286377,0.020392371341586113,0.05293722823262215,0.1155923530459404,0.10516741871833801,0.012873896397650242,-0.06773728877305984,15.677448272705078,2.612908124923706,-0.0994042456150055,0.001646786229684949,0.24804474413394928,3.135124444961548,6382706.0
131.8000030517578,38.6585693359375,0.33717262744903564,0.08554942160844803,902.0069580078125,0.6596251726150513,1195.22412109375,1.654728889465332,1111.128173828125,1.2830119132995605,1222.26611328125,2.146423101425171,1.086275577545166,1.0012786388397217,1.6674456596374512,2.275796890258789,2.598564624786377,2.629425048828125,0.020226823166012764,0.05242494121193886,0.11295809596776962,0.09893451631069183,0.0033678486943244934,-0.0767337903380394,15.615175247192383,2.602529287338257,-0.10738080739974976,0.0016090261051431298,0.24235719442367554,3.135641098022461,6383758.0
131.89999389648438,38.69310760498047,0.3453599512577057,0.08187331259250641,902.073486328125,0.6706375479698181,1195.3896484375,1.6570918560028076,1111.2569580078125,1.293289303779602,1222.4796142578125,2.1241140365600586,1.088289499282837,1.0064945220947266,1.6786068677902222,2.28537654876709,2.5984323024749756,2.6213150024414062,0.0200511384755373,0.05188893526792526,0.1102621927857399,0.09265581518411636,-0.00599655881524086,-0.08542356640100479,15.548240661621094,2.5913734436035156,-0.1149774119257927,0.0015707536367699504,0.23659245669841766,3.13616681098938,6384827.5
132.0,38.72840881347656,0.3530362546443939,0.0767628401517868,902.1410522460938,0.681385338306427,1195.555419921875,1.658632516860962,1111.38671875,1.302922010421753,1222.69091796875,2.100785493850708,1.0902854204177856,1.011655569076538,1.6894958019256592,2.2943267822265625,2.5973715782165527,2.6123526096343994,0.019865885376930237,0.05133064463734627,0.10751035809516907,0.08634505420923233,-0.015197057276964188,-0.0937795341014862,15.476893424987793,2.579482078552246,-0.12213741987943649,0.0015320107340812683,0.23075686395168304,3.1367008686065674,6385915.0
132.10000610351562,38.764404296875,0.3599492907524109,0.06913035362958908,902.209716796875,0.6918591856956482,1195.7213134765625,1.659372329711914,1111.5174560546875,1.31190824508667,1222.8997802734375,2.0765204429626465,1.0922623872756958,1.0167597532272339,1.7001069784164429,2.302644968032837,2.595400333404541,2.6025731563568115,0.019671732559800148,0.05075175315141678,0.1047092005610466,0.08001794666051865,-0.024206697940826416,-0.10176146030426025,15.401430130004883,2.5669050216674805,-0.12876750528812408,0.0014928575837984681,0.22485947608947754,3.1372432708740234,6387019.5
132.1999969482422,38.801029205322266,0.36626002192497253,0.0631074458360672,902.2794189453125,0.7020502090454102,1195.8873291015625,1.6593337059020996,1111.649169921875,1.3202483654022217,1223.106201171875,2.0514016151428223,1.094219446182251,1.0218051671981812,1.7104358673095703,2.3103301525115967,2.592538595199585,2.5920157432556152,0.019469352439045906,0.050153948366642,0.1018652394413948,0.07368969917297363,-0.03300083056092262,-0.10933975875377655,15.322147369384766,2.5536911487579346,-0.13492587208747864,0.0014533420326188207,0.21890750527381897,3.137794017791748,6388141.0
132.3000030517578,38.83826446533203,0.37234702706336975,0.06086992844939232,902.35009765625,0.7119500041007996,1196.05322265625,1.6585348844528198,1111.781494140625,1.3279439210891724,1223.31005859375,2.0254931449890137,1.0961558818817139,1.026789903640747,1.7204785346984863,2.317383289337158,2.588809013366699,2.5807204246520996,0.019259270280599594,0.04953854903578758,0.09898363053798676,0.06737185269594193,-0.04156562313437462,-0.11651930958032608,15.239276885986328,2.539879322052002,-0.14075078070163727,0.0014134846860542893,0.21290405094623566,3.138352632522583,6389278.0
132.39999389648438,38.87605667114258,0.37791791558265686,0.055709030479192734,902.4218139648438,0.7215508222579956,1196.218994140625,1.656995415687561,1111.9146728515625,1.334997296333313,1223.51123046875,1.9988605976104736,1.0980710983276367,1.031712293624878,1.7302312850952148,2.323805332183838,2.5842349529266357,2.5687270164489746,0.01904202438890934,0.04890691116452217,0.09606955945491791,0.061075881123542786,-0.0498875230550766,-0.12330064922571182,15.153054237365723,2.5255091190338135,-0.1461440622806549,0.0013733268715441227,0.20685534179210663,3.1389191150665283,6390431.0
132.5,38.914344787597656,0.3828677237033844,0.04949813708662987,902.4944458007812,0.7308455109596252,1196.384521484375,1.6547385454177856,1112.0484619140625,1.3414124250411987,1223.7098388671875,1.971578598022461,1.0999641418457031,1.03657066822052,1.7396913766860962,2.329599618911743,2.5788414478302,2.5560760498046875,0.018818223848938942,0.04826055467128754,0.09312884509563446,0.05481460690498352,-0.05794953554868698,-0.12967044115066528,15.063753128051758,2.5106253623962402,-0.15107488632202148,0.0013329172506928444,0.20076870918273926,3.1394927501678467,6391599.5
132.60000610351562,38.95305252075195,0.3870973289012909,0.04229601472616196,902.5679321289062,0.7398275136947632,1196.5499267578125,1.651789665222168,1112.1829833984375,1.3471943140029907,1223.905517578125,1.9437255859375,1.1018344163894653,1.0413638353347778,1.7488563060760498,2.3347702026367188,2.5726559162139893,2.54280948638916,0.018588516861200333,0.04760110005736351,0.0901675671339035,0.048601314425468445,-0.06573372334241867,-0.13561156392097473,14.971658706665039,2.49527645111084,-0.15551623702049255,0.0012923113536089659,0.1946524977684021,3.140073776245117,6392782.0
132.6999969482422,38.9921760559082,0.39120224118232727,0.04104902595281601,902.6423950195312,0.7484907507896423,1196.71484375,1.6481691598892212,1112.31787109375,1.352349042892456,1224.0985107421875,1.9153598546981812,1.1036815643310547,1.0460904836654663,1.7577241659164429,2.339322090148926,2.5657057762145996,2.5289695262908936,0.01835338957607746,0.04692976176738739,0.08719026297330856,0.04244522377848625,-0.07323364913463593,-0.14114239811897278,14.87698745727539,2.4794979095458984,-0.1596798449754715,0.0012515215203166008,0.18850858509540558,3.1406617164611816,6393979.0
132.8000030517578,39.03172302246094,0.39549145102500916,0.0428922213613987,902.7176513671875,0.7568299770355225,1196.8795166015625,1.6438912153244019,1112.453369140625,1.3568832874298096,1224.28857421875,1.886514663696289,1.1055048704147339,1.0507493019104004,1.7662937641143799,2.343261480331421,2.5580198764801025,2.514594793319702,0.01811312884092331,0.04624725878238678,0.08419964462518692,0.03635086491703987,-0.080455482006073,-0.1463133692741394,14.779864311218262,2.463310718536377,-0.16367703676223755,0.0012105372734367847,0.18233539164066315,3.14125657081604,6395190.0
132.89999389648438,39.07172775268555,0.40003520250320435,0.04543747752904892,902.793701171875,0.764840304851532,1197.043701171875,1.6389667987823486,1112.5892333984375,1.3608039617538452,1224.475830078125,1.857213020324707,1.1073039770126343,1.0553394556045532,1.7745636701583862,2.34659481048584,2.5496251583099365,2.499718427658081,0.017867937684059143,0.045554112643003464,0.08119764924049377,0.030320823192596436,-0.08740978688001633,-0.15117715299129486,14.680377960205078,2.4467296600341797,-0.16753780841827393,0.001169342896901071,0.17613056302070618,3.141857624053955,6396414.0
133.0,39.11225128173828,0.40525877475738525,0.052235644310712814,902.87060546875,0.7725175023078918,1197.207275390625,1.6334022283554077,1112.7255859375,1.3641173839569092,1224.6600341796875,1.8274610042572021,1.109078288078308,1.0598597526550293,1.782532811164856,2.3493282794952393,2.5405476093292236,2.484368324279785,0.017617885023355484,0.044850509613752365,0.07818495482206345,0.02435453049838543,-0.09411469101905823,-0.15579931437969208,14.578556060791016,2.4297592639923096,-0.17140822112560272,0.0011278920574113727,0.16988708078861237,3.142465114593506,6397650.5
133.10000610351562,39.15336608886719,0.41114211082458496,0.058833424001932144,902.9482421875,0.779857873916626,1197.370361328125,1.6272015571594238,1112.862060546875,1.3668298721313477,1224.84130859375,1.7972561120986938,1.1108273267745972,1.0643091201782227,1.7902002334594727,2.351468086242676,2.530811071395874,2.468564987182617,0.017362967133522034,0.04413646459579468,0.07516162097454071,0.01844990998506546,-0.10059099644422531,-0.16024145483970642,14.474394798278809,2.4123990535736084,-0.1752837747335434,0.0010861391201615334,0.16359810531139374,3.143078327178955,6398899.0
133.1999969482422,39.19511032104492,0.4174310564994812,0.06288933753967285,903.0265502929688,0.7868580222129822,1197.53271484375,1.6203709840774536,1112.9989013671875,1.36894690990448,1225.0194091796875,1.7666045427322388,1.1125507354736328,1.068686604499817,1.7975647449493408,2.353020429611206,2.520437717437744,2.4523251056671143,0.017103251069784164,0.04341215640306473,0.07212833315134048,0.012606482952833176,-0.10685358941555023,-0.1645367294549942,14.367920875549316,2.394653558731079,-0.17908497154712677,0.0010440569603815675,0.15725955367088318,3.1436972618103027,6400159.0
133.3000030517578,39.237510681152344,0.4240201711654663,0.0658913254737854,903.1055908203125,0.7935150861740112,1197.6943359375,1.6129189729690552,1113.1358642578125,1.3704742193222046,1225.194580078125,1.7355202436447144,1.1142477989196777,1.072991132736206,1.8046255111694336,2.353991746902466,2.509448289871216,2.435662269592285,0.01683887280523777,0.04267793148756027,0.06908632814884186,0.006825237534940243,-0.11291218549013138,-0.16869816184043884,14.25919246673584,2.3765320777893066,-0.18278111517429352,0.00100162613671273,0.1508684605360031,3.1443216800689697,6401430.0
133.39999389648438,39.28059387207031,0.4308176040649414,0.06797421723604202,903.1852416992188,0.7998265624046326,1197.855224609375,1.6048557758331299,1113.27294921875,1.3714172840118408,1225.3665771484375,1.7040220499038696,1.1159182786941528,1.0772218704223633,1.8113816976547241,2.3543879985809326,2.4978628158569336,2.4185898303985596,0.016569998115301132,0.04193422198295593,0.06603718549013138,0.001107975491322577,-0.11877342313528061,-0.17272844910621643,14.148283004760742,2.3580470085144043,-0.18634505569934845,0.0009588333196006715,0.14442285895347595,3.144951105117798,6402711.5
133.5,39.324344635009766,0.4375002682209015,0.06682676076889038,903.2655029296875,0.805790364742279,1198.0152587890625,1.5961952209472656,1113.41015625,1.3717821836471558,1225.535400390625,1.6721404790878296,1.1175616979599,1.081377625465393,1.8178327083587646,2.3542158603668213,2.485701084136963,2.4011216163635254,0.01629689335823059,0.041181690990924835,0.06298333406448364,-0.004541399423032999,-0.12443746626377106,-0.17661146819591522,14.035307884216309,2.3392179012298584,-0.18967868387699127,0.000915688811801374,0.13792428374290466,3.145585536956787,6404003.0
133.60000610351562,39.36873245239258,0.4438769519329071,0.06376685202121735,903.3463745117188,0.8114046454429626,1198.1744384765625,1.5869547128677368,1113.5472412109375,1.3715749979019165,1225.700927734375,1.6399177312850952,1.1191775798797607,1.0854578018188477,1.823978304862976,2.353482484817505,2.4729831218719482,2.3832738399505615,0.016019919887185097,0.04042123630642891,0.059928007423877716,-0.010117015801370144,-0.1298988163471222,-0.18031783401966095,13.920426368713379,2.32007098197937,-0.1927284449338913,0.0008722164784558117,0.13137632608413696,3.1462244987487793,6405304.0
133.6999969482422,39.4137077331543,0.4497556686401367,0.05878695845603943,903.4277954101562,0.8166680932044983,1198.3326416015625,1.5771549940109253,1113.6844482421875,1.3708031177520752,1225.86328125,1.6074042320251465,1.1207655668258667,1.0894615650177002,1.8298183679580688,2.3521957397460938,2.4597294330596924,2.365065813064575,0.015739502385258675,0.03965391963720322,0.05687503516674042,-0.015611601062119007,-0.13514810800552368,-0.18381235003471375,13.803829193115234,2.300638198852539,-0.19544215500354767,0.0008284540963359177,0.1247846856713295,3.146867513656616,6406613.5
133.8000030517578,39.459224700927734,0.4551699161529541,0.054142553359270096,903.5097045898438,0.8215795755386353,1198.4898681640625,1.5668175220489502,1113.8214111328125,1.3694745302200317,1226.0224609375,1.5746517181396484,1.1223253011703491,1.0933884382247925,1.8353534936904907,2.3503637313842773,2.4459621906280518,2.34652042388916,0.015456079505383968,0.038880832493305206,0.053828295320272446,-0.02101786620914936,-0.14017608761787415,-0.18706680834293365,13.685711860656738,2.280951976776123,-0.19783739745616913,0.0007844368810765445,0.11815464496612549,3.147514820098877,6407931.0
133.89999389648438,39.50522232055664,0.4599796533584595,0.04809732362627983,903.5921020507812,0.8261385560035706,1198.64599609375,1.5559650659561157,1113.958251953125,1.367598056793213,1226.17822265625,1.5417139530181885,1.1238566637039185,1.0972375869750977,1.840584397315979,2.3479957580566406,2.4317033290863037,2.327662706375122,0.015170112252235413,0.038103099912405014,0.05079181119799614,-0.026328274980187416,-0.144973024725914,-0.1900559961795807,13.566278457641602,2.2610464096069336,-0.19988007843494415,0.0007402099436149001,0.11149303615093231,3.148165702819824,6409256.0
134.0,39.55160140991211,0.46380889415740967,0.03829260542988777,903.6749267578125,0.8303446769714355,1198.801025390625,1.544624924659729,1114.094970703125,1.3651835918426514,1226.330810546875,1.5086572170257568,1.125359296798706,1.1010088920593262,1.8455123901367188,2.345102071762085,2.4169771671295166,2.308520793914795,0.014882157556712627,0.03732210770249367,0.047770459204912186,-0.03153325989842415,-0.1495237797498703,-0.1927420198917389,13.445779800415039,2.2409632205963135,-0.20147165656089783,0.0006958459271118045,0.10481077432632446,3.148820161819458,6410588.5
134.10000610351562,39.59825897216797,0.46657678484916687,0.02767885848879814,903.7581787109375,0.8341982364654541,1198.9549560546875,1.532826542854309,1114.2313232421875,1.3622419834136963,1226.47998046875,1.47555410861969,1.1268329620361328,1.1047019958496094,1.8501392602920532,2.341693639755249,2.401808977127075,2.2891275882720947,0.014592827297747135,0.03653934970498085,0.044769544154405594,-0.03662233427166939,-0.15381117165088654,-0.1950865536928177,13.324488639831543,2.22074818611145,-0.20260435342788696,0.0006514232372865081,0.09811966866254807,3.14947772026062,6411927.5
134.1999969482422,39.64509963989258,0.4683941900730133,0.018173975870013237,903.8417358398438,0.8376997709274292,1199.1075439453125,1.5205994844436646,1114.3673095703125,1.358785629272461,1226.6258544921875,1.4424724578857422,1.1282777786254883,1.1083167791366577,1.8544672727584839,2.337782621383667,2.386225700378418,2.2695178985595703,0.014302698895335197,0.035756248980760574,0.04179399460554123,-0.041586101055145264,-0.15782153606414795,-0.1970674693584442,13.202664375305176,2.200443983078003,-0.20332364737987518,0.0006070120725780725,0.09143029898405075,3.1501383781433105,6413272.0
134.3000030517578,39.692054748535156,0.4695628583431244,0.01168654765933752,903.9256591796875,0.8408504724502563,1199.259033203125,1.507969856262207,1114.5030517578125,1.3548274040222168,1226.7684326171875,1.409467101097107,1.1296935081481934,1.1118532419204712,1.85849928855896,2.3333816528320312,2.370255708694458,2.249728202819824,0.014012242667376995,0.034973956644535065,0.03884774446487427,-0.04641777649521828,-0.16154876351356506,-0.19868779182434082,13.08051872253418,2.180086612701416,-0.20372624695301056,0.0005626603378914297,0.08474988490343094,3.150801420211792,6414622.0
134.39999389648438,39.739078521728516,0.4702334403991699,0.006705817766487598,904.0098876953125,0.8436517119407654,1199.4091796875,1.4949607849121094,1114.6383056640625,1.3503811359405518,1226.9078369140625,1.3765811920166016,1.1310802698135376,1.115311622619629,1.8622381687164307,2.3285043239593506,2.3539271354675293,2.2297937870025635,0.013721839524805546,0.03419340401887894,0.03593386337161064,-0.05111280083656311,-0.16499269008636475,-0.1999664455652237,12.958223342895508,2.1597039699554443,-0.2038634568452835,0.0005184048204682767,0.07808396220207214,3.1514668464660645,6415977.0
134.5,39.786163330078125,0.47082290053367615,0.005894881207495928,904.0944213867188,0.8461055755615234,1199.5579833984375,1.4815912246704102,1114.7730712890625,1.3454605340957642,1227.0438232421875,1.3438419103622437,1.1324379444122314,1.1186920404434204,1.865687370300293,2.323164701461792,2.337268114089966,2.209746837615967,0.013431739993393421,0.03341519832611084,0.03305421769618988,-0.05566965788602829,-0.16816115379333496,-0.20094215869903564,12.83588981628418,2.139314889907837,-0.20385833084583282,0.0004742515739053488,0.07143344730138779,3.152134418487549,6417336.0
134.60000610351562,39.83333206176758,0.4716866612434387,0.008637528866529465,904.1791381835938,0.8482143878936768,1199.7054443359375,1.4678750038146973,1114.9073486328125,1.3400791883468628,1227.176513671875,1.3112581968307495,1.1337666511535645,1.1219947338104248,1.8688503503799438,2.317375898361206,2.320305109024048,2.18961501121521,0.013142049312591553,0.03263958543539047,0.03020934946835041,-0.06009009853005409,-0.1710701584815979,-0.201670840382576,12.713566780090332,2.1189277172088623,-0.2038104385137558,0.0004301804001443088,0.06479529291391373,3.152803897857666,6418699.0
134.6999969482422,39.880611419677734,0.4727970063686371,0.011103534139692783,904.2640380859375,0.8499810099601746,1199.8515625,1.4538238048553467,1115.0411376953125,1.3342504501342773,1227.3060302734375,1.2788339853286743,1.1350663900375366,1.1252200603485107,1.8717305660247803,2.3111517429351807,2.3030636310577393,2.1694204807281494,0.012852828949689865,0.03186671808362007,0.027399396523833275,-0.06437680870294571,-0.173737034201622,-0.20220234990119934,12.591280937194824,2.0985467433929443,-0.20371560752391815,0.0003861729637719691,0.058166734874248505,3.153474807739258,6420064.5
134.8000030517578,39.92801284790039,0.47401657700538635,0.012195650488138199,904.34912109375,0.8514084219932556,1199.9962158203125,1.439450740814209,1115.1741943359375,1.3279871940612793,1227.432373046875,1.2465763092041016,1.136337161064148,1.1283681392669678,1.8743315935134888,2.3045058250427246,2.285566806793213,2.1491808891296387,0.012564167380332947,0.031096801161766052,0.024624744430184364,-0.06853177398443222,-0.1761760413646698,-0.20256905257701874,12.469073295593262,2.078178882598877,-0.20354464650154114,0.0003422209993004799,0.05154653638601303,3.154146909713745,6421433.0
134.89999389648438,39.97553634643555,0.4752308130264282,0.012142154388129711,904.4342651367188,0.8525002002716064,1200.139404296875,1.424769401550293,1115.306640625,1.3213019371032715,1227.555419921875,1.214496374130249,1.1375792026519775,1.131439447402954,1.8766570091247559,2.297450542449951,2.267836809158325,2.1289122104644775,0.012276185676455498,0.030330123379826546,0.02188606560230255,-0.07255621999502182,-0.17839834094047546,-0.20278915762901306,12.34699821472168,2.057832956314087,-0.20327556133270264,0.0002983245358336717,0.04493469372391701,3.154820203781128,6422803.5
135.0,40.02320098876953,0.4766692817211151,0.0143847381696105,904.5195922851562,0.8532599210739136,1200.2811279296875,1.4097920656204224,1115.4384765625,1.3142070770263672,1227.67529296875,1.1825999021530151,1.1387923955917358,1.1344343423843384,1.8787102699279785,2.289999485015869,2.2498950958251953,2.1086277961730957,0.011988958343863487,0.02956685982644558,0.019183611497282982,-0.07645231485366821,-0.18041692674160004,-0.20288512110710144,12.225090026855469,2.0375149250030518,-0.20297271013259888,0.0002544666058383882,0.038328658789396286,3.155493974685669,6424175.5
135.10000610351562,40.07103729248047,0.47835710644721985,0.016878372058272362,904.6049194335938,0.8536916375160217,1200.42138671875,1.3945294618606567,1115.5694580078125,1.3067145347595215,1227.7918701171875,1.1508877277374268,1.139976978302002,1.1373530626296997,1.8804950714111328,2.282165050506592,2.2317609786987305,2.08833909034729,0.01170252449810505,0.028807099908590317,0.016517305746674538,-0.08022302389144897,-0.18224596977233887,-0.20288047194480896,12.10336685180664,2.0172276496887207,-0.2026435285806656,0.00021062823361717165,0.03172556683421135,3.1561684608459473,6425548.5
135.1999969482422,40.119083404541016,0.4804517924785614,0.020946772769093513,904.6903076171875,0.8537994623184204,1200.56005859375,1.3789904117584229,1115.69970703125,1.2988358736038208,1227.9053955078125,1.1193565130233765,1.1411329507827759,1.1401958465576172,1.8820151090621948,2.2739596366882324,2.2134528160095215,2.068054437637329,0.011416884139180183,0.028050828725099564,0.013886716216802597,-0.08387206494808197,-0.18390092253684998,-0.20280034840106964,11.981827735900879,1.9969713687896729,-0.2023293673992157,0.00016677872918080539,0.025120800361037254,3.1568429470062256,6426922.0
135.3000030517578,40.16738510131836,0.48301541805267334,0.02563629485666752,904.7756958007812,0.853587806224823,1200.6971435546875,1.3631826639175415,1115.8292236328125,1.290582299232483,1228.0157470703125,1.087998390197754,1.1422604322433472,1.1429632902145386,1.8832738399505615,2.265395164489746,2.1949870586395264,2.047780752182007,0.011132001876831055,0.027297958731651306,0.011291122063994408,-0.087403804063797,-0.1853979378938675,-0.20266957581043243,11.86046028137207,1.9767433404922485,-0.2020450383424759,0.00012288267316762358,0.018509022891521454,3.157517433166504,6428295.0
135.39999389648438,40.21596908569336,0.4858497679233551,0.028343360871076584,904.8610229492188,0.8530611991882324,1200.8326416015625,1.3471145629882812,1115.9578857421875,1.2819641828536987,1228.123046875,1.0568101406097412,1.1433594226837158,1.145655632019043,1.8842747211456299,2.256483316421509,2.1763787269592285,2.027521848678589,0.010847880505025387,0.0265484806150198,0.008730114437639713,-0.09082169830799103,-0.18674980103969574,-0.2025003582239151,11.739262580871582,1.9565438032150269,-0.201743945479393,7.891922723501921e-05,0.01188709307461977,3.158191680908203,6429667.5
135.5,40.26483917236328,0.48870882391929626,0.02859066054224968,904.9462890625,0.8522242903709412,1200.966552734375,1.3307970762252808,1116.0855712890625,1.2729921340942383,1228.2271728515625,1.025796890258789,1.1444300413131714,1.1482731103897095,1.8850212097167969,2.2472352981567383,2.157642364501953,2.007282018661499,0.010564586147665977,0.025802552700042725,0.006203904282301664,-0.0941275954246521,-0.18796406686306,-0.20228919386863708,11.618268013000488,1.936378002166748,-0.20137275755405426,3.488571383059025e-05,0.005254609510302544,3.158865451812744,6431039.5
135.60000610351562,40.31398010253906,0.4913794994354248,0.02670670486986637,905.0314331054688,0.851081907749176,1201.098876953125,1.3142430782318115,1116.21240234375,1.2636762857437134,1228.3282470703125,0.9949716925621033,1.1454724073410034,1.1508163213729858,1.885516881942749,2.2376623153686523,2.13879132270813,1.9870660305023193,0.010282250121235847,0.025060487911105156,0.0037132587749511003,-0.09732189029455185,-0.18904389441013336,-0.2020217925310135,11.49753475189209,1.9162557125091553,-0.20088809728622437,-9.204764864989556e-06,-0.0013864542124792933,3.1595382690429688,6432409.5
135.6999969482422,40.36336898803711,0.4939199388027191,0.025404546409845352,905.116455078125,0.8496389389038086,1201.2293701171875,1.2974655628204346,1116.33837890625,1.2540271282196045,1228.4261474609375,0.9643478393554688,1.146486520767212,1.1532853841781616,1.8857653141021729,2.2277753353118896,2.1198387145996094,1.9668800830841064,0.010001006536185741,0.02432260476052761,0.001258967095054686,-0.10040488839149475,-0.1899919956922531,-0.2016870081424713,11.37712287902832,1.89618718624115,-0.2003094106912613,-5.334347588359378e-05,-0.008034782484173775,3.160210132598877,6433777.0
135.8000030517578,40.413028717041016,0.49657371640205383,0.026537759229540825,905.2013549804688,0.8479004502296448,1201.3582763671875,1.2804756164550781,1116.4632568359375,1.244054913520813,1228.5211181640625,0.9339315295219421,1.147472620010376,1.1556810140609741,1.8857700824737549,2.217585563659668,2.100797653198242,1.9467309713363647,0.009720929898321629,0.02358907461166382,-0.0011587206972762942,-0.10337821394205093,-0.19081445038318634,-0.20128756761550903,11.257067680358887,1.8761780261993408,-0.19969360530376434,-9.753986523719504e-05,-0.014691798947751522,3.1608808040618896,6435142.5
135.89999389648438,40.462947845458984,0.49919939041137695,0.026256537064909935,905.2860717773438,0.8458715677261353,1201.4854736328125,1.2632839679718018,1116.587158203125,1.2337697744369507,1228.6129150390625,0.9037289619445801,1.1484307050704956,1.158003330230713,1.8855350017547607,2.207103967666626,2.0816805362701416,1.9266248941421509,0.009442096576094627,0.022860074415802956,-0.003539544064551592,-0.10624338686466217,-0.1915167272090912,-0.20082494616508484,11.137404441833496,1.856234073638916,-0.19900907576084137,-0.000141792930662632,-0.021357351914048195,3.1615500450134277,6436505.0
136.0,40.513099670410156,0.5015370845794678,0.023376960307359695,905.3705444335938,0.8435574769973755,1201.6109619140625,1.245903491973877,1116.7099609375,1.2231818437576294,1228.7017822265625,0.8737539052963257,1.1493611335754395,1.1602531671524048,1.885063648223877,2.196341037750244,2.0624990463256836,1.9065686464309692,0.009164641611278057,0.02213592454791069,-0.005882712546736002,-0.10900057107210159,-0.19210027158260345,-0.20028916001319885,11.018194198608398,1.8363656997680664,-0.19820480048656464,-0.00018608231039252132,-0.028028374537825584,3.162217378616333,6437863.5
136.10000610351562,40.563438415527344,0.5033798217773438,0.018427688628435135,905.4547729492188,0.8409634828567505,1201.7347412109375,1.2283493280410767,1116.831787109375,1.2123016119003296,1228.7877197265625,0.8440268039703369,1.150263786315918,1.162430763244629,1.8843599557876587,2.1853082180023193,2.0432651042938232,1.8865705728530884,0.00888875499367714,0.021417081356048584,-0.0081869475543499,-0.11164868623018265,-0.19256296753883362,-0.1996624618768692,10.89952278137207,1.816587209701538,-0.1972445249557495,-0.00023037219943944365,-0.03469947353005409,3.1628830432891846,6439218.5
136.1999969482422,40.613922119140625,0.5048230290412903,0.014432174153625965,905.5386962890625,0.8380950093269348,1201.856689453125,1.2106362581253052,1116.952392578125,1.2011395692825317,1228.87060546875,0.8145670890808105,1.1511389017105103,1.1645368337631226,1.8834278583526611,2.174015760421753,2.023991346359253,1.8666402101516724,0.008614619262516499,0.020703978836536407,-0.010451058857142925,-0.11418688297271729,-0.19290342926979065,-0.1989331990480423,10.781475067138672,1.796912431716919,-0.19615642726421356,-0.00027463390142656863,-0.0413663275539875,3.163546323776245,6440569.0
136.3000030517578,40.66450119018555,0.5057801604270935,0.009570897556841373,905.6223754882812,0.8349575400352478,1201.976806640625,1.1927788257598877,1117.072021484375,1.1897062063217163,1228.95068359375,0.7853942513465881,1.1519867181777954,1.166571855545044,1.882271409034729,2.162475109100342,2.0046894550323486,1.8467882871627808,0.008342414163053036,0.019997045397758484,-0.0126738790422678,-0.11661431938409805,-0.19312043488025665,-0.19809266924858093,10.664131164550781,1.7773551940917969,-0.1949268877506256,-0.0003188322589267045,-0.04802364110946655,3.1642072200775146,6441914.5
136.39999389648438,40.71512985229492,0.5063031911849976,0.0052305120043456554,905.7056884765625,0.8315566182136536,1202.09521484375,1.1747918128967285,1117.1903076171875,1.178012728691101,1229.0277099609375,0.7565262317657471,1.1528074741363525,1.1685364246368408,1.8808947801589966,2.1506972312927246,1.9853720664978027,1.8270262479782104,0.00807231292128563,0.019296690821647644,-0.014854338951408863,-0.11893042922019958,-0.19321341812610626,-0.19713619351387024,10.54757022857666,1.7579283714294434,-0.19357381761074066,-0.0003629359707701951,-0.05466669425368309,3.164865732192993,6443255.0
136.5,40.7657585144043,0.506301999092102,-1.203039300889941e-05,905.7886352539062,0.8278980255126953,1202.2117919921875,1.1566898822784424,1117.3076171875,1.166069746017456,1229.1019287109375,0.7279816269874573,1.1536012887954712,1.17043137550354,1.8793022632598877,2.138693332672119,1.966051697731018,1.8073657751083374,0.007804486900568008,0.01860332302749157,-0.016991354525089264,-0.12113457173109055,-0.19318167865276337,-0.19605958461761475,10.43187141418457,1.738645315170288,-0.1920843869447708,-0.0004069069109391421,-0.06128975376486778,3.1655211448669434,6444589.5
136.60000610351562,40.81634521484375,0.5058451294898987,-0.0045687654055655,905.8712768554688,0.8239874243736267,1202.3265380859375,1.1384871006011963,1117.423583984375,1.1538887023925781,1229.17333984375,0.6997771859169006,1.15436851978302,1.172257423400879,1.8774981498718262,2.1264748573303223,1.9467406272888184,1.7878191471099854,0.007539099548012018,0.017917321994900703,-0.019083969295024872,-0.12322641909122467,-0.1930253505706787,-0.19486217200756073,10.317110061645508,1.7195183038711548,-0.19047975540161133,-0.00045071213389746845,-0.06788785010576248,3.1661739349365234,6445918.5
136.6999969482422,40.8668212890625,0.5047503113746643,-0.010948306880891323,905.9534301757812,0.8198307752609253,1202.439453125,1.1201986074447632,1117.538330078125,1.141480565071106,1229.241943359375,0.6719319820404053,1.155109167098999,1.1740151643753052,1.875487208366394,2.1140525341033936,1.9274516105651855,1.768398404121399,0.007276326883584261,0.01723911054432392,-0.021131083369255066,-0.12520526349544525,-0.19274352490901947,-0.19354012608528137,10.20336627960205,1.7005610466003418,-0.18872976303100586,-0.0004943048697896302,-0.0744539424777031,3.166823148727417,6447240.5
136.8000030517578,40.9171028137207,0.502835214138031,-0.019150707870721817,906.0352172851562,0.8154339790344238,1202.550537109375,1.101840615272522,1117.65185546875,1.128856897354126,1229.3077392578125,0.6444693207740784,1.155823826789856,1.1757055521011353,1.8732738494873047,2.101438283920288,1.908197045326233,1.7491166591644287,0.007016384042799473,0.016569193452596664,-0.023131290450692177,-0.1270696073770523,-0.19233311712741852,-0.19208382070064545,10.090738296508789,1.6817896366119385,-0.18680904805660248,-0.0005376246408559382,-0.08097892254590988,3.1674692630767822,6448555.5
