t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
136.89999389648438,40.967105865478516,0.5000338554382324,-0.02801334857940674,906.1165161132812,0.8108030557632446,1202.6597900390625,1.0834301710128784,1117.76416015625,1.116029143333435,1229.370849609375,0.6174142956733704,1.1565126180648804,1.177329421043396,1.8708628416061401,2.0886433124542236,1.8889902830123901,1.729987621307373,0.006759497337043285,0.01590810902416706,-0.02508307248353958,-0.12881772220134735,-0.19179052114486694,-0.19048362970352173,9.979329109191895,1.6632215976715088,-0.18471530079841614,-0.0005806058761663735,-0.08745290338993073,3.168111801147461,6449863.5
137.0,41.0167236328125,0.49616074562072754,-0.03873136639595032,906.1973876953125,0.8059442639350891,1202.7672119140625,1.0649850368499756,1117.875,1.1030094623565674,1229.4312744140625,0.5907946825027466,1.157175898551941,1.1788876056671143,1.8682591915130615,2.0756795406341553,1.8698445558547974,1.7110264301300049,0.006505916360765696,0.015256453305482864,-0.026984723284840584,-0.1304473578929901,-0.19111095368862152,-0.18872782588005066,9.869254112243652,1.6448757648468018,-0.1824231743812561,-0.0006231688312254846,-0.09386388212442398,3.168750524520874,6451164.0
137.10000610351562,41.06581497192383,0.49090632796287537,-0.05254405736923218,906.2777099609375,0.8008637428283691,1202.872802734375,1.046525478363037,1117.9847412109375,1.0898101329803467,1229.489013671875,0.5646446347236633,1.1578139066696167,1.1803810596466064,1.8654680252075195,2.062558650970459,1.8507739305496216,1.6922494173049927,0.006255943328142166,0.014614943414926529,-0.028834091499447823,-0.13195525109767914,-0.19028690457344055,-0.18679796159267426,9.760651588439941,1.6267752647399902,-0.17988772690296173,-0.000665210303850472,-0.10019632428884506,3.1693851947784424,6452456.5
137.1999969482422,41.11425018310547,0.48437291383743286,-0.06533440947532654,906.3575439453125,0.7955679297447205,1202.9765625,1.0280711650848389,1118.093017578125,1.0764437913894653,1229.544189453125,0.5389971137046814,1.1584272384643555,1.181810975074768,1.8624945878982544,2.0492935180664062,1.8317933082580566,1.6736747026443481,0.006009869277477264,0.013984274119138718,-0.03062913380563259,-0.13333836197853088,-0.18931202590465546,-0.18468211591243744,9.653653144836426,1.6089421510696411,-0.1771417111158371,-0.0007066346588544548,-0.10643580555915833,3.170016050338745,6453740.5
137.3000030517578,41.16191864013672,0.4766663610935211,-0.07706531137228012,906.4368286132812,0.7900633215904236,1203.0784912109375,1.0096409320831299,1118.199951171875,1.062923550605774,1229.5968017578125,0.5138800740242004,1.1590161323547363,1.183178424835205,1.859344482421875,2.035896062850952,1.8129178285598755,1.6553211212158203,0.005767946597188711,0.01336504053324461,-0.03236818313598633,-0.13459466397762299,-0.18818286061286926,-0.18237856030464172,9.548375129699707,1.5913958549499512,-0.1742122769355774,-0.0007473540608771145,-0.11256910860538483,3.170642375946045,6455015.5
137.39999389648438,41.20872116088867,0.46804744005203247,-0.08618927747011185,906.5155029296875,0.7843565344810486,1203.178466796875,0.9912514090538025,1118.3055419921875,1.0492626428604126,1229.64697265625,0.4893140196800232,1.159580945968628,1.1844844818115234,1.8560231924057007,2.0223796367645264,1.7941629886627197,1.637206792831421,0.005530368071049452,0.012757692486047745,-0.03405012562870979,-0.1357235163450241,-0.18689990043640137,-0.17989717423915863,9.444908142089844,1.5741512775421143,-0.17115290462970734,-0.0007873002905398607,-0.11858595162630081,3.171264410018921,6456282.0
137.5,41.25456619262695,0.4584362804889679,-0.09611175209283829,906.5936889648438,0.7784543037414551,1203.2767333984375,0.9729188084602356,1118.4097900390625,1.035474419593811,1229.6947021484375,0.46531760692596436,1.1601223945617676,1.1857304573059082,1.852536678314209,2.008756637573242,1.7755440473556519,1.6193490028381348,0.005297310650348663,0.01216263696551323,-0.03567400947213173,-0.13672463595867157,-0.1854645162820816,-0.17724815011024475,9.343332290649414,1.5572221279144287,-0.1679544597864151,-0.0008263989584520459,-0.12447512894868851,3.171881914138794,6457539.0
137.60000610351562,41.29938507080078,0.44817546010017395,-0.10260800272226334,906.6712036132812,0.772363543510437,1203.373046875,0.9546571969985962,1118.5126953125,1.0215719938278198,1229.7401123046875,0.44190239906311035,1.1606405973434448,1.1869175434112549,1.848890781402588,1.995039701461792,1.7570761442184448,1.6017638444900513,0.005068894475698471,0.011580144986510277,-0.037239380180835724,-0.13759899139404297,-0.18388141691684723,-0.17444975674152374,9.243706703186035,1.5406177043914795,-0.16468384861946106,-0.0008646015194244683,-0.13022932410240173,3.172494411468506,6458786.5
137.6999969482422,41.34312057495117,0.4373849332332611,-0.10790539532899857,906.7481689453125,0.7660911679267883,1203.4676513671875,0.9364787936210632,1118.6141357421875,1.007568359375,1229.7830810546875,0.41907408833503723,1.161136269569397,1.188046932220459,1.8450912237167358,1.9812417030334473,1.7387735843658447,1.5844649076461792,0.004845191724598408,0.011010367423295975,-0.03874624893069267,-0.13834860920906067,-0.18215785920619965,-0.17152465879917145,9.146064758300781,1.5243440866470337,-0.1613624393939972,-0.0009018684504553676,-0.13584260642528534,3.173102378845215,6460023.5
137.8000030517578,41.38571548461914,0.4259440302848816,-0.114408940076828,906.8244018554688,0.7596442103385925,1203.5604248046875,0.9183960556983948,1118.7142333984375,0.9934764504432678,1229.823974609375,0.3968389332294464,1.1616098880767822,1.1891200542449951,1.8411438465118408,1.9673749208450317,1.72065007686615,1.5674641132354736,0.004626278765499592,0.010453465394675732,-0.040194567292928696,-0.1389753818511963,-0.18030022084712982,-0.16848884522914886,9.050444602966309,1.5084073543548584,-0.157973974943161,-0.000938151148147881,-0.14130763709545135,3.1737051010131836,6461251.0
137.89999389648438,41.4271240234375,0.4140649735927582,-0.11879047751426697,906.9000854492188,0.7530298829078674,1203.6513671875,0.9004199504852295,1118.8128662109375,0.9793086647987366,1229.862548828125,0.37519964575767517,1.1620618104934692,1.1901382207870483,1.8370546102523804,1.9534515142440796,1.702718734741211,1.550771713256836,0.004412203095853329,0.00990952830761671,-0.0415845550596714,-0.13948176801204681,-0.1783161461353302,-0.1653600037097931,8.956870079040527,1.4928115606307983,-0.1545591950416565,-0.0009734170162118971,-0.146619513630867,3.174302577972412,6462467.5
138.0,41.46733474731445,0.402103990316391,-0.11960981041193008,906.9750366210938,0.7462553381919861,1203.740478515625,0.8825589418411255,1118.9100341796875,0.9650771021842957,1229.89892578125,0.3541503846645355,1.1624925136566162,1.1911025047302246,1.832829236984253,1.9394832849502563,1.684991717338562,1.5343955755233765,0.00420294189825654,0.009378473274409771,-0.04291705787181854,-0.13987170159816742,-0.1762169599533081,-0.16216444969177246,8.865333557128906,1.4775556325912476,-0.1511758714914322,-0.001007660524919629,-0.15177738666534424,3.1748950481414795,6463673.5
138.10000610351562,41.50634765625,0.3901534974575043,-0.11950505524873734,907.04931640625,0.7393278479576111,1203.827880859375,0.8648198246955872,1119.005859375,0.950793445110321,1229.933349609375,0.3336808681488037,1.162902593612671,1.1920143365859985,1.828473448753357,1.9254816770553589,1.6674797534942627,1.5183411836624146,0.0039984360337257385,0.008860131725668907,-0.044193241745233536,-0.14014986157417297,-0.17401525378227234,-0.15892863273620605,8.775812149047852,1.4626353979110718,-0.14783629775047302,-0.0010408832458779216,-0.15678149461746216,3.1754817962646484,6464868.0
138.1999969482422,41.5441780090332,0.37829646468162537,-0.118570476770401,907.1228637695312,0.7322545051574707,1203.9134521484375,0.8472083210945129,1119.1002197265625,0.9364687204360962,1229.9656982421875,0.3137788474559784,1.163292407989502,1.1928750276565552,1.8239928483963013,1.9114576578140259,1.650192379951477,1.5026112794876099,0.003798609832301736,0.008354288525879383,-0.045414406806230545,-0.14032112061977386,-0.1717236340045929,-0.15567564964294434,8.688274383544922,1.4480457305908203,-0.14455369114875793,-0.001073093037120998,-0.16163305938243866,3.176063299179077,6466052.0
138.3000030517578,41.58085250854492,0.366755872964859,-0.11540564894676208,907.1957397460938,0.7250427007675171,1203.997314453125,0.8297285437583923,1119.193115234375,0.9221133589744568,1229.99609375,0.29442769289016724,1.1636624336242676,1.19368577003479,1.8193926811218262,1.8974215984344482,1.6331381797790527,1.4872065782546997,0.003603350603953004,0.007860642857849598,-0.0465821772813797,-0.14039106667041779,-0.16935592889785767,-0.15242967009544373,8.60267162322998,1.4337786436080933,-0.14136196672916412,-0.0011043149279430509,-0.1663358062505722,3.1766388416290283,6467224.0
138.39999389648438,41.61640930175781,0.3555525839328766,-0.1120331659913063,907.2678833007812,0.7176995277404785,1204.079345703125,0.812383770942688,1119.28466796875,0.9077370762825012,1230.024658203125,0.2756091058254242,1.1640132665634155,1.194447636604309,1.814678430557251,1.8833832740783691,1.6163239479064941,1.4721250534057617,0.0034125312231481075,0.007378858979791403,-0.04769827798008919,-0.14036540687084198,-0.16692572832107544,-0.1492115557193756,8.518950462341309,1.4198251962661743,-0.13826113939285278,-0.001134575461037457,-0.17089375853538513,3.17720890045166,6468384.5
138.5,41.65087890625,0.34471967816352844,-0.10832875967025757,907.3392944335938,0.7102320790290833,1204.1597900390625,0.7951765656471252,1119.3746337890625,0.8933491110801697,1230.05126953125,0.25730445981025696,1.164345145225525,1.1951619386672974,1.8098551034927368,1.869352102279663,1.5997552871704102,1.4573631286621094,0.0032260208390653133,0.006908591836690903,-0.048764459788799286,-0.14024978876113892,-0.16444575786590576,-0.14603765308856964,8.437054634094238,1.4061757326126099,-0.13525530695915222,-0.0011639039730653167,-0.17531131207942963,3.1777729988098145,6469533.0
138.60000610351562,41.684329986572266,0.3344924747943878,-0.10227225720882416,907.409912109375,0.7026475667953491,1204.2384033203125,0.7781079411506653,1119.4632568359375,0.878957986831665,1230.076171875,0.23949141800403595,1.164658546447754,1.1958298683166504,1.8049274682998657,1.8553366661071777,1.583436369895935,1.442915678024292,0.0030436574015766382,0.006449419539421797,-0.04978272691369057,-0.14005041122436523,-0.161929652094841,-0.14292632043361664,8.356912612915039,1.392818808555603,-0.13237789273262024,-0.0011923476122319698,-0.17959558963775635,3.178331136703491,6470669.0
138.6999969482422,41.716861724853516,0.32531386613845825,-0.09178599715232849,907.4797973632812,0.6949527859687805,1204.3154296875,0.7611761093139648,1119.5504150390625,0.8645714521408081,1230.0992431640625,0.22213920950889587,1.1649540662765503,1.196452260017395,1.7999002933502197,1.8413450717926025,1.5673702955245972,1.4287749528884888,0.0028652094770222902,0.0060007525607943535,-0.05075569078326225,-0.13977482914924622,-0.15939417481422424,-0.13990427553653717,8.278424263000488,1.379737377166748,-0.1296892911195755,-0.0012199875200167298,-0.18375881016254425,3.1788833141326904,6471793.0
138.8000030517578,41.74856948852539,0.3170987069606781,-0.08215165138244629,907.5488891601562,0.6871546506881714,1204.390625,0.7443783283233643,1119.63623046875,0.850196361541748,1230.12060546875,0.20521637797355652,1.1652318239212036,1.1970303058624268,1.7947779893875122,1.8273844718933105,1.5515578985214233,1.4149309396743774,0.002690438413992524,0.005561984144151211,-0.05168600007891655,-0.13943052291870117,-0.15685512125492096,-0.13699278235435486,8.201482772827148,1.3669137954711914,-0.12716911733150482,-0.0012468984350562096,-0.18781223893165588,3.179429292678833,6472905.0
138.89999389648438,41.779541015625,0.30971071124076843,-0.07388004660606384,907.6172485351562,0.6792598366737366,1204.4642333984375,0.7277122139930725,1119.720458984375,0.8358389735221863,1230.1402587890625,0.18869514763355255,1.165492296218872,1.1975650787353516,1.7895647287368774,1.813461422920227,1.5359989404678345,1.401371955871582,0.0025191339664161205,0.0051325783133506775,-0.052576009184122086,-0.13902413845062256,-0.15432536602020264,-0.13420264422893524,8.125997543334961,1.3543329238891602,-0.12479618191719055,-0.0012731448514387012,-0.19176556169986725,3.179969072341919,6474004.0
139.0,41.80986404418945,0.303201824426651,-0.06508880853652954,907.6847534179688,0.6712747812271118,1204.5362548828125,0.711175262928009,1119.8033447265625,0.8215046525001526,1230.1583251953125,0.17254836857318878,1.1657357215881348,1.1980571746826172,1.784264326095581,1.7995818853378296,1.5206921100616455,1.3880856037139893,0.0023510896135121584,0.004712009336799383,-0.053428031504154205,-0.13856206834316254,-0.1518164873123169,-0.13154135644435883,8.051876068115234,1.3419793844223022,-0.12257645279169083,-0.0012987949885427952,-0.1956290900707245,3.1805026531219482,6475090.0
139.10000610351562,41.83963394165039,0.2977101802825928,-0.05491625890135765,907.75146484375,0.6632059216499329,1204.6064453125,0.6947638392448425,1119.884765625,0.8071984052658081,1230.1748046875,0.1567470282316208,1.16596257686615,1.1985077857971191,1.7788805961608887,1.7857511043548584,1.5056345462799072,1.3750585317611694,0.002186082536354661,0.004299712833017111,-0.05424448102712631,-0.13805082440376282,-0.14934012293815613,-0.1290176659822464,7.979021072387695,1.3298368453979492,-0.1205255314707756,-0.0013239281252026558,-0.19941473007202148,3.181030035018921,6476163.5
139.1999969482422,41.86892318725586,0.2928987443447113,-0.048114389181137085,907.8173828125,0.655059278011322,1204.6751708984375,0.6784752607345581,1119.96484375,0.7929243445396423,1230.189697265625,0.14126728475093842,1.1661731004714966,1.1989175081253052,1.7734167575836182,1.7719734907150269,1.4908225536346436,1.3622770309448242,0.00202392996288836,0.0038952238392084837,-0.05502740293741226,-0.13749589025974274,-0.14690454304218292,-0.12663054466247559,7.907351493835449,1.3178919553756714,-0.1185918003320694,-0.001348597346805036,-0.20313049852848053,3.1815507411956787,6477223.5
139.3000030517578,41.897789001464844,0.28866490721702576,-0.04233849421143532,907.8825073242188,0.6468408107757568,1204.7421875,0.6623077392578125,1120.04345703125,0.7786862254142761,1230.2030029296875,0.12608961760997772,1.166367530822754,1.1992871761322021,1.767876386642456,1.7582534551620483,1.4762518405914307,1.3497276306152344,0.0018644832307472825,0.0034981612116098404,-0.05577849596738815,-0.1369018256664276,-0.1445152461528778,-0.12437298148870468,7.836802959442139,1.3061338663101196,-0.11676238477230072,-0.0013728481717407703,-0.2067832350730896,3.182065010070801,6478271.0
139.39999389648438,41.926334381103516,0.28544095158576965,-0.032239630818367004,907.94677734375,0.6385563015937805,1204.8076171875,0.6462574005126953,1120.12060546875,0.7644875049591064,1230.2149658203125,0.11118894815444946,1.166546106338501,1.1996173858642578,1.762262225151062,1.7445944547653198,1.4619174003601074,1.3373973369598389,0.0017075479263439775,0.003108033211901784,-0.05649986490607262,-0.13627402484416962,-0.1421801596879959,-0.12224855273962021,7.767289161682129,1.2945481538772583,-0.11509421467781067,-0.00139675906393677,-0.2103847861289978,3.182572841644287,6479304.5
139.5,41.95466995239258,0.28337734937667847,-0.02063579484820366,908.0101928710938,0.6302110552787781,1204.8714599609375,0.6303187608718872,1120.1962890625,0.7503308653831482,1230.225341796875,0.09653601795434952,1.166709065437317,1.199908971786499,1.756577491760254,1.7309997081756592,1.4478132724761963,1.3252723217010498,0.0015528947114944458,0.0027242624200880527,-0.057193905115127563,-0.13561859726905823,-0.13990868628025055,-0.12026635557413101,7.6987080574035645,1.2831180095672607,-0.11359935253858566,-0.0014204204780980945,-0.21394874155521393,3.1830739974975586,6480325.0
139.60000610351562,41.98288345336914,0.2821291983127594,-0.012481479905545712,908.0728149414062,0.6218105554580688,1204.9337158203125,0.61448734998703,1120.2706298828125,0.7362185120582581,1230.2342529296875,0.08210677653551102,1.1668567657470703,1.2001625299453735,1.7508244514465332,1.717471718788147,1.433932900428772,1.3133385181427002,0.001400334993377328,0.0023463736288249493,-0.05786261335015297,-0.1349404901266098,-0.1377069652080536,-0.11842545866966248,7.63097620010376,1.27182936668396,-0.11222723126411438,-0.0014438959769904613,-0.21748469769954681,3.1835687160491943,6481332.0
139.6999969482422,42.011024475097656,0.2813887298107147,-0.007404820062220097,908.1345825195312,0.6133596301078796,1204.994384765625,0.5987603664398193,1120.343505859375,0.7221522927284241,1230.24169921875,0.06788443773984909,1.1669892072677612,1.20037841796875,1.7450058460235596,1.704012393951416,1.4202691316604614,1.3015820980072021,0.0012497379211708903,0.001974033424630761,-0.05850744619965553,-0.13424324989318848,-0.13557712733745575,-0.11671450734138489,7.5640363693237305,1.260672688484192,-0.11093836277723312,-0.001467225723899901,-0.22099871933460236,3.1840567588806152,6482325.5
139.8000030517578,42.03912353515625,0.2810124158859253,-0.0037632277235388756,908.1954956054688,0.6048632264137268,1205.053466796875,0.5831361413002014,1120.4150390625,0.7081338763237,1230.247802734375,0.05385642871260643,1.1671067476272583,1.2005574703216553,1.7391239404678345,1.6906236410140991,1.406814694404602,1.289991021156311,0.0011010058224201202,0.0016069910489022732,-0.05912954360246658,-0.13352958858013153,-0.13351909816265106,-0.11511882394552231,7.497845649719238,1.249640941619873,-0.10971461981534958,-0.0014904388226568699,-0.22449515759944916,3.184537887573242,6483305.5
139.89999389648438,42.06720733642578,0.2808370888233185,-0.0017531844787299633,908.2555541992188,0.5963258147239685,1205.1109619140625,0.5676137804985046,1120.4852294921875,0.6941646337509155,1230.2525634765625,0.040013689547777176,1.167209506034851,1.200700044631958,1.7331808805465698,1.6773070096969604,1.3935625553131104,1.2785544395446777,0.0009540689643472433,0.001245063845999539,-0.059729792177677155,-0.13280145823955536,-0.13153114914894104,-0.11362223327159882,7.432373523712158,1.2387288808822632,-0.10853416472673416,-0.0015135519206523895,-0.22797653079032898,3.1850125789642334,6484271.5
140.0,42.09531784057617,0.28110986948013306,0.002727752085775137,908.3147583007812,0.5877518653869629,1205.1669921875,0.5521913766860962,1120.553955078125,0.6802459955215454,1230.255859375,0.02634485624730587,1.167297601699829,1.200806736946106,1.7271788120269775,1.664063811302185,1.3805056810379028,1.2672629356384277,0.0008088385220617056,0.000888023350853473,-0.06030922755599022,-0.13206127285957336,-0.12961286306381226,-0.11221630871295929,7.367581367492676,1.2279301881790161,-0.10742828994989395,-0.0015366002917289734,-0.23144817352294922,3.1854803562164307,6485224.0
140.10000610351562,42.123504638671875,0.2818363308906555,0.007264701649546623,908.3731079101562,0.5791453719139099,1205.221435546875,0.5368666648864746,1120.6212158203125,0.6663791537284851,1230.2578125,0.012837453745305538,1.1673712730407715,1.2008779048919678,1.72111976146698,1.650895118713379,1.3676371574401855,1.2561076879501343,0.0006652162992395461,0.000535618222784251,-0.06086896359920502,-0.13131150603294373,-0.12776441872119904,-0.11089638620615005,7.3034257888793945,1.2172375917434692,-0.10639290511608124,-0.0015596202574670315,-0.23491550981998444,3.185941219329834,6486162.5
140.1999969482422,42.151790618896484,0.28286808729171753,0.010317525826394558,908.4306030273438,0.5705104470252991,1205.2744140625,0.5216378569602966,1120.6871337890625,0.652565062046051,1230.2584228515625,-0.0005184129113331437,1.1674307584762573,1.2009140253067017,1.7150057554244995,1.6378018856048584,1.3549500703811646,1.2450804710388184,0.0005231242394074798,0.0001876474270829931,-0.06140992045402527,-0.13055415451526642,-0.12598475813865662,-0.10965516418218613,7.239872455596924,1.2066454887390137,-0.10540779680013657,-0.0015826361486688256,-0.2383822500705719,3.1863954067230225,6487087.0
140.3000030517578,42.18018341064453,0.28392916917800903,0.01061076670885086,908.4871826171875,0.5618507266044617,1205.3258056640625,0.5065045356750488,1120.751708984375,0.6388046145439148,1230.2576904296875,-0.01372767984867096,1.1674760580062866,1.2009155750274658,1.7088384628295898,1.6247845888137817,1.3424376249313354,1.2341740131378174,0.0003825240710284561,-0.00015599257312715054,-0.061932653188705444,-0.129790261387825,-0.1242704913020134,-0.10847973078489304,7.176905632019043,1.1961510181427002,-0.104438915848732,-0.0016056513413786888,-0.2418488711118698,3.186842918395996,6487997.5
140.39999389648438,42.208675384521484,0.2849281132221222,0.009989523328840733,908.54296875,0.5531697869300842,1205.3756103515625,0.4914669394493103,1120.81494140625,0.6250987648963928,1230.255615234375,-0.026792390272021294,1.167507290840149,1.200882911682129,1.7026199102401733,1.6118440628051758,1.330093502998352,1.2233824729919434,0.00024340051459148526,-0.0004953483585268259,-0.06243749335408211,-0.1290203034877777,-0.12261709570884705,-0.10735616832971573,7.114519119262695,1.1857532262802124,-0.10347675532102585,-0.0016286621103063226,-0.2453148365020752,3.1872832775115967,6488894.5
140.5,42.23727798461914,0.2860074043273926,0.010792889632284641,908.5978393554688,0.5444710850715637,1205.424072265625,0.4765249788761139,1120.876708984375,0.6114484667778015,1230.2523193359375,-0.03971599042415619,1.1675246953964233,1.2008166313171387,1.6963516473770142,1.5989807844161987,1.3179118633270264,1.2127009630203247,0.00010572693281574175,-0.0008304945076815784,-0.06292488425970078,-0.128245010972023,-0.12102112919092178,-0.10627622157335281,7.052701950073242,1.175450325012207,-0.10253831744194031,-0.0016516755567863584,-0.24878118932247162,3.1877169609069824,6489777.5
140.60000610351562,42.26600646972656,0.28731849789619446,0.013110929168760777,908.65185546875,0.5357577800750732,1205.470947265625,0.461677610874176,1120.937255859375,0.5978546142578125,1230.2476806640625,-0.052504539489746094,1.167528510093689,1.2007169723510742,1.6900355815887451,1.5861952304840088,1.3058871030807495,1.2021254301071167,-3.0544641049345955e-05,-0.0011615576222538948,-0.06339544802904129,-0.12746559083461761,-0.11948072165250778,-0.1052376851439476,6.9914326667785645,1.1652387380599976,-0.10163921862840652,-0.0016747105401009321,-0.2522508203983307,3.188143730163574,6490646.0
140.6999969482422,42.29489517211914,0.28886303305625916,0.015445214696228504,908.7049560546875,0.5270329713821411,1205.516357421875,0.4469235837459564,1120.996337890625,0.5843180418014526,1230.2418212890625,-0.06516461074352264,1.1675187349319458,1.2005845308303833,1.6836732625961304,1.5734877586364746,1.2940136194229126,1.191651701927185,-0.00016546658298466355,-0.0014886747812852263,-0.06384984403848648,-0.1266832947731018,-0.11799444258213043,-0.10423967242240906,6.930689334869385,1.1551148891448975,-0.10077717900276184,-0.0016977861523628235,-0.25572654604911804,3.188563585281372,6491501.0
140.8000030517578,42.32395935058594,0.2906416654586792,0.017786536365747452,908.7572631835938,0.5182995796203613,1205.560302734375,0.43226158618927,1121.0540771484375,0.5708394050598145,1230.2347412109375,-0.07770253717899323,1.1674954891204834,1.2004194259643555,1.677266240119934,1.5608586072921753,1.2822860479354858,1.1812758445739746,-0.000299089471809566,-0.0018119787564501166,-0.06428870558738708,-0.1258992850780487,-0.11656085401773453,-0.10328119993209839,6.870449542999268,1.1450749635696411,-0.0999513790011406,-0.001720921602100134,-0.2592112720012665,3.188976526260376,6492341.5
140.89999389648438,42.35323715209961,0.29279911518096924,0.02157444693148136,908.8086547851562,0.5095603466033936,1205.6029052734375,0.4176897406578064,1121.1104736328125,0.5574193000793457,1230.226318359375,-0.09012632817029953,1.1674588918685913,1.2002222537994385,1.6708160638809204,1.5483078956604004,1.2706992626190186,1.170993685722351,-0.00043147781980223954,-0.0021316357888281345,-0.0647127777338028,-0.1251150220632553,-0.11517951637506485,-0.1023641973733902,6.810685634613037,1.1351141929626465,-0.09917748719453812,-0.0017441470408812165,-0.2627095878124237,3.189382553100586,6493168.5
141.0,42.38273239135742,0.2949485778808594,0.02149464376270771,908.859130859375,0.5008179545402527,1205.6439208984375,0.40320733189582825,1121.16552734375,0.5440582633018494,1230.2166748046875,-0.10243945568799973,1.1674091815948486,1.1999932527542114,1.664324164390564,1.5358355045318604,1.25924813747406,1.1608015298843384,-0.0005626598140224814,-0.002447722712531686,-0.06512248516082764,-0.12433111667633057,-0.1138477623462677,-0.10148315876722336,6.751384735107422,1.1252307891845703,-0.09840867668390274,-0.0017674629343673587,-0.2662214934825897,3.189781665802002,6493981.0
141.10000610351562,42.412437438964844,0.29704251885414124,0.020939460024237633,908.9088134765625,0.4920748174190521,1205.6834716796875,0.38881441950798035,1121.2193603515625,0.5307567715644836,1230.205810546875,-0.11464271694421768,1.167346477508545,1.199732780456543,1.657792091369629,1.5234416723251343,1.2479279041290283,1.1506959199905396,-0.0006926421774551272,-0.0027602638583630323,-0.06551804393529892,-0.12354766577482224,-0.11256188154220581,-0.10063008219003677,6.692545413970947,1.1154242753982544,-0.0976429134607315,-0.0017908657900989056,-0.2697465419769287,3.190174102783203,6494779.5
141.1999969482422,42.44236373901367,0.29926303029060364,0.022204948589205742,908.9575805664062,0.4833333194255829,1205.7216796875,0.37451043725013733,1121.271728515625,0.5175153017044067,1230.1937255859375,-0.12673905491828918,1.1672706604003906,1.1994413137435913,1.6512211561203003,1.511125922203064,1.2367340326309204,1.140674352645874,-0.0008214489207603037,-0.003069325815886259,-0.0658998191356659,-0.12276515364646912,-0.11131951212882996,-0.09980225563049316,6.634157180786133,1.1056928634643555,-0.09690014272928238,-0.0018143666675314307,-0.2732863128185272,3.1905593872070312,6495564.0
141.3000030517578,42.472511291503906,0.3014671802520752,0.022041665390133858,909.0054931640625,0.4745957553386688,1205.7584228515625,0.36029505729675293,1121.3228759765625,0.5043344497680664,1230.180419921875,-0.13873036205768585,1.167182207107544,1.1991190910339355,1.6446126699447632,1.4988884925842285,1.225662350654602,1.1307344436645508,-0.0009490956435911357,-0.003374954452738166,-0.06626811623573303,-0.12198387086391449,-0.11011795699596405,-0.09899596124887466,6.576213359832764,1.0960355997085571,-0.09616207331418991,-0.001837964984588325,-0.27684077620506287,3.1909377574920654,6496334.5
141.39999389648438,42.502899169921875,0.3038788437843323,0.02411644533276558,909.052490234375,0.4658642113208771,1205.793701171875,0.34616735577583313,1121.37255859375,0.4912145435810089,1230.166015625,-0.1506204605102539,1.1670809984207153,1.1987664699554443,1.6379680633544922,1.4867291450500488,1.214708924293518,1.1208741664886475,-0.0010756137780845165,-0.0036772340536117554,-0.06662335246801376,-0.1212044507265091,-0.10895571857690811,-0.09821149706840515,6.518701553344727,1.086450219154358,-0.09545430541038513,-0.0018616779707372189,-0.2804125249385834,3.1913094520568848,6497091.0
141.5,42.533512115478516,0.30613836646080017,0.02259540557861328,909.0986328125,0.4571406841278076,1205.82763671875,0.33212733268737793,1121.4210205078125,0.47815605998039246,1230.150390625,-0.1624096930027008,1.1669671535491943,1.1983838081359863,1.6312885284423828,1.4746475219726562,1.2038698196411133,1.1110913753509521,-0.001201006816700101,-0.00397618068382144,-0.06696570664644241,-0.12042687088251114,-0.10782971233129501,-0.09744367003440857,6.461619853973389,1.0769366025924683,-0.09473488479852676,-0.0018854947993531823,-0.28399989008903503,3.191673994064331,6497833.5
141.60000610351562,42.564292907714844,0.3078233003616333,0.016849365085363388,909.1439208984375,0.44842714071273804,1205.860107421875,0.31817710399627686,1121.46826171875,0.46515953540802,1230.133544921875,-0.17409153282642365,1.1668407917022705,1.1979713439941406,1.6245753765106201,1.4626437425613403,1.1931416988372803,1.101385235786438,-0.0013252225471660495,-0.004271673038601875,-0.06729485839605331,-0.11964988708496094,-0.10673369467258453,-0.09667820483446121,6.404992580413818,1.067498803138733,-0.09396207332611084,-0.0019093716982752085,-0.28759631514549255,3.1920316219329834,6498561.5
141.6999969482422,42.59517288208008,0.3087974786758423,0.009741771034896374,909.1883544921875,0.439725399017334,1205.8912353515625,0.304319828748703,1121.51416015625,0.4522256851196289,1230.1156005859375,-0.18565614521503448,1.166702151298523,1.1975295543670654,1.6178300380706787,1.450717568397522,1.182522177696228,1.0917562246322632,-0.0014481821563094854,-0.004563526250422001,-0.0676102340221405,-0.11887168139219284,-0.10566029697656631,-0.09589947015047073,6.348856449127197,1.0581427812576294,-0.09312566369771957,-0.0019332543015480042,-0.2911936044692993,3.192382574081421,6499276.0
141.8000030517578,42.62610626220703,0.30933138728141785,0.005338876973837614,909.2318725585938,0.43103718757629395,1205.9210205078125,0.2905579209327698,1121.5587158203125,0.4393554627895355,1230.096435546875,-0.19709666073322296,1.1665512323379517,1.1970587968826294,1.6110539436340332,1.4388694763183594,1.172008991241455,1.082206130027771,-0.001569830346852541,-0.004851611331105232,-0.06791148334741592,-0.11809100210666656,-0.10460421442985535,-0.09510023146867752,6.29323673248291,1.048872709274292,-0.09225583076477051,-0.001957109197974205,-0.2947867214679718,3.1927266120910645,6499976.5
141.89999389648438,42.65705871582031,0.3095150887966156,0.0018372329650446773,909.2745361328125,0.4223642349243164,1205.9493408203125,0.27689316868782043,1121.6019287109375,0.42654988169670105,1230.076171875,-0.2084086388349533,1.1663881540298462,1.1965594291687012,1.6042484045028687,1.427099585533142,1.1616007089614868,1.0727370977401733,-0.0016901310300454497,-0.00513584865257144,-0.06819844245910645,-0.11730708926916122,-0.10356172174215317,-0.09427855163812637,6.238150119781494,1.039691686630249,-0.09135997295379639,-0.001980910077691078,-0.29837167263031006,3.193063735961914,6500662.5
142.0,42.688018798828125,0.3095817267894745,0.0006661584484390914,909.3163452148438,0.4137081205844879,1205.9764404296875,0.263326495885849,1121.64404296875,0.4138101041316986,1230.0546875,-0.21959075331687927,1.1662132740020752,1.1960318088531494,1.5974148511886597,1.4154081344604492,1.1512961387634277,1.0633512735366821,-0.0018090733792632818,-0.005416219588369131,-0.06847116351127625,-0.1165197566151619,-0.10253094136714935,-0.09343773126602173,6.183603286743164,1.0306005477905273,-0.09046207368373871,-0.0020046487916260958,-0.3019472658634186,3.1933939456939697,6501335.0
142.10000610351562,42.7189826965332,0.3096606731414795,0.0007894631708040833,909.3572998046875,0.4050704538822174,1206.0020751953125,0.2498580664396286,1121.6846923828125,0.40113717317581177,1230.0322265625,-0.23064421117305756,1.1660264730453491,1.1954762935638428,1.5905547142028809,1.4037957191467285,1.1410940885543823,1.054050087928772,-0.0019266668241471052,-0.005692755803465843,-0.06872989237308502,-0.11572927981615067,-0.1015114113688469,-0.09258399903774261,6.129591941833496,1.0215985774993896,-0.08957353979349136,-0.002028326503932476,-0.3055137097835541,3.1937174797058105,6501993.5
142.1999969482422,42.74993133544922,0.30947116017341614,-0.0018950665835291147,909.3973388671875,0.39645275473594666,1206.0263671875,0.23648884892463684,1121.7242431640625,0.3885321021080017,1230.008544921875,-0.2415674775838852,1.165827989578247,1.1948933601379395,1.5836694240570068,1.3922624588012695,1.1309934854507446,1.0448349714279175,-0.002042899141088128,-0.005965434480458498,-0.06897465884685516,-0.11493542790412903,-0.10050131380558014,-0.09171782433986664,6.076122760772705,1.012687087059021,-0.08866538107395172,-0.002051923656836152,-0.3090679943561554,3.1940340995788574,6502638.5
142.3000030517578,42.78081130981445,0.30880114436149597,-0.006700217258185148,909.4365844726562,0.38785651326179504,1206.04931640625,0.22322086989879608,1121.762451171875,0.37599602341651917,1229.98388671875,-0.25235554575920105,1.1656179428100586,1.194283366203308,1.5767602920532227,1.3808088302612305,1.1209936141967773,1.0357072353363037,-0.0021577291190624237,-0.006234164349734783,-0.06920525431632996,-0.11413734406232834,-0.09949728846549988,-0.09083428978919983,6.023214340209961,1.0038690567016602,-0.08771971613168716,-0.0020754034630954266,-0.3126045763492584,3.1943440437316895,6503269.0
142.39999389648438,42.811527252197266,0.30717915296554565,-0.016219783574342728,909.4749145507812,0.3792831301689148,1206.071044921875,0.21005794405937195,1121.7994384765625,0.36353012919425964,1229.9581298828125,-0.26299741864204407,1.1653964519500732,1.193646788597107,1.5698288679122925,1.3694353103637695,1.1110941171646118,1.0266693830490112,-0.0022710685152560472,-0.00649873586371541,-0.06942103803157806,-0.11333314329385757,-0.098493292927742,-0.08992070704698563,5.9709086418151855,0.9951514601707458,-0.0866926833987236,-0.0020986918825656176,-0.3161123991012573,3.1946470737457275,6503886.0
142.5,42.84194564819336,0.3041754364967346,-0.030037052929401398,909.512451171875,0.3707340359687805,1206.0914306640625,0.197005957365036,1121.835205078125,0.3511360287666321,1229.9312744140625,-0.27347591519355774,1.1651637554168701,1.192983865737915,1.5628767013549805,1.358142614364624,1.1012953519821167,1.0177252292633057,-0.0023827773984521627,-0.0067588151432573795,-0.06962089985609055,-0.11251981556415558,-0.0974806398153305,-0.08895797282457352,5.919268608093262,0.9865447282791138,-0.0855480432510376,-0.0021216822788119316,-0.3195752501487732,3.194943428039551,6504489.5
142.60000610351562,42.8719367980957,0.2999233603477478,-0.04252097010612488,909.549072265625,0.36221060156822205,1206.1104736328125,0.1840709000825882,1121.86962890625,0.3388155400753021,1229.9034423828125,-0.28377410769462585,1.1649199724197388,1.1922951936721802,1.5559054613113403,1.3469318151474,1.0915987491607666,1.0088804960250854,-0.0024927181657403708,-0.007014074362814426,-0.06980378180742264,-0.11169451475143433,-0.09645151346921921,-0.0879322737455368,5.868357181549072,0.9780595302581787,-0.08430418372154236,-0.0021442770957946777,-0.32297855615615845,3.19523286819458,6505079.0
142.6999969482422,42.901390075683594,0.29453492164611816,-0.05388418212532997,909.5848388671875,0.3537142276763916,1206.128173828125,0.17125831544399261,1121.9029541015625,0.32657089829444885,1229.87451171875,-0.29387739300727844,1.1646653413772583,1.1915812492370605,1.5489166975021362,1.3358042240142822,1.0820060968399048,1.0001418590545654,-0.002600771142169833,-0.007264229469001293,-0.06996878236532211,-0.110854871571064,-0.09539978951215744,-0.0868365466594696,5.818229675292969,0.9697049260139465,-0.08297238498926163,-0.002166388090699911,-0.3263090252876282,3.1955158710479736,6505654.5
142.8000030517578,42.930198669433594,0.2880795896053314,-0.06455353647470474,909.6198120117188,0.345246285200119,1206.1446533203125,0.15857349336147308,1121.9349365234375,0.31440451741218567,1229.8447265625,-0.3037726581096649,1.1643998622894287,1.1908425092697144,1.5419124364852905,1.3247615098953247,1.0725198984146118,0.9915164709091187,-0.0027068285271525383,-0.007509027607738972,-0.0701151192188263,-0.10999884456396103,-0.09432058036327362,-0.085667684674263,5.768935203552246,0.961489200592041,-0.08156038820743561,-0.002187932375818491,-0.32955411076545715,3.1957919597625732,6506217.0
142.89999389648438,42.95826721191406,0.2806791067123413,-0.07400481402873993,909.6539306640625,0.3368082046508789,1206.159912109375,0.1460212916135788,1121.9658203125,0.3023189902305603,1229.8138427734375,-0.31344878673553467,1.1641240119934082,1.190079689025879,1.5348944664001465,1.3138052225112915,1.063143253326416,0.9830116033554077,-0.0028107978869229555,-0.007748252246528864,-0.07024217396974564,-0.1091247946023941,-0.09321032464504242,-0.0844261422753334,5.720517158508301,0.9534195065498352,-0.0800810158252716,-0.0022088363766670227,-0.33270272612571716,3.196061372756958,6506765.5
143.0,42.985504150390625,0.2723686993122101,-0.08310407400131226,909.6871948242188,0.3284013867378235,1206.1739501953125,0.13360637426376343,1121.9954833984375,0.29031702876091003,1229.781982421875,-0.32289576530456543,1.1638377904891968,1.1892931461334229,1.5278648138046265,1.302937388420105,1.0538792610168457,0.9746344089508057,-0.0029125958681106567,-0.007981711067259312,-0.07034938782453537,-0.1082313284277916,-0.09206626564264297,-0.08311393111944199,5.673013687133789,0.9455022811889648,-0.07853830605745316,-0.002229028847068548,-0.3357442021369934,3.196324110031128,6507300.5
143.10000610351562,43.01181411743164,0.2630878984928131,-0.09280803799629211,909.7196044921875,0.32002729177474976,1206.1866455078125,0.1213335320353508,1122.02392578125,0.2784014940261841,1229.749267578125,-0.3321033716201782,1.163541555404663,1.1884835958480835,1.5208253860473633,1.2921597957611084,1.044731616973877,0.9663919806480408,-0.0030121367890387774,-0.008209205232560635,-0.07043620944023132,-0.10731705278158188,-0.09088577330112457,-0.0817321315407753,5.626465320587158,0.9377442002296448,-0.07692819088697433,-0.0022484343498945236,-0.3386671245098114,3.196580410003662,6507822.0
143.1999969482422,43.0370979309082,0.25284838676452637,-0.1023949384689331,909.7511596679688,0.3116873800754547,1206.1981201171875,0.10920766741037369,1122.0511474609375,0.2665753662586212,1229.715576171875,-0.34106162190437317,1.1632355451583862,1.187651515007019,1.5137783288955688,1.2814748287200928,1.0357038974761963,0.958291232585907,-0.0031093370635062456,-0.008430542424321175,-0.07050209492444992,-0.1063806414604187,-0.08966649323701859,-0.0802818313241005,5.580910682678223,0.9301517605781555,-0.07525385916233063,-0.0022669779136776924,-0.3414602279663086,3.1968297958374023,6508330.0
143.3000030517578,43.061302185058594,0.24203206598758698,-0.1081632450222969,909.7819213867188,0.3033832013607025,1206.20849609375,0.09723249077796936,1122.0771484375,0.2548416554927826,1229.6810302734375,-0.34976476430892944,1.1629197597503662,1.1867977380752563,1.506725788116455,1.27088463306427,1.0268000364303589,0.9503385424613953,-0.003204146632924676,-0.008645611815154552,-0.07054682821035385,-0.10542156547307968,-0.08840838074684143,-0.07877033948898315,5.536373615264893,0.9227288961410522,-0.07355090230703354,-0.002284614834934473,-0.344116747379303,3.197072744369507,6508824.5
143.39999389648438,43.08439254760742,0.2308957427740097,-0.11136326938867569,909.8118896484375,0.29511624574661255,1206.2176513671875,0.08541049063205719,1122.10205078125,0.24320335686206818,1229.6456298828125,-0.3582112789154053,1.1625947952270508,1.185922622680664,1.4996699094772339,1.2603914737701416,1.0180237293243408,0.9425395727157593,-0.0032965498976409435,-0.008854388259351254,-0.07057049125432968,-0.10444008558988571,-0.08711342513561249,-0.07720936834812164,5.492862224578857,0.9154770970344543,-0.07184003293514252,-0.002301319967955351,-0.3466329276561737,3.1973092555999756,6509306.0
143.5,43.10639953613281,0.22010262310504913,-0.10793115943670273,909.8409423828125,0.28688812255859375,1206.2255859375,0.07374189794063568,1122.1258544921875,0.2316632717847824,1229.609375,-0.36640724539756775,1.16226065158844,1.185027003288269,1.492612600326538,1.2499974966049194,1.0093786716461182,0.934898316860199,-0.0033865924924612045,-0.009056995622813702,-0.07057370990514755,-0.10343781858682632,-0.08578723669052124,-0.07561932504177094,5.4503583908081055,0.9083930850028992,-0.07017861306667328,-0.002317120786756277,-0.34901291131973267,3.1975393295288086,6509774.0
143.60000610351562,43.12742233276367,0.21021625399589539,-0.0988636389374733,909.8692626953125,0.2787003517150879,1206.232421875,0.06222445145249367,1122.1484375,0.22022388875484467,1229.5723876953125,-0.3743666112422943,1.1619175672531128,1.184111475944519,1.48555588722229,1.2397047281265259,1.0008673667907715,0.927416205406189,-0.0034743838477879763,-0.009253716096282005,-0.07055769860744476,-0.10241777449846268,-0.08443890511989594,-0.07402745634317398,5.408813953399658,0.9014689922332764,-0.06861075758934021,-0.0023320892360061407,-0.3512675166130066,3.1977627277374268,6510229.0
143.6999969482422,43.147560119628906,0.20137496292591095,-0.08841300755739212,909.896728515625,0.2705545127391815,1206.238037109375,0.05085474252700806,1122.169921875,0.2088872194290161,1229.5345458984375,-0.38210633397102356,1.1615657806396484,1.1831765174865723,1.4785016775131226,1.2295145988464355,0.9924914836883545,0.9200922250747681,-0.0035600587725639343,-0.009444890543818474,-0.07052387297153473,-0.10138341784477234,-0.08307825028896332,-0.07245878130197525,5.368168830871582,0.8946948647499084,-0.06714402139186859,-0.0023463075049221516,-0.3534091114997864,3.197979688644409,6510671.0
143.8000030517578,43.16691207885742,0.19350792467594147,-0.07867037504911423,909.92333984375,0.2624521553516388,1206.2425537109375,0.039629265666007996,1122.190185546875,0.19765479862689972,1229.4959716796875,-0.3896428644657135,1.1612056493759155,1.1822227239608765,1.471451759338379,1.2194284200668335,0.9842519164085388,0.9129231572151184,-0.003643747651949525,-0.009630851447582245,-0.07047359645366669,-0.10033804178237915,-0.08171408623456955,-0.07093135267496109,5.328366756439209,0.8880611062049866,-0.06577099859714508,-0.0023598531261086464,-0.355449378490448,3.198190212249756,6511099.5
143.89999389648438,43.185546875,0.18635812401771545,-0.07149795442819595,909.94921875,0.2543947696685791,1206.2459716796875,0.028545135632157326,1122.20947265625,0.18652783334255219,1229.4566650390625,-0.39698952436447144,1.160837173461914,1.1812505722045898,1.4644076824188232,1.2094473838806152,0.9761486053466797,0.905904233455658,-0.0037255575880408287,-0.009811870753765106,-0.07040800154209137,-0.09928429871797562,-0.08035308122634888,-0.06945431977510452,5.2893595695495605,0.8815599679946899,-0.06446968019008636,-0.002372782677412033,-0.3573969006538391,3.198394298553467,6511515.0
144.0,43.203521728515625,0.1797635853290558,-0.06594548374414444,909.9742431640625,0.24638380110263824,1206.248291015625,0.017600033432245255,1122.2275390625,0.17550718784332275,1229.4166259765625,-0.4041571617126465,1.1604605913162231,1.1802605390548706,1.4573707580566406,1.1995718479156494,0.9681810736656189,0.8990303874015808,-0.003805575193837285,-0.009988171048462391,-0.07032803446054459,-0.09822433441877365,-0.07900010049343109,-0.06803078949451447,5.251110553741455,0.8751850724220276,-0.06322760134935379,-0.0023851406294852495,-0.3592583239078522,3.198592185974121,6511918.0
144.10000610351562,43.22089767456055,0.17374160885810852,-0.060219697654247284,909.9984741210938,0.23842065036296844,1206.24951171875,0.0067916023544967175,1122.2445068359375,0.16459353268146515,1229.3758544921875,-0.4111560583114624,1.1600761413574219,1.179253101348877,1.4503425359725952,1.189802646636963,0.9603481888771057,0.8922961354255676,-0.0038838835898786783,-0.010159965604543686,-0.07023458927869797,-0.09716012328863144,-0.07765942066907883,-0.0666625052690506,5.213582515716553,0.8689303994178772,-0.06204655393958092,-0.0023969728499650955,-0.36104050278663635,3.1987838745117188,6512308.0
144.1999969482422,43.23771667480469,0.1682087630033493,-0.05532849580049515,910.0219116210938,0.23050665855407715,1206.2496337890625,-0.0038824090734124184,1122.260498046875,0.1537872701883316,1229.3343505859375,-0.4179956614971161,1.1596838235855103,1.178228735923767,1.443324327468872,1.1801400184631348,0.9526486396789551,0.8856959342956543,-0.00396055867895484,-0.010327450931072235,-0.07012850046157837,-0.09609345346689224,-0.07633455842733383,-0.0653495192527771,5.1767425537109375,0.8627904057502747,-0.06091856583952904,-0.0024083182215690613,-0.3627493679523468,3.1989691257476807,6512685.0
144.3000030517578,43.25404739379883,0.16328193247318268,-0.04926833510398865,910.0445556640625,0.22264309227466583,1206.248779296875,-0.014424593187868595,1122.2752685546875,0.1430886685848236,1229.292236328125,-0.4246859848499298,1.159283995628357,1.1771878004074097,1.4363173246383667,1.170583963394165,0.945080578327179,0.8792241811752319,-0.004035682883113623,-0.010490835644304752,-0.07001063972711563,-0.09502618759870529,-0.07502909749746323,-0.0640929564833641,5.140554428100586,0.8567590713500977,-0.0598532073199749,-0.002419224940240383,-0.3643921911716461,3.199147939682007,6513049.5
144.39999389648438,43.26993942260742,0.1589381992816925,-0.04343721270561218,910.0664672851562,0.2148311585187912,1206.2467041015625,-0.02483769878745079,1122.2890625,0.13249774277210236,1229.2493896484375,-0.431237131357193,1.1588767766952515,1.1761306524276733,1.4293227195739746,1.1611347198486328,0.9376419186592102,0.8728752732276917,-0.00410933792591095,-0.010650329291820526,-0.0698818564414978,-0.09396012872457504,-0.07374634593725204,-0.06289372593164444,5.104982852935791,0.8508304953575134,-0.0588468536734581,-0.0024297398049384356,-0.3659760057926178,3.1993207931518555,6513401.5
144.5,43.28547668457031,0.1553686559200287,-0.03569556772708893,910.0875244140625,0.2070719599723816,1206.2437744140625,-0.035125069320201874,1122.3017578125,0.12201432883739471,1229.2059326171875,-0.43766066431999207,1.1584621667861938,1.1750578880310059,1.4223413467407227,1.1517919301986694,0.9303302764892578,0.8666431903839111,-0.004181618336588144,-0.010806173086166382,-0.06974312663078308,-0.09289731085300446,-0.0724901333451271,-0.06175491213798523,5.069985389709473,0.8449975848197937,-0.05791453644633293,-0.0024399245157837868,-0.36751002073287964,3.1994874477386475,6513740.5
144.60000610351562,43.30076599121094,0.15286841988563538,-0.025002241134643555,910.1078491210938,0.19936656951904297,1206.23974609375,-0.045291151851415634,1122.3134765625,0.11163799464702606,1229.161865234375,-0.44397127628326416,1.1580405235290527,1.1739696264266968,1.4153743982315063,1.1425549983978271,0.923142671585083,0.860521674156189,-0.004252644721418619,-0.01095866970717907,-0.06959564238786697,-0.09184030443429947,-0.07126554846763611,-0.060683686286211014,5.03550910949707,0.8392515182495117,-0.0570777952671051,-0.002449863590300083,-0.36900708079338074,3.199648141860962,6514067.5
144.6999969482422,43.31590270996094,0.15139952301979065,-0.014689074829220772,910.12744140625,0.19171592593193054,1206.2347412109375,-0.055340707302093506,1122.3240966796875,0.1013680249452591,1229.1171875,-0.45018401741981506,1.1576117277145386,1.1728662252426147,1.408422589302063,1.1334234476089478,0.9160757660865784,0.8545035719871521,-0.0043225414119660854,-0.011108128353953362,-0.06944059580564499,-0.09079165011644363,-0.07007744908332825,-0.05968593806028366,5.001499176025391,0.8335831761360168,-0.0563306100666523,-0.0024596392177045345,-0.3704795241355896,3.1998026371002197,6514382.0
144.8000030517578,43.330989837646484,0.150868758559227,-0.005307534243911505,910.146240234375,0.18412090837955475,1206.2286376953125,-0.0652783140540123,1122.333740234375,0.09120342135429382,1229.0718994140625,-0.4563125669956207,1.1571760177612305,1.1717480421066284,1.4014865159988403,1.1243963241577148,0.9091256260871887,0.8485814332962036,-0.004391420632600784,-0.011254833079874516,-0.06927909702062607,-0.08975361287593842,-0.06892972439527512,-0.05876428633928299,4.967904567718506,0.827984094619751,-0.05566513538360596,-0.00246932590380311,-0.3719385862350464,3.199951171875,6514684.5
144.89999389648438,43.34611129760742,0.15121734142303467,0.0034858291037380695,910.1642456054688,0.17658230662345886,1206.2216796875,-0.07510844618082047,1122.3424072265625,0.08114299178123474,1229.02587890625,-0.4623697102069855,1.156733512878418,1.1706154346466064,1.3945668935775757,1.1154723167419434,0.9022880792617798,0.8427476286888123,-0.004459388554096222,-0.011399050243198872,-0.0691121518611908,-0.08872821182012558,-0.06782544404268265,-0.057919248938560486,4.93467903137207,0.8224464654922485,-0.05507640168070793,-0.002478993497788906,-0.37339475750923157,3.2000935077667236,6514974.5
