t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
145.0,43.36133575439453,0.15222793817520142,0.010105922818183899,910.1815185546875,0.1691008061170578,1206.213623046875,-0.08483503758907318,1122.3499755859375,0.07118533551692963,1228.9793701171875,-0.46836572885513306,1.156284213066101,1.1694684028625488,1.3876643180847168,1.1066501140594482,0.8955587148666382,0.8369946479797363,-0.0045265331864356995,-0.011540996842086315,-0.06894060969352722,-0.0877169817686081,-0.06676632165908813,-0.057147759944200516,4.901783466339111,0.8169638514518738,-0.05454675108194351,-0.0024886950850486755,-0.37485605478286743,3.200230121612549,6515252.5
145.10000610351562,43.376705169677734,0.1537078619003296,0.014799297787249088,910.1980590820312,0.16167697310447693,1206.2047119140625,-0.09446138888597488,1122.3565673828125,0.061328958719968796,1228.9322509765625,-0.47430846095085144,1.1558282375335693,1.1683073043823242,1.3807790279388428,1.0979282855987549,0.888933002948761,0.8313153386116028,-0.00459291972219944,-0.011680842377245426,-0.06876511126756668,-0.08672097325325012,-0.06575267016887665,-0.05644369125366211,4.86918830871582,0.8115313649177551,-0.05406176671385765,-0.0024984681513160467,-0.37632808089256287,3.2003607749938965,6515518.5
145.1999969482422,43.39226150512695,0.15556609630584717,0.01858232170343399,910.2138671875,0.15431131422519684,1206.19482421875,-0.10399042814970016,1122.3623046875,0.0515722930431366,1228.884521484375,-0.48020410537719727,1.1553655862808228,1.1671322584152222,1.3739113807678223,1.0893052816390991,0.8824063539505005,0.8257034420967102,-0.004658603575080633,-0.011818723753094673,-0.06858617812395096,-0.08574093133211136,-0.06478405743837357,-0.05580022186040878,4.836869716644287,0.8061450123786926,-0.05361471325159073,-0.0025083429645746946,-0.37781548500061035,3.2004857063293457,6515772.5
145.3000030517578,43.40803146362305,0.1576741635799408,0.02108064666390419,910.2289428710938,0.14700423181056976,1206.183837890625,-0.11342471092939377,1122.366943359375,0.04191373661160469,1228.836181640625,-0.4860574007034302,1.1548964977264404,1.1659436225891113,1.3670618534088135,1.0807794332504272,0.8759744167327881,0.8201531171798706,-0.004723626188933849,-0.011954749003052711,-0.06840424239635468,-0.08477728813886642,-0.06385932862758636,-0.0552099384367466,4.8048095703125,0.8008015751838684,-0.05319538339972496,-0.002518340013921261,-0.37932124733924866,3.2006046772003174,6516015.0
145.39999389648438,43.42403793334961,0.16009001433849335,0.0241584163159132,910.2432861328125,0.13975602388381958,1206.172119140625,-0.12276682257652283,1122.37060546875,0.03235168755054474,1228.787353515625,-0.4918730556964874,1.1544209718704224,1.1647413969039917,1.3602306842803955,1.0723490715026855,0.8696327805519104,0.8146594166755676,-0.004788030404597521,-0.012089025229215622,-0.06821969151496887,-0.08383049070835114,-0.06297742575407028,-0.05466732382774353,4.772988796234131,0.7954980731010437,-0.05280822515487671,-0.0025284839794039726,-0.3808491826057434,3.2007179260253906,6516245.5
145.5,43.4403190612793,0.16280309855937958,0.027130864560604095,910.2568969726562,0.1325669288635254,1206.1593017578125,-0.13201937079429626,1122.3734130859375,0.022884514182806015,1228.73779296875,-0.4976556897163391,1.153938889503479,1.1635258197784424,1.353417992591858,1.0640126466751099,0.8633772730827332,0.8092178106307983,-0.004851858131587505,-0.01222165860235691,-0.06803293526172638,-0.08290094882249832,-0.06213737279176712,-0.05416817590594292,4.74138879776001,0.790231466293335,-0.052451152354478836,-0.00253879907540977,-0.38240286707878113,3.2008254528045654,6516464.5
145.60000610351562,43.45689010620117,0.16572247445583344,0.029193781316280365,910.269775390625,0.12543712556362152,1206.1456298828125,-0.1411847174167633,1122.375244140625,0.013510572724044323,1228.687744140625,-0.5034090280532837,1.153450608253479,1.1622971296310425,1.3466241359710693,1.0557682514190674,0.8572036623954773,0.8038241863250732,-0.004915142897516489,-0.012352736666798592,-0.06784430146217346,-0.08198889344930649,-0.06133779510855675,-0.05370787903666496,4.709994792938232,0.7849991321563721,-0.05211674049496651,-0.002549302065744996,-0.38398486375808716,3.200927495956421,6516672.0
145.6999969482422,43.47377014160156,0.16876789927482605,0.030454233288764954,910.281982421875,0.11836666613817215,1206.131103515625,-0.1502649337053299,1122.3760986328125,0.004228231962770224,1228.63720703125,-0.5091356635093689,1.1529558897018433,1.161055326461792,1.3398492336273193,1.0476140975952148,0.8511081337928772,0.7984747886657715,-0.004977910313755274,-0.012482325546443462,-0.06765403598546982,-0.08109435439109802,-0.0605769045650959,-0.05328136682510376,4.678795337677002,0.779799222946167,-0.05179896950721741,-0.0025600034277886152,-0.38559675216674805,3.201023817062378,6516868.5
145.8000030517578,43.49094009399414,0.17171867191791534,0.029507823288440704,910.29345703125,0.11135558784008026,1206.1156005859375,-0.15926145017147064,1122.3760986328125,-0.004964097868651152,1228.5859375,-0.5148359537124634,1.1524549722671509,1.1598007678985596,1.3330934047698975,1.039548635482788,0.8450868725776672,0.7931666970252991,-0.005040168296545744,-0.012610445730388165,-0.06746221333742142,-0.08021697402000427,-0.05985197424888611,-0.05288149416446686,4.647788047790527,0.7746313214302063,-0.05148141831159592,-0.002570896176621318,-0.38723745942115784,3.2011144161224365,6517053.0
145.89999389648438,43.50839614868164,0.17455659806728363,0.028379252180457115,910.3042602539062,0.10440383106470108,1206.0992431640625,-0.16817542910575867,1122.3751220703125,-0.014067931100726128,1228.5341796875,-0.5205095410346985,1.1519478559494019,1.1585333347320557,1.3263567686080933,1.0315700769424438,0.8391364216804504,0.7878975868225098,-0.005101917311549187,-0.01273710373789072,-0.06726886332035065,-0.07935623079538345,-0.059160079807043076,-0.052501656115055084,4.616971969604492,0.7694953680038452,-0.051163703203201294,-0.0025819719303399324,-0.38890573382377625,3.201199769973755,6517226.5
146.0,43.526153564453125,0.17755894362926483,0.030023466795682907,910.3143310546875,0.09751130640506744,1206.08203125,-0.17700864374637604,1122.373291015625,-0.02308472990989685,1228.4818115234375,-0.5261581540107727,1.1514346599578857,1.157253384590149,1.3196396827697754,1.0236767530441284,0.8332535624504089,0.7826655507087708,-0.005163176450878382,-0.01286234799772501,-0.06707416474819183,-0.0785120502114296,-0.05849965661764145,-0.052140336483716965,4.586339473724365,0.7643899321556091,-0.05086551234126091,-0.002593244193121791,-0.39060360193252563,3.201279640197754,6517389.0
146.10000610351562,43.54424285888672,0.1809098720550537,0.033509284257888794,910.32373046875,0.09067785739898682,1206.0638427734375,-0.18576355278491974,1122.3704833984375,-0.03201596811413765,1228.428955078125,-0.5317859649658203,1.150915265083313,1.1559609174728394,1.3129420280456543,1.015866994857788,0.8274351954460144,0.7774685621261597,-0.005223983433097601,-0.012986273504793644,-0.06687846034765244,-0.07768474519252777,-0.05787035822868347,-0.05179973319172859,4.555874347686768,0.7593123316764832,-0.050597790628671646,-0.0026047411374747753,-0.39233532547950745,3.2013537883758545,6517540.5
146.1999969482422,43.562686920166016,0.18442870676517487,0.03518831357359886,910.3324584960938,0.08390329033136368,1206.0447998046875,-0.19444230198860168,1122.3668212890625,-0.040863148868083954,1228.37548828125,-0.5373958349227905,1.1503899097442627,1.154656171798706,1.3062639236450195,1.0081391334533691,0.8216782808303833,0.7723046541213989,-0.005284364800900221,-0.013108950108289719,-0.06668201088905334,-0.07687442004680634,-0.057271309196949005,-0.05147971212863922,4.525563716888428,0.7542605996131897,-0.05034605413675308,-0.002616476733237505,-0.39410296082496643,3.201422929763794,6517680.5
146.3000030517578,43.58149719238281,0.18810266256332397,0.036739591509103775,910.3405151367188,0.07718735188245773,1206.0250244140625,-0.20304681360721588,1122.3623046875,-0.049627773463726044,1228.321533203125,-0.5429899096488953,1.1498584747314453,1.153339147567749,1.2996056079864502,1.0004913806915283,0.8159797787666321,0.7671717405319214,-0.005344342906028032,-0.013230434618890285,-0.06648501008749008,-0.0760810449719429,-0.05670134350657463,-0.05117914825677872,4.495398044586182,0.7492330074310303,-0.05011027678847313,-0.002628463553264737,-0.3959084451198578,3.201486587524414,6517810.5
146.39999389648438,43.6006965637207,0.19200316071510315,0.0390048585832119,910.347900390625,0.0705297440290451,1206.0042724609375,-0.21157920360565186,1122.35693359375,-0.058311350643634796,1228.266845703125,-0.5485709309577942,1.1493209600448608,1.1520100831985474,1.2929669618606567,0.9929222464561462,0.8103368282318115,0.7620679140090942,-0.005403944291174412,-0.013350794091820717,-0.06628770381212234,-0.07530468702316284,-0.056159667670726776,-0.0508979931473732,4.465366363525391,0.7442277669906616,-0.04989501088857651,-0.002640720224007964,-0.39775457978248596,3.201544761657715,6517929.0
146.5,43.620330810546875,0.19633251428604126,0.04329362139105797,910.3546752929688,0.06393015384674072,1205.982666015625,-0.22004210948944092,1122.3507080078125,-0.06691540777683258,1228.2117919921875,-0.5541433691978455,1.1487776041030884,1.1506690979003906,1.2863481044769287,0.9854297637939453,0.8047466278076172,0.7569910883903503,-0.005463209003210068,-0.013470129109919071,-0.06609044224023819,-0.0745457336306572,-0.05564640089869499,-0.050638873130083084,4.435450553894043,0.7392417788505554,-0.04971349239349365,-0.002653280971571803,-0.3996465504169464,3.2015979290008545,6518037.0
146.60000610351562,43.64041519165039,0.20086689293384552,0.04534382000565529,910.3607177734375,0.057388193905353546,1205.960205078125,-0.22843778133392334,1122.343505859375,-0.07544153183698654,1228.1561279296875,-0.5597103238105774,1.148228406906128,1.1493160724639893,1.2797489166259766,0.9780123829841614,0.7992063760757446,0.7519391179084778,-0.005522165913134813,-0.013588514178991318,-0.0658934935927391,-0.07380430400371552,-0.055160991847515106,-0.050401631742715836,4.405637264251709,0.7342728972434998,-0.04954834282398224,-0.002666163258254528,-0.4015869200229645,3.201645851135254,6518135.0
146.6999969482422,43.660972595214844,0.20557115972042084,0.0470426082611084,910.3661499023438,0.05090345814824104,1205.93701171875,-0.2367682009935379,1122.3355712890625,-0.08389128744602203,1228.099853515625,-0.5652738213539124,1.14767324924469,1.147951364517212,1.2731693983078003,0.9706681966781616,0.7937133312225342,0.7469097971916199,-0.005580836907029152,-0.01370600238442421,-0.06569704413414001,-0.07308034598827362,-0.054702430963516235,-0.05018468201160431,4.375917911529541,0.7293196320533752,-0.04939825460314751,-0.002679380588233471,-0.4035777449607849,3.201688766479492,6518222.0
146.8000030517578,43.68205261230469,0.2107805460691452,0.05209381878376007,910.3709106445312,0.0444754920899868,1205.912841796875,-0.2450360655784607,1122.3267822265625,-0.09226628392934799,1228.04296875,-0.5708385109901428,1.147112250328064,1.1465749740600586,1.2666094303131104,0.9633955955505371,0.7882647514343262,0.7419010400772095,-0.005639262963086367,-0.013822698034346104,-0.06550145149230957,-0.07237425446510315,-0.05427105724811554,-0.04999073967337608,4.346273422241211,0.7243788838386536,-0.04928575083613396,-0.002692973706871271,-0.40562519431114197,3.2017264366149902,6518298.5
146.89999389648438,43.703704833984375,0.21653901040554047,0.057584650814533234,910.375,0.03810381516814232,1205.887939453125,-0.2532445192337036,1122.317138671875,-0.10056818276643753,1227.985595703125,-0.5764101147651672,1.14654541015625,1.1451869010925293,1.2600690126419067,0.9561926126480103,0.7828579545021057,0.7369104027748108,-0.005697494372725487,-0.013938727788627148,-0.06530715525150299,-0.07168661803007126,-0.05386773496866226,-0.04982346296310425,4.316680908203125,0.7194468379020691,-0.04921101778745651,-0.0027069870848208666,-0.4077359437942505,3.201758861541748,6518365.0
147.0,43.72599792480469,0.2229185700416565,0.06379564851522446,910.3785400390625,0.03178790211677551,1205.8623046875,-0.2613967955112457,1122.306640625,-0.10879875719547272,1227.927734375,-0.581994891166687,1.145972728729248,1.143787145614624,1.2535479068756104,0.9490574598312378,0.7774900197982788,0.7319349050521851,-0.005755586549639702,-0.014054225757718086,-0.06511463969945908,-0.07101811468601227,-0.05349348857998848,-0.04968636482954025,4.287116527557373,0.7145194411277771,-0.04917818307876587,-0.0027214703150093555,-0.4099174737930298,3.201786518096924,6518421.0
147.10000610351562,43.74901580810547,0.23018275201320648,0.0726417824625969,910.3814086914062,0.025527186691761017,1205.835693359375,-0.269496887922287,1122.29541015625,-0.11695985496044159,1227.8692626953125,-0.5876010060310364,1.1453943252563477,1.1423760652542114,1.2470459938049316,0.9419881701469421,0.7721579670906067,0.7269713878631592,-0.00581361074000597,-0.014169369824230671,-0.06492451578378677,-0.07036975026130676,-0.05315031111240387,-0.04958527535200119,4.2575483322143555,0.7095913887023926,-0.04920364171266556,-0.0027364948764443398,-0.41218051314353943,3.2018091678619385,6518467.5
147.1999969482422,43.77284240722656,0.238271102309227,0.08088358491659164,910.3836059570312,0.01932106539607048,1205.808349609375,-0.2775488495826721,1122.2833251953125,-0.1250534951686859,1227.8101806640625,-0.5932368040084839,1.1448099613189697,1.1409533023834229,1.240562915802002,0.9349826574325562,0.7668585777282715,0.7220159769058228,-0.005871638190001249,-0.01428433507680893,-0.06473740190267563,-0.06974254548549652,-0.05284004658460617,-0.04952457919716835,4.227943420410156,0.7046571969985962,-0.0492808073759079,-0.0027521266601979733,-0.4145350158214569,3.201826810836792,6518503.5
147.3000030517578,43.79752731323242,0.24685144424438477,0.08580339699983597,910.38525390625,0.01316889189183712,1205.7801513671875,-0.28555595874786377,1122.2703857421875,-0.13308174908161163,1227.7506103515625,-0.5989076495170593,1.144219994544983,1.1395190954208374,1.2340983152389526,0.9280387759208679,0.7615885138511658,0.717064619064331,-0.005929717794060707,-0.014399240724742413,-0.06455370038747787,-0.06913693249225616,-0.05256294831633568,-0.0495031476020813,4.198280334472656,0.6997133493423462,-0.0493873655796051,-0.002768405480310321,-0.41698700189590454,3.2018396854400635,6518529.5
147.39999389648438,43.823116302490234,0.2558959722518921,0.09044525772333145,910.3862915039062,0.0070699709467589855,1205.751220703125,-0.29352113604545593,1122.2567138671875,-0.14104674756526947,1227.6904296875,-0.604617714881897,1.1436240673065186,1.138073444366455,1.2276519536972046,0.9211543798446655,0.7563445568084717,0.7121135592460632,-0.005987887270748615,-0.014514182694256306,-0.06437371671199799,-0.0685531347990036,-0.052318673580884933,-0.04951842129230499,4.16854190826416,0.6947569847106934,-0.04952254518866539,-0.002785369521006942,-0.41954219341278076,3.201847791671753,6518546.0
147.5,43.849674224853516,0.2655769884586334,0.09681029617786407,910.3866577148438,0.001023569144308567,1205.721435546875,-0.30144771933555603,1122.2421875,-0.14895065128803253,1227.629638671875,-0.6103722453117371,1.1430222988128662,1.1366163492202759,1.2212234735488892,0.9143272638320923,0.7511233687400818,0.707159161567688,-0.0060461945831775665,-0.014629276469349861,-0.0641978308558464,-0.06799156963825226,-0.05210747569799423,-0.04957021027803421,4.138706207275391,0.6897844076156616,-0.0496964193880558,-0.0028030702378600836,-0.42220833897590637,3.2018508911132812,6518552.5
147.60000610351562,43.877262115478516,0.27586257457733154,0.10285566747188568,910.386474609375,-0.004971088841557503,1205.69091796875,-0.3093390166759491,1122.2269287109375,-0.1567956656217575,1227.568359375,-0.6161764860153198,1.1424148082733154,1.1351475715637207,1.2148122787475586,0.907555103302002,0.7459216713905334,0.7021977305412292,-0.006104687228798866,-0.01474463939666748,-0.06402643024921417,-0.06745264679193497,-0.05192956700921059,-0.04965832829475403,4.108752727508545,0.6847921013832092,-0.0499047227203846,-0.002821556758135557,-0.4249928295612335,3.2018494606018066,6518549.0
147.6999969482422,43.905921936035156,0.2865995466709137,0.10736963152885437,910.3856811523438,-0.010914820246398449,1205.65966796875,-0.3171979784965515,1122.2108154296875,-0.16458402574062347,1227.5064697265625,-0.6220342516899109,1.141801357269287,1.1336673498153687,1.2084178924560547,0.9008357524871826,0.7407360672950745,0.69722580909729,-0.006163401063531637,-0.014860359951853752,-0.06385978311300278,-0.06693649291992188,-0.0517844520509243,-0.04978044703602791,4.0786638259887695,0.6797773241996765,-0.05013684928417206,-0.0028408661019057035,-0.4279012680053711,3.201843023300171,6518536.5
147.8000030517578,43.93569564819336,0.29772740602493286,0.11127866804599762,910.38427734375,-0.01680847816169262,1205.6275634765625,-0.3250272870063782,1122.1939697265625,-0.1723179817199707,1227.4439697265625,-0.6279484033584595,1.1411820650100708,1.1321755647659302,1.2020400762557983,0.894166886806488,0.7355633974075317,0.6922400593757629,-0.006222364492714405,-0.014976504258811474,-0.06369809061288834,-0.0664430633187294,-0.05167116969823837,-0.049933355301618576,4.048428058624268,0.6747379899024963,-0.05038875341415405,-0.0028610306326299906,-0.4309385120868683,3.2018320560455322,6518514.0
147.89999389648438,43.96660614013672,0.3091011345386505,0.11373735219240189,910.38232421875,-0.02265295572578907,1205.5946044921875,-0.33282914757728577,1122.1763916015625,-0.17999973893165588,1227.380859375,-0.6339203119277954,1.1405569314956665,1.1306719779968262,1.1956781148910522,0.8875462412834167,0.7304005026817322,0.6872376799583435,-0.006281593814492226,-0.015093114227056503,-0.06354143470525742,-0.06597206741571426,-0.051588185131549835,-0.050112590193748474,4.018036842346191,0.6696728467941284,-0.050650522112846375,-0.0028820710722357035,-0.4341077208518982,3.2018165588378906,6518482.5
148.0,43.99869155883789,0.3208862245082855,0.11785085499286652,910.3797607421875,-0.028449175879359245,1205.5609130859375,-0.34060609340667725,1122.157958984375,-0.1876314878463745,1227.317138671875,-0.6399521827697754,1.1399258375167847,1.1291568279266357,1.1893315315246582,0.8809715509414673,0.7252444624900818,0.6822161674499512,-0.006341111846268177,-0.015210244804620743,-0.06338997930288315,-0.06552334129810333,-0.05153442546725273,-0.05031587556004524,3.987480401992798,0.6645800471305847,-0.050932176411151886,-0.0029040216468274593,-0.4374139904975891,3.201796293258667,6518441.0
148.10000610351562,44.031982421875,0.33291095495224,0.12024736404418945,910.3766479492188,-0.0341980904340744,1205.5264892578125,-0.34836018085479736,1122.1387939453125,-0.1952153742313385,1227.2528076171875,-0.6460452079772949,1.1392886638641357,1.1276299953460693,1.182999849319458,0.8744406700134277,0.7200924158096313,0.6771733164787292,-0.006400933023542166,-0.015327929519116879,-0.06324378401041031,-0.06509655714035034,-0.05150840803980827,-0.050539951771497726,3.956751823425293,0.6594586372375488,-0.051220979541540146,-0.0029269030783325434,-0.44086048007011414,3.2017717361450195,6518391.0
148.1999969482422,44.066463470458984,0.34477588534355164,0.11864929646253586,910.3729248046875,-0.039900679141283035,1205.4913330078125,-0.35609257221221924,1122.118896484375,-0.202753484249115,1227.18798828125,-0.652197003364563,1.1386456489562988,1.1260912418365479,1.1766825914382935,0.8679513931274414,0.7149417400360107,0.6721073389053345,-0.006461043376475573,-0.015446134842932224,-0.06310267001390457,-0.06469076126813889,-0.051507074385881424,-0.05077715963125229,3.9258570671081543,0.6543095111846924,-0.05149282515048981,-0.0029507039580494165,-0.4444454312324524,3.20174241065979,6518331.0
148.3000030517578,44.10207748413086,0.3561522662639618,0.113763727247715,910.36865234375,-0.04555794224143028,1205.455322265625,-0.36380332708358765,1122.0982666015625,-0.2102477252483368,1227.1224365234375,-0.6584022045135498,1.1379964351654053,1.1245406866073608,1.1703791618347168,0.8615016937255859,0.7097901105880737,0.66701740026474,-0.006521403789520264,-0.015564762987196445,-0.06296622008085251,-0.06430444866418839,-0.05152599513530731,-0.051016807556152344,3.8948137760162354,0.6491355895996094,-0.05172952264547348,-0.0029753868002444506,-0.448163241147995,3.2017085552215576,6518262.5
148.39999389648438,44.13877868652344,0.36702778935432434,0.10875536501407623,910.3638305664062,-0.05117088928818703,1205.41845703125,-0.3714921176433563,1122.076904296875,-0.2176998257637024,1227.0562744140625,-0.6646543741226196,1.1373412609100342,1.1229783296585083,1.1640892028808594,0.8550897240638733,0.7046357989311218,0.6619038581848145,-0.006581967230886221,-0.015683699399232864,-0.06283396482467651,-0.0639360100030899,-0.05156070366501808,-0.05124969780445099,3.863642692565918,0.6439404487609863,-0.05193169787526131,-0.003000912955030799,-0.45200806856155396,3.2016704082489014,6518184.5
148.5,44.17649459838867,0.3771480917930603,0.10120286792516708,910.3583984375,-0.05674053356051445,1205.3809814453125,-0.37915802001953125,1122.0546875,-0.22511133551597595,1226.989501953125,-0.6709455847740173,1.1366801261901855,1.1214039325714111,1.157812237739563,0.8487138152122498,0.6994774341583252,0.6567678451538086,-0.006642674095928669,-0.015802795067429543,-0.06270530819892883,-0.06358356028795242,-0.05160623416304588,-0.05146622657775879,3.8323709964752197,0.6387284994125366,-0.05208411440253258,-0.003027223516255617,-0.4559710621833801,3.201627731323242,6518098.0
148.60000610351562,44.215110778808594,0.3861626982688904,0.09014630317687988,910.3524780273438,-0.062267888337373734,1205.3426513671875,-0.386799156665802,1122.0318603515625,-0.23248349130153656,1226.922119140625,-0.677264928817749,1.1360127925872803,1.1198177337646484,1.151547908782959,0.842372477054596,0.6943143010139465,0.6516115069389343,-0.0067034391686320305,-0.01592184416949749,-0.06257946044206619,-0.06324474513530731,-0.051656574010849,-0.05165475606918335,3.8010363578796387,0.6335060596466064,-0.05216805636882782,-0.0030542314052581787,-0.4600391089916229,3.201580762863159,6518002.0
148.6999969482422,44.254520416259766,0.394092321395874,0.07929611206054688,910.345947265625,-0.06775394082069397,1205.3035888671875,-0.3944132328033447,1122.00830078125,-0.2398172914981842,1226.85400390625,-0.6836010813713074,1.135339379310608,1.1182196140289307,1.1452962160110474,0.8360643982887268,0.689146101474762,0.6464381217956543,-0.006764175370335579,-0.016040630638599396,-0.062455590814352036,-0.06291719526052475,-0.0517059750854969,-0.051805898547172546,3.7696785926818848,0.6282797455787659,-0.052187249064445496,-0.003081850940361619,-0.4641992449760437,3.2015292644500732,6517897.5
148.8000030517578,44.29464340209961,0.4012242555618286,0.07131925970315933,910.3389282226562,-0.07319965213537216,1205.2637939453125,-0.4019985496997833,1121.98388671875,-0.24711351096630096,1226.785400390625,-0.6899451017379761,1.1346598863601685,1.1166095733642578,1.1390568017959595,0.8297886252403259,0.6839732527732849,0.6412517428398132,-0.006824812386184931,-0.01615898497402668,-0.062333039939403534,-0.06259901076555252,-0.051750216633081436,-0.051915887743234634,3.738328695297241,0.6230548024177551,-0.0521586611866951,-0.003110019490122795,-0.4684421122074127,3.2014737129211426,6517784.0
148.89999389648438,44.33540344238281,0.40760961174964905,0.06385353207588196,910.331298828125,-0.07860597223043442,1205.2232666015625,-0.40955349802970886,1121.9588623046875,-0.2543726861476898,1226.716064453125,-0.6962890028953552,1.1339744329452515,1.114987850189209,1.1328295469284058,0.8235442638397217,0.6787963509559631,0.6360564827919006,-0.0068852887488901615,-0.016276756301522255,-0.06221124157309532,-0.062288518995046616,-0.05178594961762428,-0.05198344215750694,3.707015037536621,0.6178358197212219,-0.052084390074014664,-0.0031386783812195063,-0.47275879979133606,3.201413631439209,6517662.0
149.0,44.3767204284668,0.4131886661052704,0.055790625512599945,910.3231811523438,-0.08397379517555237,1205.181884765625,-0.4170762896537781,1121.9329833984375,-0.2615952491760254,1226.6461181640625,-0.7026246190071106,1.1332828998565674,1.1133543252944946,1.1266145706176758,0.8173306584358215,0.6736164689064026,0.6308566331863403,-0.00694554066285491,-0.016393790021538734,-0.06208961457014084,-0.06198407709598541,-0.051809992641210556,-0.0520072765648365,3.6757659912109375,0.6126276254653931,-0.05196186155080795,-0.0031677638180553913,-0.47713977098464966,3.2013494968414307,6517531.5
149.10000610351562,44.41853713989258,0.4181545376777649,0.04965873807668686,910.3145141601562,-0.08930397778749466,1205.1397705078125,-0.42456549406051636,1121.906494140625,-0.2687813937664032,1226.5755615234375,-0.7089452743530273,1.1325852870941162,1.1117091178894043,1.1204116344451904,0.8111472725868225,0.6684348583221436,0.6256565451622009,-0.0070055159740149975,-0.01650995947420597,-0.06196767836809158,-0.061684317886829376,-0.0518200621008873,-0.051988404244184494,3.6446051597595215,0.6074342131614685,-0.0518030971288681,-0.0031972278375178576,-0.4815777540206909,3.2012810707092285,6517392.0
149.1999969482422,44.460784912109375,0.4224804639816284,0.04325927421450615,910.3053588867188,-0.09459733963012695,1205.096923828125,-0.43201959133148193,1121.8792724609375,-0.27593132853507996,1226.5042724609375,-0.7152445912361145,1.131881833076477,1.1100523471832275,1.1142209768295288,0.8049936890602112,0.6632530689239502,0.6204604506492615,-0.007065164856612682,-0.016625145450234413,-0.06184498220682144,-0.061387985944747925,-0.051814235746860504,-0.051928114145994186,3.613555431365967,0.6022592186927795,-0.0516064427793026,-0.0032270196825265884,-0.4860651195049286,3.2012083530426025,6517244.0
149.3000030517578,44.503395080566406,0.42610645294189453,0.036259762942790985,910.2955932617188,-0.09985464066267014,1205.053466796875,-0.4394369125366211,1121.851318359375,-0.28304505348205566,1226.4324951171875,-0.721515953540802,1.1311722993850708,1.108384132385254,1.1080427169799805,0.7988696098327637,0.6580727100372314,0.6152724623680115,-0.007124435156583786,-0.016739221289753914,-0.0617210678756237,-0.06109379604458809,-0.05179059877991676,-0.051826901733875275,3.5826401710510254,0.5971066951751709,-0.05136987194418907,-0.003257084172219038,-0.49059349298477173,3.201131582260132,6517087.5
149.39999389648438,44.546268463134766,0.4287238121032715,0.02617376483976841,910.2853393554688,-0.1050766184926033,1205.0091552734375,-0.44681516289711,1121.8226318359375,-0.290122389793396,1226.3599853515625,-0.7277508974075317,1.1304569244384766,1.106704592704773,1.1018768548965454,0.7927748560905457,0.6528956890106201,0.6100967526435852,-0.007183259353041649,-0.01685202680528164,-0.061595335602760315,-0.06080017611384392,-0.05174646154046059,-0.05168226733803749,3.5518901348114014,0.5919817090034485,-0.051078230142593384,-0.0032873405143618584,-0.4951508343219757,3.2010505199432373,6516923.0
149.5,44.58926773071289,0.42999860644340515,0.012747754342854023,910.2745971679688,-0.11026393622159958,1204.9639892578125,-0.4541512131690979,1121.7933349609375,-0.29716312885284424,1226.286865234375,-0.7339386343955994,1.1297357082366943,1.1050137281417847,1.0957237482070923,0.7867096066474915,0.6477243304252625,0.6049379706382751,-0.007241551298648119,-0.016963347792625427,-0.06146702542901039,-0.06050514802336693,-0.051678143441677094,-0.051488641649484634,3.5213444232940674,0.5868907570838928,-0.050716813653707504,-0.003317681374028325,-0.49972087144851685,3.200965404510498,6516749.5
149.60000610351562,44.63221740722656,0.4294802248477936,-0.005183609668165445,910.2633056640625,-0.11541721224784851,1204.918212890625,-0.461440771818161,1121.76318359375,-0.30416667461395264,1226.2132568359375,-0.7400651574134827,1.1290086507797241,1.1033118963241577,1.0895836353302002,0.7806740403175354,0.6425612568855286,0.5998013615608215,-0.007299198769032955,-0.01707291603088379,-0.06133514642715454,-0.06020623818039894,-0.05158073455095291,-0.05123717337846756,3.491053819656372,0.581842303276062,-0.0502653606235981,-0.003347962163388729,-0.5042818784713745,3.200876235961914,6516568.0
149.6999969482422,44.674949645996094,0.42734265327453613,-0.02137589454650879,910.2515258789062,-0.12053699791431427,1204.8717041015625,-0.4686796963214874,1121.732421875,-0.3111322224140167,1226.138916015625,-0.746117353439331,1.1282758712768555,1.1015992164611816,1.0834568738937378,0.7746686339378357,0.6374095678329468,0.594693124294281,-0.007356095127761364,-0.01718047261238098,-0.06119878217577934,-0.059901151806116104,-0.05145004391670227,-0.050922226160764694,3.461066722869873,0.5768444538116455,-0.049737244844436646,-0.0033780524972826242,-0.5088142156600952,3.2007830142974854,6516378.5
149.8000030517578,44.717342376708984,0.42391425371170044,-0.03428395837545395,910.2391967773438,-0.12562377750873566,1204.8245849609375,-0.47586438059806824,1121.7010498046875,-0.3180588185787201,1226.06396484375,-0.7520847916603088,1.127537488937378,1.0998759269714355,1.0773440599441528,0.7686941027641296,0.6322727203369141,0.5896195769309998,-0.007412155624479055,-0.017285814508795738,-0.061057209968566895,-0.05958816781640053,-0.05128356069326401,-0.05054368078708649,3.4314215183258057,0.5719035863876343,-0.049150243401527405,-0.0034078483004122972,-0.5133021473884583,3.200685977935791,6516180.5
149.89999389648438,44.75923538208008,0.41892385482788086,-0.0499039888381958,910.2263793945312,-0.1306779831647873,1204.776611328125,-0.48299092054367065,1121.6688232421875,-0.32494521141052246,1225.988525390625,-0.7579563856124878,1.1267935037612915,1.098142147064209,1.0712456703186035,0.7627514004707336,0.6271544098854065,0.5845870971679688,-0.007467290386557579,-0.01738872565329075,-0.06090966984629631,-0.05926547199487686,-0.05107859522104263,-0.05010024085640907,3.4021594524383545,0.5670265555381775,-0.04849088937044144,-0.0034372226800769567,-0.5177266001701355,3.200584650039673,6515974.0
150.0,44.800479888916016,0.4124578833580017,-0.06465978920459747,910.2130737304688,-0.13569992780685425,1204.7279052734375,-0.4900553524494171,1121.635986328125,-0.33179011940956116,1225.912353515625,-0.7637213468551636,1.1260440349578857,1.0963983535766602,1.0651624202728271,0.7568414807319641,0.622058629989624,0.5796023011207581,-0.007521411404013634,-0.017488993704319,-0.06075543165206909,-0.05893135443329811,-0.0508328452706337,-0.049591436982154846,3.3733205795288086,0.5622200965881348,-0.04776711389422417,-0.003466055728495121,-0.52206951379776,3.20047926902771,6515760.0
150.10000610351562,44.840938568115234,0.40459588170051575,-0.07861983776092529,910.1992797851562,-0.1406898945569992,1204.6785888671875,-0.4970538914203644,1121.6025390625,-0.338591992855072,1225.8358154296875,-0.7693700194358826,1.1252892017364502,1.094644546508789,1.0590949058532715,0.7509656548500061,0.6169896125793457,0.5746716260910034,-0.007574438117444515,-0.01758643053472042,-0.06059383973479271,-0.05858434736728668,-0.050544679164886475,-0.049018412828445435,3.3449416160583496,0.5574902892112732,-0.04698421433568001,-0.0034942340571433306,-0.526313841342926,3.2003700733184814,6515537.5
150.1999969482422,44.88045883178711,0.39518284797668457,-0.09413046389818192,910.1849365234375,-0.1456480771303177,1204.6285400390625,-0.5039825439453125,1121.568359375,-0.3453492224216461,1225.758544921875,-0.774892270565033,1.124529242515564,1.0928810834884644,1.0530439615249634,0.7451252341270447,0.6119515299797058,0.5698014497756958,-0.00762628810480237,-0.017680834978818893,-0.06042422726750374,-0.0582229308784008,-0.05021236091852188,-0.04838128760457039,3.3170604705810547,0.5528433918952942,-0.04613605886697769,-0.003521630773320794,-0.5304404497146606,3.2002570629119873,6515307.5
150.3000030517578,44.91884994506836,0.383901983499527,-0.1128087118268013,910.1701049804688,-0.15057456493377686,1204.5777587890625,-0.5108365416526794,1121.533447265625,-0.3520600497722626,1225.6807861328125,-0.7802762389183044,1.1237640380859375,1.0911084413528442,1.0470104217529297,0.7393217086791992,0.6069490909576416,0.5649983286857605,-0.007676863577216864,-0.017771974205970764,-0.06024578958749771,-0.05784531310200691,-0.04983340948820114,-0.047677431255578995,3.289721965789795,0.548287034034729,-0.04520990327000618,-0.0035480938386172056,-0.5344264507293701,3.2001399993896484,6515069.0
150.39999389648438,44.95594024658203,0.3709276020526886,-0.12974360585212708,910.1548461914062,-0.15546941757202148,1204.5263671875,-0.5176113843917847,1121.4979248046875,-0.358722448348999,1225.6025390625,-0.7855109572410583,1.12299382686615,1.0893268585205078,1.0409952402114868,0.7335569262504578,0.6019868850708008,0.5602689981460571,-0.007726072333753109,-0.017859632149338722,-0.06005779281258583,-0.05744990333914757,-0.049405958503484726,-0.04690614342689514,3.262968063354492,0.543828010559082,-0.04421756789088249,-0.003573484718799591,-0.5382508635520935,3.200019121170044,6514823.0
150.5,44.99158477783203,0.35644295811653137,-0.1448466181755066,910.1390380859375,-0.1603325754404068,1204.4742431640625,-0.5243028998374939,1121.461669921875,-0.36533433198928833,1225.523681640625,-0.7905871272087097,1.1222188472747803,1.0875366926193237,1.0349992513656616,0.727832555770874,0.5970699191093445,0.5556201338768005,-0.0077738375402987,-0.017943624407052994,-0.05985964462161064,-0.057035449892282486,-0.04892910644412041,-0.046069417148828506,3.2368345260620117,0.5394724011421204,-0.04316852241754532,-0.0035976788494735956,-0.5418950915336609,3.199894428253174,6514569.0
150.60000610351562,45.025634765625,0.34049472212791443,-0.15948212146759033,910.1227416992188,-0.16516388952732086,1204.4215087890625,-0.5309069752693176,1121.4248046875,-0.3718935549259186,1225.4443359375,-0.7954962253570557,1.1214392185211182,1.0857383012771606,1.0290237665176392,0.7221506237983704,0.5922031998634338,0.5510580539703369,-0.007820088416337967,-0.018023785203695297,-0.059650808572769165,-0.056600891053676605,-0.048402417451143265,-0.04516991972923279,3.2113537788391113,0.5352256298065186,-0.04206566512584686,-0.003620556555688381,-0.5453410148620605,3.199765682220459,6514307.0
150.6999969482422,45.05797576904297,0.3234187364578247,-0.1707598716020584,910.1060180664062,-0.16996318101882935,1204.3680419921875,-0.5374202132225037,1121.3873291015625,-0.3783978223800659,1225.3646240234375,-0.8002320528030396,1.1206549406051636,1.0839321613311768,1.0230696201324463,0.7165132164955139,0.5873915553092957,0.5465888977050781,-0.007864770479500294,-0.018099987879395485,-0.05943090468645096,-0.05614558234810829,-0.047826554626226425,-0.04421291500329971,3.186551332473755,0.5310918688774109,-0.04092587158083916,-0.0036420244723558426,-0.5485745668411255,3.1996333599090576,6514037.5
150.8000030517578,45.08855056762695,0.30573606491088867,-0.1768268197774887,910.0887451171875,-0.17473016679286957,1204.3140869140625,-0.5438400506973267,1121.34912109375,-0.38484489917755127,1225.2843017578125,-0.8047919869422913,1.1198662519454956,1.0821185111999512,1.0171380043029785,0.7109224200248718,0.5826398730278015,0.5422178506851196,-0.007907859981060028,-0.018172182142734528,-0.059199828654527664,-0.05566954240202904,-0.04720388725399971,-0.043207768350839615,3.1624391078948975,0.5270732045173645,-0.03977269306778908,-0.003662032075226307,-0.5515881776809692,3.1994972229003906,6513760.5
150.89999389648438,45.1173095703125,0.2875734567642212,-0.1816261261701584,910.071044921875,-0.1794644594192505,1204.25927734375,-0.550164520740509,1121.310302734375,-0.39123260974884033,1225.20361328125,-0.8091748356819153,1.1190733909606934,1.080297827720642,1.0112301111221313,0.7053802013397217,0.5779526233673096,0.5379493832588196,-0.007949343882501125,-0.018240345641970634,-0.05895758792757988,-0.05517307296395302,-0.0465373732149601,-0.042163848876953125,3.139023542404175,0.5231705904006958,-0.03861023485660553,-0.0036805386189371347,-0.5543757081031799,3.199357271194458,6513475.5
151.0,45.14417266845703,0.26865920424461365,-0.1891426146030426,910.0528564453125,-0.18416568636894226,1204.2039794921875,-0.5563912987709045,1121.2708740234375,-0.3975588083267212,1225.12255859375,-0.8133782744407654,1.1182764768600464,1.0784705877304077,1.0053468942642212,0.6998886466026306,0.5733342170715332,0.533786952495575,-0.00798920076340437,-0.018304433673620224,-0.05870409682393074,-0.054656241089105606,-0.04582909494638443,-0.041086241602897644,3.1163151264190674,0.5193858742713928,-0.03742612153291702,-0.003697481704875827,-0.5569277405738831,3.1992135047912598,6513183.0
151.10000610351562,45.16908264160156,0.24910293519496918,-0.19556251168251038,910.0342407226562,-0.1888333410024643,1204.1480712890625,-0.5625180602073669,1121.2308349609375,-0.4038213789463043,1225.041015625,-0.8174001574516296,1.1174756288528442,1.0766371488571167,0.9994897246360779,0.694449782371521,0.5687885284423828,0.5297337770462036,-0.008027410134673119,-0.018364401534199715,-0.058439288288354874,-0.05411914736032486,-0.04508107900619507,-0.039979126304388046,3.0943245887756348,0.515720784664154,-0.036226898431777954,-0.0037128080148249865,-0.5592362284660339,3.199066162109375,6512883.0
151.1999969482422,45.19197463989258,0.22891683876514435,-0.20186106860637665,910.01513671875,-0.193466916680336,1204.091552734375,-0.5685425996780396,1121.190185546875,-0.41001832485198975,1224.958984375,-0.8212386965751648,1.116671085357666,1.0747978687286377,0.9936595559120178,0.68906569480896,0.5643196105957031,0.52579265832901,-0.00806395336985588,-0.01842021383345127,-0.0581631176173687,-0.05356195196509361,-0.04429533705115318,-0.03884609416127205,3.0730607509613037,0.5121768116950989,-0.03501260280609131,-0.0037264651618897915,-0.561293363571167,3.1989152431488037,6512575.5
151.3000030517578,45.21281814575195,0.20843960344791412,-0.20477229356765747,909.9955444335938,-0.198065847158432,1204.0343017578125,-0.5744632482528687,1121.1488037109375,-0.4161476194858551,1224.876708984375,-0.8248937129974365,1.1158629655838013,1.072953224182129,0.9878575801849365,0.6837382316589355,0.5599310398101807,0.5219659209251404,-0.008098828606307507,-0.018471872434020042,-0.05787567049264908,-0.05298512428998947,-0.043474599719047546,-0.0376925952732563,3.0525259971618652,0.508754312992096,-0.03379833698272705,-0.0037384286988526583,-0.5630953311920166,3.198760509490967,6512260.5
151.39999389648438,45.231605529785156,0.1878744214773178,-0.2056518942117691,909.9755249023438,-0.20262949168682098,1203.9765625,-0.5802789330482483,1121.10693359375,-0.4222073554992676,1224.7940673828125,-0.8283668160438538,1.1150513887405396,1.0711036920547485,0.9820848703384399,0.6784694194793701,0.5556260943412781,0.5182552337646484,-0.008132043294608593,-0.018519405275583267,-0.05757714435458183,-0.05238941311836243,-0.042622148990631104,-0.03652505204081535,3.03271746635437,0.5054528713226318,-0.03259137272834778,-0.0037486902438104153,-0.5646409392356873,3.1986021995544434,6511938.5
151.5,45.24837112426758,0.16762465238571167,-0.2024976909160614,909.9550170898438,-0.2071572244167328,1203.9183349609375,-0.5859891176223755,1121.064453125,-0.4281957745552063,1224.7110595703125,-0.8316617608070374,1.11423659324646,1.0692495107650757,0.9763425588607788,0.6732611060142517,0.5514078140258789,0.5146616101264954,-0.008163627237081528,-0.018562892451882362,-0.05726790428161621,-0.05177595093846321,-0.041742149740457535,-0.03535181283950806,3.0136232376098633,0.502270519733429,-0.031408391892910004,-0.0037572751753032207,-0.5659340620040894,3.1984403133392334,6511609.0
151.60000610351562,45.26314163208008,0.147710919380188,-0.19913721084594727,909.93408203125,-0.2116483598947525,1203.859375,-0.5915936827659607,1121.021240234375,-0.43411120772361755,1224.6278076171875,-0.8347829580307007,1.113418698310852,1.067391276359558,0.9706317186355591,0.668114960193634,0.5472787618637085,0.5111852884292603,-0.008193612098693848,-0.018602419644594193,-0.05694836005568504,-0.05114596337080002,-0.040838729590177536,-0.03418003395199776,2.995229482650757,0.4992049038410187,-0.030248165130615234,-0.0037642107345163822,-0.5669786930084229,3.198274850845337,6511272.0
151.6999969482422,45.27595901489258,0.12818536162376404,-0.19525566697120667,909.9126586914062,-0.21610219776630402,1203.7999267578125,-0.5970926284790039,1120.9775390625,-0.4399522542953491,1224.5440673828125,-0.8377348780632019,1.112597942352295,1.065529227256775,0.9649533033370972,0.663032591342926,0.543241024017334,0.5078257918357849,-0.008222032338380814,-0.01863808184862137,-0.05661892145872116,-0.05050065740942955,-0.03991575911641121,-0.03301536664366722,2.9775218963623047,0.4962536692619324,-0.029112569987773895,-0.0037695281207561493,-0.5677796602249146,3.198105812072754,6510928.0
151.8000030517578,45.28687286376953,0.10912316292524338,-0.1906219720840454,909.890869140625,-0.22051802277565002,1203.739990234375,-0.6024861335754395,1120.933349609375,-0.4457175135612488,1224.460205078125,-0.8405224680900574,1.1117743253707886,1.0636638402938843,0.9593083262443542,0.6580154299736023,0.5392963886260986,0.5045822262763977,-0.008248926140367985,-0.0186699740588665,-0.056280024349689484,-0.04984128475189209,-0.03897698596119881,-0.03186262771487236,2.960484504699707,0.49341410398483276,-0.02800409495830536,-0.0037732652854174376,-0.5683425664901733,3.1979334354400635,6510576.5
151.89999389648438,45.29594421386719,0.09074439108371735,-0.18378771841526031,909.8685913085938,-0.22489513456821442,1203.679443359375,-0.6077748537063599,1120.888427734375,-0.4514058828353882,1224.3759765625,-0.8431516289710999,1.1109482049942017,1.0617953538894653,0.953697681427002,0.6530648469924927,0.5354462265968323,0.5014530420303345,-0.008274339139461517,-0.01869822107255459,-0.0559321865439415,-0.049169253557920456,-0.038026418536901474,-0.030727168545126915,2.9440975189208984,0.4906829297542572,-0.02693134732544422,-0.003775478107854724,-0.5686758756637573,3.1977574825286865,6510218.5
152.0,45.30324935913086,0.07302963733673096,-0.1771475225687027,909.8458862304688,-0.2292328029870987,1203.618408203125,-0.6129594445228577,1120.843017578125,-0.45701634883880615,1224.2916259765625,-0.8456284403800964,1.1101195812225342,1.0599242448806763,0.9481222629547119,0.6481820940971375,0.5316915512084961,0.4984363615512848,-0.008298318833112717,-0.01872294396162033,-0.05557591840624809,-0.04848596453666687,-0.03706778958439827,-0.029613163322210312,2.928340196609497,0.4880566895008087,-0.025892049074172974,-0.003776221303269267,-0.5687877535820007,3.197577953338623,6509853.0
152.10000610351562,45.308834075927734,0.05586183816194534,-0.17167799174785614,909.82275390625,-0.23353031277656555,1203.556884765625,-0.6180405616760254,1120.7969970703125,-0.46254801750183105,1224.2069091796875,-0.8479582071304321,1.1092885732650757,1.0580508708953857,0.9425828456878662,0.643368124961853,0.5280329585075378,0.4955298900604248,-0.008320906199514866,-0.018744254484772682,-0.055211685597896576,-0.04779263585805893,-0.03610417619347572,-0.028522640466690063,2.9131948947906494,0.4855324625968933,-0.024880873039364815,-0.0037755395751446486,-0.5686850547790527,3.1973953247070312,6509481.0
152.1999969482422,45.31272888183594,0.038931410759687424,-0.1693042665719986,909.7991943359375,-0.23778699338436127,1203.494873046875,-0.6230183839797974,1120.75048828125,-0.4680001437664032,1224.1219482421875,-0.8501443862915039,1.1084554195404053,1.0561755895614624,0.9370802640914917,0.6386239528656006,0.5244709253311157,0.49273136258125305,-0.008342130109667778,-0.018762219697237015,-0.05483980104327202,-0.04709012061357498,-0.03513750433921814,-0.027454378083348274,2.8986501693725586,0.48310837149620056,-0.023884661495685577,-0.0037734529469162226,-0.5683707594871521,3.197209119796753,6509102.0
152.3000030517578,45.31495666503906,0.022292980924248695,-0.16638430953025818,909.7752075195312,-0.24200212955474854,1203.4322509765625,-0.6278930902481079,1120.7034912109375,-0.47337207198143005,1224.036865234375,-0.8521900177001953,1.1076202392578125,1.0542986392974854,0.9316151738166809,0.6339504718780518,0.5210056304931641,0.49003857374191284,-0.008362012915313244,-0.01877691224217415,-0.054460570216178894,-0.0463792122900486,-0.03416942059993744,-0.026407118886709213,2.8846960067749023,0.4807826578617096,-0.022906357422471046,-0.003769985865801573,-0.5678485631942749,3.197019577026367,6508716.0
152.39999389648438,45.31559753417969,0.0064134798012673855,-0.15879501402378082,909.7507934570312,-0.24617505073547363,1203.3692626953125,-0.6326655745506287,1120.6558837890625,-0.47866320610046387,1223.9515380859375,-0.8541006445884705,1.1067830324172974,1.0524202585220337,0.9261884093284607,0.6293484568595886,0.5176371335983276,0.48744937777519226,-0.008380599319934845,-0.01878844015300274,-0.054074447602033615,-0.045661088079214096,-0.03320259973406792,-0.025383485481142998,2.8713135719299316,0.4785522520542145,-0.021964596584439278,-0.0037652011960744858,-0.5671278834342957,3.196826696395874,6508323.5
152.5,45.31476974487305,-0.008307128213346004,-0.14720608294010162,909.7259521484375,-0.2503051161766052,1203.3057861328125,-0.6373376250267029,1120.607666015625,-0.4838730990886688,1223.8660888671875,-0.855884313583374,1.1059441566467285,1.0505410432815552,0.9208005666732788,0.6248185038566589,0.514365017414093,0.48496106266975403,-0.00839795358479023,-0.018796971067786217,-0.05368208885192871,-0.0449373684823513,-0.03224075958132744,-0.024389296770095825,2.8584744930267334,0.47641241550445557,-0.021073756739497185,-0.0037591943982988596,-0.56622314453125,3.1966304779052734,6507924.0
152.60000610351562,45.312564849853516,-0.022030942142009735,-0.13723812997341156,909.70068359375,-0.25439172983169556,1203.2418212890625,-0.641910970211029,1120.55908203125,-0.48900148272514343,1223.7803955078125,-0.8575485348701477,1.1051034927368164,1.0486609935760498,0.915452241897583,0.6203611493110657,0.5111887454986572,0.48257049918174744,-0.008414136245846748,-0.018802659586071968,-0.05328410118818283,-0.0442095547914505,-0.03128713741898537,-0.02342834882438183,2.8461520671844482,0.4743586778640747,-0.020225390791893005,-0.003752047661691904,-0.5651466846466064,3.1964311599731445,6507518.0
152.6999969482422,45.30909729003906,-0.03469552844762802,-0.12664587795734406,909.675048828125,-0.2584342360496521,1203.1773681640625,-0.6463875770568848,1120.5098876953125,-0.49404826760292053,1223.694580078125,-0.8591009378433228,1.1042613983154297,1.0467805862426758,0.9101439714431763,0.6159767508506775,0.5081072449684143,0.4802742302417755,-0.0084292097017169,-0.01880566030740738,-0.052881091833114624,-0.04347909986972809,-0.030344711616635323,-0.022503502666950226,2.8343193531036377,0.47238656878471375,-0.019422652199864388,-0.0037438487634062767,-0.5639116764068604,3.196228504180908,6507105.5
152.8000030517578,45.30447006225586,-0.0462682768702507,-0.11572746932506561,909.6490478515625,-0.26243212819099426,1203.112548828125,-0.6507693529129028,1120.460205078125,-0.4990135133266449,1223.6085205078125,-0.8605492115020752,1.1034177541732788,1.0449000597000122,0.904876172542572,0.6116654276847839,0.5051193237304688,0.4780685305595398,-0.008443236351013184,-0.018806135281920433,-0.05247367173433304,-0.042747464030981064,-0.02941632829606533,-0.021617261692881584,2.822948932647705,0.470491498708725,-0.018666349351406097,-0.0037346873432397842,-0.5625317692756653,3.1960227489471436,6506686.5
152.89999389648438,45.298805236816406,-0.05664234235882759,-0.10374066233634949,909.62255859375,-0.2663848400115967,1203.0472412109375,-0.655058741569519,1120.41015625,-0.5038973689079285,1223.5224609375,-0.861901581287384,1.1025727987289429,1.0430195331573486,0.8996493816375732,0.6074272394180298,0.5022233724594116,0.47594937682151794,-0.008456282317638397,-0.01880425028502941,-0.052062489092350006,-0.04201614856719971,-0.028504865244030952,-0.020772315561771393,2.8120110034942627,0.46866852045059204,-0.01796063967049122,-0.0037246625870466232,-0.5610218048095703,3.1958138942718506,6506261.5
