t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
153.0,45.29219055175781,-0.0661219134926796,-0.09479569643735886,909.5957641601562,-0.27029192447662354,1202.9815673828125,-0.659257709980011,1120.3594970703125,-0.5087001919746399,1223.4361572265625,-0.8631649613380432,1.1017265319824219,1.0411392450332642,0.894463837146759,0.6032621264457703,0.49941766262054443,0.47391262650489807,-0.008468406274914742,-0.018800152465701103,-0.051648084074258804,-0.04128637909889221,-0.027612296864390373,-0.019968606531620026,2.801480770111084,0.46691349148750305,-0.017292533069849014,-0.003713848302140832,-0.5593929290771484,3.19560170173645,6505830.0
153.10000610351562,45.2846794128418,-0.07513685524463654,-0.09014942497015,909.5685424804688,-0.2741529047489166,1202.9154052734375,-0.6633676290512085,1120.308349609375,-0.513422429561615,1223.349853515625,-0.8643434643745422,1.1008790731430054,1.0392595529556274,0.889319896697998,0.599169909954071,0.4967002272605896,0.4719543755054474,-0.008479641750454903,-0.018793929368257523,-0.05123080313205719,-0.04055887088179588,-0.026739181950688362,-0.01920223981142044,2.7913429737091064,0.46522384881973267,-0.016645515337586403,-0.0037022833712399006,-0.5576509833335876,3.1953866481781006,6505392.0
153.1999969482422,45.27627182006836,-0.08407776802778244,-0.08940910547971725,909.5408935546875,-0.2779674232006073,1202.848876953125,-0.6673891544342041,1120.2568359375,-0.5180644989013672,1223.2633056640625,-0.8654388785362244,1.1000306606292725,1.037380576133728,0.8842177987098694,0.5951502919197083,0.4940691292285919,0.4700711965560913,-0.008490004576742649,-0.018785623833537102,-0.050810806453228,-0.039833877235651016,-0.02588479220867157,-0.018466519191861153,2.7815911769866943,0.4635985195636749,-0.016004852950572968,-0.0036899747792631388,-0.5557970404624939,3.1951684951782227,6504948.0
153.3000030517578,45.266971588134766,-0.09297764301300049,-0.08899878710508347,909.512939453125,-0.2817350924015045,1202.781982421875,-0.671322762966156,1120.2047119140625,-0.5226267576217651,1223.1767578125,-0.866452157497406,1.0991811752319336,1.0355024337768555,0.8791578412055969,0.5912030339241028,0.4915226101875305,0.4682603180408478,-0.008499504067003727,-0.01877526380121708,-0.05038820579648018,-0.039111506193876266,-0.02504810318350792,-0.01775534264743328,2.772221565246582,0.4620369076728821,-0.015370069071650505,-0.0036769267171621323,-0.5538316965103149,3.1949474811553955,6504497.5
153.39999389648438,45.25676345825195,-0.1021047905087471,-0.09127143770456314,909.4845581054688,-0.2854556143283844,1202.714599609375,-0.675168514251709,1120.15234375,-0.527109682559967,1223.090087890625,-0.8673829436302185,1.0983307361602783,1.033625602722168,0.8741402626037598,0.5873278975486755,0.4890589416027069,0.46651962399482727,-0.008508138358592987,-0.018762845546007156,-0.049963001161813736,-0.038391612470149994,-0.024227486923336983,-0.017062021419405937,2.763235569000244,0.4605392515659332,-0.014729700982570648,-0.0036631214898079634,-0.5517522692680359,3.19472336769104,6504041.5
153.5,45.24563980102539,-0.11124204844236374,-0.09137261658906937,909.4558715820312,-0.28912869095802307,1202.6468505859375,-0.6789266467094421,1120.099365234375,-0.5315135717391968,1223.0032958984375,-0.8682313561439514,1.0974795818328857,1.031749963760376,0.8691653609275818,0.5835246443748474,0.4866766035556793,0.4648475646972656,-0.008515911176800728,-0.018748383969068527,-0.04953524097800255,-0.037674155086278915,-0.02342173457145691,-0.016382431611418724,2.7546324729919434,0.45910540223121643,-0.01409301906824112,-0.0036485593300312757,-0.5495588779449463,3.1944963932037354,6503579.5
153.60000610351562,45.233646392822266,-0.11992285400629044,-0.08680802583694458,909.4267578125,-0.29275405406951904,1202.578857421875,-0.6825980544090271,1120.0460205078125,-0.5358387231826782,1222.9163818359375,-0.8690000176429749,1.0966275930404663,1.0298759937286377,0.8642333149909973,0.5797929763793945,0.484374076128006,0.463242769241333,-0.008522843942046165,-0.018731936812400818,-0.04910514876246452,-0.03695954754948616,-0.0226309634745121,-0.01571725495159626,2.7464025020599365,0.45773372054100037,-0.013477519154548645,-0.003633278189226985,-0.5472571849822998,3.1942665576934814,6503111.5
153.6999969482422,45.22084045410156,-0.12805147469043732,-0.08128620684146881,909.3972778320312,-0.2963314950466156,1202.5103759765625,-0.6861841082572937,1119.9921875,-0.5400856137275696,1222.8294677734375,-0.8696925640106201,1.0957750082015991,1.0280036926269531,0.8593444228172302,0.5761326551437378,0.4821498394012451,0.46170365810394287,-0.008528969250619411,-0.018713584169745445,-0.04867302626371384,-0.036248378455638885,-0.0218557957559824,-0.015068531967699528,2.738532066345215,0.45642200112342834,-0.0128852017223835,-0.003617324633523822,-0.5448542237281799,3.1940338611602783,6502637.5
153.8000030517578,45.20726013183594,-0.13581427931785583,-0.07762811332941055,909.3674926757812,-0.29986080527305603,1202.4415283203125,-0.6896858811378479,1119.93798828125,-0.5442546010017395,1222.742431640625,-0.870311975479126,1.0949218273162842,1.0261332988739014,0.8544988036155701,0.572543203830719,0.48000234365463257,0.4602285623550415,-0.008534310385584831,-0.018693391233682632,-0.04823910444974899,-0.035541072487831116,-0.02109639346599579,-0.014436526224017143,2.731010675430298,0.4551684558391571,-0.012308303266763687,-0.003600729163736105,-0.5423545241355896,3.193798303604126,6502158.0
153.89999389648438,45.19291687011719,-0.14341270923614502,-0.07598421722650528,909.3373413085938,-0.3033418357372284,1202.3724365234375,-0.6931041479110718,1119.88330078125,-0.5483461618423462,1222.6553955078125,-0.870859682559967,1.094068169593811,1.0242650508880615,0.8496966361999512,0.5690242648124695,0.4779300093650818,0.45881593227386475,-0.008538882248103619,-0.018671393394470215,-0.04780353233218193,-0.034837815910577774,-0.020352287217974663,-0.013819564133882523,2.723832368850708,0.4539720416069031,-0.01173929963260889,-0.003583506215363741,-0.5397603511810303,3.1935598850250244,6501673.0
154.0,45.1778450012207,-0.1507187783718109,-0.07306075096130371,909.3068237304688,-0.30677443742752075,1202.302978515625,-0.696439802646637,1119.8282470703125,-0.5523607730865479,1222.568359375,-0.8713375926017761,1.0932141542434692,1.0223991870880127,0.8449381589889526,0.5655754804611206,0.4759313464164734,0.4574642479419708,-0.008542702533304691,-0.01864764094352722,-0.04736647009849548,-0.034138839691877365,-0.019623206928372383,-0.013216887600719929,2.716989755630493,0.4528316259384155,-0.01118379831314087,-0.003565680468454957,-0.5370753407478333,3.1933188438415527,6501182.0
154.10000610351562,45.162086486816406,-0.157603457570076,-0.06884672492742538,909.2760009765625,-0.31015846133232117,1202.233154296875,-0.6996939182281494,1119.7728271484375,-0.5562989711761475,1222.481201171875,-0.8717484474182129,1.0923596620559692,1.0205355882644653,0.8402234315872192,0.5621963739395142,0.4740048050880432,0.4561721086502075,-0.00854579359292984,-0.01862218976020813,-0.04692813381552696,-0.033444516360759735,-0.018909292295575142,-0.012629111297428608,2.71047306060791,0.45174548029899597,-0.010646260343492031,-0.0035472873132675886,-0.5343049168586731,3.193075180053711,6500686.0
154.1999969482422,45.145668029785156,-0.1641833633184433,-0.06579913198947906,909.2448120117188,-0.31349384784698486,1202.1630859375,-0.7028675675392151,1119.717041015625,-0.5601611733436584,1222.3939208984375,-0.8720943927764893,1.0915049314498901,1.0186747312545776,0.8355525732040405,0.5588864088058472,0.47214892506599426,0.45493799448013306,-0.008548174984753132,-0.018595091998577118,-0.04648871347308159,-0.032755132764577866,-0.018210461363196373,-0.01205605547875166,2.7042734622955322,0.4507122337818146,-0.010121490806341171,-0.003528352826833725,-0.5314529538154602,3.192828893661499,6500184.5
154.3000030517578,45.12862777709961,-0.17041093111038208,-0.062275562435388565,909.2132568359375,-0.31678056716918945,1202.092529296875,-0.7059617638587952,1119.660888671875,-0.5639479756355286,1222.3067626953125,-0.8723776936531067,1.0906500816345215,1.0168167352676392,0.830925703048706,0.5556451082229614,0.4703621566295624,0.45376044511795044,-0.008549868129193783,-0.018566403537988663,-0.04604839161038399,-0.03207097202539444,-0.017526665702462196,-0.011497654020786285,2.698382616043091,0.44973042607307434,-0.009611793793737888,-0.003508906112983823,-0.5285238027572632,3.192579746246338,6499677.5
154.39999389648438,45.11103057861328,-0.17596332728862762,-0.055524032562971115,909.1814575195312,-0.3200185000896454,1202.0218505859375,-0.7089780569076538,1119.604248046875,-0.5676599144935608,1222.219482421875,-0.8726022839546204,1.0897949934005737,1.01496160030365,0.8263429403305054,0.5524719953536987,0.4686430096626282,0.4526379108428955,-0.008550905622541904,-0.01853620633482933,-0.04560747370123863,-0.031392596662044525,-0.016858646646142006,-0.01095629297196865,2.6927857398986816,0.4487976133823395,-0.009129870682954788,-0.0034890035167336464,-0.5255260467529297,3.1923282146453857,6499165.0
154.5,45.09297180175781,-0.18057169020175934,-0.04608365148305893,909.1492919921875,-0.32320770621299744,1201.9508056640625,-0.7119186520576477,1119.54736328125,-0.5712977051734924,1222.1322021484375,-0.8727736473083496,1.088939905166626,1.0131094455718994,0.8218042254447937,0.5493663549423218,0.46698978543281555,0.4515684247016907,-0.008551334030926228,-0.018504619598388672,-0.04516637697815895,-0.030720867216587067,-0.016207944601774216,-0.010436388663947582,2.687462329864502,0.4479103982448578,-0.008685542270541191,-0.0034687225706875324,-0.5224712491035461,3.1920740604400635,6498648.0
154.60000610351562,45.07453918457031,-0.184322327375412,-0.037506282329559326,909.1168212890625,-0.3263481855392456,1201.8795166015625,-0.7147856950759888,1119.489990234375,-0.5748621225357056,1222.044921875,-0.8728973865509033,1.0880848169326782,1.0112606287002563,0.8173096179962158,0.546327531337738,0.46540069580078125,0.4505497217178345,-0.008551200851798058,-0.01847175881266594,-0.04472552612423897,-0.030056621879339218,-0.015575974248349667,-0.009941217489540577,2.682391405105591,0.44706523418426514,-0.008274894207715988,-0.003448133822530508,-0.5193700790405273,3.19181752204895,6498125.5
154.6999969482422,45.05580520629883,-0.1873392015695572,-0.030168838798999786,909.083984375,-0.3294399678707123,1201.807861328125,-0.7175811529159546,1119.432373046875,-0.5783539414405823,1221.9576416015625,-0.8729782700538635,1.0872297286987305,1.0094151496887207,0.8128591179847717,0.5433546900749207,0.46387383341789246,0.4495792090892792,-0.008550547994673252,-0.01843773014843464,-0.044285278767347336,-0.029400549829006195,-0.01496370229870081,-0.009472235105931759,2.6775546073913574,0.44625911116600037,-0.007893788628280163,-0.0034272978082299232,-0.5162316560745239,3.191558361053467,6497598.0
154.8000030517578,45.0368537902832,-0.18951568007469177,-0.021764734759926796,909.0509033203125,-0.3324831426143646,1201.7359619140625,-0.7203072905540466,1119.3743896484375,-0.581774115562439,1221.870361328125,-0.87302166223526,1.0863746404647827,1.007573127746582,0.8084525465965271,0.5404470562934875,0.4624071419239044,0.4486542046070099,-0.008549419231712818,-0.018402645364403725,-0.04384603351354599,-0.02875339426100254,-0.01437221746891737,-0.009031160734593868,2.6729321479797363,0.44548869132995605,-0.007547272834926844,-0.003406283212825656,-0.5130663514137268,3.1912968158721924,6497065.5
154.89999389648438,45.01780700683594,-0.1904977709054947,-0.009820970706641674,909.0175170898438,-0.3354778289794922,1201.663818359375,-0.7229670286178589,1119.3160400390625,-0.5851236581802368,1221.7830810546875,-0.8730345368385315,1.085519790649414,1.0057346820831299,0.8040898442268372,0.5376036167144775,0.4609984755516052,0.44777169823646545,-0.008547875098884106,-0.018366653472185135,-0.04340830817818642,-0.028116216883063316,-0.013803461566567421,-0.008622180670499802,2.668497323989868,0.4447495639324188,-0.007249560672789812,-0.003385187592357397,-0.5098888874053955,3.191033124923706,6496528.5
155.0,44.998756408691406,-0.1905013620853424,-3.59103360096924e-05,908.9838256835938,-0.3384241759777069,1201.59130859375,-0.7255629897117615,1119.25732421875,-0.5884037613868713,1221.6956787109375,-0.8730236887931824,1.0846651792526245,1.0038998126983643,0.7997708320617676,0.5348234176635742,0.45964547991752625,0.44692838191986084,-0.008545972406864166,-0.018329894170165062,-0.042972587049007416,-0.027489975094795227,-0.01325900387018919,-0.008247742429375648,2.664224863052368,0.44403746724128723,-0.006991394329816103,-0.0033640912733972073,-0.5067113041877747,3.1907668113708496,6495986.5
155.10000610351562,44.979774475097656,-0.18981122970581055,0.0069013964384794235,908.9498291015625,-0.3413223624229431,1201.5186767578125,-0.728097677230835,1119.1983642578125,-0.591615617275238,1221.6083984375,-0.8729940056800842,1.0838106870651245,1.0020687580108643,0.7954952120780945,0.5321052074432373,0.4583456814289093,0.4461207985877991,-0.008543754927814007,-0.01829247735440731,-0.042539238929748535,-0.02687530778348446,-0.012739500030875206,-0.007907276973128319,2.660095453262329,0.4433492124080658,-0.006762844976037741,-0.0033430506009608507,-0.5035420656204224,3.1904983520507812,6495439.5
155.1999969482422,44.96088409423828,-0.18889033794403076,0.00920883845537901,908.91552734375,-0.3441725969314575,1201.4456787109375,-0.7305727005004883,1119.1390380859375,-0.5947604775428772,1221.5211181640625,-0.8729481101036072,1.0829564332962036,1.0002413988113403,0.7912628650665283,0.5294478535652161,0.4570966064929962,0.4453457295894623,-0.008541245944797993,-0.018254458904266357,-0.0421084389090538,-0.026272382587194443,-0.012244317680597305,-0.007596577052026987,2.6560983657836914,0.44268307089805603,-0.006546555086970329,-0.0033220844343304634,-0.5003840923309326,3.190227508544922,6494888.5
155.3000030517578,44.942115783691406,-0.18770082294940948,0.011895221658051014,908.8809814453125,-0.3469751477241516,1201.37255859375,-0.7329896688461304,1119.079345703125,-0.5978395938873291,1221.433837890625,-0.8728879690170288,1.0821024179458618,0.998417854309082,0.7870734333992004,0.5268502235412598,0.45589590072631836,0.4446004033088684,-0.008538465015590191,-0.01821589097380638,-0.041680335998535156,-0.025681283324956894,-0.011772656813263893,-0.007311846595257521,2.6522252559661865,0.44203755259513855,-0.006345600821077824,-0.003301214659586549,-0.4972406029701233,3.1899542808532715,6494332.5
155.39999389648438,44.9234504699707,-0.18663330376148224,0.01067513320595026,908.84619140625,-0.34973031282424927,1201.2991943359375,-0.7353496551513672,1119.0194091796875,-0.600854218006134,1221.3465576171875,-0.8728139400482178,1.0812487602233887,0.9965982437133789,0.7829266786575317,0.5243111252784729,0.4547412097454071,0.4438825249671936,-0.008535417728126049,-0.018176786601543427,-0.04125493764877319,-0.02510177157819271,-0.011322913691401482,-0.007047552149742842,2.6484737396240234,0.4414122998714447,-0.0061438316479325294,-0.003280431730672717,-0.49411019682884216,3.1896791458129883,6493772.0
155.5,44.90485763549805,-0.1859377920627594,0.006955109070986509,908.81103515625,-0.35243839025497437,1201.2254638671875,-0.7376531362533569,1118.959228515625,-0.6038054823875427,1221.25927734375,-0.8727245330810547,1.0803953409194946,0.9947825074195862,0.7788223624229431,0.5218294262886047,0.4536305367946625,0.4431903660297394,-0.008532094769179821,-0.018137125298380852,-0.04083213210105896,-0.024533292278647423,-0.01089272741228342,-0.006796828005462885,2.644848108291626,0.4408080279827118,-0.005932285450398922,-0.0032597053796052933,-0.4909883141517639,3.189401626586914,6493207.5
155.60000610351562,44.88634490966797,-0.18511785566806793,0.008199453353881836,908.7756958007812,-0.35509976744651794,1201.151611328125,-0.739901065826416,1118.898681640625,-0.6066945195198059,1221.1719970703125,-0.872620165348053,1.0795422792434692,0.9929708242416382,0.7747601866722107,0.5194040536880493,0.4525619447231293,0.44252270460128784,-0.008528502658009529,-0.018096923828125,-0.04041194170713425,-0.02397565357387066,-0.010480888187885284,-0.006557514891028404,2.641345262527466,0.44022423028945923,-0.005731165874749422,-0.003239045850932598,-0.4878765046596527,3.189122200012207,6492638.0
155.6999969482422,44.86796569824219,-0.18380223214626312,0.01315620169043541,908.7400512695312,-0.35771477222442627,1201.0775146484375,-0.7420953512191772,1118.837890625,-0.6095223426818848,1221.084716796875,-0.8725036978721619,1.078689694404602,0.9911631941795349,0.7707398533821106,0.5170338749885559,0.45153361558914185,0.4418782889842987,-0.008524669334292412,-0.018056247383356094,-0.03999456763267517,-0.02342911809682846,-0.010087497532367706,-0.006331670098006725,2.637953996658325,0.4396589994430542,-0.005553357303142548,-0.0032184934243559837,-0.48478084802627563,3.188840627670288,6492065.0
155.8000030517578,44.84978485107422,-0.18181386590003967,0.019883666187524796,908.7041625976562,-0.3602837920188904,1201.003173828125,-0.744238018989563,1118.7767333984375,-0.6122902631759644,1220.99755859375,-0.8723794221878052,1.077837347984314,0.9893596172332764,0.7667611241340637,0.5147177577018738,0.45054367184638977,0.4412556290626526,-0.00852062925696373,-0.018015187233686447,-0.03958031162619591,-0.022894177585840225,-0.009713303297758102,-0.006122835446149111,2.634657144546509,0.43910953402519226,-0.005405093543231487,-0.0031981030479073524,-0.4817095398902893,3.1885569095611572,6491487.5
155.89999389648438,44.83189392089844,-0.17890235781669617,0.029115064069628716,908.66796875,-0.3628072738647461,1200.9287109375,-0.7463318109512329,1118.7154541015625,-0.6149993538856506,1220.9102783203125,-0.8722530007362366,1.076985478401184,0.9875601530075073,0.7628236413002014,0.5124545693397522,0.44959011673927307,0.4406527876853943,-0.008516433648765087,-0.01797386445105076,-0.03916957601904869,-0.022371577098965645,-0.009359722025692463,-0.005935895722359419,2.6314332485198975,0.4385721981525421,-0.0052964286878705025,-0.00317794899456203,-0.47867390513420105,3.1882712841033936,6490906.0
156.0,44.814361572265625,-0.1753394603729248,0.03562900796532631,908.631591796875,-0.36528563499450684,1200.8538818359375,-0.7483791708946228,1118.65380859375,-0.6176509857177734,1220.822998046875,-0.8721293210983276,1.0761340856552124,0.9857648015022278,0.758927047252655,0.5102429389953613,0.4486708343029022,0.4400674104690552,-0.008512123487889767,-0.017932385206222534,-0.038762692362070084,-0.021861886605620384,-0.009027641266584396,-0.005773221608251333,2.628262996673584,0.43804383277893066,-0.005216204561293125,-0.003158084349706769,-0.4756818115711212,3.187983751296997,6490320.5
156.10000610351562,44.79719924926758,-0.17162080109119415,0.03718656301498413,908.5949096679688,-0.3677193224430084,1200.779052734375,-0.7503817081451416,1118.5919189453125,-0.6202465295791626,1220.73583984375,-0.8720104098320007,1.0752830505371094,0.9839736819267273,0.7550709247589111,0.5080816745758057,0.4477837383747101,0.439497172832489,-0.008507720194756985,-0.017890797927975655,-0.03835979849100113,-0.021365180611610413,-0.008716551586985588,-0.005632534623146057,2.6251375675201416,0.43752291798591614,-0.005145952571183443,-0.00313852122053504,-0.47273513674736023,3.1876940727233887,6489730.5
156.1999969482422,44.7803840637207,-0.1681363582611084,0.03484440967440605,908.5580444335938,-0.37010887265205383,1200.703857421875,-0.75234055519104,1118.5296630859375,-0.6227872371673584,1220.648681640625,-0.8718960285186768,1.0744324922561646,0.9821866750717163,0.7512549161911011,0.5059694051742554,0.4469267427921295,0.438940167427063,-0.008503223769366741,-0.01784910261631012,-0.037960853427648544,-0.02088107168674469,-0.008424747735261917,-0.00550834508612752,2.622056722640991,0.43700945377349854,-0.005071600433439016,-0.0031192407477647066,-0.46983104944229126,3.1874024868011475,6489137.5
156.3000030517578,44.763877868652344,-0.16508661210536957,0.030497407540678978,908.5209350585938,-0.3724547326564789,1200.6285400390625,-0.754256010055542,1118.46728515625,-0.6252744197845459,1220.5615234375,-0.8717842102050781,1.073582410812378,0.9804038405418396,0.7474786043167114,0.5039049386978149,0.44609808921813965,0.43839505314826965,-0.008498622104525566,-0.01780727133154869,-0.037565696984529495,-0.020408913493156433,-0.00814991258084774,-0.005394259467720985,2.619025945663452,0.4365043342113495,-0.004985873121768236,-0.00310020730830729,-0.4669641852378845,3.1871092319488525,6488540.0
156.39999389648438,44.747596740722656,-0.16277813911437988,0.02308482863008976,908.4835205078125,-0.37475743889808655,1200.552978515625,-0.7561280727386475,1118.4046630859375,-0.627709150314331,1220.4742431640625,-0.8716713190078735,1.0727328062057495,0.9786252379417419,0.7437416315078735,0.5018872022628784,0.44529619812965393,0.4378611743450165,-0.00849388912320137,-0.017765237018465996,-0.0371740385890007,-0.019947752356529236,-0.007889032363891602,-0.005282755475491285,2.6160571575164795,0.4360095262527466,-0.004876347724348307,-0.0030813610646873713,-0.46412548422813416,3.186814069747925,6487939.0
156.5,44.731475830078125,-0.16122867166996002,0.015494606457650661,908.4459838867188,-0.3770175576210022,1200.477294921875,-0.7579563856124878,1118.341796875,-0.630092442035675,1220.3870849609375,-0.8715530633926392,1.0718836784362793,0.9768508076667786,0.7400436997413635,0.4999150037765503,0.44451984763145447,0.437338650226593,-0.008488991297781467,-0.017722925171256065,-0.0367855578660965,-0.01949654519557953,-0.007639018818736076,-0.005167228635400534,2.6131649017333984,0.4355274736881256,-0.004742506425827742,-0.003062640316784382,-0.4613057076931,3.1865170001983643,6487334.5
156.60000610351562,44.715415954589844,-0.16060395538806915,0.0062471539713442326,908.4081420898438,-0.3792356252670288,1200.4013671875,-0.7597402334213257,1118.2786865234375,-0.6324252486228943,1220.300048828125,-0.8714241981506348,1.0710350275039673,0.975080668926239,0.7363844513893127,0.4979875385761261,0.44376811385154724,0.4368281364440918,-0.008483892306685448,-0.01768023893237114,-0.036399856209754944,-0.019054114818572998,-0.007396581117063761,-0.005041317082941532,2.6103668212890625,0.43506112694740295,-0.004576710518449545,-0.003043970325961709,-0.45849356055259705,3.18621826171875,6486726.0
156.6999969482422,44.699337005615234,-0.1607854813337326,-0.0018152130069211125,908.3701171875,-0.381412148475647,1200.3253173828125,-0.7614789009094238,1118.21533203125,-0.6347081661224365,1220.212890625,-0.8712798357009888,1.070186972618103,0.9733147621154785,0.7327636480331421,0.4961038827896118,0.4430403709411621,0.43633097410202026,-0.008478552103042603,-0.017637087032198906,-0.0360165573656559,-0.018619345501065254,-0.007158772554248571,-0.0049004992470145226,2.607679843902588,0.43461331725120544,-0.004383406136184931,-0.003025286365300417,-0.4556792974472046,3.185917854309082,6486114.5
156.8000030517578,44.68318557739258,-0.1615266650915146,-0.007411903701722622,908.3318481445312,-0.38354769349098206,1200.2491455078125,-0.7631717920303345,1118.1517333984375,-0.6369419097900391,1220.125732421875,-0.8711162209510803,1.069339394569397,0.9715532660484314,0.7291810512542725,0.4942633807659149,0.4423362612724304,0.4358487129211426,-0.008472942747175694,-0.017593398690223694,-0.03563537821173668,-0.018191378563642502,-0.00692348787561059,-0.004743221215903759,2.605117082595825,0.434186190366745,-0.004171240143477917,-0.0030065427999943495,-0.4528560936450958,3.1856155395507812,6485499.0
156.89999389648438,44.66689682006836,-0.1628749817609787,-0.013483069837093353,908.2933959960938,-0.38564276695251465,1200.1727294921875,-0.764818549156189,1118.087890625,-0.6391269564628601,1220.03857421875,-0.8709295988082886,1.0684922933578491,0.9697961211204529,0.7256364822387695,0.49246537685394287,0.44165563583374023,0.4353830814361572,-0.008467038162052631,-0.01754910871386528,-0.0352560393512249,-0.017769375815987587,-0.0066887992434203625,-0.004568313714116812,2.602691173553467,0.43378183245658875,-0.003936845809221268,-0.0029876912012696266,-0.450016587972641,3.1853115558624268,6484880.5
157.0,44.65039825439453,-0.16496920585632324,-0.020942233502864838,908.2547607421875,-0.38769787549972534,1200.09619140625,-0.7664182782173157,1118.02392578125,-0.6412637829780579,1219.9515380859375,-0.8707154989242554,1.0676459074020386,0.9680434465408325,0.722129762172699,0.4907093346118927,0.4409985840320587,0.43493589758872986,-0.008460802026093006,-0.0175041314214468,-0.0348782055079937,-0.017352379858493805,-0.006452516186982393,-0.004373605828732252,2.6004176139831543,0.4334029257297516,-0.003674271749332547,-0.0029686714988201857,-0.447151780128479,3.1850061416625977,6484258.5
157.10000610351562,44.633663177490234,-0.16734489798545837,-0.023757021874189377,908.2158813476562,-0.3897135257720947,1200.0194091796875,-0.767970621585846,1117.959716796875,-0.6433526873588562,1219.864501953125,-0.8704712390899658,1.0668002367019653,0.9662953615188599,0.7186607718467712,0.4889947474002838,0.4403652548789978,0.43450912833213806,-0.008454215712845325,-0.017458422109484673,-0.03450167551636696,-0.016939794644713402,-0.006213557440787554,-0.004160365089774132,2.5983054637908936,0.43305090069770813,-0.003402166534215212,-0.002949461340904236,-0.44425827264785767,3.184699058532715,6483633.0
157.1999969482422,44.61667251586914,-0.16992947459220886,-0.02584567852318287,908.1768188476562,-0.3916901648044586,1199.942626953125,-0.7694755792617798,1117.895263671875,-0.645393967628479,1219.7774658203125,-0.8701952695846558,1.0659551620483398,0.9645518064498901,0.7152293920516968,0.48732122778892517,0.43975600600242615,0.4341045320034027,-0.00844726711511612,-0.017411954700946808,-0.03412633016705513,-0.01653122529387474,-0.00597141869366169,-0.00393099756911397,2.596359968185425,0.4327266812324524,-0.0031214223708957434,-0.0029300441965460777,-0.4413335919380188,3.1843903064727783,6483004.5
157.3000030517578,44.59935760498047,-0.1731535941362381,-0.03224122151732445,908.1375122070312,-0.39362832903862,1199.8656005859375,-0.7709323167800903,1117.83056640625,-0.6473879814147949,1219.6904296875,-0.8698839545249939,1.0651108026504517,0.9628129601478577,0.711835503578186,0.48568838834762573,0.4391711950302124,0.43372371792793274,-0.008439930155873299,-0.017364662140607834,-0.033751897513866425,-0.01612592115998268,-0.005724635906517506,-0.0036842147819697857,2.5945942401885986,0.4324323534965515,-0.002814240287989378,-0.002910369075834751,-0.43837007880210876,3.184080123901367,6482373.0
157.39999389648438,44.581626892089844,-0.1772916316986084,-0.04138031229376793,908.0980834960938,-0.3955283761024475,1199.788330078125,-0.7723395228385925,1117.7657470703125,-0.6493348479270935,1219.603515625,-0.8695317506790161,1.0642671585083008,0.961078941822052,0.7084789872169495,0.484095960855484,0.43861138820648193,0.43336862325668335,-0.008432158268988132,-0.017316436395049095,-0.03337797150015831,-0.015722787007689476,-0.0054708607494831085,-0.00341600039973855,2.5930278301239014,0.4321712851524353,-0.0024704148527234793,-0.0028903628699481487,-0.43535664677619934,3.1837682723999023,6481738.5
157.5,44.56338119506836,-0.1824607104063034,-0.05169088393449783,908.0584106445312,-0.39739078283309937,1199.7110595703125,-0.7736954092979431,1117.70068359375,-0.6512345671653748,1219.5166015625,-0.869131863117218,1.0634243488311768,0.9593497514724731,0.7051599025726318,0.48254379630088806,0.438077449798584,0.43304166197776794,-0.008423901163041592,-0.017267150804400444,-0.03300406038761139,-0.015320568345487118,-0.00520741194486618,-0.0031217504292726517,2.5916848182678223,0.4319474697113037,-0.002085021696984768,-0.002869942458346486,-0.43228086829185486,3.183454990386963,6481100.5
157.60000610351562,44.544525146484375,-0.18857769668102264,-0.0611698292195797,908.0186157226562,-0.3992159366607666,1199.6336669921875,-0.7749981880187988,1117.635498046875,-0.6530870199203491,1219.4296875,-0.8686778545379639,1.0625823736190796,0.9576255083084106,0.7018781900405884,0.4810318648815155,0.4375704228878021,0.4327455759048462,-0.008415106683969498,-0.017216678708791733,-0.032629698514938354,-0.014918060041964054,-0.0049318596720695496,-0.00279811630025506,2.5905890464782715,0.4317648410797119,-0.0016606342978775501,-0.0028490328695625067,-0.4291313886642456,3.183140277862549,6480460.0
157.6999969482422,44.52498245239258,-0.1954180896282196,-0.06840398907661438,907.9785766601562,-0.40100419521331787,1199.5560302734375,-0.7762461304664612,1117.570068359375,-0.654892086982727,1219.3427734375,-0.8681641817092896,1.0617413520812988,0.9559064507484436,0.6986340284347534,0.4795602560043335,0.4370916485786438,0.43248340487480164,-0.008405729196965694,-0.017164919525384903,-0.032254479825496674,-0.014514275826513767,-0.004642473999410868,-0.002444129902869463,2.5897603034973145,0.43162670731544495,-0.0012049811193719506,-0.0028275761287659407,-0.4258995056152344,3.18282413482666,6479816.5
157.8000030517578,44.504695892333984,-0.20285792648792267,-0.07439836114645004,907.9384155273438,-0.40275588631629944,1199.4783935546875,-0.7774378657341003,1117.5045166015625,-0.6566493511199951,1219.2559814453125,-0.8675861358642578,1.0609012842178345,0.9541926383972168,0.6954273581504822,0.478129118680954,0.436642587184906,0.43225812911987305,-0.008395732380449772,-0.017111778259277344,-0.03187807649374008,-0.014108396135270596,-0.0043380423448979855,-0.0020602052100002766,2.5892159938812256,0.4315359890460968,-0.000721460732165724,-0.00280552520416677,-0.4225780963897705,3.182506799697876,6479170.0
157.89999389648438,44.48360824584961,-0.21086791157722473,-0.08009979873895645,907.8980102539062,-0.4044713079929352,1199.400634765625,-0.7785719037055969,1117.438720703125,-0.6583585143089294,1219.1693115234375,-0.8669392466545105,1.0600621700286865,0.952484130859375,0.6922584772109985,0.47673869132995605,0.43622472882270813,0.4320726990699768,-0.008385080844163895,-0.01705717109143734,-0.03150017186999321,-0.013699658215045929,-0.0040175351314246655,-0.0016469033434987068,2.588972806930542,0.43149545788764954,-0.00021013725199736655,-0.0027828351594507694,-0.4191604256629944,3.182187795639038,6478520.5
158.0,44.46165466308594,-0.21954798698425293,-0.08680068701505661,907.8574829101562,-0.4061507284641266,1199.3226318359375,-0.7796464562416077,1117.372802734375,-0.6600190997123718,1219.0826416015625,-0.8662183880805969,1.059224247932434,0.9507812261581421,0.6891274452209473,0.47538936138153076,0.43583980202674866,0.4319301247596741,-0.008373732678592205,-0.017000999301671982,-0.031120404601097107,-0.01328721921890974,-0.0036797262728214264,-0.0012037758715450764,2.5890491008758545,0.4315081834793091,0.0003339421236887574,-0.0027594531420618296,-0.4156385660171509,3.1818675994873047,6477868.5
158.10000610351562,44.43880081176758,-0.2285192608833313,-0.08971282094717026,907.8168334960938,-0.40779438614845276,1199.24462890625,-0.7806603312492371,1117.3067626953125,-0.6616305708885193,1218.99609375,-0.8654201030731201,1.0583875179290771,0.9490840435028076,0.6860344409942627,0.47408145666122437,0.43548956513404846,0.4318332374095917,-0.008361659944057465,-0.016943199560046196,-0.03073853626847267,-0.01287053246051073,-0.0033242329955101013,-0.0007328017964027822,2.5894582271575928,0.4315764009952545,0.0008957087993621826,-0.0027353570330888033,-0.4120091199874878,3.1815459728240967,6477214.0
158.1999969482422,44.4150390625,-0.23763008415699005,-0.09110821783542633,907.7759399414062,-0.4094024896621704,1199.16650390625,-0.7816123962402344,1117.240478515625,-0.6631923913955688,1218.9095458984375,-0.8645420670509338,1.0575519800186157,0.9473926424980164,0.6829798221588135,0.47281545400619507,0.43517571687698364,0.4317847192287445,-0.008348844945430756,-0.0168837271630764,-0.030354414135217667,-0.012449287809431553,-0.002951306290924549,-0.00023728393716737628,2.5902092456817627,0.43170154094696045,0.0014708773232996464,-0.002710537053644657,-0.4082706570625305,3.181223154067993,6476556.5
158.3000030517578,44.390384674072266,-0.2465381920337677,-0.0890810415148735,907.7349243164062,-0.4109751582145691,1199.08837890625,-0.782502293586731,1117.1741943359375,-0.6647040247917175,1218.8231201171875,-0.8635838031768799,1.0567177534103394,0.9457073211669922,0.6799637079238892,0.4715918004512787,0.4348999857902527,0.43178674578666687,-0.00833528209477663,-0.016822574660182,-0.0299680195748806,-0.012023504823446274,-0.0025620455853641033,0.0002776230685412884,2.591304302215576,0.4318840503692627,0.0020460172090679407,-0.002685010898858309,-0.40442582964897156,3.180899143218994,6475897.0
158.39999389648438,44.364906311035156,-0.25477609038352966,-0.08237890899181366,907.6937255859375,-0.4125126004219055,1199.010009765625,-0.7833302617073059,1117.1075439453125,-0.6661649346351624,1218.73681640625,-0.8625475168228149,1.0558849573135376,0.9440281987190247,0.6769862771034241,0.47041091322898865,0.43466392159461975,0.4318408668041229,-0.008320989087224007,-0.016759788617491722,-0.029579531401395798,-0.011593697592616081,-0.002158824587240815,0.0008038724190555513,2.592735767364502,0.4321226179599762,0.0026028321590274572,-0.002658833982422948,-0.40048298239707947,3.1805737018585205,6475234.5
158.5,44.33867645263672,-0.26231059432029724,-0.07534518837928772,907.6524047851562,-0.41401487588882446,1198.931640625,-0.7840969562530518,1117.0408935546875,-0.6675748229026794,1218.650634765625,-0.8614364266395569,1.0550535917282104,0.9423554539680481,0.6740478277206421,0.4692732095718384,0.43446871638298035,0.43194782733917236,-0.008305993862450123,-0.016695436090230942,-0.029189199209213257,-0.011160538531839848,-0.001744288019835949,0.0013340370496734977,2.5944924354553223,0.4324154257774353,0.0031408232171088457,-0.0026320642791688442,-0.39645081758499146,3.1802470684051514,6474570.0
158.60000610351562,44.31175994873047,-0.26918771862983704,-0.06877125054597855,907.6109619140625,-0.4154820740222931,1198.853271484375,-0.7848030924797058,1116.97412109375,-0.6689333915710449,1218.5645751953125,-0.860253632068634,1.0542237758636475,0.940689206123352,0.6711485385894775,0.468178927898407,0.43431544303894043,0.43210774660110474,-0.00829031877219677,-0.016629580408334732,-0.02879725769162178,-0.010724663734436035,-0.0013208172749727964,0.0018626876408234239,2.5965638160705566,0.432760626077652,0.0036610644310712814,-0.002604755572974682,-0.39233747124671936,3.179919481277466,6473902.5
158.6999969482422,44.284202575683594,-0.2755630612373352,-0.06375337392091751,907.5693359375,-0.4169142544269562,1198.7747802734375,-0.7854491472244263,1116.9071044921875,-0.6702404022216797,1218.4786376953125,-0.8590013384819031,1.0533955097198486,0.9390295743942261,0.6682884693145752,0.46712836623191833,0.4342048764228821,0.4323202967643738,-0.008273983374238014,-0.016562271863222122,-0.02840389311313629,-0.010286560282111168,-0.0008902540430426598,0.002386810490861535,2.5989413261413574,0.43315690755844116,0.004169196356087923,-0.0025769497733563185,-0.3881492614746094,3.1795907020568848,6473233.0
158.8000030517578,44.25605773925781,-0.28144317865371704,-0.0588010810315609,907.527587890625,-0.41831153631210327,1198.6961669921875,-0.7860355377197266,1116.840087890625,-0.6714957356452942,1218.392822265625,-0.8576818704605103,1.052569031715393,0.9373767971992493,0.6654677987098694,0.46612170338630676,0.43413764238357544,0.4325849711894989,-0.008257007226347923,-0.016493555158376694,-0.02800927124917507,-0.009846670553088188,-0.00045419944217428565,0.0029044048860669136,2.6016178131103516,0.4336029887199402,0.004664452746510506,-0.0025486876256763935,-0.383892297744751,3.179260730743408,6472561.5
158.89999389648438,44.22735595703125,-0.28701695799827576,-0.0557379350066185,907.4856567382812,-0.41967394948005676,1198.6175537109375,-0.7865626215934753,1116.7728271484375,-0.6726993322372437,1218.3070068359375,-0.8562964200973511,1.0517442226409912,0.9357309341430664,0.6626866459846497,0.4651591181755066,0.4341142475605011,0.4329010248184204,-0.008239398710429668,-0.016423458233475685,-0.027613498270511627,-0.009405272081494331,-1.3712367945117876e-05,0.0034152427688241005,2.604588747024536,0.43409809470176697,0.005154408048838377,-0.002519994741305709,-0.37957051396369934,3.178929567337036,6471887.5
159.0,44.19813537597656,-0.29219794273376465,-0.05180973559617996,907.443603515625,-0.4210015535354614,1198.538818359375,-0.7870306968688965,1116.7054443359375,-0.6738510727882385,1218.2215576171875,-0.8548464775085449,1.0509212017059326,0.9340921640396118,0.6599451303482056,0.464240700006485,0.4341350793838501,0.43326783180236816,-0.008221171796321869,-0.016352016478776932,-0.02721668779850006,-0.008962661027908325,0.0004301577864680439,0.003918893169611692,2.607848644256592,0.43464145064353943,0.005634519271552563,-0.00249090394936502,-0.3751887381076813,3.1785974502563477,6471211.5
159.10000610351562,44.168434143066406,-0.29701629281044006,-0.04818350821733475,907.4014892578125,-0.42229434847831726,1198.4600830078125,-0.7874400615692139,1116.6380615234375,-0.674950897693634,1218.1361083984375,-0.8533335328102112,1.0500999689102173,0.932460606098175,0.6572433710098267,0.46336662769317627,0.4342004060745239,0.4336846172809601,-0.00820233765989542,-0.01627926155924797,-0.026818962767720222,-0.008519137278199196,0.0008764174417592585,0.00441495468840003,2.6113924980163574,0.43523210287094116,0.006106182932853699,-0.0024614452850073576,-0.37075158953666687,3.1782643795013428,6470533.0
159.1999969482422,44.138275146484375,-0.301589697599411,-0.045734137296676636,907.3591918945312,-0.4235524535179138,1198.38134765625,-0.7877910137176514,1116.570556640625,-0.6759989261627197,1218.0509033203125,-0.8517584204673767,1.0492807626724243,0.9308363795280457,0.6545813679695129,0.46253693103790283,0.4343104660511017,0.4341506361961365,-0.008182904683053493,-0.016205213963985443,-0.026420392096042633,-0.008074882440268993,0.0013244495494291186,0.004904034081846476,2.6152172088623047,0.4358695447444916,0.006574020721018314,-0.0024316394701600075,-0.3662621080875397,3.1779301166534424,6469852.5
159.3000030517578,44.10770034790039,-0.3057442009449005,-0.04154491797089577,907.3167724609375,-0.4247758388519287,1198.3026123046875,-0.7880839109420776,1116.5028076171875,-0.6769951581954956,1217.9656982421875,-0.8501228094100952,1.0484634637832642,0.9292196035385132,0.6519593000411987,0.46175166964530945,0.43446534872055054,0.4346652030944824,-0.008162886835634708,-0.016129909083247185,-0.026021098718047142,-0.007630197796970606,0.0017733462154865265,0.005385520868003368,2.6193172931671143,0.43655288219451904,0.007030051201581955,-0.00240152096375823,-0.3617255687713623,3.1775951385498047,6469170.5
159.39999389648438,44.076751708984375,-0.3094986379146576,-0.03754453733563423,907.2742309570312,-0.4259645938873291,1198.2237548828125,-0.7883193492889404,1116.43505859375,-0.6779395937919617,1217.880859375,-0.84842848777771,1.0476481914520264,0.9276103973388672,0.6493772268295288,0.4610109031200409,0.43466514348983765,0.43522748351097107,-0.008142298087477684,-0.01605338603258133,-0.02562122419476509,-0.007185422349721193,0.002222145674750209,0.0058585829101502895,2.623685836791992,0.4372809827327728,0.007475410588085651,-0.002371122594922781,-0.35714685916900635,3.1772589683532715,6468486.0
159.5,44.04547119140625,-0.3128097653388977,-0.03311128914356232,907.2315673828125,-0.427118718624115,1198.1448974609375,-0.7884978652000427,1116.3673095703125,-0.6788324117660522,1217.7960205078125,-0.8466774821281433,1.046834945678711,0.926008939743042,0.6468350887298584,0.4603146016597748,0.43490976095199585,0.4358366131782532,-0.008121157065033913,-0.015975691378116608,-0.025220923125743866,-0.0067409249022603035,0.0026698559522628784,0.006322258152067661,2.6283156871795654,0.43805262446403503,0.007907699793577194,-0.002340481150895357,-0.3525315225124359,3.176921844482422,6467800.0
159.60000610351562,44.01390838623047,-0.31561577320098877,-0.028060121461749077,907.1887817382812,-0.42823827266693115,1198.0660400390625,-0.7886202931404114,1116.29931640625,-0.6796736717224121,1217.7115478515625,-0.8448722958564758,1.046023964881897,0.9244153499603271,0.644333004951477,0.45966270565986633,0.4351990520954132,0.43649157881736755,-0.008099483326077461,-0.01589687541127205,-0.02482037991285324,-0.006297146435827017,0.0031153387390077114,0.006775127723813057,2.633197784423828,0.4388663172721863,0.008323930203914642,-0.0023096371442079544,-0.34788569808006287,3.176584005355835,6467112.0
159.6999969482422,43.982112884521484,-0.3179638683795929,-0.023480938747525215,907.1459350585938,-0.42932334542274475,1197.9871826171875,-0.7886874079704285,1116.2313232421875,-0.6804636716842651,1217.6270751953125,-0.8430153727531433,1.045215129852295,0.9228296279907227,0.6418710350990295,0.4590551257133484,0.43553271889686584,0.4371912181377411,-0.008077297359704971,-0.01581699214875698,-0.02441977709531784,-0.005854506511241198,0.0035575705114752054,0.007216202560812235,2.6383233070373535,0.4397205412387848,0.008725769817829132,-0.0022786285262554884,-0.34321504831314087,3.1762452125549316,6466422.5
159.8000030517578,43.950103759765625,-0.32009902596473694,-0.021351385861635208,907.1029663085938,-0.4303739070892334,1197.9083251953125,-0.7886996865272522,1116.1632080078125,-0.6812026500701904,1217.5428466796875,-0.8411078453063965,1.0444085597991943,0.9212519526481628,0.6394490599632263,0.4584917426109314,0.4359104335308075,0.43793442845344543,-0.008054610341787338,-0.015736067667603493,-0.02401920221745968,-0.005413191393017769,0.00399621669203043,0.007646606769412756,2.6436877250671387,0.44061461091041565,0.009123237803578377,-0.0022474725265055895,-0.3385222554206848,3.175905466079712,6465731.0
159.89999389648438,43.91792678833008,-0.32176801562309265,-0.016689911484718323,907.0598754882812,-0.43139010667800903,1197.8294677734375,-0.7886578440666199,1116.0950927734375,-0.6818907260894775,1217.4588623046875,-0.8391517996788025,1.0436042547225952,0.9196824431419373,0.6370671987533569,0.4579724073410034,0.4363318085670471,0.43872010707855225,-0.00803143996745348,-0.015654146671295166,-0.023618808016180992,-0.0049735428765416145,0.004430524073541164,0.008065779693424702,2.6492834091186523,0.4415472447872162,0.009504127316176891,-0.0022162070963531733,-0.333812952041626,3.175565242767334,6465038.0
160.0,43.88567352294922,-0.32252031564712524,-0.007523047272115946,907.0166625976562,-0.43237194418907166,1197.7506103515625,-0.7885634899139404,1116.02685546875,-0.6825283169746399,1217.375,-0.8371521830558777,1.0428022146224976,0.9181211590766907,0.6347252726554871,0.4574969410896301,0.43679627776145935,0.43954694271087646,-0.008007826283574104,-0.015571332536637783,-0.023218953981995583,-0.0045364052057266235,0.004858404863625765,0.008469014428555965,2.655092477798462,0.44251540303230286,0.009848900139331818,-0.002184906043112278,-0.32909825444221497,3.1752238273620605,6464343.0
160.10000610351562,43.853431701660156,-0.3224129378795624,0.0010738881537690759,906.973388671875,-0.4333195388317108,1197.6717529296875,-0.7884184718132019,1115.9586181640625,-0.6831158399581909,1217.29150390625,-0.8351145386695862,1.0420026779174805,0.9165682196617126,0.6324233412742615,0.45706498622894287,0.4373031258583069,0.44041308760643005,-0.007983815856277943,-0.015487738884985447,-0.022820040583610535,-0.004102717153728008,0.005277610849589109,0.008851819671690464,2.6610944271087646,0.44351574778556824,0.010160200297832489,-0.0021536380518227816,-0.3243885636329651,3.174881935119629,6463647.0
160.1999969482422,43.821258544921875,-0.32175666093826294,0.00656263018026948,906.9299926757812,-0.4342329502105713,1197.5928955078125,-0.7882243394851685,1115.8902587890625,-0.6836538314819336,1217.2080078125,-0.8330428004264832,1.0412055253982544,0.915023684501648,0.6301612257957458,0.4566762447357178,0.4378513991832733,0.4413164556026459,-0.007959441281855106,-0.015403447672724724,-0.02242235466837883,-0.0036731192376464605,0.005686821881681681,0.00921311229467392,2.667274236679077,0.444545716047287,0.010450116358697414,-0.0021224473603069782,-0.3196904957294464,3.174539089202881,6462949.0
160.3000030517578,43.78915786743164,-0.32098105549812317,0.007756221108138561,906.8865356445312,-0.4351122975349426,1197.5140380859375,-0.7879818677902222,1115.8218994140625,-0.6841427683830261,1217.1248779296875,-0.8309385180473328,1.0404107570648193,0.9134875535964966,0.6279388070106506,0.45633020997047424,0.43844008445739746,0.4422549903392792,-0.007934716530144215,-0.015318494290113449,-0.022025996819138527,-0.0032477679196745157,0.0060860952362418175,0.009555967524647713,2.67362642288208,0.4456044137477875,0.010735987685620785,-0.0020913430489599705,-0.31500548124313354,3.1741957664489746,6462250.0
160.39999389648438,43.757118225097656,-0.32041922211647034,0.005618325434625149,906.8429565429688,-0.4359577000141144,1197.435302734375,-0.787691056728363,1115.75341796875,-0.6845832467079163,1217.0418701171875,-0.828800618648529,1.0396186113357544,0.9119600057601929,0.6257559657096863,0.45602652430534363,0.4390682876110077,0.4432271420955658,-0.007909635081887245,-0.01523286197334528,-0.02163088507950306,-0.0028263803105801344,0.006476670037955046,0.009886314161121845,2.680154323577881,0.4466923773288727,0.01103137619793415,-0.0020603088196367025,-0.31033098697662354,3.173851490020752,6461549.0
160.5,43.725135803222656,-0.3198091685771942,0.006100509315729141,906.79931640625,-0.4367693066596985,1197.3565673828125,-0.7873522043228149,1115.6849365234375,-0.6849757432937622,1216.9591064453125,-0.8266288638114929,1.0388288497924805,0.9104410409927368,0.6236125826835632,0.4557647705078125,0.4397351145744324,0.44423186779022217,-0.007884196005761623,-0.015146550722420216,-0.021236995235085487,-0.00240881135687232,0.006859325338155031,0.01020745187997818,2.6868579387664795,0.4478096663951874,0.011323913000524044,-0.0020293486304581165,-0.3056676685810089,3.173506736755371,6460847.5
160.60000610351562,43.69320297241211,-0.31932225823402405,0.004868850577622652,906.755615234375,-0.4375472664833069,1197.27783203125,-0.7869654297828674,1115.616455078125,-0.6853206753730774,1216.8765869140625,-0.8244225382804871,1.0380417108535767,0.9089307188987732,0.6215085387229919,0.4555446207523346,0.4404398500919342,0.4452683925628662,-0.00785839557647705,-0.015059552155435085,-0.020844273269176483,-0.0019948461558669806,0.007234983611851931,0.010522538796067238,2.693739652633667,0.44895660877227783,0.011622712947428226,-0.001998452702537179,-0.3010140061378479,3.173161506652832,6460144.0
160.6999969482422,43.66128921508789,-0.3191540241241455,0.0016823590267449617,906.7118530273438,-0.43829166889190674,1197.19921875,-0.7865304350852966,1115.5478515625,-0.6856184601783752,1216.794189453125,-0.8221796154975891,1.037257194519043,0.9074291586875916,0.6194437146186829,0.45536568760871887,0.44118189811706543,0.4463362991809845,-0.007832217030227184,-0.01497182808816433,-0.020452557131648064,-0.0015840153209865093,0.007605204824358225,0.010836122557520866,2.7008068561553955,0.4501344561576843,0.011936459690332413,-0.001967596122995019,-0.29636627435684204,3.1728153228759766,6459439.5
160.8000030517578,43.629356384277344,-0.31933218240737915,-0.0017813639715313911,906.66796875,-0.43900275230407715,1197.1204833984375,-0.7860466837882996,1115.4793701171875,-0.6858694553375244,1216.7120361328125,-0.8198973536491394,1.0364753007888794,0.9059363603591919,0.6174179911613464,0.45522770285606384,0.44196075201034546,0.44743573665618896,-0.007805641274899244,-0.014883329160511494,-0.020061645656824112,-0.0011757543543353677,0.007971718907356262,0.011152510531246662,2.708068609237671,0.451344758272171,0.012266620993614197,-0.001936751534231007,-0.29172033071517944,3.172468900680542,6458734.0
