t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
160.89999389648438,43.59736633300781,-0.31989550590515137,-0.0056333825923502445,906.6240234375,-0.43968063592910767,1197.0419921875,-0.7855134606361389,1115.4107666015625,-0.6860737800598145,1216.6302490234375,-0.8175727128982544,1.0356961488723755,0.9044525027275085,0.6154313683509827,0.4551304578781128,0.4427761733531952,0.44856709241867065,-0.0077786436304450035,-0.0147939994931221,-0.01967131346464157,-0.0007694466621614993,0.008336303755640984,0.011475516483187675,2.715536117553711,0.45258936285972595,0.012615890242159367,-0.0019058887846767902,-0.28707167506217957,3.17212176322937,6458027.5
161.0,43.56528091430664,-0.3208518326282501,-0.009563295170664787,906.5800170898438,-0.4403254985809326,1196.96337890625,-0.7849299311637878,1115.3421630859375,-0.686231791973114,1216.548583984375,-0.8152022957801819,1.0349196195602417,0.9029775857925415,0.613483726978302,0.4550737738609314,0.4436280131340027,0.4497312605381012,-0.007751198951154947,-0.014703776687383652,-0.019281314685940742,-0.0003644437820184976,0.008700726553797722,0.011808418668806553,2.7232210636138916,0.4538702070713043,0.012985494919121265,-0.001874977140687406,-0.2824156582355499,3.171773910522461,6457319.5
161.10000610351562,43.533050537109375,-0.3222788870334625,-0.014270535670220852,906.5359497070312,-0.44093745946884155,1196.885009765625,-0.7842952013015747,1115.2734375,-0.6863433718681335,1216.4671630859375,-0.8127822875976562,1.0341458320617676,0.9015117883682251,0.6115750670433044,0.4550575613975525,0.4445163905620575,0.45092934370040894,-0.007723276503384113,-0.014612588100135326,-0.018891366198658943,3.998982720077038e-05,0.009066905826330185,0.01215458009392023,2.731137752532959,0.45518961548805237,0.013380108401179314,-0.0018439798150211573,-0.2777467370033264,3.1714258193969727,6456611.0
161.1999969482422,43.50059509277344,-0.3245682716369629,-0.0228937529027462,906.4918212890625,-0.4415166676044464,1196.806640625,-0.7836073040962219,1115.204833984375,-0.6864086389541626,1216.385986328125,-0.8103063702583313,1.0333749055862427,0.9000551104545593,0.6097054481506348,0.4550817906856537,0.4454416036605835,0.4521630108356476,-0.007694825530052185,-0.014520310796797276,-0.018501007929444313,0.0004450072883628309,0.0094378050416708,0.012520231306552887,2.7393085956573486,0.4565514326095581,0.013819185085594654,-0.0018128290539607406,-0.27305471897125244,3.171077251434326,6455901.0
161.3000030517578,43.46784591674805,-0.3275059759616852,-0.029376940801739693,906.4476928710938,-0.44206327199935913,1196.728271484375,-0.782864511013031,1115.13623046875,-0.6864272952079773,1216.30517578125,-0.8077683448791504,1.0326069593429565,0.8986077904701233,0.6078749299049377,0.4551466405391693,0.44640427827835083,0.45343440771102905,-0.0076657976023852825,-0.014426827430725098,-0.018109794706106186,0.0008517124224454165,0.00981609895825386,0.012909850105643272,2.7477564811706543,0.4579594135284424,0.014293186366558075,-0.001781474449671805,-0.26833197474479675,3.1707282066345215,6455190.5
161.39999389648438,43.43478012084961,-0.3306395709514618,-0.03133599832653999,906.4034423828125,-0.44257739186286926,1196.6500244140625,-0.7820655107498169,1115.0675048828125,-0.6863991618156433,1216.2244873046875,-0.8051646947860718,1.0318418741226196,0.897169828414917,0.6060835719108582,0.4552522301673889,0.4474051892757416,0.45474597811698914,-0.00763616431504488,-0.014332069084048271,-0.017717475071549416,0.0012607030803337693,0.010202953591942787,0.013322829268872738,2.7564942836761475,0.4594157338142395,0.014783141203224659,-0.0017499012174084783,-0.26357629895210266,3.1703786849975586,6454479.0
161.5,43.40140151977539,-0.33378371596336365,-0.03144155442714691,906.359130859375,-0.44305911660194397,1196.5718994140625,-0.7812097668647766,1114.9989013671875,-0.686323881149292,1216.14404296875,-0.8024935722351074,1.0310797691345215,0.8957414031028748,0.6043314933776855,0.45539888739585876,0.44844523072242737,0.45609986782073975,-0.007605910766869783,-0.01423600409179926,-0.017323926091194153,0.0016722504515200853,0.010598595254123211,0.013756170868873596,2.765528917312622,0.4609214961528778,0.01528245396912098,-0.0017181095900014043,-0.25878772139549255,3.1700286865234375,6453766.5
161.60000610351562,43.367713928222656,-0.3368915021419525,-0.031077899038791656,906.3148193359375,-0.443508505821228,1196.4937744140625,-0.7802965641021729,1114.9302978515625,-0.6862010955810547,1216.06396484375,-0.799753725528717,1.030320644378662,0.8943226933479309,0.6026188135147095,0.45558682084083557,0.44952526688575745,0.4574979543685913,-0.007575026713311672,-0.014138608239591122,-0.016929063946008682,0.0020865262486040592,0.011002985760569572,0.014206872321665287,2.7748653888702393,0.46247759461402893,0.015789620578289032,-0.0016861031763255596,-0.2539668083190918,3.1696784496307373,6453053.5
161.6999969482422,43.333702087402344,-0.3401057720184326,-0.03214253485202789,906.2704467773438,-0.4439256489276886,1196.415771484375,-0.7793251872062683,1114.8616943359375,-0.6860304474830627,1215.984130859375,-0.796943187713623,1.0295647382736206,0.8929137587547302,0.6009457111358643,0.4558163285255432,0.45064622163772583,0.4589419364929199,-0.007543496787548065,-0.014039845205843449,-0.01653274893760681,0.0025038288440555334,0.011416452005505562,0.014673803932964802,2.7845113277435303,0.4640852212905884,0.016311846673488617,-0.0016538745258003473,-0.24911241233348846,3.169327974319458,6452339.5
161.8000030517578,43.299339294433594,-0.34363022446632385,-0.03524447977542877,906.2260131835938,-0.44431057572364807,1196.337890625,-0.7782943248748779,1114.7930908203125,-0.6858116388320923,1215.904541015625,-0.7940583825111389,1.028812050819397,0.891514778137207,0.5993123650550842,0.45608773827552795,0.45180898904800415,0.4604335129261017,-0.007511292118579149,-0.013939648866653442,-0.01613473892211914,0.0029247156344354153,0.011840024031698704,0.015158357098698616,2.7944798469543457,0.4657466411590576,0.01685906946659088,-0.0016214001225307584,-0.2442210167646408,3.1689770221710205,6451625.5
161.89999389648438,43.264583587646484,-0.3475581109523773,-0.03927899897098541,906.1815795898438,-0.44466331601142883,1196.2601318359375,-0.7772023677825928,1114.7244873046875,-0.6855441331863403,1215.8253173828125,-0.7910947799682617,1.0280624628067017,0.8901258707046509,0.5977188944816589,0.45640143752098083,0.45301470160484314,0.46197450160980225,-0.007478376384824514,-0.013837930746376514,-0.01573471911251545,0.003349920269101858,0.012275176122784615,0.01566316932439804,2.8047873973846436,0.4674645960330963,0.017436230555176735,-0.0015886493492871523,-0.23928795754909515,3.168625831604004,6450910.5
162.0,43.22941589355469,-0.35167232155799866,-0.0411420539021492,906.1370849609375,-0.4449838697910309,1196.1824951171875,-0.776047945022583,1114.656005859375,-0.6852274537086487,1215.746337890625,-0.7880488038063049,1.0273163318634033,0.8887472152709961,0.5961654782295227,0.45675790309906006,0.4542645514011383,0.4635670483112335,-0.007444719783961773,-0.013734620995819569,-0.015332430601119995,0.0037800034042447805,0.012722845189273357,0.016188930720090866,2.815448522567749,0.4692414104938507,0.01803361251950264,-0.0015556084690615535,-0.23431123793125153,3.168274402618408,6450195.0
162.10000610351562,43.19386291503906,-0.35554999113082886,-0.03877661004662514,906.0925903320312,-0.44527220726013184,1196.10498046875,-0.7748303413391113,1114.5875244140625,-0.6848610043525696,1215.667724609375,-0.7849193215370178,1.0265735387802124,0.887378990650177,0.5946524739265442,0.4571576416492462,0.45555976033210754,0.4652130603790283,-0.007410313934087753,-0.013629701919853687,-0.014927820302546024,0.004215025808662176,0.013182573020458221,0.016732094809412956,2.8264667987823486,0.4710777997970581,0.01863175444304943,-0.0015222972724586725,-0.2292937934398651,3.1679227352142334,6449479.0
162.1999969482422,43.157928466796875,-0.3593265414237976,-0.0377657376229763,906.0480346679688,-0.4455282986164093,1196.0274658203125,-0.7735489010810852,1114.51904296875,-0.6844442486763,1215.58935546875,-0.7817056179046631,1.025834321975708,0.8860213756561279,0.5931800603866577,0.4576011300086975,0.45690155029296875,0.4669141471385956,-0.007375151384621859,-0.013523157685995102,-0.014520840719342232,0.004655029624700546,0.013653893955051899,0.01728993095457554,2.837846517562866,0.47297441959381104,0.01923881098628044,-0.0014887249562889338,-0.22423700988292694,3.1675708293914795,6448762.5
162.3000030517578,43.121639251708984,-0.3628915250301361,-0.035649821162223816,906.0034790039062,-0.4457521140575409,1195.9501953125,-0.7722030282020569,1114.4505615234375,-0.6839767098426819,1215.5113525390625,-0.7784069180488586,1.0250985622406006,0.8846744298934937,0.5917484164237976,0.45808884501457214,0.45829102396965027,0.46867161989212036,-0.007339226547628641,-0.013414978049695492,-0.01411146204918623,0.005100005306303501,0.014136243611574173,0.017859937623143196,2.8495900630950928,0.4749316871166229,0.01984855718910694,-0.0014549093320965767,-0.2191435694694519,3.1672186851501465,6448045.5
162.39999389648438,43.085044860839844,-0.36593496799468994,-0.030434368178248405,905.9589233398438,-0.44594353437423706,1195.873046875,-0.7707928419113159,1114.3822021484375,-0.6834577918052673,1215.4337158203125,-0.7750247716903687,1.0243664979934692,0.883338451385498,0.5903578400611877,0.4586213231086731,0.4597291946411133,0.47048646211624146,-0.007302551995962858,-0.013305195607244968,-0.013699808157980442,0.005549571942538023,0.014628085307776928,0.018437102437019348,2.8616929054260254,0.4769488275051117,0.020445408299565315,-0.0014208921929821372,-0.2140198051929474,3.1668663024902344,6447328.5
162.5,43.04823303222656,-0.36815306544303894,-0.02218109369277954,905.914306640625,-0.44610247015953064,1195.7960205078125,-0.7693191170692444,1114.3138427734375,-0.6828871369361877,1215.3564453125,-0.7715631127357483,1.023638129234314,0.8820134997367859,0.5890085101127625,0.459198921918869,0.46121689677238464,0.4723590612411499,-0.007265157997608185,-0.013193889521062374,-0.013286185450851917,0.006002898793667555,0.015126748010516167,0.019013814628124237,2.8741414546966553,0.4790235459804535,0.021013755351305008,-0.001386739662848413,-0.2088756114244461,3.1665139198303223,6446611.0
162.60000610351562,43.011287689208984,-0.36942315101623535,-0.012700806371867657,905.8696899414062,-0.44622889161109924,1195.71923828125,-0.7677832841873169,1114.24560546875,-0.6822644472122192,1215.2794189453125,-0.7680275440216064,1.0229134559631348,0.8806996941566467,0.5877006649971008,0.45982199907302856,0.4627546966075897,0.4742889106273651,-0.007227091118693352,-0.013081174343824387,-0.012871013954281807,0.006458885967731476,0.01562897488474846,0.019581923261284828,2.8869152069091797,0.4811525344848633,0.021546263247728348,-0.0013525267131626606,-0.20372234284877777,3.16616153717041,6445893.0
162.6999969482422,42.974300384521484,-0.36986684799194336,-0.004436899442225695,905.8250732421875,-0.44632264971733093,1195.6424560546875,-0.7661866545677185,1114.177490234375,-0.681589663028717,1215.2027587890625,-0.7644235491752625,1.0221927165985107,0.8793972730636597,0.5864343643188477,0.46049076318740845,0.46434274315834045,0.47627487778663635,-0.007188395131379366,-0.012967160902917385,-0.012454705312848091,0.006916481535881758,0.016131822019815445,0.02013547345995903,2.8999950885772705,0.4833325147628784,0.02204721048474312,-0.0013183188857510686,-0.19856983423233032,3.165808916091919,6445175.0
162.8000030517578,42.93732833862305,-0.3697444498538971,0.0012239073403179646,905.7803955078125,-0.44638362526893616,1195.56591796875,-0.7645303606987,1114.109375,-0.6808626055717468,1215.1265869140625,-0.760755181312561,1.0214757919311523,0.8781063556671143,0.5852097868919373,0.4612053334712982,0.46598100662231445,0.4783153235912323,-0.007149102631956339,-0.012851931154727936,-0.012037557549774647,0.007374926935881376,0.016633301973342896,0.020672187209129333,2.9133665561676025,0.4855611026287079,0.022527657449245453,-0.0012841610005125403,-0.19342485070228577,3.1654560565948486,6444457.0
162.89999389648438,42.900394439697266,-0.36933067440986633,0.0041379788890480995,905.7357788085938,-0.44641178846359253,1195.4896240234375,-0.762814998626709,1114.041259765625,-0.6800834536552429,1215.0506591796875,-0.7570244073867798,1.0207629203796387,0.8768269419670105,0.5840268731117249,0.46196576952934265,0.4676693081855774,0.4804086685180664,-0.007109230849891901,-0.012735527940094471,-0.011619728058576584,0.00783383660018444,0.017132539302110672,0.021193280816078186,2.9270224571228027,0.4878370761871338,0.02299983985722065,-0.0012500762240961194,-0.18829089403152466,3.1651034355163574,6443739.0
163.0,42.86353302001953,-0.3686310648918152,0.006995930802077055,905.691162109375,-0.4464070200920105,1195.4134521484375,-0.7610408663749695,1113.9732666015625,-0.6792522072792053,1214.97509765625,-0.7532327771186829,1.0200539827346802,0.8755592703819275,0.5828858613967896,0.46277210116386414,0.4694073796272278,0.4825534224510193,-0.007068791892379522,-0.012617985717952251,-0.011201332323253155,0.008292925544083118,0.01762898452579975,0.021700382232666016,2.940957546234131,0.4901595711708069,0.02346249669790268,-0.0012160873739048839,-0.1831713765859604,3.164750814437866,6443021.0
163.10000610351562,42.82681655883789,-0.36716315150260925,0.014679095707833767,905.646484375,-0.4463692605495453,1195.33740234375,-0.7592094540596008,1113.9053955078125,-0.6783689856529236,1214.9000244140625,-0.7493847608566284,1.019349217414856,0.87430340051651,0.5817866325378418,0.46362432837486267,0.47119489312171936,0.4847480058670044,-0.007027823477983475,-0.012499397620558739,-0.010782705619931221,0.008751374669373035,0.018120629712939262,0.02219010703265667,2.9551548957824707,0.4925258159637451,0.023889027535915375,-0.001182254869490862,-0.1780753880739212,3.164397954940796,6442303.0
163.1999969482422,42.79034423828125,-0.3646916151046753,0.024715423583984375,905.6018676757812,-0.4462984502315521,1195.2615966796875,-0.7573228478431702,1113.837646484375,-0.6774340867996216,1214.8251953125,-0.7454878091812134,1.0186485052108765,0.8730594515800476,0.5807293057441711,0.4645223021507263,0.4730311632156372,0.48699039220809937,-0.006986385677009821,-0.012379911728203297,-0.010364384390413761,0.009207874536514282,0.018604237586259842,0.022655652835965157,2.969588279724121,0.4949313998222351,0.02426634542644024,-0.0011486569419503212,-0.17301476001739502,3.1640453338623047,6441585.0
163.3000030517578,42.754215240478516,-0.3613068163394928,0.03384796902537346,905.5572509765625,-0.44619452953338623,1195.1859130859375,-0.7553836703300476,1113.7698974609375,-0.676447868347168,1214.7508544921875,-0.741549551486969,1.0179519653320312,0.8718274235725403,0.5797137022018433,0.4654657542705536,0.4749152660369873,0.4892778694629669,-0.006944541819393635,-0.01225968450307846,-0.009946931153535843,0.009661081247031689,0.0190766341984272,0.023091355338692665,2.984229564666748,0.4973715841770172,0.02459712326526642,-0.0011153650702908635,-0.1680002212524414,3.1636927127838135,6440867.0
163.39999389648438,42.71846389770508,-0.35750481486320496,0.038019951432943344,905.5126342773438,-0.4460574984550476,1195.1104736328125,-0.7533934712409973,1113.702392578125,-0.6754109263420105,1214.6768798828125,-0.7375748753547668,1.0172595977783203,0.8706074953079224,0.5787398219108582,0.46645432710647583,0.47684597969055176,0.4916073977947235,-0.006902331952005625,-0.012138817459344864,-0.009530693292617798,0.010110200382769108,0.019536299630999565,0.02349725551903248,2.9990601539611816,0.49984338879585266,0.024905582889914513,-0.001082411385141313,-0.16303662955760956,3.1633403301239014,6440149.5
163.5,42.6830940246582,-0.3536898195743561,0.03814997524023056,905.468017578125,-0.44588732719421387,1195.0352783203125,-0.7513531446456909,1113.6348876953125,-0.6743237972259521,1214.6033935546875,-0.7335651516914368,1.0165715217590332,0.8693997263908386,0.5778075456619263,0.467487633228302,0.4788220226764679,0.49397626519203186,-0.006859769579023123,-0.012017342261970043,-0.009115767665207386,0.010555078275501728,0.019983522593975067,0.02387852966785431,3.01407527923584,0.502345860004425,0.02521112747490406,-0.0010497967014089227,-0.15812408924102783,3.1629879474639893,6439432.0
163.60000610351562,42.648101806640625,-0.3499302566051483,0.037595588713884354,905.4234619140625,-0.4456840455532074,1194.960205078125,-0.7492629885673523,1113.5675048828125,-0.6731870174407959,1214.5302734375,-0.7295205593109131,1.0158876180648804,0.8682040572166443,0.5769166350364685,0.4685651957988739,0.4808422029018402,0.4963822662830353,-0.006816856097429991,-0.011895264498889446,-0.008702153339982033,0.010995804332196712,0.02041921764612198,0.024240998551249504,3.029273748397827,0.5048789381980896,0.025516310706734657,-0.0010175163624808192,-0.15326189994812012,3.1626358032226562,6438715.0
163.6999969482422,42.613502502441406,-0.3459988832473755,0.03931397944688797,905.37890625,-0.445447713136673,1194.8853759765625,-0.7471237778663635,1113.500244140625,-0.6720011234283447,1214.45751953125,-0.7254423499107361,1.015208125114441,0.8670206665992737,0.5760670304298401,0.4696865975856781,0.48290538787841797,0.49882370233535767,-0.006773604080080986,-0.01177261583507061,-0.008289942517876625,0.011432238854467869,0.020843593403697014,0.02458709478378296,3.044650077819824,0.5074416995048523,0.025808457285165787,-0.0009855834068730474,-0.1484520435333252,3.1622836589813232,6437998.5
163.8000030517578,42.57932662963867,-0.341765433549881,0.042334407567977905,905.3343505859375,-0.445178359746933,1194.810791015625,-0.7449367046356201,1113.43310546875,-0.6707667112350464,1214.3851318359375,-0.7213333249092102,1.0145329236984253,0.8658495545387268,0.5752585530281067,0.47085142135620117,0.48501041531562805,0.5012989044189453,-0.0067300377413630486,-0.011649454943835735,-0.007879327982664108,0.011863982304930687,0.021256141364574432,0.02491648867726326,3.0601940155029297,0.5100323557853699,0.026080582290887833,-0.0009540209430269897,-0.14369800686836243,3.1619317531585693,6437282.0
163.89999389648438,42.54557800292969,-0.33748766779899597,0.04277755320072174,905.2898559570312,-0.444876104593277,1194.7364501953125,-0.7427026033401489,1113.3660888671875,-0.6694843769073486,1214.313232421875,-0.7171950936317444,1.013862133026123,0.8646907806396484,0.5744910836219788,0.4720591902732849,0.48715612292289734,0.5038062930107117,-0.006686171051114798,-0.011525818146765232,-0.007470415905117989,0.012290867045521736,0.021656980738043785,0.025230806320905685,3.075899362564087,0.5126498937606812,0.026347022503614426,-0.0009228321141563356,-0.13900023698806763,3.1615800857543945,6436566.0
164.0,42.51225280761719,-0.33324599266052246,0.042416661977767944,905.2454223632812,-0.44454100728034973,1194.6622314453125,-0.7404220104217529,1113.2991943359375,-0.6681545972824097,1214.24169921875,-0.713028073310852,1.0131957530975342,0.8635444045066833,0.573764443397522,0.47330939769744873,0.4893413484096527,0.5063444972038269,-0.006642008665949106,-0.011401718482375145,-0.007063225843012333,0.012712937779724598,0.02204679511487484,0.02553296834230423,3.091763973236084,0.5152940154075623,0.02661125734448433,-0.0008920137188397348,-0.1343582570552826,3.161228895187378,6435851.0
164.10000610351562,42.479347229003906,-0.3290764391422272,0.041695743799209595,905.2009887695312,-0.4441731572151184,1194.58837890625,-0.7380953431129456,1113.232421875,-0.666778028011322,1214.170654296875,-0.7088322639465332,1.0125337839126587,0.8624104857444763,0.5730783939361572,0.4746015965938568,0.4915650486946106,0.5089124441146851,-0.006597552448511124,-0.011277158744633198,-0.0066577475517988205,0.013130312785506248,0.022426409646868706,0.02582578919827938,3.1077873706817627,0.5179646015167236,0.026875333860516548,-0.0008615597616881132,-0.1297711730003357,3.1608777046203613,6435136.0
164.1999969482422,42.446842193603516,-0.3250352144241333,0.040412113070487976,905.1565551757812,-0.4437727630138397,1194.5146484375,-0.7357228398323059,1113.1658935546875,-0.6653550863265991,1214.0999755859375,-0.7046071290969849,1.0118762254714966,0.8612890243530273,0.572432816028595,0.47593528032302856,0.4938262403011322,0.5115092992782593,-0.006552800070494413,-0.011152134276926517,-0.006253935396671295,0.01354319415986538,0.022796830162405968,0.02611212432384491,3.1239709854125977,0.5206618309020996,0.027142731472849846,-0.0008314598817378283,-0.12523742020130157,3.160526990890503,6434422.0
164.3000030517578,42.41469955444336,-0.32143697142601013,0.03598259016871452,905.1121826171875,-0.44333988428115845,1194.441162109375,-0.7333040833473206,1113.099365234375,-0.663886308670044,1214.0296630859375,-0.7003499865531921,1.0112231969833374,0.8601800799369812,0.5718275308609009,0.47731006145477295,0.4961240887641907,0.5141347646713257,-0.0065077305771410465,-0.011026594787836075,-0.005851578898727894,0.01395218912512064,0.023160099983215332,0.026397593319416046,3.1403238773345947,0.5233873128890991,0.027432460337877274,-0.0008016794454306364,-0.12075178325176239,3.1601765155792236,6433708.5
164.39999389648438,42.38287353515625,-0.3182384967803955,0.03198477253317833,905.06787109375,-0.4428746998310089,1194.3680419921875,-0.7308382987976074,1113.0330810546875,-0.6623719930648804,1213.9598388671875,-0.6960573196411133,1.0105746984481812,0.8590837121009827,0.5712624192237854,0.4787255823612213,0.49845802783966064,0.516788899898529,-0.006462316960096359,-0.010900474153459072,-0.005450413096696138,0.014358029700815678,0.023518482223153114,0.026687534525990486,3.1568586826324463,0.5261431336402893,0.02774229645729065,-0.0007721871952526271,-0.11630955338478088,3.1598262786865234,6432995.5
164.5,42.351348876953125,-0.3152564465999603,0.02982032485306263,905.0236206054688,-0.44237735867500305,1194.2950439453125,-0.7283251285552979,1112.9669189453125,-0.660812497138977,1213.8905029296875,-0.6917267441749573,1.0099307298660278,0.8579999804496765,0.5707374215126038,0.48018157482147217,0.5008276700973511,0.5194724202156067,-0.006416541524231434,-0.010773730464279652,-0.005050258710980415,0.014761218801140785,0.02387349121272564,0.026984218508005142,3.173583745956421,0.5289306044578552,0.02806290052831173,-0.0007429661927744746,-0.11190818250179291,3.1594765186309814,6432283.5
164.60000610351562,42.320098876953125,-0.31251442432403564,0.027420226484537125,904.9794311523438,-0.4418479800224304,1194.2222900390625,-0.7257640957832336,1112.90087890625,-0.6592079997062683,1213.821533203125,-0.6873560547828674,1.009291410446167,0.8569290041923523,0.5702523589134216,0.48167774081230164,0.5032326579093933,0.5221860408782959,-0.006370387505739927,-0.01064632460474968,-0.00465095229446888,0.015162210911512375,0.02422642894089222,0.027289120480418205,3.1905064582824707,0.5317510962486267,0.02839721366763115,-0.0007139976951293647,-0.10754485428333282,3.1591272354125977,6431572.5
164.6999969482422,42.28907012939453,-0.3102879226207733,0.02226518653333187,904.9352416992188,-0.44128677248954773,1194.14990234375,-0.7231541275978088,1112.8350830078125,-0.6575586199760437,1213.7530517578125,-0.6829411387443542,1.008656620979309,0.85587078332901,0.5698071718215942,0.4832139313220978,0.5056729316711426,0.5249307155609131,-0.006323822308331728,-0.01051817461848259,-0.004252179991453886,0.015561826527118683,0.024579528719186783,0.027606535702943802,3.2076423168182373,0.5346070528030396,0.02876291237771511,-0.0006852418882772326,-0.10321354866027832,3.158778429031372,6430862.0
164.8000030517578,42.258235931396484,-0.3083077371120453,0.01980164647102356,904.8911743164062,-0.44069382548332214,1194.0777587890625,-0.7204944491386414,1112.7694091796875,-0.655864417552948,1213.6849365234375,-0.6784784197807312,1.0080265998840332,0.8548253774642944,0.5694019198417664,0.4847900867462158,0.5081486105918884,0.5277078747749329,-0.006276818457990885,-0.010389216244220734,-0.0038536875508725643,0.01596072129905224,0.024934453889727592,0.02793843485414982,3.2250030040740967,0.5375005006790161,0.02914412133395672,-0.0006566795636899769,-0.09891139715909958,3.1584298610687256,6430153.0
164.89999389648438,42.22760772705078,-0.3062920570373535,0.020157039165496826,904.8471069335938,-0.440069317817688,1194.0057373046875,-0.7177847027778625,1112.703857421875,-0.654125452041626,1213.6173095703125,-0.6739671230316162,1.0074013471603394,0.8537929654121399,0.5690364241600037,0.4864060580730438,0.5106598734855652,0.5305188298225403,-0.006229369901120663,-0.010259435512125492,-0.0034554102458059788,0.01635907217860222,0.02529146894812584,0.028282448649406433,3.2425923347473145,0.5404320359230042,0.029525304213166237,-0.0006283136899583042,-0.09463882446289062,3.1580820083618164,6429444.5
165.0,42.19717788696289,-0.30431169271469116,0.01980346068739891,904.8031616210938,-0.4394133388996124,1193.93408203125,-0.7150249481201172,1112.6385498046875,-0.6523417234420776,1213.5501708984375,-0.6694066524505615,1.006780743598938,0.8527735471725464,0.5687108039855957,0.4880618751049042,0.513206958770752,0.5333647131919861,-0.006181472912430763,-0.010128823108971119,-0.0030573029071092606,0.016756996512413025,0.025650694966316223,0.02863645739853382,3.2604119777679443,0.5434020161628723,0.02991177700459957,-0.0006001415313221514,-0.09039543569087982,3.1577346324920654,6428737.0
165.10000610351562,42.166954040527344,-0.30222660303115845,0.020850876346230507,904.7592163085938,-0.438726007938385,1193.86279296875,-0.7122151851654053,1112.573486328125,-0.6505131125450134,1213.4833984375,-0.6647970676422119,1.0061650276184082,0.8517671823501587,0.5684249997138977,0.4897574484348297,0.5157901048660278,0.5362463593482971,-0.006133128423243761,-0.009997385554015636,-0.0026593729853630066,0.01715448684990406,0.026011880487203598,0.028997747227549553,3.2784619331359863,0.546410322189331,0.030294308438897133,-0.0005721712368540466,-0.08618245273828506,3.1573877334594727,6428030.5
165.1999969482422,42.1369743347168,-0.29979944229125977,0.024271532893180847,904.7153930664062,-0.4380074739456177,1193.791748046875,-0.7093561291694641,1112.5084228515625,-0.6486397981643677,1213.417236328125,-0.6601406931877136,1.00555419921875,0.8507740497589111,0.5681789517402649,0.49149271845817566,0.5184093713760376,0.5391642451286316,-0.006084355525672436,-0.009865169413387775,-0.0022617848590016365,0.01755114085972309,0.026373738422989845,0.029361018911004066,3.2967331409454346,0.5494555234909058,0.03065776824951172,-0.0005444292910397053,-0.08200386166572571,3.157041311264038,6427325.5
165.3000030517578,42.107276916503906,-0.29698672890663147,0.02812723070383072,904.671630859375,-0.4372578263282776,1193.720947265625,-0.7064489126205444,1112.4437255859375,-0.6467218399047852,1213.3514404296875,-0.6554409861564636,1.0049481391906738,0.8497942090034485,0.5679726004600525,0.49326759576797485,0.5210647583007812,0.5421183109283447,-0.006035183556377888,-0.009732246398925781,-0.0018647873075678945,0.017946355044841766,0.026734493672847748,0.029720524325966835,3.315213680267334,0.5525355935096741,0.03099876642227173,-0.0005169453797861934,-0.0778641402721405,3.1566953659057617,6426621.5
165.39999389648438,42.07792282104492,-0.29354023933410645,0.03446488454937935,904.6279296875,-0.4364771842956543,1193.650390625,-0.7034953236579895,1112.379150390625,-0.644759476184845,1213.2861328125,-0.650703489780426,1.0043472051620483,0.8488276600837708,0.5678059458732605,0.49508190155029297,0.5237560868263245,0.5451078414916992,-0.005985658150166273,-0.009598730131983757,-0.0014687806833535433,0.018339158967137337,0.02709146775305271,0.03006870113313198,3.3338828086853027,0.5556471347808838,0.03129950910806656,-0.0004897682229056954,-0.07377061992883682,3.1563503742218018,6425919.0
165.5,42.04894256591797,-0.28978341817855835,0.03756825253367424,904.5843505859375,-0.43566563725471497,1193.5802001953125,-0.7004969120025635,1112.314697265625,-0.6427529454231262,1213.2213134765625,-0.6459326148033142,1.0037510395050049,0.8478744626045227,0.5676788091659546,0.49693530797958374,0.5264828205108643,0.5481313467025757,-0.005935815162956715,-0.00946471095085144,-0.001074078376404941,0.018728818744421005,0.02744276635348797,0.030401695519685745,3.352724552154541,0.5587874054908752,0.03157950937747955,-0.0004629216273315251,-0.06972689181566238,3.156005859375,6425217.5
165.60000610351562,42.02033233642578,-0.2861020565032959,0.036813560873270035,904.5408325195312,-0.4348233640193939,1193.5103759765625,-0.6974541544914246,1112.2506103515625,-0.6407027840614319,1213.1568603515625,-0.6411292552947998,1.003159999847412,0.8469347357749939,0.5675910711288452,0.4988275170326233,0.5292443633079529,0.5511875748634338,-0.005885663442313671,-0.009330208413302898,-0.0006807317840866745,0.019115259870886803,0.027788404375314713,0.030721955001354218,3.371735095977783,0.5619558691978455,0.0318615660071373,-0.0004363994812592864,-0.06573202461004257,3.1556618213653564,6424517.5
165.6999969482422,41.99207305908203,-0.2826232612133026,0.03478796407580376,904.4973754882812,-0.43395042419433594,1193.440673828125,-0.6943670511245728,1112.1866455078125,-0.6386092305183411,1213.093017578125,-0.6362920999526978,1.0025739669799805,0.8460084795951843,0.5675426125526428,0.5007582306861877,0.5320402979850769,0.5542753338813782,-0.005835193209350109,-0.00919520203024149,-0.00028864311752840877,0.019498784095048904,0.028129396960139275,0.03103436343371868,3.3909189701080322,0.565153181552887,0.03215302899479866,-0.0004101859813090414,-0.06178366020321846,3.1553187370300293,6423818.5
165.8000030517578,41.9641227722168,-0.2795010209083557,0.031222553923726082,904.4540405273438,-0.43304696679115295,1193.3714599609375,-0.6912348866462708,1112.122802734375,-0.6364726424217224,1213.0296630859375,-0.6314184069633484,1.00199294090271,0.845095694065094,0.5675332546234131,0.5027271509170532,0.5348700881004333,0.55739426612854,-0.005784384440630674,-0.00905964057892561,0.00010239981929771602,0.019879966974258423,0.028467463329434395,0.03134498745203018,3.410285711288452,0.5683809518814087,0.032464757561683655,-0.0003842535661533475,-0.05787762999534607,3.1549761295318604,6423121.0
165.89999389648438,41.93643569946289,-0.2768397033214569,0.0266130231320858,904.4107666015625,-0.4321131706237793,1193.302490234375,-0.6880567073822021,1112.059326171875,-0.6342931389808655,1212.966796875,-0.6265039443969727,1.0014170408248901,0.8441965579986572,0.5675630569458008,0.5047341585159302,0.5377337336540222,0.560544490814209,-0.005733202211558819,-0.008923443034291267,0.0004927138797938824,0.020259631797671318,0.028804907575249672,0.03166060522198677,3.4298508167266846,0.5716418027877808,0.032804831862449646,-0.0003585667291190475,-0.05400858819484711,3.1546342372894287,6422425.5
166.0,41.90899658203125,-0.27439579367637634,0.024439048022031784,904.3676147460938,-0.43114912509918213,1193.23388671875,-0.6848317384719849,1111.9959716796875,-0.6320709586143494,1212.9044189453125,-0.621545672416687,1.0008463859558105,0.843311071395874,0.5676317811012268,0.5067790746688843,0.540631115436554,0.5637266635894775,-0.005681624170392752,-0.008786550723016262,0.0008825266850180924,0.020638370886445045,0.029143262654542923,0.03198445960879326,3.449625015258789,0.5749374628067017,0.03315820172429085,-0.00033310873550362885,-0.050174012780189514,3.1542932987213135,6421731.0
166.10000610351562,41.88178634643555,-0.27209770679473877,0.02298092655837536,904.3245239257812,-0.4301549792289734,1193.16552734375,-0.6815594434738159,1111.932861328125,-0.6298060417175293,1212.8424072265625,-0.6165416240692139,1.000280737876892,0.8424392938613892,0.5677395462989807,0.508861780166626,0.5435624122619629,0.5669416785240173,-0.005629634950309992,-0.008648929186165333,0.001271979184821248,0.021016545593738556,0.029483366757631302,0.03231728449463844,3.4696149826049805,0.5782691836357117,0.0335218571126461,-0.0003078684094361961,-0.04637222737073898,3.1539530754089355,6421038.5
166.1999969482422,41.854827880859375,-0.2695850729942322,0.025126252323389053,904.2815551757812,-0.429130882024765,1193.0975341796875,-0.678240180015564,1111.8699951171875,-0.6274985074996948,1212.781005859375,-0.6114928126335144,0.9997204542160034,0.8415812849998474,0.5678861737251282,0.5109823346138,0.5465278029441833,0.5701902508735657,-0.005577243398874998,-0.00851060077548027,0.0016610071761533618,0.021394001320004463,0.02982460707426071,0.03265536576509476,3.4898173809051514,0.5816362500190735,0.03387145325541496,-0.00028286222368478775,-0.04260570555925369,3.153613567352295,6420347.0
166.3000030517578,41.828155517578125,-0.26674988865852356,0.02835211530327797,904.2387084960938,-0.4280768930912018,1193.0299072265625,-0.674875020980835,1111.807373046875,-0.625148355960846,1212.72021484375,-0.6064022183418274,0.9991653561592102,0.8407371640205383,0.568071722984314,0.5131405591964722,0.5495272874832153,0.5734726190567017,-0.0055244737304747105,-0.008371627889573574,0.0020493920892477036,0.021770205348730087,0.030165372416377068,0.032992731779813766,3.510221242904663,0.5850368738174438,0.034199707210063934,-0.0002581149456091225,-0.038878183811903,3.1532750129699707,6419658.0
166.39999389648438,41.801788330078125,-0.2636454403400421,0.031044410541653633,904.1959838867188,-0.42699316143989563,1192.9625244140625,-0.6714649200439453,1111.7449951171875,-0.6227558851242065,1212.6597900390625,-0.6012731194496155,0.998615562915802,0.8399069905281067,0.5682960152626038,0.515336275100708,0.5525608062744141,0.5767884850502014,-0.005471353884786367,-0.008232076652348042,0.0024369070306420326,0.022144610062241554,0.03050410933792591,0.0333247072994709,3.5308146476745605,0.5884690880775452,0.034509073942899704,-0.00023364713706541806,-0.03519275784492493,3.152937173843384,6418970.0
166.5,41.775753021240234,-0.26037099957466125,0.03274446725845337,904.1533203125,-0.4258797764778137,1192.8956298828125,-0.6680108904838562,1111.682861328125,-0.6203212738037109,1212.599853515625,-0.5961079597473145,0.9980710744857788,0.8390907645225525,0.5685590505599976,0.517569363117218,0.5556280016899109,0.5801371932029724,-0.005417903419584036,-0.008091998286545277,0.002823380520567298,0.022516818717122078,0.030839750543236732,0.03364888206124306,3.551588296890259,0.5919314026832581,0.034804992377758026,-0.00020947173470631242,-0.03155137225985527,3.152600049972534,6418284.0
166.60000610351562,41.750057220458984,-0.25694045424461365,0.03430544212460518,904.1107788085938,-0.4247369170188904,1192.8289794921875,-0.6645136475563049,1111.6209716796875,-0.6178447604179382,1212.54052734375,-0.5909088253974915,0.9975320100784302,0.8382886052131653,0.568860650062561,0.5198395252227783,0.5587285161018372,0.5835177898406982,-0.0053641414269804955,-0.00795143935829401,0.0032086623832583427,0.0228864923119545,0.031171444803476334,0.033963825553655624,3.5725345611572266,0.5954224467277527,0.03508715331554413,-0.000185600554686971,-0.027955811470746994,3.15226411819458,6417600.0
166.6999969482422,41.72471237182617,-0.2534654438495636,0.034750040620565414,904.068359375,-0.4235646724700928,1192.7626953125,-0.6609739065170288,1111.559326171875,-0.6153267025947571,1212.481689453125,-0.5856772065162659,0.9969982504844666,0.8375005125999451,0.5692006945610046,0.5221465826034546,0.561862051486969,0.5869295001029968,-0.0053100804798305035,-0.0078104292042553425,0.0035926594864577055,0.023253440856933594,0.03149878606200218,0.034269627183675766,3.5936477184295654,0.5989412665367126,0.035362787544727325,-0.00016203687118832022,-0.024406565353274345,3.1519289016723633,6416917.5
166.8000030517578,41.69968032836914,-0.25030338764190674,0.03162039816379547,904.0260620117188,-0.42236316204071045,1192.69677734375,-0.657391369342804,1111.4979248046875,-0.6127673983573914,1212.4234619140625,-0.5804113745689392,0.9964699745178223,0.8367265462875366,0.5695791244506836,0.5244901180267334,0.5650281310081482,0.5903714895248413,-0.005255706608295441,-0.007668938022106886,0.003975508268922567,0.023618046194314957,0.03182296082377434,0.034571148455142975,3.614933729171753,0.6024889349937439,0.03565734624862671,-0.00013875658623874187,-0.020900005474686623,3.151594877243042,6416237.5
166.89999389648438,41.67494201660156,-0.24740849435329437,0.028949107974767685,903.98388671875,-0.42113253474235535,1192.6312255859375,-0.6537653803825378,1111.436767578125,-0.6101670861244202,1212.3656005859375,-0.5751084685325623,0.9959471225738525,0.8359667658805847,0.5699957609176636,0.52687007188797,0.5682265758514404,0.5938436985015869,-0.0052009993232786655,-0.007526912726461887,0.004357421305030584,0.023980868980288506,0.03214556723833084,0.03487355634570122,3.6364028453826904,0.6060671210289001,0.03596750274300575,-0.0001157391961896792,-0.01743304543197155,3.151261568069458,6415559.0
167.0,41.650455474853516,-0.24487057328224182,0.025379104539752007,903.9418334960938,-0.4198729395866394,1192.5660400390625,-0.6500951051712036,1111.3758544921875,-0.6075258851051331,1212.308349609375,-0.5697649717330933,0.9954298138618469,0.8352211713790894,0.5704506039619446,0.52928626537323,0.5714572668075562,0.5973463654518127,-0.005145930219441652,-0.007384287193417549,0.004738659597933292,0.02434258721768856,0.03246843442320824,0.035181839019060135,3.658067464828491,0.6096779108047485,0.036301497370004654,-9.295737982029095e-05,-0.014001568779349327,3.1509292125701904,6414882.5
167.10000610351562,41.626155853271484,-0.24298427999019623,0.018862929195165634,903.8999633789062,-0.4185844659805298,1192.501220703125,-0.646378755569458,1111.315185546875,-0.6048438549041748,1212.251708984375,-0.564374566078186,0.9949179887771606,0.8344898819923401,0.5709434747695923,0.5317385792732239,0.5747203826904297,0.6008805632591248,-0.005090449005365372,-0.007240935694426298,0.005119697656482458,0.02470439299941063,0.032794710248708725,0.03550427034497261,3.679950714111328,0.6133251190185547,0.03668280318379402,-7.036139868432656e-05,-0.010598083026707172,3.1505980491638184,6414208.0
167.1999969482422,41.601951599121094,-0.24202892184257507,0.009553654119372368,903.858154296875,-0.41726723313331604,1192.436767578125,-0.6426132321357727,1111.2548828125,-0.6021208763122559,1212.195556640625,-0.5589268803596497,0.9944117069244385,0.8337730169296265,0.571474552154541,0.534227192401886,0.5780165195465088,0.6044482588768005,-0.005034472793340683,-0.007096658926457167,0.0055012828670442104,0.02506813034415245,0.03312917798757553,0.0358528234064579,3.702089786529541,0.6170149445533752,0.03713468089699745,-4.788034129887819e-05,-0.007211905904114246,3.1502678394317627,6413536.0
167.3000030517578,41.577728271484375,-0.24225559830665588,-0.0022667390294373035,903.8164672851562,-0.4159213900566101,1192.3726806640625,-0.6387943029403687,1111.19482421875,-0.5993564128875732,1212.139892578125,-0.5534080862998962,0.99391108751297,0.8330706357955933,0.5720438361167908,0.5367524027824402,0.5813468098640442,0.6080527901649475,-0.004977889824658632,-0.006951182149350643,0.0058844261802732944,0.025436274707317352,0.03347808122634888,0.036242175847291946,3.7245357036590576,0.6207559704780579,0.03768003359436989,-2.542432048358023e-05,-0.003829500637948513,3.1499385833740234,6412865.5
167.39999389648438,41.553340911865234,-0.24386301636695862,-0.01607419364154339,903.7749633789062,-0.4145469665527344,1192.3089599609375,-0.6349164247512817,1111.135009765625,-0.5965498089790344,1212.0848388671875,-0.5478007793426514,0.9934161901473999,0.83238285779953,0.5726515650749207,0.5393147468566895,0.5847130417823792,0.6116990447044373,-0.004920559003949165,-0.006804163102060556,0.006270383019000292,0.025811858475208282,0.03384888917207718,0.03668861836194992,3.747352123260498,0.624558687210083,0.03833943232893944,-2.8885635856568115e-06,-0.0004350856470409781,3.1496105194091797,6412197.5
167.5,41.52865982055664,-0.24681754410266876,-0.02954530343413353,903.7335815429688,-0.41314399242401123,1192.2457275390625,-0.6309733986854553,1111.0755615234375,-0.5936998128890991,1212.0303955078125,-0.5420860052108765,0.9929270148277283,0.8317098617553711,0.5732980370521545,0.541915237903595,0.588117778301239,0.6153934597969055,-0.004862327128648758,-0.006655228324234486,0.006660508923232555,0.02619810961186886,0.03424924984574318,0.03720676153898239,3.770608425140381,0.6284347176551819,0.03911691531538963,1.9828839867841452e-05,0.0029866897966712713,3.1492836475372314,6411532.0
167.60000610351562,41.50358963012695,-0.25069379806518555,-0.038762420415878296,903.6923217773438,-0.4117124676704407,1192.1827392578125,-0.6269595623016357,1111.0162353515625,-0.5908049941062927,1211.9764404296875,-0.5362476110458374,0.9924437403678894,0.8310518860816956,0.5739838480949402,0.5445549488067627,0.5915642976760864,0.6191436052322388,-0.004803061950951815,-0.0065040551126003265,0.007055961061269045,0.026597710326313972,0.034684933722019196,0.03780369088053703,3.7943646907806396,0.6323941349983215,0.03998672589659691,4.279709537513554e-05,0.006446249317377806,3.1489577293395996,6410868.5
167.6999969482422,41.478084564208984,-0.2550356686115265,-0.04341869428753853,903.6512451171875,-0.41025227308273315,1192.1202392578125,-0.6228703856468201,1110.9573974609375,-0.5878636240959167,1211.923095703125,-0.530273973941803,0.9919664859771729,0.8304091691970825,0.5747095346450806,0.547235369682312,0.5950562953948975,0.6229574084281921,-0.004742667078971863,-0.006350412964820862,0.007457549683749676,0.027012431994080544,0.03515899181365967,0.03847785294055939,3.818665027618408,0.6364442110061646,0.0409197136759758,6.605045928154141e-05,0.009948753751814365,3.1486330032348633,6410207.5
167.8000030517578,41.45211410522461,-0.25973543524742126,-0.04699782282114029,903.6102905273438,-0.4087632894515991,1192.0582275390625,-0.6187018156051636,1110.898681640625,-0.5848736763000488,1211.870361328125,-0.5241554975509644,0.9914952516555786,0.8297819495201111,0.5754756331443787,0.5499581098556519,0.5985977649688721,0.6268422603607178,-0.004681063815951347,-0.006194113288074732,0.007865925319492817,0.027443623170256615,0.03567320853471756,0.039225004613399506,3.843545436859131,0.6405909061431885,0.041911814361810684,8.961485582403839e-05,0.01349810604006052,3.1483094692230225,6409549.0
167.89999389648438,41.425697326660156,-0.2641332149505615,-0.04397781193256378,903.5694580078125,-0.4072452783584595,1191.99658203125,-0.6144514679908752,1110.84033203125,-0.5818333625793457,1211.8182373046875,-0.5178884863853455,0.9910302758216858,0.8291704654693604,0.5762829780578613,0.5527247786521912,0.6021925210952759,0.6308049559593201,-0.0046182190999388695,-0.006035078316926956,0.00828132126480341,0.027891570702195168,0.03622642904520035,0.04003336280584335,3.8690216541290283,0.644836962223053,0.042912557721138,0.00011346590326866135,0.017090635374188423,3.147987127304077,6408892.5
168.0,41.398902893066406,-0.26794663071632385,-0.03813418000936508,903.52880859375,-0.4056979715824127,1191.935302734375,-0.6101183295249939,1110.7823486328125,-0.5787407159805298,1211.766845703125,-0.5114742517471313,0.9905716776847839,0.8285750150680542,0.5771321654319763,0.5555370450019836,0.6058444380760193,0.634850800037384,-0.004554141312837601,-0.005873334594070911,0.008703590370714664,0.02835562266409397,0.03681505098938942,0.04088634252548218,3.8950905799865723,0.6491817831993103,0.04390018433332443,0.00013755778491031379,0.020719438791275024,3.1476659774780273,6408238.5
168.10000610351562,41.3718147277832,-0.270896315574646,-0.0294966958463192,903.4883422851562,-0.4041210412979126,1191.87451171875,-0.6057027578353882,1110.724609375,-0.5755940675735474,1211.7159423828125,-0.5049181580543518,0.9901195168495178,0.8279958963394165,0.5780239701271057,0.5583964586257935,0.6095567941665649,0.6389833092689514,-0.0044888705015182495,-0.0057089850306510925,0.009132303297519684,0.02883443422615528,0.03743382915854454,0.04176557436585426,3.9217350482940674,0.6536225080490112,0.044849637895822525,0.00016182356921490282,0.02437443658709526,3.147346019744873,6407587.5
168.1999969482422,41.3444938659668,-0.2731950581073761,-0.022987401112914085,903.447998046875,-0.40251410007476807,1191.814208984375,-0.601205050945282,1110.667236328125,-0.572391927242279,1211.6658935546875,-0.49822530150413513,0.9896739721298218,0.8274332880973816,0.5789588689804077,0.5613044500350952,0.6133322715759277,0.6432044506072998,-0.004422446247190237,-0.00554213160648942,0.009567039087414742,0.02932671085000038,0.03807797655463219,0.04265744239091873,3.94893741607666,0.6581562161445618,0.04577479511499405,0.00018621260824147612,0.028047999367117882,3.1470272541046143,6406938.5
168.3000030517578,41.316978454589844,-0.27515488862991333,-0.01959839090704918,903.4078369140625,-0.4008767306804657,1191.7542724609375,-0.5966247320175171,1110.610107421875,-0.569132924079895,1211.6163330078125,-0.49139782786369324,0.9892350435256958,0.8268875479698181,0.5799375772476196,0.564262330532074,0.6171732544898987,0.6475151181221008,-0.0043548839166760445,-0.005372815765440464,0.010007604956626892,0.02983175590634346,0.038744620978832245,0.043556392192840576,3.976691961288452,0.6627820134162903,0.04669736325740814,0.00021069809736218303,0.031736090779304504,3.14670991897583,6406292.5
168.39999389648438,41.289283752441406,-0.2769489586353302,-0.01794087328016758,903.3678588867188,-0.39920851588249207,1191.69482421875,-0.5919606685638428,1110.5533447265625,-0.565815806388855,1211.5675048828125,-0.4844352602958679,0.9888030290603638,0.8263588547706604,0.5809606313705444,0.56727135181427,0.6210820078849792,0.6519160270690918,-0.004286177456378937,-0.005201027728617191,0.010453995317220688,0.03034934401512146,0.03943236172199249,0.04446200653910637,4.005002021789551,0.6675003170967102,0.04762930050492287,0.00023526643053628504,0.035436660051345825,3.1463937759399414,6405649.0
168.5,41.26142883300781,-0.27854904532432556,-0.016000784933567047,903.3280029296875,-0.39750900864601135,1191.6358642578125,-0.587211549282074,1110.4969482421875,-0.5624393224716187,1211.51953125,-0.4773367941379547,0.9883778691291809,0.8258474469184875,0.5820286273956299,0.5703327059745789,0.6250605583190918,0.6564078330993652,-0.004216319415718317,-0.005026752129197121,0.010906226001679897,0.030879316851496696,0.040140070021152496,0.04537440836429596,4.033871650695801,0.6723119616508484,0.048567235469818115,0.0002599018334876746,0.039147332310676575,3.1460790634155273,6405008.0
168.60000610351562,41.23344039916992,-0.2798870801925659,-0.013380387797951698,903.288330078125,-0.39577770233154297,1191.577392578125,-0.5823764801025391,1110.44091796875,-0.5590022802352905,1211.4720458984375,-0.47010254859924316,0.9879598021507263,0.8253536224365234,0.583142101764679,0.5734477043151855,0.6291107535362244,0.6609911918640137,-0.004145308397710323,-0.004849990829825401,0.011364251375198364,0.031421367079019547,0.04086627438664436,0.046292394399642944,4.063302040100098,0.6772170662879944,0.049504902213811874,0.00028458345332182944,0.04286496341228485,3.145765781402588,6404370.0
168.6999969482422,41.205379486083984,-0.2806259095668793,-0.007388065103441477,903.2488403320312,-0.3940141499042511,1191.5194091796875,-0.577455461025238,1110.38525390625,-0.5555035471916199,1211.4254150390625,-0.4627360701560974,0.9875488877296448,0.8248775601387024,0.5843017101287842,0.576617419719696,0.633234441280365,0.6656662821769714,-0.0040731714107096195,-0.004670815076678991,0.01182776689529419,0.03197454661130905,0.04160787910223007,0.04720963537693024,4.093282222747803,0.6822136640548706,0.05041215196251869,0.00030926489853300154,0.04658257216215134,3.145453691482544,6403735.0
168.8000030517578,41.17731857299805,-0.2806127667427063,0.00013130558363627642,903.2095336914062,-0.3922177851200104,1191.4619140625,-0.5724496841430664,1110.329833984375,-0.5519421696662903,1211.3795166015625,-0.45524439215660095,0.987145185470581,0.8244194984436035,0.585507869720459,0.5798429846763611,0.6374327540397644,0.6704326868057251,-0.003999963868409395,-0.004489364102482796,0.012296227738261223,0.03253733366727829,0.04236036539077759,0.04811631143093109,4.123786926269531,0.6872978210449219,0.05127338320016861,0.0003338883980177343,0.05029144883155823,3.1451430320739746,6403102.5
