t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
168.89999389648438,41.149330139160156,-0.2798836827278137,0.007290796376764774,903.17041015625,-0.3903881311416626,1191.4049072265625,-0.5673606991767883,1110.2747802734375,-0.5483173131942749,1211.33447265625,-0.4476354122161865,0.9867489337921143,0.8239797353744507,0.5867611169815063,0.5831251740455627,0.6417067050933838,0.675288736820221,-0.003925748635083437,-0.004305795766413212,0.012769020162522793,0.033108070492744446,0.04311908781528473,0.04900357872247696,4.154789447784424,0.6924649477005005,0.052087653428316116,0.0003583990328479558,0.05398332700133324,3.14483380317688,6402473.0
169.0,41.121463775634766,-0.27864858508110046,0.012350877746939659,903.1314697265625,-0.3885246813297272,1191.3485107421875,-0.5621897578239441,1110.22021484375,-0.5446284413337708,1211.2900390625,-0.43991556763648987,0.9863600730895996,0.8235584497451782,0.5880618095397949,0.5864648222923279,0.6460567116737366,0.6802324056625366,-0.0038505764678120613,-0.004120239056646824,0.013245643116533756,0.03368539735674858,0.04388049617409706,0.04986700043082237,4.186266899108887,0.697711169719696,0.05286908149719238,0.0003827579494100064,0.05765235424041748,3.144526243209839,6401846.5
169.10000610351562,41.09375,-0.2771524488925934,0.014961456879973412,903.0927124023438,-0.3866269588470459,1191.29248046875,-0.5569374561309814,1110.1658935546875,-0.5408751368522644,1211.2464599609375,-0.43208855390548706,0.9859788417816162,0.8231557607650757,0.5894103646278381,0.5898625254631042,0.6504828333854675,0.6852611899375916,-0.0037744767032563686,-0.003932769410312176,0.013725800439715385,0.03426849842071533,0.04464267939329147,0.0507073812186718,4.218207359313965,0.7030345797538757,0.05363595485687256,0.0004069448623340577,0.06129547208547592,3.1442198753356934,6401223.0
169.1999969482422,41.06617736816406,-0.27570095658302307,0.01451497059315443,903.0541381835938,-0.3846944272518158,1191.237060546875,-0.5516032576560974,1110.1119384765625,-0.5370569229125977,1211.20361328125,-0.42415425181388855,0.9856052398681641,0.8227719664573669,0.5908071398735046,0.59331876039505,0.654985249042511,0.6903731822967529,-0.003697447944432497,-0.0037433854304254055,0.014209473505616188,0.034857265651226044,0.04540574550628662,0.05153103545308113,4.250611305236816,0.7084352374076843,0.054413944482803345,0.00043096268200315535,0.06491311639547348,3.1439151763916016,6400602.5
169.3000030517578,41.038719177246094,-0.2745863199234009,0.011146421544253826,903.0157470703125,-0.38272666931152344,1191.1822509765625,-0.546185314655304,1110.0584716796875,-0.5331732630729675,1211.16162109375,-0.4161081910133362,0.9852393865585327,0.8224071860313416,0.5922524333000183,0.5968341827392578,0.6595640778541565,0.6955671310424805,-0.0036194543354213238,-0.0035520021338015795,0.014696957543492317,0.03545236214995384,0.04617191478610039,0.05234917998313904,4.283495903015137,0.713916003704071,0.05522976815700531,0.0004548362921923399,0.0685090497136116,3.1436121463775635,6399985.5
169.39999389648438,41.01131057739258,-0.27409881353378296,0.004875136539340019,902.9776000976562,-0.38072317838668823,1191.1278076171875,-0.5406804084777832,1110.00537109375,-0.529223620891571,1211.120361328125,-0.40794137120246887,0.9848814010620117,0.8220616579055786,0.5937466621398926,0.6004095077514648,0.6642199158668518,0.7008433938026428,-0.003540421836078167,-0.0033584435004740953,0.015188879333436489,0.03605527803301811,0.04694550856947899,0.05317721515893936,4.31689453125,0.719482421875,0.05611247569322586,0.00047861243365332484,0.07209029793739319,3.143310546875,6399371.5
169.5,40.98387145996094,-0.27440038323402405,-0.0030157826840877533,902.9396362304688,-0.37868350744247437,1191.0740966796875,-0.5350841879844666,1109.95263671875,-0.5252071022987366,1211.080078125,-0.3996410667896271,0.9845313429832458,0.8217356204986572,0.5952904224395752,0.6040456295013428,0.6689537167549133,0.7062036991119385,-0.0034602475352585316,-0.003162458771839738,0.01568613015115261,0.036668118089437485,0.047732334583997726,0.05403232201933861,4.350854873657227,0.7251424789428711,0.05708156153559685,0.0005023499252274632,0.07566571235656738,3.143010377883911,6398760.5
169.60000610351562,40.956336975097656,-0.27534276247024536,-0.009423871524631977,902.90185546875,-0.37660717964172363,1191.0208740234375,-0.5293919444084167,1109.9002685546875,-0.5211224555969238,1211.04052734375,-0.39119431376457214,0.9841893911361694,0.8214292526245117,0.5968841910362244,0.6077436208724976,0.6737671494483948,0.7116515040397644,-0.0033788252621889114,-0.00296379323117435,0.016189612448215485,0.03729299455881119,0.04853786528110504,0.054927751421928406,4.385424613952637,0.7309041023254395,0.058128874748945236,0.0005260960897430778,0.07924244552850723,3.142712116241455,6398153.0
169.6999969482422,40.928672790527344,-0.2766159772872925,-0.012732124887406826,902.8643188476562,-0.37449365854263306,1190.9681396484375,-0.5235996842384338,1109.848388671875,-0.516968309879303,1211.0018310546875,-0.38259121775627136,0.9838556051254272,0.8211429715156555,0.5985286235809326,0.6115047931671143,0.6786621809005737,0.7171911001205444,-0.0032960737589746714,-0.0027622513007372618,0.016699999570846558,0.0379314087331295,0.04936566203832626,0.05586893856525421,4.420641899108887,0.7367736101150513,0.059230588376522064,0.0005498748505488038,0.08282408863306046,3.1424152851104736,6397549.0
169.8000030517578,40.90089416503906,-0.2777951955795288,-0.0117921382188797,902.8269653320312,-0.37234246730804443,1190.9161376953125,-0.517704963684082,1109.796875,-0.5127431154251099,1210.9639892578125,-0.37382715940475464,0.9835302233695984,0.820876955986023,0.6002244353294373,0.6153304576873779,0.6836411952972412,0.7228269577026367,-0.003211954142898321,-0.002557743340730667,0.017217576503753662,0.03858385607600212,0.050216369330883026,0.056851938366889954,4.45652437210083,0.7427540421485901,0.06034945696592331,0.0005736779421567917,0.08640939742326736,3.142120361328125,6396948.5
169.89999389648438,40.873023986816406,-0.2787220776081085,-0.009268907830119133,902.7898559570312,-0.3701529800891876,1190.8646240234375,-0.5117064118385315,1109.745849609375,-0.5084453821182251,1210.927001953125,-0.3649013340473175,0.9832133054733276,0.8206315040588379,0.6019724011421204,0.619222104549408,0.6887063384056091,0.7285628318786621,-0.003126457566395402,-0.0023502525873482227,0.017742348834872246,0.03925016149878502,0.05108877271413803,0.057868294417858124,4.493076801300049,0.748846173286438,0.061470985412597656,0.0005974853993393481,0.0899953618645668,3.141826868057251,6396351.0
170.0,40.84510803222656,-0.27914658188819885,-0.00424490449950099,902.7529296875,-0.36792469024658203,1190.8138427734375,-0.5056036114692688,1109.6951904296875,-0.5040736198425293,1210.8909912109375,-0.35581645369529724,0.9829049706459045,0.820406973361969,0.6037731766700745,0.6231810450553894,0.6938596963882446,0.7344014644622803,-0.003039604052901268,-0.002139833988621831,0.01827406883239746,0.039929501712322235,0.05197997763752937,0.05890620872378349,4.530291557312012,0.7550486326217651,0.06256907433271408,0.0006212582811713219,0.0935761108994484,3.1415352821350098,6395757.5
170.10000610351562,40.817195892333984,-0.27912500500679016,0.0002158114657504484,902.7162475585938,-0.36565694212913513,1190.7635498046875,-0.49939674139022827,1109.64501953125,-0.4996265769004822,1210.8558349609375,-0.34657642245292664,0.9826053977012634,0.8202036619186401,0.6056274771690369,0.6272084712982178,0.6991029381752014,0.7403445243835449,-0.002951424103230238,-0.0019265665905550122,0.018812395632267,0.040620848536491394,0.052886713296175,0.05995502322912216,4.568155288696289,0.7613592147827148,0.06364640593528748,0.0006449620123021305,0.09714645147323608,3.1412456035614014,6395167.5
170.1999969482422,40.78932571411133,-0.27871519327163696,0.004097945522516966,902.6798095703125,-0.3633491098880768,1190.7138671875,-0.4930858314037323,1109.5953369140625,-0.49510306119918823,1210.8216552734375,-0.3371848464012146,0.9823147654533386,0.8200218081474304,0.6075358986854553,0.6313056349754333,0.7044375538825989,0.7463926076889038,-0.0028619447257369757,-0.0017105217557400465,0.019357021898031235,0.04132327809929848,0.05380617454648018,0.0610073059797287,4.606657028198242,0.7677761912345886,0.06470522284507751,0.0006685665575787425,0.10070185363292694,3.1409575939178467,6394581.0
170.3000030517578,40.761505126953125,-0.27820318937301636,0.005120091140270233,902.6435546875,-0.3610006272792816,1190.6649169921875,-0.4866701364517212,1109.5460205078125,-0.4905019998550415,1210.7884521484375,-0.3276423513889313,0.9820330739021301,0.819861650466919,0.6094991564750671,0.6354735493659973,0.709864616394043,0.7525460720062256,-0.002771169412881136,-0.0014917136868461967,0.01990785449743271,0.04203641787171364,0.05473719909787178,0.06206189841032028,4.6457953453063965,0.7742992639541626,0.06577181816101074,0.0006920633604750037,0.1042410284280777,3.140671491622925,6393998.5
170.39999389648438,40.73377227783203,-0.27731603384017944,0.008871536701917648,902.6076049804688,-0.3586108386516571,1190.6165771484375,-0.48014944791793823,1109.4971923828125,-0.48582231998443604,1210.7562255859375,-0.3179510533809662,0.981760561466217,0.8197235465049744,0.6115177273750305,0.6397132873535156,0.715385377407074,0.7588049173355103,-0.002679114928469062,-0.0012701875530183315,0.020464682951569557,0.04275961592793465,0.05567794293165207,0.06311537325382233,4.685564041137695,0.7809273600578308,0.06681640446186066,0.0007154233753681183,0.10775959491729736,3.1403870582580566,6393420.0
170.5,40.7061767578125,-0.27594515681266785,0.01370870228856802,902.5718383789062,-0.3561790883541107,1190.56884765625,-0.4735244810581207,1109.4488525390625,-0.4810631275177002,1210.724853515625,-0.3081163763999939,0.9814972877502441,0.8196077346801758,0.613592267036438,0.6440258622169495,0.7210004925727844,0.7651687264442444,-0.002585823182016611,-0.0010460509220138192,0.021027076989412308,0.0434916689991951,0.05662514269351959,0.06416045874357224,4.725944995880127,0.7876574993133545,0.06782552599906921,0.0007386096403934062,0.11125198751688004,3.1401047706604004,6392845.0
170.60000610351562,40.67875671386719,-0.27419593930244446,0.017492296174168587,902.536376953125,-0.3537048101425171,1190.5218505859375,-0.4667961001396179,1109.4010009765625,-0.4762236773967743,1210.694580078125,-0.298143595457077,0.9812434315681458,0.8195144534111023,0.6157233715057373,0.6484119296073914,0.7267104983329773,0.7716363668441772,-0.002491336315870285,-0.0008194115362130105,0.02159460261464119,0.04423140734434128,0.057575810700654984,0.06519171595573425,4.7669196128845215,0.7944865822792053,0.06880661845207214,0.0007615929935127497,0.11471382528543472,3.139824151992798,6392274.0
170.6999969482422,40.65157699584961,-0.27182772755622864,0.023682089522480965,902.5010986328125,-0.3511873483657837,1190.4755859375,-0.4599660038948059,1109.3536376953125,-0.4713033437728882,1210.665283203125,-0.2880406379699707,0.9809991121292114,0.819443941116333,0.6179113984107971,0.6528723239898682,0.7325155735015869,0.7782061100006104,-0.002395717427134514,-0.0005904288846068084,0.022166641429066658,0.04497722536325455,0.05852587893605232,0.06620096415281296,4.808460712432861,0.8014100790023804,0.06973019242286682,0.0007843264611437917,0.11813802272081375,3.1395456790924072,6391707.0
170.8000030517578,40.62467575073242,-0.2689987123012543,0.02829000912606716,902.4661254882812,-0.34862613677978516,1190.429931640625,-0.4530361294746399,1109.3067626953125,-0.46630173921585083,1210.636962890625,-0.2778158187866211,0.9807643294334412,0.819396436214447,0.6201568245887756,0.6574075818061829,0.7384154796600342,0.7848753333091736,-0.0022990338038653135,-0.0003592712164390832,0.022742552682757378,0.04572747275233269,0.05947139486670494,0.06718149781227112,4.8505377769470215,0.8084229826927185,0.07060858607292175,0.0008067750604823232,0.1215193122625351,3.1392693519592285,6391144.0
170.89999389648438,40.59809112548828,-0.2658398151397705,0.031589165329933167,902.431396484375,-0.34602057933807373,1190.3848876953125,-0.44600802659988403,1109.2603759765625,-0.46121859550476074,1210.6097412109375,-0.26747575402259827,0.9805393218994141,0.8193721771240234,0.6224600076675415,0.6620179414749146,0.7444095611572266,0.7916410565376282,-0.0022013382986187935,-0.0001260722492588684,0.02332182228565216,0.04648086428642273,0.060409583151340485,0.06813085824251175,4.893128871917725,0.8155214786529541,0.07145136594772339,0.0008289137622341514,0.12485390901565552,3.1389949321746826,6390585.5
171.0,40.571868896484375,-0.26221245527267456,0.036273401230573654,902.3969116210938,-0.34337010979652405,1190.3406982421875,-0.43888384103775024,1109.2144775390625,-0.45605385303497314,1210.58349609375,-0.25702834129333496,0.9803240895271301,0.8193712830543518,0.6248213052749634,0.6667037606239319,0.7504969239234924,0.7984999418258667,-0.002102695172652602,0.0001090070727514103,0.023903843015432358,0.047235894948244095,0.0613371878862381,0.06904499232769012,4.93620491027832,0.8227007985115051,0.07223960757255554,0.000850707059726119,0.1281365007162094,3.1387224197387695,6390031.0
171.10000610351562,40.54603576660156,-0.25835123658180237,0.03861236944794655,902.3627319335938,-0.3406742811203003,1190.297119140625,-0.4316653311252594,1109.169189453125,-0.4508075714111328,1210.5582275390625,-0.2464802861213684,0.9801188111305237,0.819394052028656,0.6272408962249756,0.6714651584625244,0.756676435470581,0.8054484724998474,-0.002003159373998642,0.0003458295832388103,0.02448810078203678,0.0479913204908371,0.06225181370973587,0.06992276012897491,4.97974157333374,0.8299569487571716,0.07299549132585526,0.0008721372578293085,0.1313643902540207,3.1384522914886475,6389481.0
171.1999969482422,40.52057647705078,-0.2545734941959381,0.03777730464935303,902.3287963867188,-0.3379325568675995,1190.25439453125,-0.4243530333042145,1109.1243896484375,-0.4454798996448517,1210.5341796875,-0.235833540558815,0.9799235463142395,0.8194405436515808,0.6297190189361572,0.6763020157814026,0.7629467248916626,0.8124831914901733,-0.001902746967971325,0.0005843524122610688,0.025074435397982597,0.04874679818749428,0.06315360218286514,0.0707704946398735,5.023732662200928,0.8372887969017029,0.07375199347734451,0.0008932104683481157,0.13453851640224457,3.1381843090057373,6388935.0
171.3000030517578,40.495452880859375,-0.2512609362602234,0.03312552720308304,902.295166015625,-0.3351445198059082,1190.2122802734375,-0.41694557666778564,1109.080078125,-0.44007089734077454,1210.5111083984375,-0.22508348524570465,0.9797382950782776,0.8195109963417053,0.6322558522224426,0.6812145113945007,0.7693067193031311,0.819601833820343,-0.0018014219822362065,0.0008246616343967617,0.02566315419971943,0.049503155052661896,0.06404589116573334,0.07160276919603348,5.06819486618042,0.8446992039680481,0.07455283403396606,0.0009139610920101404,0.1376640349626541,3.13791823387146,6388393.5
171.39999389648438,40.47061538696289,-0.24836693704128265,0.02894003875553608,902.2617797851562,-0.332309752702713,1190.1710205078125,-0.4094407260417938,1109.036376953125,-0.4345804750919342,1210.4891357421875,-0.21422316133975983,0.979563295841217,0.8196055293083191,0.6348517537117004,0.6862027645111084,0.7757556438446045,0.8268035650253296,-0.0016991285374388099,0.0010668907780200243,0.026254743337631226,0.05026164650917053,0.0649329274892807,0.07243404537439346,5.11315393447876,0.8521923422813416,0.07539613544940948,0.0009344200370833278,0.1407456398010254,3.1376545429229736,6387857.0
171.5,40.446022033691406,-0.24593773484230042,0.02429202012717724,902.2286987304688,-0.3294278085231781,1190.13037109375,-0.40183597803115845,1108.9931640625,-0.4290083348751068,1210.46826171875,-0.20324471592903137,0.9793985486030579,0.819724440574646,0.6375069618225098,0.6912669539451599,0.7822932600975037,0.8340889811515808,-0.0015958038857206702,0.0013111911248415709,0.026849744841456413,0.051023636013269424,0.06581907719373703,0.0732765793800354,5.1586384773254395,0.8597730398178101,0.07629165053367615,0.0009546215878799558,0.14378847181797028,3.1373932361602783,6387324.5
171.60000610351562,40.42163848876953,-0.24381302297115326,0.021247172728180885,902.1958618164062,-0.3264983594417572,1190.090576171875,-0.3941290080547333,1108.9505615234375,-0.42335402965545654,1210.448486328125,-0.19214123487472534,0.9792441725730896,0.8198678493499756,0.6402218341827393,0.6964076161384583,0.7889195680618286,0.8414595723152161,-0.001491392613388598,0.0015576950972899795,0.027448631823062897,0.05179029703140259,0.06670787185430527,0.07413813471794128,5.204673767089844,0.8674455881118774,0.07722479850053787,0.0009745879215188324,0.1467958688735962,3.137134075164795,6386797.0
171.6999969482422,40.397422790527344,-0.2421576827764511,0.016553344205021858,902.1633911132812,-0.3235209584236145,1190.0516357421875,-0.38631683588027954,1108.908447265625,-0.41761690378189087,1210.4298095703125,-0.180904358625412,0.9791002869606018,0.8200360536575317,0.6429968476295471,0.7016252875328064,0.7956351041793823,0.8489176630973816,-0.001385826850309968,0.0018065650947391987,0.02805197983980179,0.05256303399801254,0.06760332733392715,0.07502695173025131,5.251291275024414,0.8752152323722839,0.07821876555681229,0.0009943534387275577,0.1497730314731598,3.1368772983551025,6386274.5
171.8000030517578,40.3733024597168,-0.24122291803359985,0.009347757324576378,902.1311645507812,-0.32049521803855896,1190.0133056640625,-0.37839505076408386,1108.8670654296875,-0.41179612278938293,1210.412353515625,-0.16952072083950043,0.9789670705795288,0.8202292919158936,0.6458324193954468,0.7069205641746521,0.8024407625198364,0.8564665913581848,-0.0012789987958967686,0.0020580620039254427,0.028660722076892853,0.05334412306547165,0.06851160526275635,0.0759568139910698,5.2985405921936035,0.883090078830719,0.0793084055185318,0.0010139711666852236,0.1527279019355774,3.136622905731201,6385756.5
171.89999389648438,40.34920120239258,-0.2410236895084381,0.0019922752398997545,902.0993041992188,-0.3174207806587219,1189.9759521484375,-0.37035807967185974,1108.826171875,-0.40589049458503723,1210.39599609375,-0.15797404944896698,0.9788445234298706,0.8204478025436401,0.6487292647361755,0.7122945189476013,0.8093382120132446,0.8641112446784973,-0.0011707759695127606,0.00231250561773777,0.02927599847316742,0.054136306047439575,0.0694398581981659,0.07694251835346222,5.3464813232421875,0.8910802006721497,0.08050258457660675,0.0010334948310628533,0.15566863119602203,3.136370897293091,6385243.0
172.0,40.32508087158203,-0.2411721795797348,-0.0014849117724224925,902.0676879882812,-0.3142971098423004,1189.9393310546875,-0.3622012436389923,1108.785888671875,-0.3998985290527344,1210.3807373046875,-0.14625172317028046,0.9787329435348511,0.8206919431686401,0.6516879200935364,0.7177483439445496,0.8163297176361084,0.8718575239181519,-0.0010610558092594147,0.002570142736658454,0.02989867515861988,0.05494159832596779,0.07039282470941544,0.0779895931482315,5.395161151885986,0.899193525314331,0.08176107704639435,0.001052949344739318,0.15859894454479218,3.1361212730407715,6384735.0
172.10000610351562,40.30093002319336,-0.24152585864067078,-0.003536812262609601,902.0364379882812,-0.3111238181591034,1189.9034423828125,-0.3539208471775055,1108.7462158203125,-0.39381855726242065,1210.36669921875,-0.13434500992298126,0.978632390499115,0.8209619522094727,0.6547092795372009,0.7232834100723267,0.8234178423881531,0.8797115683555603,-0.0009497658465988934,0.002831145189702511,0.030529331415891647,0.05576126277446747,0.07137304544448853,0.07909657806158066,5.444613456726074,0.9074355363845825,0.08307071030139923,0.0010723489103838801,0.16152097284793854,3.1358742713928223,6384232.0
172.1999969482422,40.276710510253906,-0.24218051135540009,-0.006546531803905964,902.0054931640625,-0.3079003393650055,1189.8685302734375,-0.34551292657852173,1108.70703125,-0.3876488208770752,1210.3538818359375,-0.1222444400191307,0.9785430431365967,0.8212583065032959,0.6577941179275513,0.7289012670516968,0.8306055068969727,0.8876792788505554,-0.0008368280832655728,0.0030956987757235765,0.03116859495639801,0.056596674025058746,0.07238318771123886,0.08026359230279922,5.494874000549316,0.9158123135566711,0.08444623649120331,0.0010917145991697907,0.1644379049539566,3.135629653930664,6383734.0
172.3000030517578,40.25239562988281,-0.24316748976707458,-0.009869786910712719,901.974853515625,-0.30462613701820374,1189.8343505859375,-0.3369728922843933,1108.6685791015625,-0.381387323141098,1210.34228515625,-0.10993897169828415,0.9784650802612305,0.821581244468689,0.6609433889389038,0.7346034646034241,0.8378958106040955,0.8957667946815491,-0.0007221512496471405,0.00336402072571218,0.031817201524972916,0.05744944512844086,0.07342653721570969,0.08149316161870956,5.545984745025635,0.9243308305740356,0.08589497208595276,0.0011110699269920588,0.16735327243804932,3.135387659072876,6383241.5
172.39999389648438,40.22798156738281,-0.2441158890724182,-0.009484004229307175,901.944580078125,-0.301300585269928,1189.8011474609375,-0.3282972574234009,1108.630859375,-0.3750320076942444,1210.3319091796875,-0.09742172062397003,0.9783986806869507,0.8219312429428101,0.6641579866409302,0.7403918504714966,0.8452921509742737,0.9039802551269531,-0.0006056774291209877,0.003636246547102928,0.032475583255290985,0.058320410549640656,0.074504055082798,0.08278081566095352,5.597973346710205,0.932995617389679,0.08737266808748245,0.0011304107028990984,0.17026644945144653,3.135148286819458,6382754.0
172.5,40.2034797668457,-0.2450232356786728,-0.00907347071915865,901.9146118164062,-0.2979230582714081,1189.7686767578125,-0.31948328018188477,1108.5936279296875,-0.36858075857162476,1210.32275390625,-0.08468847721815109,0.9783440232276917,0.8223086595535278,0.6674389243125916,0.7462682723999023,0.8527979850769043,0.9123250246047974,-0.00048737021279521286,0.003912458661943674,0.03314397484064102,0.05920989438891411,0.07561532407999039,0.08411935716867447,5.650857448577881,0.9418095350265503,0.0888795554637909,0.0011497322702780366,0.17317673563957214,3.13491153717041,6382272.5
172.60000610351562,40.1788444519043,-0.2463807612657547,-0.013575288467109203,901.8849487304688,-0.2944928705692291,1189.7371826171875,-0.31052619218826294,1108.55712890625,-0.36203140020370483,1210.31494140625,-0.07172831147909164,0.9783012866973877,0.8227139115333557,0.6707872152328491,0.7522346377372742,0.8604167103767395,0.9208064079284668,-0.00036713885492645204,0.004192872438579798,0.03382308781147003,0.06011943146586418,0.07676331698894501,0.08551371097564697,5.704678058624268,0.9507796764373779,0.09048081934452057,0.0011690668761730194,0.17608897387981415,3.1346774101257324,6381796.0
172.6999969482422,40.15398025512695,-0.24864086508750916,-0.02260103076696396,901.855712890625,-0.29100924730300903,1189.7066650390625,-0.30141788721084595,1108.521240234375,-0.35538142919540405,1210.3084716796875,-0.05851960927248001,0.9782707095146179,0.8231474161148071,0.6742039918899536,0.758293092250824,0.8681524395942688,0.9294309020042419,-0.0002448061713948846,0.00447791488841176,0.034514419734478,0.06105244532227516,0.07795603573322296,0.08698377013206482,5.75951623916626,0.9599193930625916,0.0922425165772438,0.001188479596748948,0.17901299893856049,3.134446144104004,6381325.0
172.8000030517578,40.12879180908203,-0.251867413520813,-0.032265517860651016,901.8267822265625,-0.2874714136123657,1189.677001953125,-0.292148232460022,1108.486083984375,-0.34862786531448364,1210.30322265625,-0.04503478854894638,0.9782524108886719,0.8236097097396851,0.6776906251907349,0.7644462585449219,0.8760101199150085,0.9382072687149048,-0.00012014597450615838,0.004768132232129574,0.035219885408878326,0.06201336160302162,0.07920384407043457,0.08855349570512772,5.815475940704346,0.969245970249176,0.09418478608131409,0.0012080403976142406,0.18195931613445282,3.1342175006866455,6380859.5
172.89999389648438,40.10320281982422,-0.2558895945549011,-0.04022175446152687,901.7982177734375,-0.28387847542762756,1189.648193359375,-0.28270670771598816,1108.4515380859375,-0.341767281293869,1210.2994384765625,-0.031246190890669823,0.9782467484474182,0.8241012692451477,0.6812486052513123,0.7706970572471619,0.8839958310127258,0.9471464157104492,7.069157618388999e-06,0.005064073018729687,0.035941388458013535,0.06300650537014008,0.08051633834838867,0.09024108201265335,5.872660160064697,0.9787766933441162,0.09629757702350616,0.0012278060894459486,0.1849364936351776,3.1339919567108154,6380400.0
173.0,40.0771369934082,-0.2606469988822937,-0.047573938965797424,901.77001953125,-0.28022944927215576,1189.620361328125,-0.27308255434036255,1108.417724609375,-0.33479565382003784,1210.2969970703125,-0.01712650991976261,0.978253960609436,0.8246227502822876,0.6848796606063843,0.7770490050315857,0.892116367816925,0.9562609195709229,0.00013706469326280057,0.005366279277950525,0.03668080270290375,0.0640360414981842,0.08190223574638367,0.09205994009971619,5.931171894073486,0.9885286688804626,0.0985846295952797,0.0012478287098929286,0.18795236945152283,3.1337690353393555,6379946.5
173.10000610351562,40.050479888916016,-0.26656803488731384,-0.05921042338013649,901.7421875,-0.27652326226234436,1189.5936279296875,-0.26326242089271545,1108.384521484375,-0.32770848274230957,1210.2960205078125,-0.0026409095153212547,0.9782742857933044,0.8251748085021973,0.6885855793952942,0.7835059762001038,0.9003797173500061,0.9655647873878479,0.0002701275807339698,0.005675443913787603,0.037440527230501175,0.06510738283395767,0.08337333798408508,0.09403188526630402,5.991142272949219,0.9985237717628479,0.10111827403306961,0.0012681918451562524,0.19101953506469727,3.1335489749908447,6379498.5
173.1999969482422,40.0230712890625,-0.27409976720809937,-0.07531733065843582,901.7147216796875,-0.27275872230529785,1189.5677490234375,-0.2532287836074829,1108.3521728515625,-0.3205004632472992,1210.2965087890625,0.012258058413863182,0.9783081412315369,0.825758159160614,0.6923686861991882,0.790072500705719,0.9087952375411987,0.9750751256942749,0.00040664756670594215,0.005992509424686432,0.03822386637330055,0.06622810661792755,0.08494679629802704,0.0961926057934761,6.052748680114746,1.008791446685791,0.1039801761507988,0.0012890115613117814,0.1941554695367813,3.1333320140838623,6379057.0
173.3000030517578,39.99476623535156,-0.2830352783203125,-0.08935504406690598,901.6876220703125,-0.268934428691864,1189.54296875,-0.24296218156814575,1108.3204345703125,-0.3131653964519501,1210.298583984375,0.02762211114168167,0.9783557653427124,0.8263736963272095,0.696231484413147,0.7967538833618164,0.9173739552497864,0.9848125576972961,0.0005470503238029778,0.006318505387753248,0.039034415036439896,0.06740635633468628,0.08664056658744812,0.09857542812824249,6.116184234619141,1.0193639993667603,0.1071656122803688,0.0013103880919516087,0.19737528264522552,3.133118152618408,6378621.0
173.39999389648438,39.96550750732422,-0.2925988435745239,-0.09563569724559784,901.660888671875,-0.26504889130592346,1189.5191650390625,-0.23244543373584747,1108.28955078125,-0.3056962490081787,1210.3021240234375,0.043493300676345825,0.978417694568634,0.8270222544670105,0.7001767754554749,0.8035563230514526,0.9261286854743958,0.9947999119758606,0.0006916850106790662,0.006654270458966494,0.03987503796815872,0.06864834576845169,0.08846647292375565,0.10119092464447021,6.1816086769104,1.0302681922912598,0.1105852946639061,0.0013323638122528791,0.20068535208702087,3.1329071521759033,6378191.5
173.5,39.93523025512695,-0.30276668071746826,-0.10167845338582993,901.6345825195312,-0.2611003518104553,1189.4964599609375,-0.22166210412979126,1108.25927734375,-0.29808536171913147,1210.3072509765625,0.059909239411354065,0.9784942865371704,0.8277049660682678,0.7042077779769897,0.810486376285553,0.9350730180740356,1.0050605535507202,0.0008408658904954791,0.007000558078289032,0.04074824973940849,0.06995932757854462,0.09043329954147339,0.1040409654378891,6.249166488647461,1.0415277481079102,0.11425083130598068,0.0013549792347475886,0.20409175753593445,3.1326992511749268,6377768.5
173.60000610351562,39.90387725830078,-0.31354448199272156,-0.10777805000543594,901.6087036132812,-0.2570868730545044,1189.474853515625,-0.21059474349021912,1108.2298583984375,-0.29032450914382935,1210.3140869140625,0.07690967619419098,0.9785860776901245,0.8284228444099426,0.7083278298377991,0.8175511956214905,0.9442214369773865,1.015618085861206,0.000994925620034337,0.007358163595199585,0.04165671393275261,0.07134483009576797,0.09255027025938034,0.10713046044111252,6.319009304046631,1.0531681776046753,0.11817789077758789,0.0013782745227217674,0.20760057866573334,3.1324944496154785,6377351.5
173.6999969482422,39.871337890625,-0.325385183095932,-0.11840704828500748,901.5831909179688,-0.25300630927085876,1189.454345703125,-0.19922257959842682,1108.2012939453125,-0.2824048697948456,1210.3226318359375,0.09454389661550522,0.9786934852600098,0.8291770815849304,0.7125406861305237,0.8247585892677307,0.953589677810669,1.0264973640441895,0.0011542746797204018,0.007728072814643383,0.042603764683008194,0.07281196117401123,0.09483066201210022,0.11047793924808502,6.391324996948242,1.065220832824707,0.12245214730501175,0.0014023231342434883,0.21122285723686218,3.1322929859161377,6376941.5
173.8000030517578,39.837520599365234,-0.3381864130496979,-0.12801215052604675,901.55810546875,-0.24885626137256622,1189.43505859375,-0.1875225156545639,1108.1734619140625,-0.2743167281150818,1210.3330078125,0.11286714673042297,0.9788171648979187,0.8299689888954163,0.7168503403663635,0.8321171998977661,0.9631948471069336,1.0377254486083984,0.0013193729100748897,0.00811139028519392,0.043593138456344604,0.07436873763799667,0.09728970378637314,0.11410638689994812,6.4663238525390625,1.0777206420898438,0.12708261609077454,0.0014271902618929744,0.21496842801570892,3.1320948600769043,6376538.0
173.89999389648438,39.8023567199707,-0.3516194522380829,-0.13433030247688293,901.533447265625,-0.24463410675525665,1189.4168701171875,-0.1754714697599411,1108.1463623046875,-0.26604950428009033,1210.34521484375,0.1319323033094406,0.9789576530456543,0.83079993724823,0.7212611436843872,0.8396362662315369,0.9730554223060608,1.0493310689926147,0.001490662689320743,0.008509175851941109,0.044628389179706573,0.07602254301309586,0.09994032233953476,0.11802981048822403,6.544208526611328,1.0907014608383179,0.13204330205917358,0.0014529163017868996,0.21884337067604065,3.131899833679199,6376141.0
174.0,39.76577377319336,-0.365831583738327,-0.14212153851985931,901.5091552734375,-0.24033693969249725,1189.39990234375,-0.16304488480091095,1108.1202392578125,-0.2575918734073639,1210.3594970703125,0.1517951339483261,0.9791155457496643,0.831671416759491,0.7257779836654663,0.8473259210586548,0.983191192150116,1.0613443851470947,0.0016686107264831662,0.008922546170651913,0.045713238418102264,0.07778111100196838,0.10279595851898193,0.12226361781358719,6.625193119049072,1.1041988134384155,0.13738010823726654,0.0014795520110055804,0.222855344414711,3.1317081451416016,6375751.0
174.10000610351562,39.72769546508789,-0.38077855110168457,-0.14946947991847992,901.4853515625,-0.23596155643463135,1189.38427734375,-0.1502162516117096,1108.0948486328125,-0.24893157184123993,1210.3756103515625,0.17251592874526978,0.9792916178703308,0.8325850963592529,0.7304059267044067,0.8551970720291138,0.9936234951019287,1.073797583580017,0.0018537217983976007,0.009352711029350758,0.04685171693563461,0.0796528235077858,0.1058713048696518,0.12682653963565826,6.709507942199707,1.1182513236999512,0.14311255514621735,0.001507144421339035,0.22701139748096466,3.1315200328826904,6375367.5
174.1999969482422,39.688072204589844,-0.3962635099887848,-0.1548495888710022,901.4619750976562,-0.23150447010993958,1189.3699951171875,-0.13695818185806274,1108.0704345703125,-0.24005550146102905,1210.3939208984375,0.19415554404258728,0.9794865846633911,0.8335427045822144,0.7351506352424622,0.863261342048645,1.0043749809265137,1.0867241621017456,0.002046506851911545,0.009800889529287815,0.04804787039756775,0.08164594322443008,0.1091802567243576,0.13173377513885498,6.797387599945068,1.1328978538513184,0.1492365449666977,0.0015357251977548003,0.23131635785102844,3.1313352584838867,6374991.5
174.3000030517578,39.64685821533203,-0.4121176302433014,-0.15854133665561676,901.4390869140625,-0.22696185111999512,1189.35693359375,-0.12324279546737671,1108.046875,-0.23094965517520905,1210.41455078125,0.21677419543266296,0.9797012805938721,0.8345460891723633,0.7400180101394653,0.8715314269065857,1.0154695510864258,1.1001591682434082,0.002247472759336233,0.010268292389810085,0.049305666238069534,0.08376841992139816,0.11273539811372757,0.13699622452259064,6.889064788818359,1.1481775045394897,0.15575088560581207,0.001565313432365656,0.23577304184436798,3.1311542987823486,6374623.0
174.39999389648438,39.60404586791992,-0.4281257688999176,-0.16008132696151733,901.4165649414062,-0.2223295420408249,1189.3453369140625,-0.10904199630022049,1108.0242919921875,-0.2215992510318756,1210.4373779296875,0.24043068289756775,0.979936420917511,0.8355971574783325,0.7450143694877625,0.8800205588340759,1.0269324779510498,1.1141384840011597,0.002457116497680545,0.01075610239058733,0.05062893405556679,0.08602776378393173,0.11654770374298096,0.1426202654838562,6.984768390655518,1.164128065109253,0.1626448929309845,0.0015959115698933601,0.24038183689117432,3.130976676940918,6374261.5
174.5,39.559627532958984,-0.44418269395828247,-0.16056932508945465,901.3945922851562,-0.21760307252407074,1189.3350830078125,-0.09432712942361832,1108.0025634765625,-0.21198874711990356,1210.462646484375,0.2651834785938263,0.9801930785179138,0.8366981744766235,0.7501465678215027,0.8887427449226379,1.0387898683547974,1.1286985874176025,0.0026759342290461063,0.011265495792031288,0.052021462470293045,0.08843123912811279,0.12062723934650421,0.1486106663942337,7.084726810455322,1.1807878017425537,0.16992409527301788,0.0016275141388177872,0.2451419234275818,3.130802869796753,6373907.5
174.60000610351562,39.513641357421875,-0.4598473906517029,-0.15664680302143097,901.3731079101562,-0.21277758479118347,1189.326416015625,-0.0790705606341362,1107.98193359375,-0.202101930975914,1210.490478515625,0.29108569025993347,0.9804720282554626,0.8378511667251587,0.7554215788841248,0.8977128267288208,1.051068902015686,1.1438757181167603,0.0029043788090348244,0.011797544546425343,0.05348661541938782,0.09098496288061142,0.12498066574335098,0.15496298670768738,7.189149379730225,1.198191523551941,0.17753390967845917,0.0016600826056674123,0.250047504901886,3.1306328773498535,6373561.5
174.6999969482422,39.466121673583984,-0.4752134084701538,-0.15366031229496002,901.35205078125,-0.20784789323806763,1189.3193359375,-0.06324423849582672,1107.962158203125,-0.19192205369472504,1210.5208740234375,0.3181900084018707,0.9807743430137634,0.8390585780143738,0.7608469128608704,0.9069460034370422,1.0637973546981812,1.1597061157226562,0.0031429023947566748,0.012353313155472279,0.05502769723534584,0.09369485080242157,0.12961405515670776,0.16167397797107697,7.298245429992676,1.216374158859253,0.1855064481496811,0.0016935851890593767,0.2550937831401825,3.1304666996002197,6373223.5
174.8000030517578,39.417083740234375,-0.4903944432735443,-0.15181034803390503,901.33154296875,-0.2028084248304367,1189.3138427734375,-0.04681789502501488,1107.9434814453125,-0.18143169581890106,1210.55419921875,0.34655508399009705,0.9811010360717773,0.8403228521347046,0.7664303183555603,0.9164583086967468,1.0770034790039062,1.1762257814407349,0.003392004407942295,0.012933982536196709,0.05664842203259468,0.09656773507595062,0.1345359981060028,0.1687503457069397,7.412245273590088,1.2353742122650146,0.1938817799091339,0.0017279981402680278,0.2602771818637848,3.1303045749664307,6372893.0
174.89999389648438,39.3665885925293,-0.5049519538879395,-0.14557504653930664,901.3114624023438,-0.19765327870845795,1189.31005859375,-0.02976173348724842,1107.9259033203125,-0.17061279714107513,1210.59033203125,0.37623581290245056,0.9814531803131104,0.8416464328765869,0.772179901599884,0.9262663125991821,1.0907163619995117,1.1934714317321777,0.003652156563475728,0.013540661893785,0.058352213352918625,0.0996096059679985,0.13975262641906738,0.17619161307811737,7.531368255615234,1.255228042602539,0.20260100066661835,0.0017632651142776012,0.2655892074108124,3.1301462650299072,6372571.0
175.0,39.31473159790039,-0.5185580849647522,-0.13606122136116028,901.2919921875,-0.19237616658210754,1189.307861328125,-0.012048126198351383,1107.909423828125,-0.1594468355178833,1210.62939453125,0.40727823972702026,0.9818319082260132,0.8430320620536804,0.7781041860580444,0.9363871812820435,1.1049658060073853,1.21147882938385,0.003923759795725346,0.014174285344779491,0.06014180928468704,0.10282471776008606,0.14526532590389252,0.1839844137430191,7.655800819396973,1.2759668827056885,0.2116139829158783,0.0017993059009313583,0.27101778984069824,3.1299922466278076,6372257.0
175.10000610351562,39.261661529541016,-0.5307127237319946,-0.1215464249253273,901.2730102539062,-0.18697047233581543,1189.3076171875,0.0063471547327935696,1107.89404296875,-0.1479150652885437,1210.6717529296875,0.43971574306488037,0.9822384119033813,0.844482421875,0.7842117547988892,0.9468382596969604,1.1197811365127563,1.2302817106246948,0.004207112826406956,0.014835534617304802,0.06201900914311409,0.10621494054794312,0.15106911957263947,0.19209957122802734,7.785685062408447,1.2976142168045044,0.22082673013210297,0.0018360037356615067,0.27654534578323364,3.1298422813415527,6371952.0
175.1999969482422,39.207515716552734,-0.5414563417434692,-0.1074361801147461,901.2545776367188,-0.18142923712730408,1189.3092041015625,0.025446629151701927,1107.8798828125,-0.13599877059459686,1210.7174072265625,0.4735753536224365,0.9826738238334656,0.8460002541542053,0.7905115485191345,0.9576371908187866,1.1351910829544067,1.249910831451416,0.004502464085817337,0.015524966642260551,0.06398513913154602,0.10978095233440399,0.15715646743774414,0.20050618052482605,7.921139240264893,1.3201898336410522,0.23023594915866852,0.0018732448806986213,0.28215476870536804,3.129696846008301,6371655.5
175.3000030517578,39.152435302734375,-0.5508096814155579,-0.09353335201740265,901.2367553710938,-0.1757451742887497,1189.312744140625,0.045272622257471085,1107.8668212890625,-0.12367930263280869,1210.7666015625,0.5088832974433899,0.9831393957138062,0.8475885391235352,0.7970123887062073,0.9688014984130859,1.1512235403060913,1.270393967628479,0.00481005385518074,0.016243120655417442,0.06604144722223282,0.11352325230836868,0.16351991891860962,0.20917962491512299,8.062278747558594,1.3437131643295288,0.2398347556591034,0.001910917810164392,0.28782919049263,3.1295557022094727,6371368.5
175.39999389648438,39.09653854370117,-0.5589579939842224,-0.08148322254419327,901.219482421875,-0.169910728931427,1189.3182373046875,0.06584815680980682,1107.8551025390625,-0.11093804240226746,1210.8193359375,0.5456677675247192,0.9836363196372986,0.849250078201294,0.8037234544754028,0.9803488850593567,1.1679059267044067,1.2917571067810059,0.005130141042172909,0.016990572214126587,0.06818932294845581,0.11744271963834763,0.17015378177165985,0.21810480952262878,8.209227561950684,1.3682045936584473,0.24964919686317444,0.0019489240366965532,0.29355382919311523,3.1294190883636475,6371090.5
175.5,39.039913177490234,-0.5662546753883362,-0.07296699285507202,901.2027587890625,-0.16391801834106445,1189.325927734375,0.08719883114099503,1107.8447265625,-0.0977562740445137,1210.875732421875,0.5839654207229614,0.9841659069061279,0.8509878516197205,0.8106539845466614,0.9922971725463867,1.185265064239502,1.3140252828598022,0.005463050678372383,0.017768066376447678,0.07043074816465378,0.12154173105955124,0.1770569384098053,0.22728313505649567,8.362139701843262,1.3936899900436401,0.2597464621067047,0.0019871913827955723,0.2993178069591522,3.1292872428894043,6370822.0
175.60000610351562,38.98262023925781,-0.5729194283485413,-0.06664722412824631,901.1867065429688,-0.15775896608829498,1189.3358154296875,0.10935317724943161,1107.8355712890625,-0.08411494642496109,1210.9361572265625,0.623822033405304,0.9847294688224792,0.8528048992156982,0.8178133964538574,1.0046645402908325,1.2033281326293945,1.3372247219085693,0.005809181835502386,0.018576527014374733,0.07276834547519684,0.12582425773143768,0.1842329204082489,0.23672954738140106,8.521202087402344,1.4202003479003906,0.27017682790756226,0.0020256636198610067,0.3051125705242157,3.129160165786743,6370563.0
175.6999969482422,38.92469787597656,-0.5792320370674133,-0.06312612444162369,901.1712036132812,-0.15142516791820526,1189.347900390625,0.1323430836200714,1107.827880859375,-0.0699944719672203,1211.0006103515625,0.6652935147285461,0.9853283166885376,0.8547044396400452,0.8252115845680237,1.0174695253372192,1.2221229076385498,1.361383318901062,0.0061690169386565685,0.01941707544028759,0.07520546019077301,0.130295991897583,0.19169005751609802,0.24647080898284912,8.686639785766602,1.4477733373641968,0.28101128339767456,0.0020643037278205156,0.3109327256679535,3.129037857055664,6370314.5
175.8000030517578,38.86615753173828,-0.5853917002677917,-0.06159679964184761,901.1563720703125,-0.14490796625614166,1189.3623046875,0.15620411932468414,1107.8216552734375,-0.05537446588277817,1211.0692138671875,0.7084465026855469,0.9859638214111328,0.8566896319389343,0.8328586220741272,1.0307315587997437,1.2416778802871704,1.3865323066711426,0.006543124560266733,0.020291050896048546,0.0777461901307106,0.13496443629264832,0.1994413584470749,0.2565433979034424,8.858717918395996,1.4764529466629028,0.292313814163208,0.002103090053424239,0.316774845123291,3.128920793533325,6370076.0
175.89999389648438,38.8070182800293,-0.5913949608802795,-0.06003230810165405,901.1422729492188,-0.1381983906030655,1189.379150390625,0.1809743344783783,1107.8167724609375,-0.04023360833525658,1211.142333984375,0.7533538937568665,0.986637532711029,0.8587639927864075,0.840765118598938,1.0444705486297607,1.2620234489440918,1.412706971168518,0.006932126823812723,0.0211999099701643,0.08039506524801254,0.1398380696773529,0.20750200748443604,0.2669845223426819,9.037723541259766,1.5062872171401978,0.30410903692245483,0.0021419995464384556,0.3226355314254761,3.1288089752197266,6369848.5
176.0,38.74729919433594,-0.5971953272819519,-0.058003637939691544,901.1287841796875,-0.13128717243671417,1189.3985595703125,0.20669329166412354,1107.8135986328125,-0.02454955130815506,1211.219970703125,0.8000913858413696,0.9873508810997009,0.8609310984611511,0.8489421010017395,1.058707594871521,1.2831913232803345,1.4399454593658447,0.007336667738854885,0.022145168855786324,0.0831567719578743,0.14492562413215637,0.2158874124288559,0.2778265178203583,9.223956108093262,1.5373259782791138,0.31641072034835815,0.0021810056641697884,0.3285107910633087,3.1287026405334473,6369631.5
176.10000610351562,38.68702697753906,-0.602735161781311,-0.05539851635694504,901.115966796875,-0.12416467815637589,1189.4205322265625,0.23340176045894623,1107.8118896484375,-0.008298942819237709,1211.302490234375,0.848736047744751,0.9881054759025574,0.8631945252418518,0.8574011325836182,1.0734645128250122,1.305214524269104,1.4682894945144653,0.0077574062161147594,0.02312837541103363,0.08603605628013611,0.15023592114448547,0.22461260855197906,0.2890964150428772,9.417720794677734,1.569620132446289,0.32922792434692383,0.002220077207311988,0.3343958854675293,3.128601551055908,6369426.0
176.1999969482422,38.626243591308594,-0.6078317761421204,-0.05096608027815819,901.1039428710938,-0.11682094633579254,1189.4451904296875,0.2611405551433563,1107.8118896484375,0.008542542345821857,1211.389892578125,0.8993629217147827,0.9889029860496521,0.8655583262443542,0.8661541938781738,1.088763952255249,1.3281278610229492,1.4977827072143555,0.008194983936846256,0.0241510309278965,0.08903750777244568,0.15577717125415802,0.23369047045707703,0.3008115589618683,9.619318008422852,1.6032196283340454,0.342535138130188,0.0022591697052121162,0.3402841091156006,3.1285064220428467,6369232.5
176.3000030517578,38.564979553222656,-0.6126416921615601,-0.04809952527284622,901.0926513671875,-0.10924562066793442,1189.4727783203125,0.28995218873023987,1107.813720703125,0.02600015141069889,1211.482421875,0.9520503282546997,0.9897451996803284,0.8680263757705688,0.8752136826515198,1.1046295166015625,1.351967215538025,1.528470516204834,0.008650071918964386,0.02521470934152603,0.09216588735580444,0.16155797243118286,0.24313464760780334,0.3129907250404358,9.829057693481445,1.6381763219833374,0.35638532042503357,0.0022982493974268436,0.34617045521736145,3.1284170150756836,6369050.5
176.39999389648438,38.50320816040039,-0.6176964640617371,-0.050547245889902115,901.0820922851562,-0.10142797231674194,1189.5032958984375,0.31988564133644104,1107.817138671875,0.044100284576416016,1211.580322265625,1.0068960189819336,0.9906337261199951,0.8706029653549194,0.8845926523208618,1.121085524559021,1.376770257949829,1.5604013204574585,0.009123497642576694,0.02632136084139347,0.09542734920978546,0.16759027540683746,0.25296738743782043,0.3256779611110687,10.047325134277344,1.6745541095733643,0.3709428608417511,0.002337320474907756,0.3520554304122925,3.128333806991577,6368881.0
176.5,38.44093322753906,-0.6227407455444336,-0.05044279620051384,901.0723876953125,-0.09335683286190033,1189.5367431640625,0.35099339485168457,1107.822509765625,0.06287083029747009,1211.683837890625,1.064005970954895,0.9915706515312195,0.8732924461364746,0.8943046927452087,1.1381580829620361,1.4025771617889404,1.5936284065246582,0.00961616076529026,0.02747311070561409,0.09882859885692596,0.1738871932029724,0.2632134258747101,0.3389189839363098,10.27453327178955,1.712422251701355,0.38618892431259155,0.0023763675708323717,0.3579368591308594,3.1282567977905273,6368724.5
176.60000610351562,38.3781852722168,-0.6274786591529846,-0.047379184514284134,901.0634155273438,-0.08502060920000076,1189.573486328125,0.38332706689834595,1107.8297119140625,0.08234108239412308,1211.793212890625,1.1234798431396484,0.9925577640533447,0.8760994672775269,0.9043641090393066,1.1558740139007568,1.4294301271438599,1.6282083988189697,0.010128907859325409,0.028671950101852417,0.10237583518028259,0.1804603934288025,0.27389243245124817,0.3527388870716095,10.511076927185059,1.751846194267273,0.4020732641220093,0.0024153543636202812,0.363809198141098,3.1281864643096924,6368581.0
176.6999969482422,38.31501770019531,-0.6316678524017334,-0.041892386972904205,901.0553588867188,-0.07640720903873444,1189.613525390625,0.4169366657733917,1107.8389892578125,0.10254150629043579,1211.90869140625,1.185408592224121,0.9935972690582275,0.8790287375450134,0.9147858619689941,1.174261450767517,1.4573733806610107,1.6641995906829834,0.010662518441677094,0.02991970255970955,0.10607455670833588,0.18731966614723206,0.2850184142589569,0.3671438694000244,10.757319450378418,1.79288649559021,0.4185429513454437,0.0024542263709008694,0.3696642220020294,3.128122568130493,6368451.0
176.8000030517578,38.25148391723633,-0.6353499889373779,-0.03682085871696472,901.0481567382812,-0.06750406324863434,1189.656982421875,0.4518723785877228,1107.850341796875,0.12350355088710785,1212.0303955078125,1.2498807907104492,0.9946911334991455,0.882085382938385,0.9255852699279785,1.1933495998382568,1.4864521026611328,1.7016606330871582,0.011217757128179073,0.03121814876794815,0.10993008315563202,0.19447416067123413,0.296603262424469,0.38213616609573364,11.013614654541016,1.8356025218963623,0.43561431765556335,0.002492931904271245,0.37549418210983276,3.128065824508667,6368335.0
176.89999389648438,38.18762969970703,-0.6385630965232849,-0.03213157877326012,901.0418701171875,-0.058298103511333466,1189.7039794921875,0.48818591237068176,1107.86376953125,0.14525963366031647,1212.15869140625,1.3169879913330078,0.9958416819572449,0.8852744698524475,0.9367783069610596,1.2131683826446533,1.5167127847671509,1.7406505346298218,0.011795409955084324,0.032569125294685364,0.11394786089658737,0.2019333690404892,0.30865952372550964,0.39772194623947144,11.2803316116333,1.88005530834198,0.453306645154953,0.00253142137080431,0.38129162788391113,3.1280159950256348,6368234.0
