t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
177.0,38.12348556518555,-0.6414204239845276,-0.028573211282491684,901.0364990234375,-0.048775769770145416,1189.754638671875,0.5259314179420471,1107.87939453125,0.16784317791461945,1212.2939453125,1.3868268728256226,0.9970511198043823,0.8886013627052307,0.9483814835548401,1.2337487936019897,1.5482032299041748,1.7812292575836182,0.012396307662129402,0.03397456556558609,0.11813371628522873,0.20970742404460907,0.321201354265213,0.41391435265541077,11.557857513427734,1.926309585571289,0.47166362404823303,0.0025696533266454935,0.38705024123191833,3.127973794937134,6368148.0
177.10000610351562,38.05912399291992,-0.6436304450035095,-0.022099977359175682,901.0321655273438,-0.03892296180129051,1189.8092041015625,0.565162181854248,1107.8973388671875,0.19128866493701935,1212.4361572265625,1.4594886302947998,0.9983218908309937,0.8920716047286987,0.9604119062423706,1.2551226615905762,1.580972671508789,1.8234575986862183,0.013021239079535007,0.03543630987405777,0.12249299883842468,0.21780528128147125,0.33423927426338196,0.4307151734828949,11.84656047821045,1.9744267463684082,0.49060335755348206,0.0026075649075210094,0.39276060461997986,3.127938985824585,6368077.5
177.1999969482422,37.99459457397461,-0.6452921032905579,-0.016616476699709892,901.0287475585938,-0.02872508019208908,1189.86767578125,0.605931282043457,1107.917724609375,0.2156314104795456,1212.5859375,1.5350608825683594,0.9996563792228699,0.89569091796875,0.9728871583938599,1.2773230075836182,1.6150710582733154,1.8673962354660034,0.0136709650978446,0.03695610538125038,0.12703076004981995,0.2262350171804428,0.3477812707424164,0.4481208920478821,12.146798133850098,2.0244662761688232,0.5101447701454163,0.002645100001245737,0.39841428399086,3.1279122829437256,6368023.0
177.3000030517578,37.929962158203125,-0.6463345289230347,-0.010424141772091389,901.0264282226562,-0.018166985362768173,1189.930419921875,0.6482917070388794,1107.9405517578125,0.2409074753522873,1212.7432861328125,1.6136289834976196,1.0010571479797363,0.8994652032852173,0.9858253002166748,1.3003830909729004,1.6505491733551025,1.9131054878234863,0.014346228912472725,0.03853567689657211,0.1317518800497055,0.23500411212444305,0.3618338108062744,0.4661259949207306,12.458919525146484,2.076486587524414,0.5302567481994629,0.0026821973733603954,0.40400204062461853,3.1278936862945557,6367985.0
177.39999389648438,37.86534118652344,-0.6461896300315857,0.0014485415304079652,901.025146484375,-0.007233034819364548,1189.9974365234375,0.6922901272773743,1107.9659423828125,0.26715341210365295,1212.9088134765625,1.6952548027038574,1.0025266408920288,0.9034004807472229,0.9992448687553406,1.324337363243103,1.687457799911499,1.9606435298919678,0.015047583729028702,0.04017626866698265,0.1366594135761261,0.24411557614803314,0.37639108300209045,0.48469024896621704,12.783188819885254,2.1305315494537354,0.5507165193557739,0.0027187552768737078,0.40950852632522583,3.1278836727142334,6367964.5
177.5,37.8009033203125,-0.6443997621536255,0.01789875328540802,901.0249633789062,0.004092913120985031,1190.0689697265625,0.7379618883132935,1107.9940185546875,0.2944055497646332,1213.08251953125,1.7799609899520874,1.0040676593780518,0.9075028896331787,1.0131645202636719,1.349219560623169,1.725846290588379,2.0100619792938232,0.015775270760059357,0.0418783500790596,0.14175362884998322,0.25356537103652954,0.39142870903015137,0.5037250518798828,13.119729995727539,2.18662166595459,0.5712762475013733,0.0027546402998268604,0.4149136245250702,3.127882480621338,6367962.0
177.60000610351562,37.7368049621582,-0.6409595012664795,0.03440239280462265,901.0260009765625,0.01582743041217327,1190.1451416015625,0.785333514213562,1108.0247802734375,0.32269901037216187,1213.264892578125,1.8677419424057007,1.0056827068328857,0.9117785692214966,1.0276029109954834,1.375063419342041,1.765760898590088,2.0614023208618164,0.016529299318790436,0.0436418317258358,0.14703264832496643,0.26334431767463684,0.4069101810455322,0.5231209397315979,13.468563079833984,2.244760513305664,0.5918083190917969,0.0027897185645997524,0.4201972484588623,3.1278903484344482,6367978.0
177.6999969482422,37.67320251464844,-0.6360193490982056,0.04940199479460716,901.0281372070312,0.027987446635961533,1190.22607421875,0.8344262838363647,1108.05859375,0.3520675301551819,1213.4561767578125,1.9585764408111572,1.0073745250701904,0.9162336587905884,1.0425782203674316,1.4019010066986084,1.807244062423706,2.1146955490112305,0.01730954833328724,0.045466307550668716,0.15249352157115936,0.27344077825546265,0.42279425263404846,0.5427724123001099,13.82965087890625,2.3049418926239014,0.6122389435768127,0.002823868067935109,0.4253409802913666,3.1279077529907227,6368013.5
177.8000030517578,37.610225677490234,-0.6297628283500671,0.06256496906280518,901.0316162109375,0.04059016704559326,1190.31201171875,0.8852575421333313,1108.0953369140625,0.3825431168079376,1213.65673828125,2.0524332523345947,1.009145736694336,0.9208742380142212,1.0581086874008179,1.4297634363174438,1.8503338098526,2.1699624061584473,0.01811581663787365,0.0473511628806591,0.15813253819942474,0.2838415205478668,0.4390377700328827,0.5625841617584229,14.202917098999023,2.3671529293060303,0.6325100660324097,0.002856980077922344,0.4303284287452698,3.127934694290161,6368068.5
177.89999389648438,37.547977447509766,-0.6224991083145142,0.07263725250959396,901.0363159179688,0.053652990609407425,1190.4031982421875,0.9378423690795898,1108.1351318359375,0.41415610909461975,1213.8668212890625,2.1492767333984375,1.0109987258911133,0.9257062673568726,1.074211597442627,1.4586806297302246,1.8950639963150024,2.227215051651001,0.018947865813970566,0.049295708537101746,0.1639457494020462,0.2945328950881958,0.4555991590023041,0.5824785232543945,14.588271141052246,2.4313786029815674,0.6526191830635071,0.002888968214392662,0.43514660000801086,3.127971887588501,6368144.0
178.0,37.48653793334961,-0.6143795251846313,0.0811959058046341,901.0423583984375,0.0671934261918068,1190.499755859375,0.9921934008598328,1108.17822265625,0.4469350278377533,1214.086669921875,2.249067544937134,1.0129362344741821,0.93073570728302,1.0909044742584229,1.4886809587478638,1.9414644241333008,2.2864580154418945,0.0198054201900959,0.05129915103316307,0.16992886364459991,0.3055008351802826,0.4724375605583191,0.6023893356323242,14.985602378845215,2.4976003170013428,0.672515869140625,0.0029197572730481625,0.43978413939476013,3.1280195713043213,6368241.5
178.10000610351562,37.4260139465332,-0.6052378416061401,0.09141701459884644,901.0497436523438,0.08122903108596802,1190.6016845703125,1.0483158826828003,1108.224609375,0.4809066355228424,1214.3167724609375,2.3517439365386963,1.014960765838623,0.9359683394432068,1.1082038879394531,1.5197910070419312,1.9895602464675903,2.347689151763916,0.020688021555542946,0.053360264748334885,0.17607605457305908,0.3167276084423065,0.4895046353340149,0.6222332715988159,15.394721984863281,2.5657870769500732,0.6920074820518494,0.002949260640889406,0.44422805309295654,3.1280782222747803,6368360.5
178.1999969482422,37.366493225097656,-0.5952240228652954,0.10013808310031891,901.05859375,0.09577729552984238,1190.70947265625,1.1062071323394775,1108.2744140625,0.5160952806472778,1214.55712890625,2.457223415374756,1.0170748233795166,0.9414099454879761,1.1261258125305176,1.5520358085632324,2.039371967315674,2.4108970165252686,0.021595044061541557,0.05547739937901497,0.18237996101379395,0.32819220423698425,0.5067453384399414,0.6419154405593872,15.815362930297852,2.6358938217163086,0.711004376411438,0.0029774033464491367,0.4484669864177704,3.128148078918457,6368503.0
178.3000030517578,37.30802536010742,-0.5846792459487915,0.10544762760400772,901.0689086914062,0.1108556017279625,1190.822998046875,1.1658618450164795,1108.3277587890625,0.5525227785110474,1214.8082275390625,2.5654187202453613,1.0192807912826538,0.9470659494400024,1.1446857452392578,1.5854378938674927,2.090913772583008,2.4760615825653076,0.022525819018483162,0.05764881893992424,0.18883299827575684,0.3398733139038086,0.5241066813468933,0.6613574624061584,16.247236251831055,2.7078728675842285,0.7295185923576355,0.003004134399816394,0.4524933099746704,3.128229856491089,6368669.0
178.39999389648438,37.25069046020508,-0.5733609199523926,0.11318303644657135,901.080810546875,0.1264810860157013,1190.942626953125,1.2272661924362183,1108.3848876953125,0.5902084112167358,1215.0703125,2.6762218475341797,1.0215809345245361,0.9529417753219604,1.16389799118042,1.6200178861618042,2.144195318222046,2.543154239654541,0.02347949892282486,0.0598723404109478,0.19542604684829712,0.35174620151519775,0.5415290594100952,0.6804664731025696,16.689979553222656,2.781663179397583,0.7473134994506836,0.0030293867457658052,0.4562969505786896,3.128323554992676,6368860.0
178.5,37.1945686340332,-0.561214029788971,0.1214689314365387,901.09423828125,0.14267054200172424,1191.068603515625,1.2903943061828613,1108.4459228515625,0.6291683316230774,1215.3436279296875,2.78948974609375,1.023977518081665,0.9590423703193665,1.1837759017944336,1.6557934284210205,2.19921875,2.612135410308838,0.024454953148961067,0.06214510649442673,0.2021474987268448,0.3637806177139282,0.5589401125907898,0.6991192102432251,17.143095016479492,2.857182502746582,0.7641867399215698,0.0030530907679349184,0.45986729860305786,3.128429889678955,6369076.5
178.60000610351562,37.13978576660156,-0.5478258728981018,0.1338818222284317,901.109375,0.15944035351276398,1191.2008056640625,1.3552027940750122,1108.5108642578125,0.6694145202636719,1215.6282958984375,2.9050283432006836,1.0264726877212524,0.9653725624084473,1.204331874847412,1.6927787065505981,2.25597882270813,2.6829514503479004,0.025450635701417923,0.06446322053670883,0.20898213982582092,0.3759376108646393,0.5762478709220886,0.7171441316604614,17.605897903442383,2.934316396713257,0.77973872423172,0.003075148444622755,0.4631897211074829,3.128549098968506,6369319.5
178.6999969482422,37.08647155761719,-0.5331315994262695,0.14694291353225708,901.1261596679688,0.17680630087852478,1191.339599609375,1.421628713607788,1108.579833984375,0.710953950881958,1215.9246826171875,3.0225889682769775,1.0290683507919312,0.9719365835189819,1.2255760431289673,1.7309837341308594,2.3144593238830566,2.7555291652679443,0.02646454982459545,0.06682172417640686,0.2159108817577362,0.38816961646080017,0.5933403968811035,0.7343295216560364,18.07750701904297,3.0129177570343018,0.793677031993866,0.003095459658652544,0.4662490487098694,3.1286818981170654,6369589.5
178.8000030517578,37.03472137451172,-0.5175005197525024,0.15631066262722015,901.1447143554688,0.19478335976600647,1191.4852294921875,1.489598274230957,1108.653076171875,0.7537878155708313,1216.23291015625,3.1418991088867188,1.0317661762237549,0.9787382483482361,1.2475168704986572,1.7704133987426758,2.374633312225342,2.8297743797302246,0.02749449759721756,0.06921513378620148,0.2229129821062088,0.40042564272880554,0.6101022362709045,0.7504777312278748,18.55693817138672,3.092823028564453,0.8059387803077698,0.003113950602710247,0.46903422474861145,3.128828763961792,6369888.5
178.89999389648438,36.98460388183594,-0.501187264919281,0.16313250362873077,901.1651611328125,0.21338558197021484,1191.6376953125,1.559030294418335,1108.730712890625,0.7979114651679993,1216.5531005859375,3.262676477432251,1.0345678329467773,0.9857807755470276,1.2701606750488281,1.8110675811767578,2.4364616870880127,2.9055750370025635,0.028538189828395844,0.07163778692483902,0.2299671620130539,0.41265425086021423,0.6264218091964722,0.765423595905304,19.043174743652344,3.1738622188568115,0.8164569139480591,0.00313056749291718,0.47153714299201965,3.1289899349212646,6370217.0
179.0,36.93613815307617,-0.48464179039001465,0.16545455157756805,901.1874389648438,0.23262587189674377,1191.797119140625,1.6298409700393677,1108.812744140625,0.8433146476745605,1216.885498046875,3.3846421241760254,1.037474274635315,0.9930667281150818,1.2935115098953247,1.8529410362243652,2.4998955726623535,2.982804536819458,0.02959335595369339,0.07408407330513,0.2370525300502777,0.4248059391975403,0.6421976685523987,0.7790464758872986,19.535200119018555,3.255866765975952,0.8253030180931091,0.0031452891416847706,0.47375452518463135,3.1291661262512207,6370575.5
179.10000610351562,36.889312744140625,-0.4682738482952118,0.16367967426776886,901.211669921875,0.25251591205596924,1191.963623046875,1.7019472122192383,1108.8994140625,0.8899818062782288,1217.2301025390625,3.5075342655181885,1.0404868125915527,1.0005983114242554,1.3175715208053589,1.8960237503051758,2.564875841140747,3.0613272190093994,0.03065785951912403,0.07654870301485062,0.2441495656967163,0.43683546781539917,0.6573442816734314,0.7912793755531311,20.032062530517578,3.338677167892456,0.832594096660614,0.003158123465254903,0.475687712430954,3.1293578147888184,6370965.5
179.1999969482422,36.844093322753906,-0.4521777629852295,0.1609608381986618,901.2379760742188,0.2730659544467926,1192.137451171875,1.7752646207809448,1108.99072265625,0.9378929734230042,1217.5870361328125,3.631098985671997,1.043606162071228,1.008376955986023,1.3423410654067993,1.9403014183044434,2.631335973739624,3.1410017013549805,0.03172961249947548,0.07902652770280838,0.25123944878578186,0.44870004057884216,0.6717861890792847,0.8020809888839722,20.532825469970703,3.42213773727417,0.8383141160011292,0.0031690867617726326,0.4773390293121338,3.129565477371216,6371388.5
179.3000030517578,36.80046081542969,-0.43631890416145325,0.1585884690284729,901.266357421875,0.2942848205566406,1192.3187255859375,1.8497025966644287,1109.0870361328125,0.987023651599884,1217.956298828125,3.755073308944702,1.0468329191207886,1.0164039134979248,1.3678182363510132,1.9857553243637085,2.6992015838623047,3.2216827869415283,0.03280644491314888,0.0815122127532959,0.25830280780792236,0.46035632491111755,0.6854488253593445,0.8114042282104492,21.03652000427246,3.506086587905884,0.8423689603805542,0.0031781934667378664,0.47871071100234985,3.1297895908355713,6371844.5
179.39999389648438,36.75836181640625,-0.42102187871932983,0.1529701203107834,901.296875,0.3161797523498535,1192.5074462890625,1.9251692295074463,1109.188232421875,1.037345051765442,1218.3380126953125,3.8792009353637695,1.0501675605773926,1.0246795415878296,1.393999695777893,2.032362699508667,2.7683916091918945,3.3032209873199463,0.03388623893260956,0.08400055766105652,0.26532095670700073,0.4717632234096527,0.6982666850090027,0.8192229270935059,21.542192459106445,3.590365409851074,0.8448861241340637,0.003185482230037451,0.4798085689544678,3.130030632019043,6372335.5
179.5,36.7176628112793,-0.4069596529006958,0.1406223028898239,901.32958984375,0.33875635266304016,1192.703857421875,2.0015838146209717,1109.2945556640625,1.0888248682022095,1218.732177734375,4.003276348114014,1.0536102056503296,1.0332039594650269,1.4208800792694092,2.08009672164917,2.8388195037841797,3.3854682445526123,0.034967273473739624,0.08648733049631119,0.2722789943218231,0.4828898310661316,0.7102037072181702,0.825592577457428,22.049070358276367,3.6748452186584473,0.8462919592857361,0.003191038267686963,0.48064544796943665,3.130289316177368,6372862.0
179.60000610351562,36.6782341003418,-0.3942927420139313,0.126669242978096,901.3646240234375,0.3620186746120453,1192.9078369140625,2.078878402709961,1109.406005859375,1.1414285898208618,1219.138671875,4.127143383026123,1.0571609735488892,1.041976809501648,1.4484525918960571,2.1289284229278564,2.9103968143463135,3.468285083770752,0.036048226058483124,0.08896932005882263,0.27916568517684937,0.4937148988246918,0.7212510704994202,0.8306277990341187,22.556560516357422,3.7594268321990967,0.8467972278594971,0.0031949591357260942,0.4812360107898712,3.130566120147705,6373425.5
179.6999969482422,36.63996887207031,-0.3826647698879242,0.11627978831529617,901.4020385742188,0.3859690725803375,1193.11962890625,2.1569836139678955,1109.5228271484375,1.1951203346252441,1219.5576171875,4.250648498535156,1.0608197450637817,1.0509974956512451,1.4767098426818848,2.1788268089294434,2.9830338954925537,3.5515427589416504,0.0371277891099453,0.09144330769777298,0.28597012162208557,0.5042181611061096,0.7314011454582214,0.8344155550003052,23.06407356262207,3.8440122604370117,0.8462645411491394,0.0031973174773156643,0.48159125447273254,3.130861520767212,6374027.5
179.8000030517578,36.6027946472168,-0.37172016501426697,0.10944584757089615,901.4418334960938,0.4106084108352661,1193.3392333984375,2.2358198165893555,1109.6451416015625,1.2498621940612793,1219.98876953125,4.3736090660095215,1.0645864009857178,1.0602649450302124,1.5056428909301758,2.2297582626342773,3.056640148162842,3.635118007659912,0.03820440545678139,0.09390552341938019,0.2926793396472931,0.5143744349479675,0.7406321167945862,0.8369761109352112,23.57090950012207,3.9284849166870117,0.8444806337356567,0.003198163118213415,0.48171859979629517,3.131176233291626,6374668.0
179.89999389648438,36.56665802001953,-0.36139094829559326,0.10329235345125198,901.4841918945312,0.4359358847141266,1193.5667724609375,2.3152992725372314,1109.7728271484375,1.3056138753890991,1220.4322509765625,4.495822906494141,1.068460464477539,1.0697778463363647,1.5352413654327393,2.281686782836914,3.131122350692749,3.7188873291015625,0.039276376366615295,0.09635181725025177,0.29927903413772583,0.524155855178833,0.7489144206047058,0.8382953405380249,24.0762996673584,4.012716770172119,0.8413914442062378,0.0031975412275642157,0.48162493109703064,3.1315107345581055,6375348.5
180.0,36.5315055847168,-0.3515116572380066,0.09879270195960999,901.529052734375,0.46194925904273987,1193.8023681640625,2.3953285217285156,1109.90625,1.3623322248458862,1220.887939453125,4.617075443267822,1.0724414587020874,1.0795345306396484,1.5654937028884888,2.334573268890381,3.20638370513916,3.802725076675415,0.04034188762307167,0.09877777099609375,0.3057541251182556,0.5335328578948975,0.756213903427124,0.8383417725563049,24.579425811767578,4.09657096862793,0.8368915915489197,0.0031954871956259012,0.481315553188324,3.1318655014038086,6376071.0
180.10000610351562,36.497283935546875,-0.342238187789917,0.09273488074541092,901.5765991210938,0.4886445701122284,1194.0458984375,2.4758126735687256,1110.04541015625,1.4199714660644531,1221.3555908203125,4.737156867980957,1.076528549194336,1.089532494544983,1.5963866710662842,2.388375997543335,3.28232479095459,3.886503219604492,0.04139914736151695,0.10117905586957932,0.3120899796485901,0.5424773097038269,0.7625011205673218,0.8370977640151978,25.079477310180664,4.17991304397583,0.8310948014259338,0.0031920478213578463,0.48079749941825867,3.1322410106658936,6376835.5
180.1999969482422,36.463897705078125,-0.333859920501709,0.08378251641988754,901.6268310546875,0.5160163044929504,1194.2974853515625,2.5566649436950684,1110.1903076171875,1.4784832000732422,1221.8353271484375,4.85589075088501,1.0807209014892578,1.0997692346572876,1.6279056072235107,2.4430506229400635,3.3588433265686035,3.9700939655303955,0.042446643114089966,0.10355200618505478,0.31827449798583984,0.5509680509567261,0.7677654027938843,0.8346006274223328,25.575769424438477,4.262628078460693,0.8242681622505188,0.0031872906256467104,0.4800809621810913,3.1326377391815186,6377643.5
180.3000030517578,36.431243896484375,-0.3265092968940735,0.07350640743970871,901.6798095703125,0.5440574288368225,1194.5572509765625,2.637807607650757,1110.341064453125,1.5378178358078003,1222.3267822265625,4.97313928604126,1.085017442703247,1.1102416515350342,1.6600351333618164,2.4985511302948,3.435837507247925,4.053376197814941,0.043483175337314606,0.10589373856782913,0.32429853081703186,0.5589913725852966,0.7720156908035278,0.8309354782104492,26.0677547454834,4.344625949859619,0.816618800163269,0.0031812931410968304,0.4791775941848755,3.133056640625,6378496.0
180.39999389648438,36.39921951293945,-0.32025474309921265,0.06254545599222183,901.7356567382812,0.5727593302726746,1194.8250732421875,2.7191717624664307,1110.4979248046875,1.5979251861572266,1222.829833984375,5.088797092437744,1.0894170999526978,1.1209466457366943,1.6927586793899536,2.5548300743103027,3.513206958770752,4.136238098144531,0.04450777918100357,0.10820195823907852,0.33015528321266174,0.566539466381073,0.7752752304077148,0.8262120485305786,26.554994583129883,4.425832271575928,0.8083183765411377,0.003174137556925416,0.4780997931957245,3.133497714996338,6379394.0
180.5,36.36771774291992,-0.31503885984420776,0.05215870961546898,901.7943725585938,0.6021119356155396,1195.10107421875,2.8006932735443115,1110.66064453125,1.6587549448013306,1223.344482421875,5.2027764320373535,1.0939184427261353,1.1318806409835815,1.7260593175888062,2.611840009689331,3.5908541679382324,4.21858024597168,0.04551966115832329,0.11047478765249252,0.3358393907546997,0.5736082196235657,0.7775750756263733,0.8205419778823853,27.037120819091797,4.5061869621276855,0.7994475960731506,0.003165902802720666,0.476859450340271,3.1339619159698486,6380339.0
180.60000610351562,36.33661651611328,-0.3109813332557678,0.04057534784078598,901.8560791015625,0.6321038603782654,1195.38525390625,2.882314920425415,1110.82958984375,1.7202575206756592,1223.870361328125,5.315017223358154,1.0985203981399536,1.1430400609970093,1.7599196434020996,2.6695327758789062,3.6686854362487793,4.300313472747803,0.046518225222826004,0.1127108484506607,0.34134748578071594,0.5801984071731567,0.7789561748504639,0.8140478134155273,27.51386260986328,4.585643768310547,0.790213942527771,0.0031566761899739504,0.475469708442688,3.1344494819641113,6381331.5
180.6999969482422,36.30581283569336,-0.30806562304496765,0.029157094657421112,901.9208374023438,0.6627225279808044,1195.6776123046875,2.9639880657196045,1111.0047607421875,1.782383918762207,1224.4073486328125,5.425485134124756,1.1032215356826782,1.154421329498291,1.794321894645691,2.727860927581787,3.7466111183166504,4.381361961364746,0.04750309884548187,0.11490929126739502,0.34667807817459106,0.5863154530525208,0.7794693112373352,0.8068613409996033,27.98504066467285,4.664173603057861,0.7807449698448181,0.0031465438660234213,0.4739435315132141,3.134960889816284,6382373.0
180.8000030517578,36.275169372558594,-0.30642029643058777,0.01645335741341114,901.9886474609375,0.6939540505409241,1195.97802734375,3.045673131942749,1111.1861572265625,1.845086693763733,1224.955322265625,5.534176349639893,1.108020544052124,1.1660205125808716,1.829248309135437,2.7867777347564697,3.824547529220581,4.461664199829102,0.048474155366420746,0.11706988513469696,0.3518320620059967,0.5919702649116516,0.779176652431488,0.79912930727005,28.450592041015625,4.74176549911499,0.7712768316268921,0.0031356008257716894,0.47229525446891785,3.1354968547821045,6383464.0
180.89999389648438,36.24455642700195,-0.3061162829399109,0.003040238283574581,902.0596313476562,0.7257838249206543,1196.2867431640625,3.127342700958252,1111.373779296875,1.9083209037780762,1225.51416015625,5.641124725341797,1.1129158735275269,1.1778337955474854,1.8646814823150635,2.8462374210357666,3.9024176597595215,4.541172981262207,0.04943157359957695,0.11919315159320831,0.3568129539489746,0.597180187702179,0.7781534194946289,0.7910171747207642,28.910585403442383,4.8184309005737305,0.7620237469673157,0.003123946487903595,0.4705398380756378,3.1360576152801514,6384606.0
181.0,36.213836669921875,-0.30722591280937195,-0.011096573434770107,902.1338500976562,0.758196234703064,1196.603515625,3.2089803218841553,1111.56787109375,1.9720438718795776,1226.08349609375,5.74639892578125,1.1179063320159912,1.1898577213287354,1.900604248046875,2.9061970710754395,3.9801528453826904,4.61985969543457,0.0503758080303669,0.12128029018640518,0.36162683367729187,0.6019684076309204,0.776486337184906,0.7827032208442688,29.365222930908203,4.8942036628723145,0.7532041072845459,0.0031116849277168512,0.46869295835494995,3.136643886566162,6385799.5
181.10000610351562,36.182857513427734,-0.30978265404701233,-0.025567224249243736,902.2113037109375,0.7911750674247742,1196.928466796875,3.2905821800231934,1111.7681884765625,2.0362167358398438,1226.663330078125,5.850100517272949,1.122990608215332,1.202088475227356,1.9370005130767822,2.966615676879883,4.0576934814453125,4.697713851928711,0.051307596266269684,0.1233331710100174,0.3662821054458618,0.6063635349273682,0.774271547794342,0.7743714451789856,29.814823150634766,4.969137191772461,0.7450079321861267,0.0030989216174930334,0.4667704999446869,3.137255907058716,6387045.5
181.1999969482422,36.1515007019043,-0.3135448396205902,-0.03762185946106911,902.2921142578125,0.824703574180603,1197.2615966796875,3.372148036956787,1111.97509765625,2.100804090499878,1227.2535400390625,5.952337741851807,1.1281673908233643,1.2145230770111084,1.973854899406433,3.0274555683135986,4.134989261627197,4.774740219116211,0.05222773179411888,0.1253538280725479,0.37078773975372314,0.6103945970535278,0.7716012001037598,0.7661715149879456,30.25973892211914,5.043289661407471,0.7373840808868408,0.00308574503287673,0.4647858142852783,3.13789439201355,6388345.0
181.3000030517578,36.11967086791992,-0.3183259069919586,-0.047810785472393036,902.3762817382812,0.8587647080421448,1197.6029052734375,3.453677177429199,1112.1883544921875,2.16577410697937,1227.853759765625,6.05320930480957,1.1334357261657715,1.2271580696105957,2.011152505874634,3.08868145942688,4.21199893951416,4.850958347320557,0.05313693732023239,0.1273440718650818,0.3751518726348877,0.6140884160995483,0.7685556411743164,0.7582023739814758,30.700286865234375,5.1167144775390625,0.7302732467651367,0.0030722301453351974,0.4627501368522644,3.138559341430664,6389699.0
181.39999389648438,36.08728790283203,-0.3238140940666199,-0.05488185957074165,902.4638671875,0.8933413028717041,1197.952392578125,3.5351645946502686,1112.408203125,2.231097459793091,1228.464111328125,6.152791500091553,1.1387944221496582,1.2399907112121582,2.048879861831665,3.1502609252929688,4.288688659667969,4.926393032073975,0.05403575673699379,0.12930531799793243,0.3793809413909912,0.6174666881561279,0.7651975154876709,0.7505042552947998,31.13670539855957,5.189450740814209,0.723483145236969,0.0030584302730858326,0.4606715738773346,3.139251470565796,6391108.0
181.5,36.054317474365234,-0.3296981453895569,-0.05884035304188728,902.5549926757812,0.9284161329269409,1198.3099365234375,3.616595506668091,1112.6346435546875,2.2967472076416016,1229.0843505859375,6.251122951507568,1.1442424058914185,1.2530180215835571,2.0870237350463867,3.212162971496582,4.365028381347656,5.001070022583008,0.054924432188272476,0.13123823702335358,0.38347873091697693,0.6205441951751709,0.7615666389465332,0.7430528402328491,31.5690975189209,5.261516571044922,0.7167741060256958,0.0030443775467574596,0.45855486392974854,3.1399712562561035,6392573.5
181.60000610351562,36.020729064941406,-0.3358769118785858,-0.061787765473127365,902.6495971679688,0.9639717936515808,1198.6756591796875,3.697948932647705,1112.86767578125,2.362696886062622,1229.7142333984375,6.348217964172363,1.1497788429260254,1.2662372589111328,2.12557053565979,3.2743582725524902,4.44099235534668,5.07501220703125,0.055803023278713226,0.13314299285411835,0.3874470889568329,0.6233306527137756,0.7576874494552612,0.7357935905456543,31.99748420715332,5.332913875579834,0.7100600600242615,0.0030300961807370186,0.45640379190444946,3.140718936920166,6394095.5
181.6999969482422,35.98651123046875,-0.34218230843544006,-0.06305406242609024,902.747802734375,0.9999910593032837,1199.049560546875,3.7791991233825684,1113.107177734375,2.4289212226867676,1230.3538818359375,6.444070816040039,1.155402660369873,1.279645562171936,2.164508104324341,3.336817979812622,4.516556739807129,5.148235321044922,0.056671421974897385,0.1350194215774536,0.39128655195236206,0.625832200050354,0.7535730004310608,0.7286562323570251,32.421810150146484,5.403635025024414,0.7032021284103394,0.0030156001448631287,0.45422035455703735,3.1414947509765625,6395675.0
181.8000030517578,35.95163345336914,-0.3487781584262848,-0.06595829874277115,902.849609375,1.0364567041397095,1199.4315185546875,3.8603217601776123,1113.3533935546875,2.495394229888916,1231.0030517578125,6.538681507110596,1.1611127853393555,1.2932400703430176,2.2038228511810303,3.3995139598846436,4.59169864654541,5.220747947692871,0.05752956122159958,0.13686738908290863,0.3949979543685913,0.6280555725097656,0.7492376565933228,0.7215962409973145,32.842041015625,5.4736738204956055,0.6963461637496948,0.0030009138863533735,0.4520082473754883,3.142299175262451,6397312.5
181.89999389648438,35.916072845458984,-0.3556062579154968,-0.06828121840953827,902.955078125,1.073351502418518,1199.821533203125,3.941296100616455,1113.6063232421875,2.562091588973999,1231.66162109375,6.63205623626709,1.1669081449508667,1.3070179224014282,2.243502616882324,3.462418556213379,4.666396617889404,5.292558193206787,0.058377448469400406,0.13868699967861176,0.3985827565193176,0.6300087571144104,0.7446988224983215,0.7145925164222717,33.25817108154297,5.543028831481934,0.689480185508728,0.002986057661473751,0.4497705399990082,3.1431326866149902,6399009.5
182.0,35.87979507446289,-0.3627738058567047,-0.07167528569698334,903.0642700195312,1.1106582880020142,1200.2197265625,4.022104740142822,1113.8658447265625,2.62898850440979,1232.329345703125,6.724214553833008,1.1727879047393799,1.3209763765335083,2.2835347652435303,3.525505542755127,4.740631580352783,5.363670825958252,0.05921517312526703,0.14047850668430328,0.4020431637763977,0.6317015886306763,0.7399779558181763,0.7076461911201477,33.67023849487305,5.611706256866455,0.6827252507209778,0.002971059177070856,0.4475114345550537,3.143995523452759,6400766.0
182.10000610351562,35.8427734375,-0.3702163100242615,-0.07442499697208405,903.17724609375,1.1483601331710815,1200.6259765625,4.102733135223389,1114.132080078125,2.6960623264312744,1233.00634765625,6.815180778503418,1.17875075340271,1.3351125717163086,2.323906660079956,3.5887491703033447,4.814386367797852,5.434092044830322,0.060042884200811386,0.14224234223365784,0.40538185834884644,0.6331449151039124,0.7350978851318359,0.7007675766944885,34.07830047607422,5.67971658706665,0.6760650277137756,0.0029559419490396976,0.44523438811302185,3.144887924194336,6402583.0
182.1999969482422,35.805015563964844,-0.3776106536388397,-0.07394366711378098,903.2940063476562,1.186439871788025,1201.040283203125,4.183159351348877,1114.405029296875,2.7632896900177,1233.6923828125,6.904951095581055,1.1847960948944092,1.3494237661361694,2.3646063804626465,3.652125120162964,4.887645721435547,5.503827095031738,0.06086049601435661,0.14397834241390228,0.4085994362831116,0.6343438625335693,0.7300655245780945,0.6939206719398499,34.4823112487793,5.747052192687988,0.6692166924476624,0.0029407066758722067,0.4429396390914917,3.14581036567688,6404461.0
182.3000030517578,35.766544342041016,-0.3847026228904724,-0.0709194540977478,903.41455078125,1.2248809337615967,1201.462646484375,4.263347148895264,1114.6846923828125,2.830648183822632,1234.3873291015625,6.993474960327148,1.190922498703003,1.3639070987701416,2.4056217670440674,3.7156083583831787,4.96039342880249,5.572875022888184,0.0616675540804863,0.14568549394607544,0.41169315576553345,0.6352953910827637,0.7248649001121521,0.6870099306106567,34.88206481933594,5.813677787780762,0.661907434463501,0.0029253382235765457,0.44062477350234985,3.1467628479003906,6406400.0
182.39999389648438,35.727386474609375,-0.3915639817714691,-0.06861361861228943,903.5389404296875,1.2636663913726807,1201.8929443359375,4.343256950378418,1114.97119140625,2.898113489151001,1235.091064453125,7.080687046051025,1.1971291303634644,1.3785597085952759,2.4469399452209473,3.779174327850342,5.032611846923828,5.641224384307861,0.06246348097920418,0.14736239612102509,0.41465917229652405,0.635993480682373,0.7194732427597046,0.6799401640892029,35.27729415893555,5.879549026489258,0.6541596055030823,0.0029098261147737503,0.43828827142715454,3.1477460861206055,6408401.5
182.5,35.68757629394531,-0.39811697602272034,-0.06553014367818832,903.6672973632812,1.3027796745300293,1202.331298828125,4.422845363616943,1115.264404296875,2.965660333633423,1235.8033447265625,7.166515350341797,1.203414797782898,1.3933783769607544,2.4885482788085938,3.842797040939331,5.1042799949646,5.708855152130127,0.06324764341115952,0.14900755882263184,0.4174931049346924,0.6364311575889587,0.7138663530349731,0.6726293563842773,35.667701721191406,5.94461727142334,0.645889163017273,0.0028941549826413393,0.4359278380870819,3.1487598419189453,6410466.0
182.60000610351562,35.64713668823242,-0.40439680218696594,-0.06279800832271576,903.799560546875,1.342203974723816,1202.7774658203125,4.502067565917969,1115.5643310546875,3.0332624912261963,1236.5242919921875,7.250882625579834,1.2097781896591187,1.4083598852157593,2.530433177947998,3.906450033187866,5.175375938415527,5.775739669799805,0.06401935964822769,0.15061941742897034,0.4201904237270355,0.6366008520126343,0.7080198526382446,0.6650094389915466,36.05298614501953,6.008830547332764,0.637108564376831,0.0028783127199858427,0.4335416257381439,3.1498048305511475,6412593.0
182.6999969482422,35.6060676574707,-0.4106931984424591,-0.06296419352293015,903.9357299804688,1.3819226026535034,1203.231689453125,4.5808868408203125,1115.8709716796875,3.1008925437927246,1237.2535400390625,7.333740234375,1.216218113899231,1.423500895500183,2.5725810527801514,3.970106601715088,5.245874881744385,5.841845989227295,0.06477820128202438,0.1521969437599182,0.42274853587150574,0.6365002393722534,0.7019252181053162,0.657072126865387,36.43292999267578,6.072154998779297,0.6280969381332397,0.0028623067773878574,0.4311307668685913,3.150881052017212,6414784.0
182.8000030517578,35.56438064575195,-0.41687142848968506,-0.061782337725162506,904.075927734375,1.4219187498092651,1203.6937255859375,4.659268379211426,1116.1844482421875,3.168523073196411,1237.990966796875,7.415050506591797,1.2227332592010498,1.438797950744629,2.6149775981903076,4.0337395668029785,5.315751552581787,5.9071431159973145,0.06552378833293915,0.1537393033504486,0.4251657724380493,0.6361289024353027,0.6955792307853699,0.6488250494003296,36.807369232177734,6.134561538696289,0.6187636852264404,0.0028461359906941652,0.42869505286216736,3.1519887447357178,6417039.0
182.89999389648438,35.5221061706543,-0.4227399528026581,-0.05868513882160187,904.2201538085938,1.4621753692626953,1204.1634521484375,4.737171173095703,1116.5047607421875,3.2361257076263428,1238.7364501953125,7.494749546051025,1.2293223142623901,1.4542473554611206,2.6576085090637207,4.097321510314941,5.384980201721191,5.9715986251831055,0.06625556945800781,0.15524519979953766,0.42743849754333496,0.6354818344116211,0.6889668703079224,0.6402360200881958,37.17604064941406,6.196006774902344,0.6089161038398743,0.0028297866228967905,0.4262324571609497,3.153128147125244,6419359.0
183.0,35.47927474975586,-0.42831841111183167,-0.05578450486063957,904.368408203125,1.5026754140853882,1204.64111328125,4.814548969268799,1116.8316650390625,3.3036715984344482,1239.4898681640625,7.572761535644531,1.2359838485717773,1.4698455333709717,2.7004594802856445,4.160824775695801,5.45353364944458,6.0351762771606445,0.06697286665439606,0.15671306848526,0.4295623004436493,0.6345518231391907,0.6820676326751709,0.63126140832901,37.538631439208984,6.256438732147217,0.5985497236251831,0.002813246799632907,0.4237411618232727,3.154299259185791,6421743.5
183.10000610351562,35.43595886230469,-0.4331299364566803,-0.04811517894268036,904.5206909179688,1.5434017181396484,1205.1263427734375,4.891341209411621,1117.1654052734375,3.3711302280426025,1240.2509765625,7.648961544036865,1.2427163124084473,1.4855884313583374,2.7435147762298584,4.224220275878906,5.521381378173828,6.097832679748535,0.06767462939023972,0.1581403762102127,0.43152928352355957,0.6333233118057251,0.674839198589325,0.6217951774597168,37.89466094970703,6.315776824951172,0.5871796011924744,0.0027964734472334385,0.42121466994285583,3.1555027961730957,6424193.5
183.1999969482422,35.39225769042969,-0.4370400905609131,-0.03910166397690773,904.6770629882812,1.5843369960784912,1205.619384765625,4.967469692230225,1117.5059814453125,3.4384684562683105,1241.01953125,7.723174095153809,1.2495180368423462,1.5014718770980835,2.7867586612701416,4.287477016448975,5.588486194610596,6.159510612487793,0.0683593675494194,0.15952357649803162,0.43332773447036743,0.6317715644836426,0.6672162413597107,0.6116781234741211,38.24345397949219,6.373908519744873,0.5745912790298462,0.0027794153429567814,0.41864535212516785,3.15673828125,6426709.0
183.3000030517578,35.348236083984375,-0.4402162730693817,-0.03176183998584747,904.8375854492188,1.6254633665084839,1206.119873046875,5.042854309082031,1117.8531494140625,3.5056495666503906,1241.7955322265625,7.7952189445495605,1.25638747215271,1.5174912214279175,2.8301732540130615,4.350561141967773,5.654806613922119,6.220138072967529,0.06902558356523514,0.16085907816886902,0.4349459111690521,0.6298718452453613,0.659137487411499,0.600786566734314,38.584312438964844,6.430718898773193,0.5608985424041748,0.0027620343025773764,0.41602733731269836,3.158006429672241,6429290.5
183.39999389648438,35.303951263427734,-0.4428316056728363,-0.026153307408094406,905.0021362304688,1.6667627096176147,1206.6278076171875,5.117419719696045,1118.20703125,3.5726349353790283,1242.5784912109375,7.864941596984863,1.2633224725723267,1.5336416959762573,2.8737401962280273,4.4134368896484375,5.720293998718262,6.279635429382324,0.06967195123434067,0.16214372217655182,0.43637391924858093,0.627604603767395,0.6505581736564636,0.5890640616416931,38.91664505004883,6.486107349395752,0.5462700724601746,0.0027443040162324905,0.413356751203537,3.1593070030212402,6431938.5
183.5,35.25944900512695,-0.4450150728225708,-0.02183479815721512,905.1708984375,1.7082165479660034,1207.143310546875,5.191096782684326,1118.567626953125,3.639382839202881,1243.368408203125,7.932214260101318,1.270321011543274,1.5499178171157837,2.917440176010132,4.476067066192627,5.784897327423096,6.337918281555176,0.07029736787080765,0.1633749157190323,0.4376038610935211,0.6249555349349976,0.6414499282836914,0.5765061974525452,39.239933013916016,6.5399885177612305,0.5308520793914795,0.002726208418607712,0.41063112020492554,3.160640239715576,6434653.0
183.60000610351562,35.21476745605469,-0.44681909680366516,-0.018039993941783905,905.3438110351562,1.7498055696487427,1207.666015625,5.263821125030518,1118.9349365234375,3.7058513164520264,1244.1649169921875,7.996925354003906,1.2773810625076294,1.566314458847046,2.9612529277801514,4.538412570953369,5.848562717437744,6.394905090332031,0.07090086489915848,0.16455039381980896,0.4386291205883026,0.621913731098175,0.6317951679229736,0.5631358027458191,39.55373001098633,6.592288494110107,0.5147227644920349,0.0027077351696789265,0.40784862637519836,3.162006378173828,6437434.0
183.6999969482422,35.169944763183594,-0.44822585582733154,-0.014067571610212326,905.5208740234375,1.7915101051330566,1208.196044921875,5.335528373718262,1119.308837890625,3.77199649810791,1244.9676513671875,8.05897045135498,1.284500241279602,1.5828256607055664,3.005157709121704,4.600433826446533,5.911234378814697,6.450514793395996,0.07148153334856033,0.16566801071166992,0.4394436180591583,0.6184697151184082,0.6215806007385254,0.5489782691001892,39.85761642456055,6.6429362297058105,0.49788790941238403,0.002688871929422021,0.40500739216804504,3.163405418395996,6440282.5
183.8000030517578,35.125030517578125,-0.44915828108787537,-0.009324312210083008,905.7021484375,1.8333098888397217,1208.733154296875,5.406152248382568,1119.6893310546875,3.8377740383148193,1245.7764892578125,8.118240356445312,1.29167640209198,1.5994457006454468,3.049133062362671,4.662090301513672,5.972856044769287,6.504670143127441,0.07203840464353561,0.1667255461215973,0.4400410056114197,0.6146133542060852,0.6107910871505737,0.5340440273284912,40.15114212036133,6.691856861114502,0.4802863895893097,0.0026696017012000084,0.40210482478141785,3.16483736038208,6443197.5
183.89999389648438,35.08008575439453,-0.4494389593601227,-0.0028069133404642344,905.8875732421875,1.8751842975616455,1209.2772216796875,5.475618839263916,1120.076416015625,3.9031383991241455,1246.5911865234375,8.174603462219238,1.298906922340393,1.6161682605743408,3.0931570529937744,4.723339557647705,6.033369064331055,6.5572919845581055,0.07257035374641418,0.16772030293941498,0.44041338562965393,0.6103308796882629,0.5994023680686951,0.5183087587356567,40.433780670166016,6.7389631271362305,0.4617442786693573,0.0026498965453356504,0.3991367816925049,3.166302442550659,6446180.5
184.0,35.035152435302734,-0.4493234157562256,0.0011555736418813467,906.0771484375,1.9171117544174194,1209.8282470703125,5.543858528137207,1120.469970703125,3.9680421352386475,1247.411376953125,8.227944374084473,1.3061894178390503,1.632987141609192,3.137206554412842,4.784139156341553,6.09271240234375,6.60830020904541,0.07307635247707367,0.16864995658397675,0.44055402278900146,0.6056115031242371,0.5873992443084717,0.5017768144607544,40.70506286621094,6.784176826477051,0.4425235688686371,0.0026297466829419136,0.3961017429828644,3.1678006649017334,6449230.5
184.10000610351562,34.99024200439453,-0.44911283254623413,0.0021055899560451508,906.27099609375,1.9590704441070557,1210.385986328125,5.61081600189209,1120.8699951171875,4.032437801361084,1248.2366943359375,8.278200149536133,1.313521146774292,1.6498956680297852,3.1812586784362793,4.844444751739502,6.150825023651123,6.657618999481201,0.0735558271408081,0.16951316595077515,0.44046005606651306,0.6004543900489807,0.5747939944267273,0.48453179001808167,40.96470642089844,6.827451229095459,0.42298704385757446,0.002609162824228406,0.3930012881755829,3.1693320274353027,6452348.0
184.1999969482422,34.945343017578125,-0.449001282453537,0.0011157442349940538,906.468994140625,2.001037836074829,1210.9503173828125,5.676451206207275,1121.2763671875,4.096279144287109,1249.06689453125,8.325358390808105,1.3208996057510376,1.6668871641159058,3.2252893447875977,4.904212951660156,6.207648754119873,6.705183506011963,0.07400859892368317,0.1703096628189087,0.4401324987411499,0.594868004322052,0.5616229772567749,0.46671316027641296,41.212623596191406,6.868770599365234,0.40341103076934814,0.0025881680194288492,0.3898390233516693,3.170896530151367,6455533.0
184.3000030517578,34.900447845458984,-0.4489406645298004,0.0006059662555344403,906.6712036132812,2.0429911613464355,1211.5211181640625,5.740729808807373,1121.689208984375,4.159520149230957,1249.901611328125,8.369429588317871,1.3283218145370483,1.6839549541473389,3.2692759037017822,4.963401794433594,6.263128757476807,6.750944137573242,0.07443466037511826,0.17103955149650574,0.4395737648010254,0.588864266872406,0.5479298233985901,0.44845613837242126,41.44879150390625,6.9081315994262695,0.3838193118572235,0.002566783456131816,0.3866179585456848,3.1724941730499268,6458785.5
184.39999389648438,34.85557174682617,-0.44875818490982056,0.0018247890984639525,906.8775634765625,2.084906816482544,1212.098388671875,5.803617000579834,1122.1082763671875,4.2221174240112305,1250.7406005859375,8.410409927368164,1.3357853889465332,1.7010923624038696,3.31319522857666,5.021969795227051,6.317215442657471,6.79486083984375,0.07483392208814621,0.17170271277427673,0.4387854337692261,0.5824525356292725,0.533748984336853,0.4298446476459503,41.67314910888672,6.9455246925354,0.36407965421676636,0.002545017749071121,0.3833395540714264,3.1741249561309814,6462105.5
184.5,34.81074142456055,-0.4483164846897125,0.004417212679982185,907.088134765625,2.1267614364624023,1212.681884765625,5.865070819854736,1122.5335693359375,4.284029006958008,1251.5836181640625,8.44827651977539,1.3432875871658325,1.7182928323745728,3.3570239543914795,5.07987642288208,6.3698601722717285,6.836900234222412,0.07520612329244614,0.17229866981506348,0.4377675950527191,0.5756384134292603,0.5191019773483276,0.4109112024307251,41.88556671142578,6.98092794418335,0.34407418966293335,0.0025228718295693398,0.38000383973121643,3.1757888793945312,6465493.0
184.60000610351562,34.765953063964844,-0.44787225127220154,0.004442124627530575,907.3029174804688,2.1685311794281006,1213.2713623046875,5.925056457519531,1122.965087890625,4.345212459564209,1252.43017578125,8.483027458190918,1.350825548171997,1.7355494499206543,3.4007396697998047,5.137081623077393,6.421018600463867,6.877032279968262,0.07555115967988968,0.17282730340957642,0.43652182817459106,0.5684310793876648,0.5040190815925598,0.39171305298805237,42.08598709106445,7.014330863952637,0.32409268617630005,0.0025003624614328146,0.37661343812942505,3.177485704421997,6468948.0
184.6999969482422,34.721195220947266,-0.4475887417793274,0.0028353319503366947,907.5218505859375,2.2101917266845703,1213.8668212890625,5.9835524559021,1123.402587890625,4.405628681182861,1253.280029296875,8.514699935913086,1.3583967685699463,1.752855658531189,3.444319486618042,5.19354772567749,6.470648765563965,6.915236473083496,0.07586929202079773,0.17328935861587524,0.4350528120994568,0.5608469843864441,0.48854875564575195,0.3723561465740204,42.27450180053711,7.045750141143799,0.3043656349182129,0.002477518515661359,0.3731725811958313,3.179215431213379,6472469.5
184.8000030517578,34.67645263671875,-0.4474331736564636,0.0015556190628558397,907.7449340820312,2.2517194747924805,1214.468017578125,6.040543556213379,1123.84619140625,4.465238571166992,1254.1329345703125,8.543352127075195,1.365998387336731,1.770204782485962,3.487741470336914,5.249237060546875,6.518714904785156,6.951501369476318,0.07616090774536133,0.1736859381198883,0.43336641788482666,0.5529052019119263,0.4727441966533661,0.3529459238052368,42.451271057128906,7.075212001800537,0.28491780161857605,0.002454365137964487,0.3696851134300232,3.180978298187256,6476058.0
184.89999389648438,34.63172912597656,-0.4472229480743408,0.00210205907933414,907.97216796875,2.2930901050567627,1215.0748291015625,6.096011638641357,1124.295654296875,4.524007320404053,1254.9886474609375,8.569025993347168,1.3736279010772705,1.7875902652740479,3.530984401702881,5.304114818572998,6.565186023712158,6.985825538635254,0.07642628252506256,0.17401781678199768,0.4314674139022827,0.5446219444274902,0.4566475450992584,0.3335411250591278,42.61640548706055,7.102734565734863,0.2655976116657257,0.0024309158325195312,0.36615312099456787,3.1827738285064697,6479713.5
185.0,34.587039947509766,-0.4468792974948883,0.0034366680774837732,908.2035522460938,2.3342792987823486,1215.6871337890625,6.149935245513916,1124.7508544921875,4.5819010734558105,1255.8466796875,8.59174633026123,1.3812825679779053,1.8050057888031006,3.5740268230438232,5.358148097991943,6.610033988952637,7.018210411071777,0.07666556537151337,0.17428553104400635,0.42935943603515625,0.5360100269317627,0.44028961658477783,0.3141615390777588,42.76995849609375,7.128326416015625,0.2463405281305313,0.00240717944689095,0.3625778555870056,3.1846017837524414,6483435.5
185.10000610351562,34.54239273071289,-0.4464680552482605,0.00411244947463274,908.4390258789062,2.3752636909484863,1216.3048095703125,6.202294826507568,1125.2119140625,4.638886451721191,1256.7069091796875,8.611544609069824,1.3889600038528442,1.8224449157714844,3.6168482303619385,5.411304473876953,6.653234481811523,7.048659801483154,0.07687894999980927,0.17448961734771729,0.4270462989807129,0.5270825028419495,0.4237009584903717,0.294829398393631,42.9119987487793,7.151999473571777,0.2272341251373291,0.002383168088272214,0.35896119475364685,3.18646240234375,6487223.0
185.1999969482422,34.49778747558594,-0.44608619809150696,0.003818599972873926,908.6785888671875,2.4160189628601074,1216.927490234375,6.253077983856201,1125.6787109375,4.69493293762207,1257.56884765625,8.628467559814453,1.3966573476791382,1.8399012088775635,3.659428119659424,5.463552951812744,6.694766521453857,7.077179908752441,0.07706676423549652,0.17463107407093048,0.42453324794769287,0.5178556442260742,0.40691885352134705,0.2755897045135498,43.04265594482422,7.173776149749756,0.20840884745121002,0.002358900848776102,0.355305939912796,3.1883552074432373,6491077.0
