t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
185.3000030517578,34.453189849853516,-0.4459429979324341,0.0014319901820272207,908.9222412109375,2.456522226333618,1217.5552978515625,6.302282333374023,1126.15087890625,4.750011444091797,1258.432373046875,8.642596244812012,1.4043723344802856,1.8573687076568604,3.701747179031372,5.514864444732666,6.734612464904785,7.103784561157227,0.07722961902618408,0.1747114658355713,0.4218278229236603,0.5083511471748352,0.38999414443969727,0.2565271854400635,43.16219711303711,7.193699359893799,0.19011591374874115,0.0023344093933701515,0.3516169786453247,3.1902801990509033,6494996.0
185.39999389648438,34.408546447753906,-0.4464314579963684,-0.0048845307901501656,909.169921875,2.4967498779296875,1218.18798828125,6.349926471710205,1126.628662109375,4.804096221923828,1259.2972412109375,8.654074668884277,1.4121023416519165,1.8748412132263184,3.743786573410034,5.565213680267334,6.772762775421143,7.128498554229736,0.07736862450838089,0.17473363876342773,0.4189419448375702,0.4986012876033783,0.37300392985343933,0.23779882490634918,43.271095275878906,7.211849212646484,0.1728076934814453,0.002309751231223345,0.3479028642177582,3.192237138748169,6498979.5
185.5,34.36381149291992,-0.4473849833011627,-0.009535329416394234,909.4215698242188,2.536679267883301,1218.8251953125,6.396036148071289,1127.1116943359375,4.8571648597717285,1260.1632080078125,8.663060188293457,1.4198452234268188,1.8923132419586182,3.7855288982391357,5.614576816558838,6.809214115142822,7.151363372802734,0.07748501747846603,0.1747007668018341,0.41588881611824036,0.48864060640335083,0.3560279905796051,0.2195485681295395,43.369903564453125,7.2283172607421875,0.15637339651584625,0.002284971298649907,0.3441704511642456,3.194225549697876,6503028.0
185.60000610351562,34.31895065307617,-0.44860750436782837,-0.012225405313074589,909.67724609375,2.5762884616851807,1219.467041015625,6.440632343292236,1127.5999755859375,4.9091997146606445,1261.02978515625,8.669687271118164,1.4275985956192017,1.9097793102264404,3.826958179473877,5.662934303283691,6.843971252441406,7.172430515289307,0.07757984846830368,0.1746155172586441,0.4126794934272766,0.47849810123443604,0.3391270637512207,0.2018461376428604,43.459075927734375,7.2431793212890625,0.14062969386577606,0.002260101493448019,0.34042447805404663,3.1962454319000244,6507140.5
185.6999969482422,34.27396774291992,-0.4498143494129181,-0.012068292126059532,909.9368286132812,2.61555552482605,1220.11328125,6.4837260246276855,1128.093505859375,4.960185527801514,1261.89697265625,8.674047470092773,1.435360312461853,1.927234411239624,3.868058919906616,5.710269927978516,6.877043724060059,7.191754341125488,0.07765383273363113,0.17447973787784576,0.4093221127986908,0.46819454431533813,0.322336882352829,0.18468229472637177,43.53892135620117,7.256486892700195,0.12528756260871887,0.002235154388472438,0.33666685223579407,3.198296546936035,6511316.0
185.8000030517578,34.228858947753906,-0.45107534527778625,-0.012609955854713917,910.2003173828125,2.6544601917266846,1220.7637939453125,6.525325298309326,1128.592041015625,5.010107517242432,1262.7645263671875,8.676218032836914,1.4431284666061401,1.9446732997894287,3.9088170528411865,5.756567478179932,6.908444404602051,7.20938777923584,0.07770757377147675,0.17429502308368683,0.40582364797592163,0.45774775743484497,0.30568405985832214,0.16803213953971863,43.60970687866211,7.268284320831299,0.11040695011615753,0.0022101467475295067,0.33290010690689087,3.200378656387329,6515555.0
185.89999389648438,34.18360900878906,-0.4524966776371002,-0.014213215559720993,910.4677124023438,2.6929819583892822,1221.4183349609375,6.565445423126221,1129.095458984375,5.058953762054443,1263.6322021484375,8.67629337310791,1.4509010314941406,1.9620915651321411,3.949218511581421,5.801814556121826,6.938187599182129,7.225381851196289,0.0777418240904808,0.17406326532363892,0.4021921753883362,0.4471778869628906,0.28920072317123413,0.1519002467393875,43.67174530029297,7.278624057769775,0.09610261768102646,0.0021851016208529472,0.3291277289390564,3.202491283416748,6519855.5
186.0,34.1381721496582,-0.4543997049331665,-0.0190304946154356,910.7388916015625,2.7311017513275146,1222.0767822265625,6.604113578796387,1129.603759765625,5.106715679168701,1264.499755859375,8.674407005310059,1.4586760997772217,1.9794842004776,3.989250659942627,5.845999717712402,6.9662933349609375,7.239791393280029,0.07775763422250748,0.1737871915102005,0.3984386920928955,0.4365118443965912,0.27293670177459717,0.13635298609733582,43.72550582885742,7.28758430480957,0.08271227777004242,0.002160062547773123,0.32535624504089355,3.204633951187134,6524218.5
186.10000610351562,34.092498779296875,-0.456699401140213,-0.02299698442220688,911.013916015625,2.768800973892212,1222.7391357421875,6.641365051269531,1130.1168212890625,5.153385162353516,1265.366943359375,8.670706748962402,1.46645188331604,1.9968472719192505,4.028902053833008,5.8891143798828125,6.992785930633545,7.252678871154785,0.07775620371103287,0.17346978187561035,0.3945751488208771,0.42577865719795227,0.25694549083709717,0.1214626207947731,43.771514892578125,7.295252799987793,0.07017503678798676,0.0021350663155317307,0.32159122824668884,3.2068068981170654,6528642.0
186.1999969482422,34.04658126831055,-0.45917612314224243,-0.024767084047198296,911.2926635742188,2.8060619831085205,1223.405029296875,6.677229404449463,1130.6343994140625,5.1989593505859375,1266.2337646484375,8.665315628051758,1.474226713180542,2.014176607131958,4.068161964416504,5.931153774261475,7.017694473266602,7.264111042022705,0.07773850858211517,0.17311353981494904,0.39061152935028076,0.415001779794693,0.24126337468624115,0.10724390298128128,43.81020736694336,7.301701068878174,0.05827096849679947,0.002110135043039918,0.3178359568119049,3.2090091705322266,6533125.5
186.3000030517578,34.00040054321289,-0.46182510256767273,-0.026489805430173874,911.5750732421875,2.8428680896759033,1224.074462890625,6.711731910705566,1131.156494140625,5.243436336517334,1267.0999755859375,8.65833854675293,1.4819990396499634,2.031468629837036,4.107020854949951,5.972113609313965,7.041051864624023,7.2741546630859375,0.07770540565252304,0.17272062599658966,0.3865565061569214,0.40420106053352356,0.22591590881347656,0.09368467330932617,43.841949462890625,7.306992053985596,0.046982768923044205,0.00208528945222497,0.3140936493873596,3.2112410068511963,6537669.0
186.39999389648438,33.953948974609375,-0.4645198583602905,-0.02694767341017723,911.8612060546875,2.879204034805298,1224.747314453125,6.74489688873291,1131.6829833984375,5.286816120147705,1267.96533203125,8.64986515045166,1.4897671937942505,2.0487194061279297,4.145469665527344,6.011993408203125,7.062891960144043,7.282873630523682,0.07765762507915497,0.17229290306568146,0.38241761922836304,0.39339321851730347,0.21091943979263306,0.08075370639562607,43.86707305908203,7.311178684234619,0.036177780479192734,0.0020605421159416437,0.310366153717041,3.213501453399658,6542271.5
186.5,33.9072380065918,-0.46711310744285583,-0.025932351127266884,912.1509399414062,2.9150543212890625,1225.42333984375,6.7767415046691895,1132.2138671875,5.329099178314209,1268.829833984375,8.639961242675781,1.4975299835205078,2.0659258365631104,4.183501243591309,6.050792694091797,7.083250045776367,7.290328502655029,0.07759571075439453,0.17183175683021545,0.3782004714012146,0.3825899362564087,0.19627678394317627,0.06839026510715485,43.885799407958984,7.314299583435059,0.025695335119962692,0.0020358958281576633,0.30665379762649536,3.2157905101776123,6546931.5
186.60000610351562,33.860286712646484,-0.46949273347854614,-0.02379634603857994,912.4442138671875,2.9504058361053467,1226.1026611328125,6.807276248931885,1132.748779296875,5.370287895202637,1269.693359375,8.628667831420898,1.5052858591079712,2.0830845832824707,4.221107006072998,6.088511943817139,7.102160930633545,7.296571731567383,0.07751999795436859,0.17133809626102448,0.37390899658203125,0.37179845571517944,0.18197907507419586,0.05651378259062767,43.89828109741211,7.316380023956299,0.01540673803538084,0.002011345000937581,0.30295589566230774,3.2181079387664795,6551649.0
186.6999969482422,33.81310272216797,-0.4718511700630188,-0.02358444407582283,912.740966796875,2.9852449893951416,1226.7847900390625,6.836516380310059,1133.287841796875,5.410383224487305,1270.5555419921875,8.616035461425781,1.5130335092544556,2.1001923084259033,4.258280277252197,6.125153064727783,7.119659423828125,7.30164909362793,0.07743091136217117,0.17081300914287567,0.36954766511917114,0.3610273599624634,0.1680227518081665,0.04507850483059883,43.90469741821289,7.317449569702148,0.005484891124069691,0.001986897550523281,0.2992735207080841,3.2204527854919434,6556423.0
186.8000030517578,33.76565170288086,-0.47449952363967896,-0.02648346871137619,913.0411987304688,3.0195600986480713,1227.4698486328125,6.8644890785217285,1133.830810546875,5.4493889808654785,1271.41650390625,8.602155685424805,1.5207715034484863,2.11724591255188,4.295013904571533,6.16071891784668,7.135779857635498,7.305606842041016,0.07732920348644257,0.17025840282440186,0.365123987197876,0.3502925634384155,0.15442517399787903,0.034113265573978424,43.90538024902344,7.317563533782959,-0.00376648991368711,0.0019625795539468527,0.2956106662750244,3.222825050354004,6561253.0
186.89999389648438,33.717918395996094,-0.4773302972316742,-0.028307532891631126,913.3448486328125,3.053339719772339,1228.1575927734375,6.891225814819336,1134.377685546875,5.48730993270874,1272.2760009765625,8.587128639221191,1.528498888015747,2.1342427730560303,4.331302642822266,6.195213794708252,7.150559902191162,7.308492660522461,0.07721571624279022,0.16967637836933136,0.3606460392475128,0.3396111726760864,0.14120683073997498,0.02365274727344513,43.900699615478516,7.316783428192139,-0.012445323169231415,0.0019384108018130064,0.29197028279304504,3.225224256515503,6566137.5
187.0,33.66989517211914,-0.4802572429180145,-0.029269693419337273,913.65185546875,3.086573839187622,1228.8480224609375,6.916754722595215,1134.92822265625,5.5241522789001465,1273.1339111328125,8.571040153503418,1.5362142324447632,2.1511802673339844,4.367141246795654,6.228643894195557,7.164037227630615,7.310358047485352,0.07709113508462906,0.16906869411468506,0.35612064599990845,0.32899701595306396,0.12837886810302734,0.01369959395378828,43.890960693359375,7.315159797668457,-0.02064412832260132,0.0019144040998071432,0.2883543074131012,3.2276499271392822,6571075.5
187.10000610351562,33.6215705871582,-0.4832456707954407,-0.029884150251746178,913.962158203125,3.1192524433135986,1229.541015625,6.941102027893066,1135.482421875,5.559922695159912,1273.9901123046875,8.553962707519531,1.5439167022705078,2.168055534362793,4.402525424957275,6.261016368865967,7.176251411437988,7.311253070831299,0.07695609331130981,0.1684369444847107,0.3515538275241852,0.31846165657043457,0.1159464418888092,0.00424026045948267,43.876434326171875,7.312739372253418,-0.028407705947756767,0.001890570274554193,0.2847643494606018,3.2301015853881836,6576067.0
187.1999969482422,33.57294464111328,-0.4862586259841919,-0.030129436403512955,914.2756958007812,3.151367425918579,1230.2362060546875,6.964292526245117,1136.0401611328125,5.594630241394043,1274.8446044921875,8.53596305847168,1.5516051054000854,2.1848666667938232,4.437450885772705,6.29233980178833,7.187242031097412,7.311225891113281,0.07681114226579666,0.1677825152873993,0.3469510078430176,0.30801481008529663,0.10391052067279816,-0.004746795631945133,43.85737228393555,7.309561729431152,-0.03578246384859085,0.0018669168930500746,0.2812016010284424,3.232578992843628,6581110.5
187.3000030517578,33.5240592956543,-0.48885440826416016,-0.025957854464650154,914.5924072265625,3.182910919189453,1230.9337158203125,6.986338138580322,1136.601318359375,5.628283500671387,1275.697265625,8.517059326171875,1.5592784881591797,2.201611280441284,4.471914291381836,6.322623252868652,7.197048664093018,7.310319423675537,0.07665646821260452,0.16710591316223145,0.34231409430503845,0.2976575791835785,0.09224870800971985,-0.013349839486181736,43.833839416503906,7.30564022064209,-0.043203212320804596,0.0018434234661981463,0.2776629328727722,3.235081434249878,6586205.0
187.39999389648438,33.474971771240234,-0.4908737242221832,-0.020193349570035934,914.9122314453125,3.2138755321502686,1231.6334228515625,7.007236003875732,1137.165771484375,5.660890579223633,1276.5479736328125,8.497223854064941,1.5669360160827637,2.2182869911193848,4.5059123039245605,6.351874828338623,7.205705165863037,7.308566093444824,0.07649186253547668,0.16640667617321014,0.3376416265964508,0.28738269209861755,0.08091796189546585,-0.021703233942389488,43.80575180053711,7.300958633422852,-0.05084872245788574,0.0018200596095994115,0.274143785238266,3.2376084327697754,6591350.0
187.5,33.425743103027344,-0.49229487776756287,-0.014211313799023628,915.2351684570312,3.244255542755127,1232.335205078125,7.026979923248291,1137.7335205078125,5.6924567222595215,1277.396728515625,8.476415634155273,1.574576497077942,2.234891653060913,4.539441108703613,6.380102634429932,7.21324348449707,7.305984020233154,0.07631702721118927,0.16568408906459808,0.3329310715198517,0.2771802544593811,0.06987109035253525,-0.029930904507637024,43.77295684814453,7.295493125915527,-0.05876005440950394,0.001796793774701655,0.27063941955566406,3.240159749984741,6596544.0
187.60000610351562,33.37646484375,-0.4927470088005066,-0.004521402530372143,915.5610961914062,3.274044990539551,1233.038818359375,7.0455498695373535,1138.3043212890625,5.722987174987793,1278.2432861328125,8.454549789428711,1.582198977470398,2.251422882080078,4.5724968910217285,6.407312870025635,7.2196879386901855,7.302578449249268,0.07613131403923035,0.1649366170167923,0.32817700505256653,0.26703354716300964,0.05904512479901314,-0.038186654448509216,43.735164642333984,7.289193630218506,-0.06730075925588608,0.0017735714791342616,0.2671416103839874,3.242734909057617,6601787.0
187.6999969482422,33.32726287841797,-0.4920487701892853,0.006982213351875544,915.8899536132812,3.3032383918762207,1233.7442626953125,7.062912464141846,1138.8780517578125,5.75248384475708,1279.0875244140625,8.43150520324707,1.5898022651672363,2.2678778171539307,4.605074405670166,6.4335103034973145,7.225057601928711,7.298337936401367,0.07593374699354172,0.16416193544864655,0.3233710527420044,0.25691869854927063,0.04836130887269974,-0.04664952680468559,43.69192123413086,7.281987190246582,-0.07666238397359848,0.0017503277631476521,0.26364055275917053,3.245333433151245,6607077.0
187.8000030517578,33.27821731567383,-0.4904301166534424,0.016186609864234924,916.2216796875,3.3318309783935547,1234.4512939453125,7.079034805297852,1139.4547119140625,5.780944347381592,1279.929443359375,8.407164573669434,1.5973851680755615,2.2842540740966797,4.6371684074401855,6.4586968421936035,7.229362964630127,7.293234825134277,0.07572340965270996,0.16335782408714294,0.3185054063796997,0.24681399762630463,0.037751395255327225,-0.05544058233499527,43.64281463623047,7.273802757263184,-0.08664574474096298,0.00172701315023005,0.26012879610061646,3.2479546070098877,6612413.5
187.89999389648438,33.229427337646484,-0.4879074692726135,0.02522640861570835,916.5562744140625,3.35981822013855,1235.1600341796875,7.093887805938721,1140.0341796875,5.808365345001221,1280.7689208984375,8.381428718566895,1.6049463748931885,2.3005483150482178,4.6687726974487305,6.48287296295166,7.232608318328857,7.287233352661133,0.0754995122551918,0.16252239048480988,0.3135734796524048,0.2367008775472641,0.027159566059708595,-0.06463021785020828,43.58747863769531,7.264579772949219,-0.09723518788814545,0.0017035797936841846,0.25659921765327454,3.250598192214966,6617795.5
188.0,33.18096923828125,-0.4845679700374603,0.0333951897919178,916.8936157226562,3.387195110321045,1235.8701171875,7.107442378997803,1140.6163330078125,5.834741115570068,1281.605712890625,8.354207038879395,1.6124845743179321,2.3167572021484375,4.699880123138428,6.506035804748535,7.234793663024902,7.280290603637695,0.07526132464408875,0.16165393590927124,0.30856940150260925,0.22656306624412537,0.01653914898633957,-0.07425712049007416,43.525577545166016,7.254262924194336,-0.10834871977567673,0.0016799865989014506,0.2530454993247986,3.2532637119293213,6623222.0
188.10000610351562,33.132930755615234,-0.48041635751724243,0.04151590168476105,917.2337036132812,3.413957118988037,1236.5814208984375,7.119670391082764,1141.2010498046875,5.8600640296936035,1282.439697265625,8.325414657592773,1.6199980974197388,2.3328776359558105,4.730483531951904,6.528183460235596,7.235913276672363,7.272362232208252,0.07500817626714706,0.1607508659362793,0.3034878373146057,0.2163858562707901,0.005850347690284252,-0.0843411386013031,43.4567985534668,7.242800235748291,-0.11997486650943756,0.0016561931697651744,0.24946165084838867,3.255950689315796,6628692.5
188.1999969482422,33.08541488647461,-0.4751637578010559,0.052526045590639114,917.576416015625,3.4400997161865234,1237.2939453125,7.130536079406738,1141.788330078125,5.884324073791504,1283.270751953125,8.294942855834961,1.6274855136871338,2.3489060401916504,4.7605743408203125,6.549310684204102,7.235958576202393,7.263400554656982,0.07473920285701752,0.1598110944032669,0.2983216345310211,0.20615041255950928,-0.004955929238349199,-0.0949360653758049,43.3807487487793,7.230124473571777,-0.13236746191978455,0.0016321416478604078,0.2458389401435852,3.2586584091186523,6634205.0
188.3000030517578,33.03852081298828,-0.4689352214336395,0.062285397201776505,917.9216918945312,3.4656176567077637,1238.0074462890625,7.140000820159912,1142.3779296875,5.907509803771973,1284.0986328125,8.262681007385254,1.634945273399353,2.3648383617401123,4.790143966674805,6.56941032409668,7.234914779663086,7.253351211547852,0.07445349544286728,0.15883249044418335,0.29306355118751526,0.1958378255367279,-0.015926549211144447,-0.10608687996864319,43.297000885009766,7.216166973114014,-0.14540788531303406,0.0016077833715826273,0.24217000603675842,3.2613866329193115,6639759.5
188.39999389648438,32.99235534667969,-0.46166032552719116,0.07274898886680603,918.26953125,3.490506172180176,1238.721923828125,7.148025035858154,1142.9697265625,5.92960786819458,1284.9232177734375,8.22851848602295,1.6423754692077637,2.3806707859039307,4.819183349609375,6.588474273681641,7.23276424407959,7.242157459259033,0.07415017485618591,0.1578129678964615,0.2877064645290375,0.1854301393032074,-0.027103425934910774,-0.11782430112361908,43.20515441894531,7.200859069824219,-0.1591445356607437,0.001583065721206367,0.23844695091247559,3.2641348838806152,6645354.0
188.5,32.9470329284668,-0.4531916379928589,0.08468702435493469,918.6197509765625,3.5147600173950195,1239.43701171875,7.154562950134277,1143.5638427734375,5.950603008270264,1285.7442626953125,8.19233226776123,1.6497745513916016,2.3963992595672607,4.847681045532227,6.606491565704346,7.229483604431152,7.2297587394714355,0.07382822781801224,0.1567501276731491,0.28224238753318787,0.17490725219249725,-0.03853242099285126,-0.13019400835037231,43.1047477722168,7.18412446975708,-0.17369264364242554,0.0015579280443489552,0.23466062545776367,3.266902208328247,6650988.5
188.60000610351562,32.90266418457031,-0.44369155168533325,0.09500088542699814,918.972412109375,3.5383734703063965,1240.1527099609375,7.159571647644043,1144.159912109375,5.9704766273498535,1286.5615234375,8.154010772705078,1.6571403741836548,2.4120190143585205,4.875627040863037,6.62345027923584,7.225045680999756,7.216090202331543,0.07348674535751343,0.15564179420471191,0.27666401863098145,0.16425137221813202,-0.05025097727775574,-0.14321540296077728,42.9953498840332,7.165892124176025,-0.18889053165912628,0.0015323207480832934,0.23080356419086456,3.269688844680786,6656661.0
188.6999969482422,32.85932159423828,-0.4334504306316376,0.10241102427244186,919.3274536132812,3.56134033203125,1240.868896484375,7.1630167961120605,1144.7578125,5.989210605621338,1287.375,8.113476753234863,1.6644710302352905,2.427525520324707,4.903008937835693,6.639336109161377,7.219420433044434,7.2010884284973145,0.07312510907649994,0.15448656678199768,0.2709670066833496,0.15345220267772675,-0.06227435916662216,-0.1568443924188614,42.876678466796875,7.146113395690918,-0.20445868372917175,0.0015062130987644196,0.22687113285064697,3.272493600845337,6662371.5
188.8000030517578,32.81705856323242,-0.42262065410614014,0.10829788446426392,919.6846923828125,3.5836541652679443,1241.5853271484375,7.164875030517578,1145.357666015625,6.006785869598389,1288.1842041015625,8.070693016052246,1.671764612197876,2.4429144859313965,4.929815292358398,6.654134273529053,7.212577819824219,7.18469762802124,0.07274297624826431,0.15328367054462433,0.26514947414398193,0.14250589907169342,-0.07459986954927444,-0.1709970235824585,42.74856948852539,7.124761581420898,-0.22023557126522064,0.0014795843744650483,0.2228602170944214,3.2753162384033203,6668118.0
188.89999389648438,32.775901794433594,-0.4115748107433319,0.11045822501182556,920.0441284179688,3.6053085327148438,1242.3017578125,7.165134906768799,1145.9591064453125,6.0231828689575195,1288.989013671875,8.025665283203125,1.6790188550949097,2.4581804275512695,4.956034183502197,6.667830944061279,7.204488754272461,7.166870594024658,0.07234039902687073,0.15203332901000977,0.25921303033828735,0.13141706585884094,-0.08720223605632782,-0.18554018437862396,42.61102294921875,7.101837158203125,-0.2358705848455429,0.0014524372527375817,0.21877121925354004,3.278156280517578,6673900.0
189.0,32.73586654663086,-0.40034520626068115,0.11229629069566727,920.4057006835938,3.626296281814575,1243.0181884765625,7.16379451751709,1146.562255859375,6.038384437561035,1289.7891845703125,7.978426456451416,1.6862318515777588,2.4733190536499023,4.981653213500977,6.680412292480469,7.195127010345459,7.147576332092285,0.07191762328147888,0.1507362276315689,0.25316110253334045,0.1201951652765274,-0.10004469752311707,-0.20033320784568787,42.464149475097656,7.077357769012451,-0.25130730867385864,0.0014247763901948929,0.21460483968257904,3.281013250350952,6679716.5
189.10000610351562,32.696964263916016,-0.38902005553245544,0.11325152963399887,920.7693481445312,3.6466100215911865,1243.7344970703125,7.1608567237854,1147.166748046875,6.052374839782715,1290.5845947265625,7.929024696350098,1.693401575088501,2.488325834274292,5.006661891937256,6.691864967346191,7.1844706535339355,7.126796245574951,0.07147502154111862,0.14939339458942413,0.24699825048446655,0.10885186493396759,-0.11308664083480835,-0.21524940431118011,42.30809783935547,7.05134916305542,-0.2664457857608795,0.001396611682139337,0.21036258339881897,3.283886671066284,6685566.0
189.1999969482422,32.65920639038086,-0.37757620215415955,0.1144382655620575,921.135009765625,3.6662421226501465,1244.4503173828125,7.1563262939453125,1147.772705078125,6.065140724182129,1291.375,7.877513885498047,1.7005261182785034,2.5031960010528564,5.031048774719238,6.702178001403809,7.172502517700195,7.104522705078125,0.07101302593946457,0.14800593256950378,0.24072934687137604,0.09739965200424194,-0.126287579536438,-0.23018412292003632,42.14304733276367,7.023841381072998,-0.2812838852405548,0.0013679512776434422,0.20604565739631653,3.286775588989258,6691448.0
189.3000030517578,32.62261962890625,-0.36587202548980713,0.11704186350107193,921.5025634765625,3.685185432434082,1245.1656494140625,7.150206565856934,1148.3797607421875,6.076669216156006,1292.1600341796875,7.823936462402344,1.7076034545898438,2.517925262451172,5.054803371429443,6.71134090423584,7.159207344055176,7.0807576179504395,0.07053196430206299,0.14657475054264069,0.23435848951339722,0.08584882318973541,-0.13961534202098846,-0.2450742870569229,41.96914291381836,6.994857311248779,-0.2959211468696594,0.0013387944782152772,0.20165394246578217,3.289680004119873,6697360.5
189.39999389648438,32.58723068237305,-0.35389357805252075,0.11978453397750854,921.8720092773438,3.703432083129883,1245.88037109375,7.142500400543213,1148.9879150390625,6.086950302124023,1292.939697265625,7.768330097198486,1.7146316766738892,2.5325093269348145,5.077916145324707,6.719343662261963,7.144574165344238,7.055508136749268,0.07003214210271835,0.1451006829738617,0.22788935899734497,0.07420835644006729,-0.15304310619831085,-0.25988054275512695,41.78650665283203,6.964417457580566,-0.3103525936603546,0.0013091390719637275,0.1971871554851532,3.2925989627838135,6703303.5
189.5,32.55306625366211,-0.3416512608528137,0.1224232167005539,922.2432250976562,3.720975160598755,1246.5941162109375,7.133211135864258,1149.59716796875,6.095973968505859,1293.713623046875,7.7107343673706055,1.721609115600586,2.5469436645507812,5.100377559661865,6.7261786460876465,7.128594875335693,7.028783321380615,0.06951387226581573,0.14358456432819366,0.22132575511932373,0.062487468123435974,-0.1665448695421219,-0.27456924319267273,41.59526443481445,6.932544231414795,-0.3245551884174347,0.0012789838947355747,0.19264507293701172,3.295531988143921,6709274.5
189.60000610351562,32.5201416015625,-0.3292314410209656,0.12419799715280533,922.6162109375,3.737806558609009,1247.306884765625,7.122345924377441,1150.2071533203125,6.103731632232666,1294.481689453125,7.651198863983154,1.7285337448120117,2.5612244606018066,5.122177600860596,6.731838226318359,7.111262798309326,7.00059700012207,0.06897755712270737,0.14202745258808136,0.21467216312885284,0.050696901977062225,-0.1800917685031891,-0.28909972310066223,41.395591735839844,6.899265289306641,-0.3384459614753723,0.0012483325554057956,0.1880282461643219,3.298478603363037,6715274.0
189.6999969482422,32.48845291137695,-0.31690651178359985,0.12324955314397812,922.9907836914062,3.7539196014404297,1248.0185546875,7.109921932220459,1150.8177490234375,6.1102166175842285,1295.2437744140625,7.589800834655762,1.7354038953781128,2.575347661972046,5.143308639526367,6.736315727233887,7.0925750732421875,6.970969200134277,0.06842382252216339,0.1404309719800949,0.2079351395368576,0.038852304220199585,-0.19364304840564728,-0.3033975064754486,41.1877555847168,6.864625930786133,-0.35179603099823,0.0012172049609944224,0.18333971500396729,3.301438331604004,6721299.5
189.8000030517578,32.45797348022461,-0.30476585030555725,0.12140649557113647,923.366943359375,3.7693073749542236,1248.7288818359375,7.095963478088379,1151.4290771484375,6.115424633026123,1295.9996337890625,7.52664041519165,1.7422178983688354,2.5893092155456543,5.163761615753174,6.739606857299805,7.072534561157227,6.939927101135254,0.06785347312688828,0.13879716396331787,0.2011227309703827,0.026972830295562744,-0.2071504145860672,-0.31737393140792847,40.972110748291016,6.8286848068237305,-0.3645285665988922,0.0011856264900416136,0.17858324944972992,3.304410457611084,6727350.5
189.89999389648438,32.42869567871094,-0.29280319809913635,0.11962659657001495,923.74462890625,3.7839624881744385,1249.4376220703125,7.0804972648620605,1152.0408935546875,6.119353294372559,1296.7490234375,7.46182107925415,1.7489739656448364,2.6031055450439453,5.183530330657959,6.741709232330322,7.051147937774658,6.907506942749023,0.06726735085248947,0.13712817430496216,0.19424325227737427,0.015077904798090458,-0.2205672264099121,-0.3309556543827057,40.749027252197266,6.791504383087158,-0.37664490938186646,0.0011536210076883435,0.1737624555826187,3.307394504547119,6733425.5
190.0,32.400596618652344,-0.2809816002845764,0.11821600049734116,924.1237182617188,3.797879219055176,1250.1448974609375,7.063551902770996,1152.6529541015625,6.122003078460693,1297.491943359375,7.395442962646484,1.7556706666946411,2.6167335510253906,5.20260763168335,6.742622375488281,7.028425693511963,6.873750686645508,0.06666629016399384,0.13542605936527252,0.18730470538139343,0.0031858435831964016,-0.23385211825370789,-0.3440920114517212,40.51885986328125,6.753143787384033,-0.38817262649536133,0.0011212097015231848,0.16888055205345154,3.310389757156372,6739523.5
190.10000610351562,32.37364196777344,-0.2695278823375702,0.11453705281019211,924.504150390625,3.811051368713379,1250.850341796875,7.04516077041626,1153.26513671875,6.12337589263916,1298.22802734375,7.327621936798096,1.7623066902160645,2.6301896572113037,5.220989227294922,6.742347240447998,7.004383563995361,6.838706016540527,0.06605122238397598,0.13369323313236237,0.18031617999076843,-0.008682616986334324,-0.246958926320076,-0.35671958327293396,40.28203582763672,6.713672637939453,-0.3989390432834625,0.001088427030481398,0.16394272446632385,3.3133959770202637,6745643.5
190.1999969482422,32.34779357910156,-0.2584974765777588,0.11030419915914536,924.8858642578125,3.8234732151031494,1251.5538330078125,7.025363445281982,1153.8775634765625,6.123476028442383,1298.9573974609375,7.258487224578857,1.7688803672790527,2.6434710025787354,5.238669395446777,6.74088716506958,6.979042053222656,6.802426815032959,0.06542322039604187,0.1319323480129242,0.17328765988349915,-0.020504828542470932,-0.25983837246894836,-0.36877015233039856,40.03902053833008,6.67317008972168,-0.40891072154045105,0.0010553101310506463,0.15895453095436096,3.3164119720458984,6751783.5
190.3000030517578,32.323028564453125,-0.24763107299804688,0.10866394639015198,925.268798828125,3.8351402282714844,1252.25537109375,7.004195690155029,1154.4898681640625,6.122311592102051,1299.6796875,7.188148021697998,1.7753907442092896,2.6565749645233154,5.255645275115967,6.738248348236084,6.952425479888916,6.764972686767578,0.06478318572044373,0.13014565408229828,0.16622763872146606,-0.03226229548454285,-0.27245473861694336,-0.38022205233573914,39.79021072387695,6.631701946258545,-0.41829195618629456,0.001021879375912249,0.1539190709590912,3.3194377422332764,6757943.5
190.39999389648438,32.299339294433594,-0.23691079020500183,0.10720279067754745,925.6528930664062,3.84604811668396,1252.95458984375,6.981690406799316,1155.1019287109375,6.119891166687012,1300.3948974609375,7.116698741912842,1.7818366289138794,2.669499158859253,5.271914005279541,6.734437465667725,6.924561500549316,6.72640323638916,0.06413191556930542,0.1283351480960846,0.15914344787597656,-0.04393967241048813,-0.2847822904586792,-0.39108017086982727,39.53595733642578,6.58932638168335,-0.4271021783351898,0.000988153275102377,0.14883913099765778,3.322472095489502,6764121.5
190.5,32.27667999267578,-0.226589635014534,0.10321161895990372,926.0380249023438,3.8561928272247314,1253.651611328125,6.9578857421875,1155.7137451171875,6.116224765777588,1301.10302734375,7.04425048828125,1.7882167100906372,2.682241201400757,5.287473201751709,6.729464054107666,6.895481109619141,6.686778545379639,0.06347032636404037,0.1265031397342682,0.15204358100891113,-0.055518973618745804,-0.29678887128829956,-0.40132179856300354,39.27667236328125,6.546112060546875,-0.43516701459884644,0.0009541655308566988,0.14371977746486664,3.325515031814575,6770316.5
190.60000610351562,32.255027770996094,-0.2165067046880722,0.10082922130823135,926.424072265625,3.8655717372894287,1254.34619140625,6.932820796966553,1156.3251953125,6.111325740814209,1301.8037109375,6.970909595489502,1.7945302724838257,2.6947989463806152,5.302321910858154,6.7233381271362305,6.8652167320251465,6.6461615562438965,0.06279931217432022,0.12465184926986694,0.14493615925312042,-0.06698339432477951,-0.3084467649459839,-0.4109361469745636,39.01274871826172,6.502124786376953,-0.4426209628582001,0.0009199390187859535,0.13856446743011475,3.3285655975341797,6776527.0
190.6999969482422,32.23441696166992,-0.20612433552742004,0.10382372885942459,926.8110961914062,3.8741824626922607,1255.0380859375,6.906521797180176,1156.93603515625,6.1052069664001465,1302.4971923828125,6.89673376083374,1.8007762432098389,2.7071707248687744,5.316460132598877,6.716072082519531,6.833804607391357,6.604610919952393,0.06211937218904495,0.12278253585100174,0.1378256380558014,-0.07832559943199158,-0.31975504755973816,-0.4199906289577484,38.74440383911133,6.457400798797607,-0.4498595893383026,0.0008854632615111768,0.13337160646915436,3.3316233158111572,6782752.0
190.8000030517578,32.214874267578125,-0.19542069733142853,0.10703637450933456,927.1989135742188,3.8820230960845947,1255.7274169921875,6.879006385803223,1157.546142578125,6.0978827476501465,1303.18310546875,6.82175350189209,1.80695378780365,2.7193548679351807,5.3298869132995605,6.707677841186523,6.801278591156006,6.562179088592529,0.06143079325556755,0.12089592218399048,0.1307145059108734,-0.08954305201768875,-0.3307253420352936,-0.42857304215431213,38.471763610839844,6.411961078643799,-0.45689812302589417,0.0008507260936312377,0.12813936173915863,3.3346874713897705,6788990.5
190.89999389648438,32.1963996887207,-0.1847701072692871,0.10650590062141418,927.5874633789062,3.8890929222106934,1256.4139404296875,6.850302219390869,1158.155517578125,6.089366436004639,1303.8614501953125,6.746025562286377,1.813062071800232,2.731349229812622,5.3426032066345215,6.6981682777404785,6.767672061920166,6.518911361694336,0.06073407456278801,0.11899326741695404,0.12360715866088867,-0.10062862932682037,-0.3413555324077606,-0.4367096722126007,38.195045471191406,6.365841388702393,-0.4634827971458435,0.0008157380507327616,0.1228693425655365,3.3377575874328613,6795240.5
191.0,32.1789436340332,-0.1745472103357315,0.10222891718149185,927.9766845703125,3.8953912258148193,1257.097412109375,6.820446968078613,1158.763916015625,6.0796732902526855,1304.5322265625,6.669647216796875,1.819100260734558,2.7431528568267822,5.35460901260376,6.687557220458984,6.733020782470703,6.474853992462158,0.06003003194928169,0.11707659810781479,0.11651084572076797,-0.11156811565160751,-0.35162365436553955,-0.44435927271842957,37.914615631103516,6.319102764129639,-0.46937325596809387,0.0007805321365594864,0.11756650358438492,3.3408329486846924,6801501.5
191.10000610351562,32.162479400634766,-0.16462217271327972,0.09925046563148499,928.3665161132812,3.900918483734131,1257.7779541015625,6.789482593536377,1159.3714599609375,6.068819522857666,1305.1954345703125,6.59271764755249,1.8250678777694702,2.7547640800476074,5.36590576171875,6.67586088180542,6.697361946105957,6.430058002471924,0.05931951105594635,0.11514800786972046,0.10943295061588287,-0.12234721332788467,-0.361508309841156,-0.45148780941963196,37.6308479309082,6.271807670593262,-0.47467997670173645,0.0007451326819136739,0.11223451793193817,3.3439130783081055,6807772.0
191.1999969482422,32.1469841003418,-0.15495489537715912,0.09667272120714188,928.7568359375,3.9056754112243652,1258.455322265625,6.757447242736816,1159.9776611328125,6.05682373046875,1305.850830078125,6.515324592590332,1.8309639692306519,2.7661819458007812,5.376496315002441,6.663094520568848,6.660734176635742,6.384575366973877,0.05860326811671257,0.11320937424898148,0.10237997025251389,-0.13295400142669678,-0.3709951341152191,-0.45808565616607666,37.34407424926758,6.224012851715088,-0.4794424772262573,0.0007095611654222012,0.10687660425901413,3.346997022628784,6814051.0
191.3000030517578,32.13241195678711,-0.14575152099132538,0.09203371405601501,929.1475830078125,3.909663677215576,1259.12939453125,6.72438383102417,1160.582763671875,6.043704509735107,1306.4984130859375,6.437566757202148,1.836788296699524,2.7774057388305664,5.386383056640625,6.649277210235596,6.623178958892822,6.338460922241211,0.057882145047187805,0.11126276105642319,0.09535909444093704,-0.14337502419948578,-0.3800656795501709,-0.46412935853004456,37.0546760559082,6.175779342651367,-0.4835395812988281,0.0006738507654517889,0.10149778425693512,3.3500847816467285,6820337.0
191.39999389648438,32.11871337890625,-0.13695912063121796,0.08792409300804138,929.5387573242188,3.9128856658935547,1259.8001708984375,6.69033670425415,1161.1864013671875,6.029482364654541,1307.1383056640625,6.3595428466796875,1.8425402641296387,2.7884342670440674,5.395569801330566,6.634427070617676,6.584737777709961,6.2917704582214355,0.05715698003768921,0.10931025445461273,0.08837751299142838,-0.15359701216220856,-0.38870254158973694,-0.4696001708507538,36.763031005859375,6.127171516418457,-0.4870295822620392,0.0006380311097018421,0.09610249102115631,3.353175163269043,6826628.5
191.5,32.10587692260742,-0.1283758282661438,0.08583290129899979,929.93017578125,3.915343999862671,1260.4674072265625,6.6553449630737305,1161.78857421875,6.014179229736328,1307.7703857421875,6.281331539154053,1.8482195138931274,2.799267530441284,5.404060363769531,6.618565559387207,6.545454978942871,6.244560718536377,0.05642847344279289,0.1073535606265068,0.08144091814756393,-0.163610577583313,-0.3968992233276367,-0.4745132029056549,36.46944046020508,6.078239917755127,-0.4900608956813812,0.0006021186127327383,0.09069323539733887,3.3562676906585693,6832925.0
191.60000610351562,32.093868255615234,-0.12009377777576447,0.08282050490379333,930.32177734375,3.9170422554016113,1261.131103515625,6.619448184967041,1162.38916015625,5.997817516326904,1308.39453125,6.203008651733398,1.8538258075714111,2.8099048137664795,5.411859512329102,6.60171365737915,6.505374908447266,6.196887016296387,0.055697277188301086,0.10539428889751434,0.07455465942621231,-0.17340733110904694,-0.4046516418457031,-0.4788852035999298,36.1742057800293,6.02903413772583,-0.492588073015213,0.00056613510241732,0.08527326583862305,3.3593621253967285,6839224.5
191.6999969482422,32.0826416015625,-0.11226761341094971,0.07826163619756699,930.7135620117188,3.917984962463379,1261.791259765625,6.582687854766846,1162.988037109375,5.9804205894470215,1309.010986328125,6.124659061431885,1.8593589067459106,2.8203463554382324,5.418973445892334,6.583892822265625,6.464542388916016,6.1488037109375,0.05496413633227348,0.10343426465988159,0.0677247941493988,-0.18297715485095978,-0.4119507372379303,-0.4827123284339905,35.877655029296875,5.97960901260376,-0.4945349097251892,0.000530111079569906,0.07984720170497894,3.362457275390625,6845526.0
191.8000030517578,32.072139739990234,-0.10502403229475021,0.07243581116199493,931.1053466796875,3.9181771278381348,1262.4476318359375,6.545111656188965,1163.585205078125,5.962012767791748,1309.6195068359375,6.0463786125183105,1.8648185729980469,2.8305916786193848,5.4254069328308105,6.565127372741699,6.42300271987915,6.10036563873291,0.05422987788915634,0.10147549957036972,0.06095806136727333,-0.1923084259033203,-0.41878312826156616,-0.4859764277935028,35.580162048339844,5.930027008056641,-0.49584725499153137,0.0004940844373777509,0.0744207426905632,3.365553140640259,6851828.5
191.89999389648438,32.06230926513672,-0.09828264266252518,0.06741388142108917,931.4971313476562,3.9176242351531982,1263.1002197265625,6.506765365600586,1164.180419921875,5.942620277404785,1310.22021484375,5.968256950378418,1.8702048063278198,2.840641498565674,5.4311676025390625,6.545440673828125,6.380804061889648,6.051629543304443,0.05349528416991234,0.09951993077993393,0.054260771721601486,-0.20139066874980927,-0.425138920545578,-0.48867133259773254,35.28207778930664,5.880346298217773,-0.4965999126434326,0.0004580873064696789,0.06899873167276382,3.3686487674713135,6858131.0
192.0,32.05314254760742,-0.09167713671922684,0.066055066883564,931.8888549804688,3.916332483291626,1263.7490234375,6.467686176300049,1164.773681640625,5.922268867492676,1310.8131103515625,5.890354156494141,1.8755176067352295,2.8504958152770996,5.436262130737305,6.5248589515686035,6.337993144989014,6.002650737762451,0.05276090279221535,0.09756886959075928,0.0476369746029377,-0.21021923422813416,-0.43102383613586426,-0.4908382296562195,34.983646392822266,5.830607891082764,-0.49703386425971985,0.00042212920379824936,0.06358259171247482,3.371743679046631,6864432.0
192.10000610351562,32.044593811035156,-0.08550161123275757,0.0617552176117897,932.2803955078125,3.914309024810791,1264.393798828125,6.427914619445801,1165.3648681640625,5.900985240936279,1311.3983154296875,5.812733173370361,1.8807570934295654,2.8601555824279785,5.440698146820068,6.503407001495361,6.294617176055908,5.9534807205200195,0.05202730372548103,0.0956236943602562,0.04109093174338341,-0.21878886222839355,-0.4364413321018219,-0.4925014078617096,34.68512725830078,5.78085470199585,-0.4969826936721802,0.0003862370504066348,0.05817638710141182,3.3748373985290527,6870730.0
192.1999969482422,32.036624908447266,-0.07967876642942429,0.05822848901152611,932.6716918945312,3.9115612506866455,1265.0345458984375,6.3874897956848145,1165.953857421875,5.878796577453613,1311.9757080078125,5.735459804534912,1.885923147201538,2.8696208000183105,5.444483280181885,6.481111526489258,6.250722885131836,5.904168605804443,0.051295068114995956,0.0936858281493187,0.03462699055671692,-0.22709418833255768,-0.44139364361763,-0.49367696046829224,34.386783599853516,5.731130599975586,-0.49651992321014404,0.00035043267416767776,0.05278340354561806,3.3779289722442627,6877024.5
192.3000030517578,32.029197692871094,-0.07426688075065613,0.05411887541413307,933.0626831054688,3.908097505569458,1265.6712646484375,6.346452713012695,1166.5406494140625,5.855730056762695,1312.54541015625,5.658595085144043,1.8910161256790161,2.8788928985595703,5.44762659072876,6.457998752593994,6.206356525421143,5.854762554168701,0.05056476593017578,0.09175664186477661,0.028249267488718033,-0.2351303994655609,-0.4458840489387512,-0.49438047409057617,34.088871002197266,5.681478500366211,-0.49562859535217285,0.00031474101706407964,0.047407399863004684,3.3810181617736816,6883313.5
192.39999389648438,32.022212982177734,-0.06984443217515945,0.04422444850206375,933.4532470703125,3.9039268493652344,1266.3038330078125,6.3048529624938965,1167.125,5.831814765930176,1313.107421875,5.582236289978027,1.8960362672805786,2.887972593307495,5.450137138366699,6.434096336364746,6.161564826965332,5.805312156677246,0.04983723163604736,0.0898381695151329,0.02196430414915085,-0.2428867071866989,-0.44989868998527527,-0.49457141757011414,33.79176330566406,5.631960868835449,-0.49399927258491516,0.00027922182925976813,0.042057376354932785,3.3841044902801514,6889597.0
192.5,32.015541076660156,-0.06673621386289597,0.031082171946763992,933.8434448242188,3.8990583419799805,1266.93212890625,6.262752532958984,1167.7069091796875,5.807079792022705,1313.661865234375,5.506511688232422,1.9009836912155151,2.8968610763549805,5.452023506164551,6.409432888031006,6.116396427154541,5.755871295928955,0.049113571643829346,0.08793308585882187,0.0157809816300869,-0.2503466308116913,-0.45340850949287415,-0.49416983127593994,33.49596405029297,5.582660675048828,-0.4914904832839966,0.00024395390937570482,0.03674519807100296,3.3871872425079346,6895872.5
192.60000610351562,32.00905990600586,-0.06478490680456161,0.01951305940747261,934.2330322265625,3.8935022354125977,1267.556396484375,6.220211505889893,1168.286376953125,5.781557559967041,1314.208740234375,5.431544780731201,1.905859112739563,2.905559778213501,5.4532976150512695,6.384039402008057,6.070903778076172,5.706503391265869,0.04839485138654709,0.08604396879673004,0.009707684628665447,-0.2574951648712158,-0.45638948678970337,-0.4931245446205139,33.20195388793945,5.533658981323242,-0.4882288873195648,0.00020900573872495443,0.03148118034005165,3.390265703201294,6902140.5
192.6999969482422,32.002685546875,-0.063741534948349,0.0104337427765131,934.6220703125,3.8872690200805664,1268.17626953125,6.177285194396973,1168.8631591796875,5.755281448364258,1314.7481689453125,5.357433795928955,1.9106628894805908,2.9140706062316895,5.453969955444336,6.357946872711182,6.025139808654785,5.657271862030029,0.04768192395567894,0.08417288959026337,0.0037508937530219555,-0.2643221616744995,-0.458831787109375,-0.4914344847202301,32.91012191772461,5.485020160675049,-0.48437684774398804,0.0001744298788253218,0.026273244991898537,3.3933396339416504,6908398.5
192.8000030517578,31.996387481689453,-0.06298651546239853,0.007550172507762909,935.010498046875,3.8803703784942627,1268.791748046875,6.134014129638672,1169.4373779296875,5.7282843589782715,1315.2802734375,5.28422737121582,1.915395736694336,2.9223952293395996,5.454052448272705,6.331187725067139,5.979158401489258,5.60823917388916,0.0469752699136734,0.08232097327709198,-0.0020864515099674463,-0.270826518535614,-0.4607499837875366,-0.4891713261604309,32.62068176269531,5.4367804527282715,-0.48029083013534546,0.00014024069241713732,0.021123548969626427,3.3964083194732666,6914646.0
192.89999389648438,31.99015998840332,-0.062289413064718246,0.006971052847802639,935.3981323242188,3.8728179931640625,1269.4029541015625,6.090429782867432,1170.0087890625,5.700599670410156,1315.8050537109375,5.211942195892334,1.920058250427246,2.9305355548858643,5.453557014465332,6.303793907165527,5.933009624481201,5.5594563484191895,0.04627508297562599,0.0804886519908905,-0.007803935557603836,-0.27701324224472046,-0.4621742367744446,-0.48643967509269714,32.3337287902832,5.388955116271973,-0.47609713673591614,0.00010643825225997716,0.016032105311751366,3.3994712829589844,6920881.5
193.0,31.98402214050293,-0.06137942522764206,0.009099884890019894,935.7850341796875,3.8646247386932373,1270.0098876953125,6.046555519104004,1170.5775146484375,5.67225980758667,1316.32275390625,5.140570163726807,1.924651026725769,2.9384937286376953,5.45249605178833,6.275797367095947,5.8867411613464355,5.510964870452881,0.04558137059211731,0.07867591083049774,-0.013402873650193214,-0.28289148211479187,-0.4631440043449402,-0.48335397243499756,32.04927062988281,5.341545104980469,-0.4719483554363251,7.300607830984518e-05,0.010996432974934578,3.4025280475616455,6927105.0
193.10000610351562,31.978012084960938,-0.06009864807128906,0.012807782739400864,936.1710205078125,3.8558037281036377,1270.6123046875,6.0024094581604,1171.143310546875,5.6432952880859375,1316.833251953125,5.070085048675537,1.929174780845642,2.9462714195251465,5.450881004333496,6.247227191925049,5.840396881103516,5.462794780731201,0.044893987476825714,0.07688234746456146,-0.01888587698340416,-0.2884733974933624,-0.4637044072151184,-0.4800271987915039,31.76724624633789,5.294540882110596,-0.467929869890213,3.991809717263095e-05,0.006012605037540197,3.405578136444092,6933314.5
193.1999969482422,31.972179412841797,-0.058324094861745834,0.01774550974369049,936.55615234375,3.8463680744171143,1271.2103271484375,5.958004474639893,1171.7061767578125,5.613734245300293,1317.3367919921875,5.0004496574401855,1.933630108833313,2.953871011734009,5.448723316192627,6.218113422393799,5.7940144538879395,5.414964199066162,0.0442126989364624,0.07510734349489212,-0.024256400763988495,-0.29377296566963196,-0.4639027416706085,-0.4765622317790985,31.487552642822266,5.247925281524658,-0.4641073942184448,7.140898105717497e-06,0.0010755873518064618,3.408621072769165,6939509.0
193.3000030517578,31.96657943725586,-0.056005727499723434,0.02318369597196579,936.9403076171875,3.836331605911255,1271.803955078125,5.913351535797119,1172.2659912109375,5.583604335784912,1317.8333740234375,4.931619644165039,1.93801748752594,2.9612936973571777,5.446033954620361,6.188483238220215,5.747628688812256,5.367483615875244,0.04353721812367439,0.07335015386343002,-0.029518334195017815,-0.2988049387931824,-0.4637857973575592,-0.4730461835861206,31.21006202697754,5.201676845550537,-0.4605063199996948,-2.5361809093737975e-05,-0.003820085199549794,3.411656141281128,6945688.5
193.39999389648438,31.96127700805664,-0.05302209034562111,0.02983635477721691,937.3234252929688,3.8257081508636475,1272.3929443359375,5.868457317352295,1172.8228759765625,5.5529303550720215,1318.3231201171875,4.863544464111328,1.9423377513885498,2.9685416221618652,5.442823886871338,6.15836238861084,5.701267719268799,5.3203535079956055,0.04286718741059303,0.07160985469818115,-0.03467610850930214,-0.3035849928855896,-0.4634004235267639,-0.46955665946006775,30.934619903564453,5.1557698249816895,-0.4571871757507324,-5.7633485994301736e-05,-0.008680959232151508,3.4146831035614014,6951851.0
193.5,31.95635414123535,-0.049219973385334015,0.03802117705345154,937.7053833007812,3.814512014389038,1272.9775390625,5.823324203491211,1173.3765869140625,5.521735668182373,1318.80615234375,4.796162128448486,1.9465911388397217,2.975616216659546,5.439102649688721,6.1277756690979,5.654956817626953,5.2735676765441895,0.04220215976238251,0.06988533586263657,-0.03973490372300148,-0.30813050270080566,-0.462795227766037,-0.46616876125335693,30.661027908325195,5.110171318054199,-0.4542205333709717,-8.972665091278031e-05,-0.013514944352209568,3.417701482772827,6957996.0
