t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
193.60000610351562,31.951875686645508,-0.04478568583726883,0.04434285685420036,938.0863037109375,3.8027570247650146,1273.5576171875,5.777955532073975,1173.9271240234375,5.4900407791137695,1319.2823486328125,4.72941780090332,1.9507783651351929,2.9825191497802734,5.43488073348999,6.096745014190674,5.608715534210205,5.227112770080566,0.04154175519943237,0.06817559897899628,-0.044699352234601974,-0.3124569356441498,-0.462011456489563,-0.46292823553085327,30.389116287231445,5.064852714538574,-0.4515065848827362,-0.00012168219109298661,-0.01832820102572441,3.420710802078247,6964122.5
193.6999969482422,31.94791030883789,-0.03965943306684494,0.05126255005598068,938.4659423828125,3.790457248687744,1274.1331787109375,5.732354640960693,1174.474609375,5.457866191864014,1319.751953125,4.663259029388428,1.9548996686935425,2.9892518520355225,5.430166244506836,6.065291881561279,5.562560081481934,5.180973529815674,0.04088559374213219,0.06647971272468567,-0.0495738610625267,-0.3165789842605591,-0.46108579635620117,-0.4598662555217743,30.11872100830078,5.019786834716797,-0.44907528162002563,-0.00015354440256487578,-0.023127399384975433,3.423710584640503,6970229.5
193.8000030517578,31.94454574584961,-0.03363772854208946,0.060217030346393585,938.8443603515625,3.7776267528533936,1274.7041015625,5.686519622802734,1175.0186767578125,5.425229072570801,1320.215087890625,4.597623825073242,1.9589556455612183,2.9958157539367676,5.42496919631958,6.033436298370361,5.5165019035339355,5.135129928588867,0.040233220905065536,0.06479650735855103,-0.05436360090970993,-0.32051295042037964,-0.46005764603614807,-0.4570235311985016,29.84963607788086,4.974939346313477,-0.44701555371284485,-0.0001853696594480425,-0.027921032160520554,3.4267003536224365,6976316.5
193.89999389648438,31.941864013671875,-0.02682879939675331,0.0680893063545227,939.221435546875,3.7642791271209717,1275.2705078125,5.640449047088623,1175.5595703125,5.39214563369751,1320.6715087890625,4.532451629638672,1.9629464149475098,3.002211570739746,5.419296741485596,6.001195907592773,5.470550537109375,5.089557647705078,0.039584193378686905,0.0631248727440834,-0.059073541313409805,-0.3242741823196411,-0.4589621424674988,-0.45442715287208557,29.5816650390625,4.930277347564697,-0.44526243209838867,-0.000217207518289797,-0.03271656110882759,3.4296798706054688,6982382.5
194.0,31.939964294433594,-0.01898236572742462,0.0784643366932869,939.59716796875,3.750427722930908,1275.8321533203125,5.594137191772461,1176.09716796875,5.358631134033203,1321.12158203125,4.467674255371094,1.9668725728988647,3.0084409713745117,5.4131574630737305,5.968587398529053,5.424710273742676,5.04423189163208,0.0389380007982254,0.061463527381420135,-0.06370919942855835,-0.32787925004959106,-0.45783570408821106,-0.4521107077598572,29.314579010009766,4.885763168334961,-0.44392669200897217,-0.00024912238586694,-0.03752369433641434,3.4326486587524414,6988426.5
194.10000610351562,31.938961029052734,-0.010033983737230301,0.08948381245136261,939.9714965820312,3.736086130142212,1276.3892822265625,5.5475754737854,1176.63134765625,5.324697494506836,1321.5650634765625,4.403216361999512,1.9707341194152832,3.0145046710968018,5.406557559967041,5.9356255531311035,5.3789825439453125,4.99912166595459,0.03829406946897507,0.059811048209667206,-0.06827657669782639,-0.33134540915489197,-0.45671552419662476,-0.4501102566719055,29.048124313354492,4.841353893280029,-0.44301894307136536,-0.0002811823505908251,-0.04235268011689186,3.4356064796447754,6994448.0
194.1999969482422,31.938955307006836,-5.824897380080074e-05,0.0997573509812355,940.3443603515625,3.7212672233581543,1276.941650390625,5.500753879547119,1177.1619873046875,5.290356159210205,1322.002197265625,4.339008331298828,1.9745314121246338,3.0204036235809326,5.3995041847229,5.902323246002197,5.333365440368652,4.95419454574585,0.037651870399713516,0.05816611275076866,-0.07278124988079071,-0.334688663482666,-0.45563340187072754,-0.44844576716423035,28.782062530517578,4.79701042175293,-0.44249090552330017,-0.0003134505823254585,-0.047213029116392136,3.4385523796081543,7000446.0
194.3000030517578,31.940017700195312,0.010611590929329395,0.10669839382171631,940.7157592773438,3.7059834003448486,1277.4893798828125,5.453669548034668,1177.6893310546875,5.255616664886475,1322.432861328125,4.274999618530273,1.978264570236206,3.0261380672454834,5.392003536224365,5.868691921234131,5.287853240966797,4.909417629241943,0.0370110347867012,0.056527793407440186,-0.07722728699445724,-0.3379209339618683,-0.4546085596084595,-0.4471016526222229,28.5162296295166,4.752704620361328,-0.4421830475330353,-0.000345969689078629,-0.052111174911260605,3.4414865970611572,7006419.5
194.39999389648438,31.942201614379883,0.021847352385520935,0.11235760897397995,941.0855712890625,3.690247058868408,1278.032470703125,5.406322002410889,1178.213134765625,5.220487594604492,1322.857177734375,4.21115779876709,1.98193359375,3.0317091941833496,5.384060859680176,5.834743022918701,5.242440223693848,4.864760875701904,0.03637131303548813,0.05489547178149223,-0.081617571413517,-0.3410508930683136,-0.4536512494087219,-0.4460434913635254,28.250513076782227,4.708418846130371,-0.4420374631881714,-0.0003787744790315628,-0.05705234780907631,3.444408655166626,7012368.5
194.5,31.945552825927734,0.03351690620183945,0.11669555306434631,941.4537963867188,3.674069881439209,1278.5706787109375,5.358713150024414,1178.7333984375,5.184978008270264,1323.275146484375,4.147458553314209,1.9855388402938843,3.0371174812316895,5.3756818771362305,5.800485610961914,5.19711971282959,4.820197105407715,0.03573254495859146,0.05326873064041138,-0.08595423400402069,-0.3440852761268616,-0.4527657628059387,-0.44523000717163086,27.98484230041504,4.664140224456787,-0.44199028611183167,-0.00041189155308529735,-0.062040556222200394,3.4473180770874023,7018291.5
194.60000610351562,31.9500675201416,0.0451410636305809,0.11624156683683395,941.8203735351562,3.657463312149048,1279.1041259765625,5.310852527618408,1179.2501220703125,5.14909553527832,1323.686767578125,4.0839056968688965,1.9890801906585693,3.042363166809082,5.366872310638428,5.765929222106934,5.151884078979492,4.775705814361572,0.03509478271007538,0.05164768546819687,-0.09023743867874146,-0.34702569246292114,-0.4519430100917816,-0.44458988308906555,27.719240188598633,4.619873523712158,-0.4418320655822754,-0.0004453184374142438,-0.06707543134689331,3.450214385986328,7024188.0
194.6999969482422,31.955718994140625,0.05651085078716278,0.11369787901639938,942.1852416992188,3.6404383182525635,1279.6328125,5.262755393981934,1179.76318359375,5.11284875869751,1324.0919189453125,4.020522117614746,1.9925577640533447,3.0474472045898438,5.357636451721191,5.731083869934082,5.106728553771973,4.731273651123047,0.03445823863148689,0.0500328429043293,-0.09446588903665543,-0.34987014532089233,-0.4511646330356598,-0.44403940439224243,27.453805923461914,4.575634479522705,-0.44148504734039307,-0.00047904011444188654,-0.0721547082066536,3.4530975818634033,7030058.0
194.8000030517578,31.962486267089844,0.06768418848514557,0.11173338443040848,942.5484619140625,3.6230061054229736,1280.15673828125,5.214437961578369,1180.272705078125,5.076247215270996,1324.4908447265625,3.957333564758301,1.995971918106079,3.052370071411133,5.347980976104736,5.695959091186523,5.061649322509766,4.68689489364624,0.03382313996553421,0.04842473939061165,-0.09863819926977158,-0.35261639952659607,-0.45041322708129883,-0.44351431727409363,27.18863868713379,4.531439781188965,-0.44097864627838135,-0.0005130452918820083,-0.07727669179439545,3.4559671878814697,7035899.5
194.89999389648438,31.97040367126465,0.07917074859142303,0.11486555635929108,942.9098510742188,3.6051766872406006,1280.6756591796875,5.1659088134765625,1180.7784423828125,5.039300441741943,1324.8834228515625,3.8943397998809814,1.999322533607483,3.0571324825286865,5.337911128997803,5.660563945770264,5.016644477844238,4.642568111419678,0.03318951278924942,0.046823419630527496,-0.10275480151176453,-0.35526683926582336,-0.4496850073337555,-0.44300371408462524,26.923751831054688,4.4872918128967285,-0.44052109122276306,-0.0005473538185469806,-0.08244436234235764,3.458822727203369,7041713.5
195.0,31.979536056518555,0.09131168574094772,0.12140941619873047,943.2694702148438,3.5869603157043457,1281.1898193359375,5.1171698570251465,1181.280517578125,5.002017498016357,1325.2696533203125,3.8315160274505615,2.0026097297668457,3.061734914779663,5.327432155609131,5.624908924102783,4.971710681915283,4.59829044342041,0.032557178288698196,0.045228440314531326,-0.10681791603565216,-0.35782814025878906,-0.44898858666419983,-0.4425365626811981,26.659067153930664,4.443177700042725,-0.4402332305908203,-0.0005820064106956124,-0.08766385912895203,3.4616639614105225,7047498.0
195.10000610351562,31.989891052246094,0.10356353968381882,0.12251855432987213,943.627197265625,3.5683674812316895,1281.6990966796875,5.068226337432861,1181.77880859375,4.964407444000244,1325.649658203125,3.7688567638397217,2.005833864212036,3.066178321838379,5.316549301147461,5.589001655578613,4.926845073699951,4.554057598114014,0.03192611783742905,0.04363972693681717,-0.11082837730646133,-0.36030343174934387,-0.4483226239681244,-0.44210514426231384,26.394577026367188,4.3990960121154785,-0.4398829936981201,-0.0006170106935314834,-0.09293632954359055,3.4644908905029297,7053253.0
195.1999969482422,32.00144577026367,0.11552562564611435,0.11962081491947174,943.9830932617188,3.549407482147217,1282.2034912109375,5.0190935134887695,1182.2734375,4.926479339599609,1326.0234375,3.706385612487793,2.0089950561523438,3.070463180541992,5.305268287658691,5.55285120010376,4.882044792175293,4.509868144989014,0.031296536326408386,0.04205777868628502,-0.11478490382432938,-0.3626905381679535,-0.44767171144485474,-0.44166088104248047,26.130374908447266,4.355062484741211,-0.4393266439437866,-0.0006523500196635723,-0.09825926274061203,3.4673027992248535,7058977.5
195.3000030517578,32.014198303222656,0.1275262087583542,0.12000589817762375,944.3370971679688,3.530089855194092,1282.7030029296875,4.969783306121826,1182.76416015625,4.888242244720459,1326.3909912109375,3.644117593765259,2.0120933055877686,3.0745902061462402,5.293594837188721,5.516467094421387,4.837309837341309,4.465724945068359,0.0306685883551836,0.040482938289642334,-0.11868680268526077,-0.3649887442588806,-0.44702547788619995,-0.4411793351173401,25.866527557373047,4.3110880851745605,-0.4387042224407196,-0.0006880279397591949,-0.10363319516181946,3.470099687576294,7064671.5
195.39999389648438,32.02816390991211,0.13968202471733093,0.12155807018280029,944.6890869140625,3.5104241371154785,1283.1973876953125,4.9203057289123535,1183.2510986328125,4.849706172943115,1326.7523193359375,3.582057237625122,2.0151288509368896,3.0785598754882812,5.281533241271973,5.479856967926025,4.792639255523682,4.421631813049316,0.03004232421517372,0.038915324956178665,-0.12253421545028687,-0.36719945073127747,-0.44638004899024963,-0.4406592547893524,25.603063583374023,4.267177104949951,-0.4380507171154022,-0.00072405522223562,-0.10905975848436356,3.4728810787200928,7070334.5
195.5,32.043373107910156,0.15207073092460632,0.12388712912797928,945.0391845703125,3.490419387817383,1283.68701171875,4.870667934417725,1183.7340087890625,4.810879707336426,1327.107421875,3.5202033519744873,2.018101930618286,3.0823733806610107,5.269089698791504,5.44303035736084,4.748033046722412,4.37759256362915,0.02941776067018509,0.0373549610376358,-0.12632763385772705,-0.36932480335235596,-0.44573429226875305,-0.4401068687438965,25.339988708496094,4.223331451416016,-0.4373921751976013,-0.0007604475831612945,-0.11454129964113235,3.475646734237671,7075965.0
195.60000610351562,32.059844970703125,0.16474199295043945,0.1267126202583313,945.38720703125,3.4700844287872314,1284.171630859375,4.820876121520996,1184.2132568359375,4.771772861480713,1327.456298828125,3.458552837371826,2.021012544631958,3.086031198501587,5.256269931793213,5.405994892120361,4.703491687774658,4.333609580993652,0.028794890269637108,0.03580180183053017,-0.13006775081157684,-0.37136757373809814,-0.44508859515190125,-0.439531534910202,25.077299118041992,4.179549694061279,-0.4367436170578003,-0.0007972238236106932,-0.12008066475391388,3.4783966541290283,7081563.5
195.6999969482422,32.07760238647461,0.17754410207271576,0.12802112102508545,945.733154296875,3.4494283199310303,1284.651123046875,4.770939350128174,1184.6883544921875,4.732393741607666,1327.799072265625,3.3971073627471924,2.0238609313964844,3.089534044265747,5.243078231811523,5.368759632110596,4.65901517868042,4.289685249328613,0.028173748403787613,0.03425592556595802,-0.13375486433506012,-0.3733292818069458,-0.4444405734539032,-0.438931405544281,24.81501579284668,4.135836124420166,-0.4360460937023163,-0.000834393547847867,-0.12567929923534393,3.4811301231384277,7087128.5
195.8000030517578,32.09661865234375,0.19017882645130157,0.12634718418121338,946.0770874023438,3.428459405899048,1285.125732421875,4.7208685874938965,1185.15966796875,4.692752361297607,1328.1357421875,3.335883855819702,2.0266473293304443,3.0928826332092285,5.229520797729492,5.331332206726074,4.614603519439697,4.245822906494141,0.02755449153482914,0.03271769359707832,-0.1373881846666336,-0.3752088248729706,-0.44378069043159485,-0.4382828176021576,24.553207397460938,4.092201232910156,-0.43519526720046997,-0.0008719484321773052,-0.13133594393730164,3.4838473796844482,7092660.5
195.89999389648438,32.11683654785156,0.2021736204624176,0.1199479028582573,946.4188232421875,3.407186269760132,1285.5953369140625,4.670683860778809,1185.626953125,4.652858257293701,1328.46630859375,3.2749223709106445,2.029371976852417,3.0960779190063477,5.215602874755859,5.2937211990356445,4.5702595710754395,4.202030658721924,0.026937462389469147,0.031187929213047028,-0.14096523821353912,-0.3770008981227875,-0.44308874011039734,-0.4375327229499817,24.29203224182129,4.048671722412109,-0.43403300642967224,-0.000909851340111345,-0.1370450258255005,3.4865479469299316,7098158.5
196.0,32.13817596435547,0.21339519321918488,0.11221577972173691,946.7584838867188,3.38561749458313,1286.0599365234375,4.620408535003662,1186.0902099609375,4.6127214431762695,1328.790771484375,3.2142744064331055,2.0320348739624023,3.099120616912842,5.201330184936523,5.2559356689453125,4.52598762512207,4.158321380615234,0.026323100551962852,0.02966768480837345,-0.14448274672031403,-0.3786982595920563,-0.4423403739929199,-0.4366241693496704,24.03168487548828,4.0052809715271,-0.43253231048583984,-0.0009480573353357613,-0.1427997499704361,3.489231586456299,7103621.5
196.10000610351562,32.160579681396484,0.22403554618358612,0.10640347003936768,947.095947265625,3.3637611865997314,1286.5194091796875,4.570063591003418,1186.5494384765625,4.572353363037109,1329.109130859375,3.1539840698242188,2.0346364974975586,3.1020119190216064,5.186708450317383,5.217985153198242,4.4817938804626465,4.114711761474609,0.0257117822766304,0.02815786562860012,-0.14793796837329865,-0.3802952170372009,-0.4415169656276703,-0.43552565574645996,23.7723388671875,3.9620566368103027,-0.4307720959186554,-0.000986533472314477,-0.1485951542854309,3.4918978214263916,7109050.0
196.1999969482422,32.18399429321289,0.23415468633174896,0.10119150578975677,947.4312133789062,3.341625452041626,1286.973876953125,4.519669532775879,1187.004638671875,4.531766414642334,1329.421630859375,3.094088554382324,2.037177324295044,3.104752540588379,5.1717448234558105,5.179880619049072,4.437687397003174,4.07122278213501,0.02510382980108261,0.02665923349559307,-0.15132872760295868,-0.3817874491214752,-0.44060471653938293,-0.4342237710952759,23.514142990112305,3.9190237522125244,-0.4287763833999634,-0.0010252506472170353,-0.15442687273025513,3.494546890258789,7114443.5
196.3000030517578,32.2083625793457,0.24366778135299683,0.09513094276189804,947.7642822265625,3.319218635559082,1287.42333984375,4.469245910644531,1187.455810546875,4.490972995758057,1329.72802734375,3.034625291824341,2.0396575927734375,3.107344150543213,5.156445503234863,5.141632080078125,4.3936767578125,4.02787446975708,0.024499570950865746,0.02517257258296013,-0.15465278923511505,-0.3831706643104553,-0.4395904839038849,-0.4327067732810974,23.25724220275879,3.876207113265991,-0.4265243411064148,-0.00106417469214648,-0.1602897346019745,3.497178316116333,7119800.5
196.39999389648438,32.23358917236328,0.25227466225624084,0.08606863766908646,948.0950317382812,3.296549081802368,1287.8677978515625,4.418817043304443,1187.90283203125,4.449986457824707,1330.028564453125,2.9756429195404053,2.0420775413513184,3.109787702560425,5.140817165374756,5.103250980377197,4.349773406982422,3.984689712524414,0.023899424821138382,0.023698875680565834,-0.157907173037529,-0.3844386339187622,-0.43845677375793457,-0.43094924092292786,23.0018310546875,3.8336384296417236,-0.42392879724502563,-0.0011032532202079892,-0.16617588698863983,3.4997920989990234,7125121.5
196.5,32.25959014892578,0.26002204418182373,0.07747406512498856,948.423583984375,3.273625135421753,1288.30712890625,4.368407726287842,1188.3458251953125,4.408820629119873,1330.3231201171875,2.9171907901763916,2.0444376468658447,3.11208438873291,5.124866962432861,5.064748764038086,4.305990695953369,3.9416937828063965,0.023303808644413948,0.022239146754145622,-0.16108885407447815,-0.3855852484703064,-0.43718722462654114,-0.42893144488334656,22.748098373413086,3.7913498878479004,-0.4210257828235626,-0.00114243698772043,-0.17207789421081543,3.502387523651123,7130406.0
196.60000610351562,32.28628921508789,0.2669689655303955,0.06946910172700882,948.749755859375,3.250455141067505,1288.741455078125,4.318041801452637,1188.78466796875,4.367489814758301,1330.6119384765625,2.8593122959136963,2.046738386154175,3.1142361164093018,5.108602046966553,5.026138782501221,4.262341499328613,3.8989131450653076,0.022713106125593185,0.020794285461306572,-0.164195254445076,-0.38660556077957153,-0.4357694685459137,-0.42664650082588196,22.496219635009766,3.7493700981140137,-0.41784533858299255,-0.0011816805927082896,-0.1779889017343521,3.50496506690979,7135653.0
196.6999969482422,32.313602447509766,0.27314698696136475,0.06178021803498268,949.0736694335938,3.2270472049713135,1289.1707763671875,4.2677412033081055,1189.2193603515625,4.3260087966918945,1330.89501953125,2.802046775817871,2.048980474472046,3.116243839263916,5.092031002044678,4.987432956695557,4.218842506408691,3.8563742637634277,0.022127658128738403,0.019365103915333748,-0.16722409427165985,-0.3874954283237457,-0.43419402837753296,-0.42409518361091614,22.246353149414062,3.7077255249023438,-0.41440877318382263,-0.0012209403794258833,-0.18390235304832458,3.507524013519287,7140863.0
196.8000030517578,32.341461181640625,0.2785847783088684,0.054377876222133636,949.3952026367188,3.2034103870391846,1289.594970703125,4.217527866363525,1189.6497802734375,4.284394264221191,1331.17236328125,2.7454302310943604,2.051164150238037,3.118109703063965,5.075160503387451,4.948644638061523,4.175509452819824,3.814103603363037,0.02154778689146042,0.01795234903693199,-0.17017337679862976,-0.38825148344039917,-0.4324539005756378,-0.4212832450866699,21.998641967773438,3.666440486907959,-0.41073665022850037,-0.0012601747876033187,-0.18981197476387024,3.5100643634796143,7146035.0
196.89999389648438,32.36982345581055,0.2836236357688904,0.050388555973768234,949.7142944335938,3.1795530319213867,1290.0142822265625,4.167420864105225,1190.076171875,4.2426605224609375,1331.4442138671875,2.6894843578338623,2.0532901287078857,3.119835138320923,5.057999134063721,4.909787654876709,4.132358074188232,3.7721261978149414,0.0209736917167902,0.016556482762098312,-0.1730421781539917,-0.38887301087379456,-0.4305497109889984,-0.4182365834712982,21.753185272216797,3.625530958175659,-0.4069451093673706,-0.001299363444559276,-0.19571469724178314,3.5125861167907715,7151168.5
197.0,32.398677825927734,0.2885623574256897,0.04938730597496033,950.0310668945312,3.1554837226867676,1290.428466796875,4.117432117462158,1190.4984130859375,4.2008233070373535,1331.7103271484375,2.634214401245117,2.055359125137329,3.1214215755462646,5.040555000305176,4.870875358581543,4.089405059814453,3.7304632663726807,0.020405445247888565,0.015177641063928604,-0.17583075165748596,-0.38936224579811096,-0.42849001288414,-0.41499921679496765,21.5100154876709,3.5850026607513428,-0.40312469005584717,-0.0013385039055719972,-0.20161019265651703,3.5150887966156006,7156264.0
197.10000610351562,32.428001403808594,0.29321053624153137,0.04648160561919212,950.3453979492188,3.131211757659912,1290.8377685546875,4.067575931549072,1190.9163818359375,4.158897876739502,1331.9710693359375,2.579627513885498,2.0573713779449463,3.122871160507202,5.022836208343506,4.831920623779297,4.046665668487549,3.6891322135925293,0.01984313130378723,0.01381599623709917,-0.1785392165184021,-0.3897211253643036,-0.42628180980682373,-0.411601185798645,21.269176483154297,3.5448625087738037,-0.399217426776886,-0.00137758266646415,-0.20749637484550476,3.5175724029541016,7161320.5
197.1999969482422,32.457794189453125,0.2979239821434021,0.04713444784283638,950.6572875976562,3.106745481491089,1291.241943359375,4.017862796783447,1191.3302001953125,4.116898536682129,1332.226318359375,2.5257203578948975,2.0593278408050537,3.124185562133789,5.004850387573242,4.792935848236084,4.004154205322266,3.6481473445892334,0.019286753609776497,0.012471519410610199,-0.18116845190525055,-0.38995325565338135,-0.4239366054534912,-0.4080807566642761,21.030670166015625,3.5051116943359375,-0.3953397572040558,-0.0014166078763082623,-0.21337446570396423,3.5200369358062744,7166337.5
197.3000030517578,32.48810577392578,0.3031458556652069,0.05221882835030556,950.9667358398438,3.0820937156677246,1291.641357421875,3.9682962894439697,1191.73974609375,4.074839115142822,1332.4761962890625,2.47247052192688,2.0612289905548096,3.1253662109375,4.986605644226074,4.753934383392334,3.9618828296661377,3.607517957687378,0.018736155703663826,0.011143786832690239,-0.18372075259685516,-0.3900657594203949,-0.4214746952056885,-0.40449661016464233,20.794429779052734,3.465738534927368,-0.39161378145217896,-0.001455614808946848,-0.21924984455108643,3.522481918334961,7171315.0
197.39999389648438,32.519012451171875,0.3090297281742096,0.05883871018886566,951.2737426757812,3.0572659969329834,1292.03564453125,3.918877601623535,1192.1451416015625,4.0327324867248535,1332.7208251953125,2.4198453426361084,2.063075304031372,3.1264150142669678,4.968109130859375,4.7149271965026855,3.9198625087738037,3.5672473907470703,0.01819109544157982,0.009832177311182022,-0.1861991137266159,-0.3900673985481262,-0.41891974210739136,-0.4009079039096832,20.560354232788086,3.4267258644104004,-0.3880719244480133,-0.0014946486335247755,-0.22512924671173096,3.524907350540161,7176253.0
197.5,32.55057907104492,0.3156818151473999,0.06652089208364487,951.5781860351562,3.0322704315185547,1292.425048828125,3.869605541229248,1192.5462646484375,3.9905898571014404,1332.960205078125,2.367807626724243,2.0648674964904785,3.127333164215088,4.949368476867676,4.675924777984619,3.878101348876953,3.5273334980010986,0.017651302739977837,0.008535983972251415,-0.1886068433523178,-0.3899674415588379,-0.4162956178188324,-0.39736562967300415,20.32832145690918,3.3880536556243896,-0.3847377300262451,-0.0015337608056142926,-0.2310204654932022,3.527312994003296,7181150.5
197.60000610351562,32.58286666870117,0.3228721618652344,0.07190349698066711,951.8801879882812,3.0071160793304443,1292.8095703125,3.8204801082611084,1192.9432373046875,3.9484221935272217,1333.1944580078125,2.3163278102874756,2.066605806350708,3.1281228065490723,4.930390357971191,4.636937141418457,3.8366053104400635,3.4877703189849854,0.017116554081439972,0.00725463405251503,-0.19094669818878174,-0.3897736966609955,-0.4136209487915039,-0.39389768242836,20.098236083984375,3.349705934524536,-0.3815402090549469,-0.0015729886945337057,-0.23692911863327026,3.5296988487243652,7186008.0
197.6999969482422,32.615936279296875,0.3307022750377655,0.07830116897821426,952.1796264648438,2.9818115234375,1293.189208984375,3.771501064300537,1193.3359375,3.9062390327453613,1333.4234619140625,2.2653768062591553,2.068290948867798,3.128784656524658,4.911181926727295,4.597973346710205,3.7953782081604004,3.448549270629883,0.016586637124419212,0.0059875668957829475,-0.19322137534618378,-0.38949358463287354,-0.4109126627445221,-0.3905247151851654,19.87000274658203,3.311666965484619,-0.37850895524024963,-0.0016123759560286999,-0.2428617626428604,3.532064914703369,7190825.0
197.8000030517578,32.64989471435547,0.33959445357322693,0.08892180770635605,952.4765014648438,2.9563651084899902,1293.5638427734375,3.722663402557373,1193.7244873046875,3.864048719406128,1333.6474609375,2.214911937713623,2.0699234008789062,3.1293206214904785,4.891748428344727,4.559041500091553,3.754422664642334,3.409658908843994,0.016061224043369293,0.004733955021947622,-0.19543452560901642,-0.3891368806362152,-0.4081929624080658,-0.3872828185558319,19.643478393554688,3.2739131450653076,-0.3757495582103729,-0.0016519924392923713,-0.2488289326429367,3.5344107151031494,7195601.0
197.89999389648438,32.684844970703125,0.3495000898838043,0.09905627369880676,952.7708740234375,2.9307851791381836,1293.9337158203125,3.6739614009857178,1194.1087646484375,3.8218588829040527,1333.866455078125,2.164889097213745,2.0715034008026123,3.1297318935394287,4.872097015380859,4.520148754119873,3.7137389183044434,3.3710849285125732,0.01553997490555048,0.0034929339308291674,-0.1975899040699005,-0.3887133300304413,-0.4054831862449646,-0.3842017650604248,19.418514251708984,3.2364189624786377,-0.3732306659221649,-0.0016919049667194486,-0.2548407018184662,3.536736488342285,7200336.0
198.0,32.72089385986328,0.3604963719844818,0.10996288061141968,953.0626831054688,2.9050798416137695,1294.2987060546875,3.625387668609619,1194.4888916015625,3.7796761989593506,1334.0804443359375,2.115264654159546,2.073031425476074,3.1300196647644043,4.852232456207275,4.4813008308410645,3.6733245849609375,3.3328099250793457,0.015022551640868187,0.0022636442445218563,-0.19969120621681213,-0.38823235034942627,-0.402802973985672,-0.3813038170337677,19.194957733154297,3.199159860610962,-0.3709653615951538,-0.0017321852501481771,-0.2609078586101532,3.5390422344207764,7205029.5
198.10000610351562,32.75813674926758,0.37243029475212097,0.1193392351269722,953.3518676757812,2.8792564868927,1294.6588134765625,3.5769364833831787,1194.86474609375,3.7375056743621826,1334.28955078125,2.06600022315979,2.07450795173645,3.130185127258301,4.832160472869873,4.442503929138184,3.63317608833313,3.2948150634765625,0.014508656226098537,0.0010453318245708942,-0.20174171030521393,-0.38770225644111633,-0.40016770362854004,-0.37859776616096497,18.972681045532227,3.1621134281158447,-0.3689023554325104,-0.0017728956881910563,-0.26703980565071106,3.5413272380828857,7209682.0
198.1999969482422,32.796607971191406,0.38469967246055603,0.12269365787506104,953.6385498046875,2.853323221206665,1295.0140380859375,3.5286076068878174,1195.236328125,3.695352077484131,1334.49365234375,2.017078399658203,2.0759334564208984,3.1302292346954346,4.811886310577393,4.403762340545654,3.5932886600494385,3.257082223892212,0.01399815734475851,-0.00016234854410868138,-0.20374317467212677,-0.3871272802352905,-0.39758139848709106,-0.3760589063167572,18.751623153686523,3.1252706050872803,-0.3668837249279022,-0.0018140611937269568,-0.2732402980327606,3.5435919761657715,7214292.5
198.3000030517578,32.83633041381836,0.3972128927707672,0.12513242661952972,953.9225463867188,2.827286958694458,1295.364501953125,3.480402946472168,1195.603759765625,3.6532201766967773,1334.6929931640625,1.968491554260254,2.07730770111084,3.130152940750122,4.7914137840271,4.365079879760742,3.5536575317382812,3.2195963859558105,0.013491005636751652,-0.001359546440653503,-0.20569659769535065,-0.38650980591773987,-0.39504292607307434,-0.3736543655395508,18.53176498413086,3.088627576828003,-0.3648953139781952,-0.0018557013245299459,-0.27951228618621826,3.5458362102508545,7218861.5
198.39999389648438,32.87730407714844,0.4097442924976349,0.12531377375125885,954.2039794921875,2.801154851913452,1295.710205078125,3.4323267936706543,1195.967041015625,3.611114501953125,1334.887451171875,1.9202394485473633,2.078631639480591,3.129957675933838,4.770748615264893,4.3264617919921875,3.514277935028076,3.1823461055755615,0.012987206690013409,-0.002546265721321106,-0.20760244131088257,-0.38585084676742554,-0.392547607421875,-0.3713482618331909,18.313112258911133,3.052185297012329,-0.36287906765937805,-0.0018978215521201491,-0.28585657477378845,3.5480597019195557,7223388.5
198.5,32.91948318481445,0.4217889606952667,0.1204468160867691,954.4827880859375,2.7749335765838623,1296.051025390625,3.3843882083892822,1196.3260498046875,3.5690395832061768,1335.0770263671875,1.8723386526107788,2.0799052715301514,3.1296441555023193,4.749895095825195,4.287911415100098,3.4751462936401367,3.1453235149383545,0.012486902996897697,-0.0037221829406917095,-0.20945997536182404,-0.38514837622642517,-0.3900829553604126,-0.3690885007381439,18.09572982788086,3.0159549713134766,-0.36071643233299255,-0.0019403956830501556,-0.292269229888916,3.550262689590454,7227873.0
198.60000610351562,32.962791442871094,0.43307533860206604,0.1128636822104454,954.7589721679688,2.7486298084259033,1296.3870849609375,3.336599588394165,1196.6807861328125,3.527001142501831,1335.2618408203125,1.8248175382614136,2.0811290740966797,3.129213809967041,4.728858470916748,4.249433517456055,3.436260461807251,3.108527421951294,0.011990332044661045,-0.0048867398872971535,-0.2112675905227661,-0.3843982517719269,-0.38763171434402466,-0.36681821942329407,17.879728317260742,2.979954719543457,-0.35835641622543335,-0.0019833811093121767,-0.2987438440322876,3.5524446964263916,7232316.0
198.6999969482422,33.00711441040039,0.4432303309440613,0.10155000537633896,955.0325317382812,2.722249746322632,1296.7183837890625,3.2889773845672607,1197.0313720703125,3.4850049018859863,1335.4420166015625,1.7777155637741089,2.082303524017334,3.1286673545837402,4.707643985748291,4.211033821105957,3.3976199626922607,3.0719616413116455,0.011497823521494865,-0.0060391537845134735,-0.2130228728055954,-0.38359442353248596,-0.3851723074913025,-0.3644774556159973,17.66525650024414,2.944209337234497,-0.35572245717048645,-0.002026711357757449,-0.30527040362358093,3.5546061992645264,7236716.0
198.8000030517578,33.05234146118164,0.45228153467178345,0.09051201492547989,955.3034057617188,2.6957998275756836,1297.0447998046875,3.2415390014648438,1197.3778076171875,3.4430580139160156,1335.617431640625,1.7310734987258911,2.0834288597106934,3.1280064582824707,4.686255931854248,4.172717094421387,3.359226703643799,3.0356357097625732,0.011009715497493744,-0.007178619969636202,-0.2147233635187149,-0.38273078203201294,-0.3826843798160553,-0.36201947927474976,17.452468872070312,2.9087448120117188,-0.3528378903865814,-0.002070321934297681,-0.31183919310569763,3.556746482849121,7241073.5
198.89999389648438,33.0984001159668,0.46057456731796265,0.08293040096759796,955.5716552734375,2.6692862510681152,1297.36669921875,3.19429874420166,1197.719970703125,3.40116810798645,1335.7882080078125,1.6849206686019897,2.084505796432495,3.127232074737549,4.664701461791992,4.134490013122559,3.321084499359131,2.9995622634887695,0.010526257567107677,-0.008304555900394917,-0.21636739373207092,-0.381803423166275,-0.38015466928482056,-0.35942623019218445,17.241483688354492,2.8735804557800293,-0.34978988766670227,-0.0021141699980944395,-0.31844374537467957,3.558866024017334,7245388.5
199.0,33.145294189453125,0.4689335227012634,0.08358946442604065,955.8372802734375,2.6427149772644043,1297.6837158203125,3.1472630500793457,1198.0579833984375,3.3593428134918213,1335.9544677734375,1.6392607688903809,2.0855343341827393,3.1263458728790283,4.642984867095947,4.096358776092529,3.2831971645355225,2.9637539386749268,0.01004749070852995,-0.009416887536644936,-0.21795524656772614,-0.3808131515979767,-0.377583771944046,-0.3567229211330414,17.032318115234375,2.838719606399536,-0.3467632532119751,-0.002158264396712184,-0.3250854015350342,3.560964584350586,7249661.0
199.10000610351562,33.19304656982422,0.4775274097919464,0.08593892306089401,956.1002197265625,2.6160924434661865,1297.99609375,3.100435733795166,1198.391845703125,3.31758975982666,1336.1160888671875,1.5940853357315063,2.086515426635742,3.125349283218384,4.62111234664917,4.0583295822143555,3.2455687522888184,2.928219795227051,0.009573361836373806,-0.010515781119465828,-0.2194880098104477,-0.3797629773616791,-0.3749779462814331,-0.35394614934921265,16.824951171875,2.8041586875915527,-0.3437803387641907,-0.0022026244550943375,-0.3317670524120331,3.563042163848877,7253890.5
199.1999969482422,33.24163818359375,0.48594507575035095,0.08417662978172302,956.3604736328125,2.5894241333007812,1298.3038330078125,3.0538222789764404,1198.7215576171875,3.275916576385498,1336.2733154296875,1.5493955612182617,2.087449312210083,3.1242432594299316,4.5990891456604,4.020408630371094,3.208202838897705,2.8929662704467773,0.009103888645768166,-0.011601213365793228,-0.22096611559391022,-0.3786540925502777,-0.37233850359916687,-0.35110896825790405,16.61939811706543,2.769899606704712,-0.34075024724006653,-0.0022472436539828777,-0.33848774433135986,3.565098762512207,7258077.5
199.3000030517578,33.29103088378906,0.4939177930355072,0.07972719520330429,956.6181030273438,2.562716484069824,1298.60693359375,3.0074315071105957,1199.047119140625,3.23432993888855,1336.426025390625,1.5052025318145752,2.088336229324341,3.1230294704437256,4.576921463012695,3.9826011657714844,3.171102285385132,2.857999563217163,0.008639171719551086,-0.01267297100275755,-0.22238928079605103,-0.37748584151268005,-0.3696615993976593,-0.3482065498828888,16.41570281982422,2.735950469970703,-0.337627112865448,-0.0022920987103134394,-0.34524399042129517,3.567134141921997,7262221.5
199.39999389648438,33.341156005859375,0.5012374520301819,0.0731964111328125,956.873046875,2.5359749794006348,1298.9052734375,2.9612741470336914,1199.368408203125,3.192837715148926,1336.5743408203125,1.461523175239563,2.089177131652832,3.1217093467712402,4.5546135902404785,3.944913625717163,3.1342718601226807,2.8233273029327393,0.008179361931979656,-0.013730713166296482,-0.22375673055648804,-0.3762564957141876,-0.36694076657295227,-0.3452257513999939,16.213937759399414,2.7023227214813232,-0.33437657356262207,-0.002337153535336256,-0.35203030705451965,3.569148302078247,7266322.0
199.5,33.39192581176758,0.5077096223831177,0.06472162902355194,957.1253051757812,2.5092055797576904,1299.1990966796875,2.9153623580932617,1199.6856689453125,3.151447057723999,1336.7183837890625,1.4183802604675293,2.089972496032715,3.120284080505371,4.532172203063965,3.9073522090911865,3.0977160930633545,2.7889578342437744,0.007724651135504246,-0.014773999340832233,-0.2250673621892929,-0.3749634623527527,-0.3641674220561981,-0.34214892983436584,16.014190673828125,2.6690316200256348,-0.33096837997436523,-0.002382358768954873,-0.3588392734527588,3.571141481399536,7270380.0
199.60000610351562,33.443241119384766,0.5131435394287109,0.05433925241231918,957.3748779296875,2.4824140071868896,1299.4884033203125,2.8697097301483154,1199.998779296875,3.110166072845459,1336.8580322265625,1.3758004903793335,2.0907223224639893,3.1187551021575928,4.5096025466918945,3.8699235916137695,3.0614407062530518,2.754901647567749,0.007275269366800785,-0.01580229587852955,-0.22631971538066864,-0.37360331416130066,-0.36133134365081787,-0.33895567059516907,15.816569328308105,2.636094808578491,-0.3273749351501465,-0.002427653642371297,-0.36566174030303955,3.573113441467285,7274394.5
199.6999969482422,33.49501037597656,0.5176861882209778,0.04542650282382965,957.6217651367188,2.4556057453155518,1299.7730712890625,2.8243296146392822,1200.3077392578125,3.0690035820007324,1336.9935302734375,1.3338075876235962,2.0914275646209717,3.117124080657959,4.486910343170166,3.832634449005127,3.0254526138305664,2.7211711406707764,0.006831418257206678,-0.01681513711810112,-0.22751261293888092,-0.37217339873313904,-0.3584249019622803,-0.33563607931137085,15.62116813659668,2.6035280227661133,-0.3236381709575653,-0.002472986001521349,-0.37248989939689636,3.5750644207000732,7278366.0
199.8000030517578,33.547183990478516,0.521744966506958,0.04058808460831642,957.865966796875,2.4287869930267334,1300.05322265625,2.7792317867279053,1200.612548828125,3.027967691421509,1337.1248779296875,1.2924129962921143,2.0920889377593994,3.1153926849365234,4.464102268218994,3.7954916954040527,2.9897584915161133,2.6877787113189697,0.006393203511834145,-0.017812300473451614,-0.22864574193954468,-0.370673269033432,-0.3554469645023346,-0.332200825214386,15.4280366897583,2.5713396072387695,-0.31984350085258484,-0.00251832976937294,-0.3793197274208069,3.576993942260742,7282294.5
199.89999389648438,33.59971237182617,0.5252681970596313,0.03523196652531624,958.1075439453125,2.401963233947754,1300.3289794921875,2.7344248294830322,1200.913330078125,2.9870669841766357,1337.2520751953125,1.2516251802444458,2.0927064418792725,3.1135623455047607,4.441183567047119,3.75850248336792,2.9543659687042236,2.6547348499298096,0.005960706155747175,-0.018793616443872452,-0.22971904277801514,-0.36910301446914673,-0.3523978888988495,-0.3286619782447815,15.23721694946289,2.5395359992980957,-0.3159787356853485,-0.002563655376434326,-0.38614681363105774,3.57890248298645,7286180.0
200.0,33.65253448486328,0.5282339453697205,0.02965761534869671,958.3463745117188,2.3751401901245117,1300.6002197265625,2.689918041229248,1201.2099609375,2.946310043334961,1337.3751220703125,1.2114529609680176,2.0932812690734863,3.1116344928741455,4.418160915374756,3.7216737270355225,2.9192817211151123,2.6220498085021973,0.00553401093930006,-0.019758915528655052,-0.23073238134384155,-0.3674626648426056,-0.34927791357040405,-0.32502827048301697,15.048748016357422,2.508124589920044,-0.3120470345020294,-0.002608931390568614,-0.39296644926071167,3.580789566040039,7290022.0
