t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,-0.005189965013414621,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.0,-0.0005189965013414621,-0.0052732438780367374,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.20000000298023224,44.99994659423828,-0.0010463208891451359,-0.005390972830355167,878.1500244140625,1.093013679565047e-09,1150.1500244140625,2.165960722777527e-06,1073.1500244140625,7.514655919749202e-08,1173.1500244140625,7.3130086093442515e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.463462829589844,5.533227443695068,0.7900469899177551,6.000026702880859,1.0000044107437134,6.815423694206402e-05,6.35239257462672e-06,6.3548759499099106e-06,-2.1740920175261635e-09,-3.092341938071286e-10,2.947143077850342,6000000.0
0.30000001192092896,44.99984359741211,-0.0015854181256145239,-0.00546247186139226,878.1500244140625,1.0408271577944106e-08,1150.1500244140625,7.738599379081279e-06,1073.1500244140625,4.514297415880719e-07,1173.1500244140625,2.577707709860988e-05,111.29100799560547,176.1285400390625,49.229713439941406,45.463478088378906,5.53323221206665,0.7900488376617432,6.000093936920166,1.0000156164169312,0.00013625742576550692,1.915141911013052e-05,1.9166582205798477e-05,-1.325911114236078e-08,-1.904027602250835e-09,2.947143077850342,6000000.0
0.4000000059604645,44.99968338012695,-0.0021316653583198786,-0.005498562473803759,878.1500244140625,4.400365583023813e-08,1150.1500244140625,1.6973855963442475e-05,1073.1500244140625,1.376888917548058e-06,1173.1500244140625,5.577883348450996e-05,111.29100799560547,176.12855529785156,49.2297248840332,45.46350860595703,5.533242702484131,0.790053129196167,6.0002031326293945,1.0000338554382324,0.00020843115635216236,3.853220187011175e-05,3.857923366012983e-05,-4.107693030164228e-08,-5.9579678968191274e-09,2.947143077850342,6000000.0
0.5,44.999473571777344,-0.002681521698832512,-0.005593846086412668,878.1500244140625,1.2653029557441187e-07,1150.1500244140625,3.0168879675329663e-05,1073.1500244140625,3.095568672506488e-06,1173.1500244140625,9.783310815691948e-05,111.291015625,176.1285858154297,49.22975540161133,45.46356964111328,5.533262252807617,0.7900606393814087,6.000357151031494,1.0000594854354858,0.00028370675863698125,6.457279960159212e-05,6.468033097917214e-05,-9.378742760191017e-08,-1.3740372395432132e-08,2.947143077850342,6000000.0
0.6000000238418579,44.999202728271484,-0.0032409061677753925,-0.005657573230564594,878.1500244140625,2.9058242034807336e-07,1150.1500244140625,4.7590929170837626e-05,1073.1500244140625,5.847694410476834e-06,1173.1500244140625,0.00015234026068355888,111.29102325439453,176.12863159179688,49.22979736328125,45.46366882324219,5.533293724060059,0.7900721430778503,6.000556468963623,1.0000927448272705,0.0003615527821239084,9.730749297887087e-05,9.751397738000378e-05,-1.7986454281526676e-07,-2.6614202397468034e-08,2.947143077850342,6000000.0
0.699999988079071,44.998878479003906,-0.003806663677096367,-0.0056528630666434765,878.1500244140625,5.760713293057051e-07,1150.1500244140625,6.952237890800461e-05,1073.1500244140625,9.869626410363708e-06,1173.1500244140625,0.00021974330593366176,111.29104614257812,176.12869262695312,49.229862213134766,45.46381759643555,5.533339023590088,0.7900881171226501,6.000804424285889,1.000133991241455,0.0004426635568961501,0.00013684264558833092,0.000137196751893498,-3.080673707245296e-07,-4.6032997857992086e-08,2.947143077850342,6000000.0
0.800000011920929,44.998497009277344,-0.004371949937194586,-0.005696912296116352,878.1500244140625,1.0296780601493083e-06,1150.1500244140625,9.624360245652497e-05,1073.1500244140625,1.5395446098409593e-05,1173.1500244140625,0.0003004679165314883,111.29106903076172,176.1287841796875,49.22995376586914,45.464019775390625,5.5334014892578125,0.7901090383529663,6.001101493835449,1.0001835823059082,0.0005265253130346537,0.0001832455600379035,0.0001838065654737875,-4.874615342487232e-07,-7.354483955168689e-08,2.947143077850342,6000000.0
0.8999999761581421,44.99806213378906,-0.004941640887409449,-0.005770659539848566,878.1500244140625,1.7043469142663525e-06,1150.1500244140625,0.00012799890828318894,1073.1500244140625,2.265575858473312e-05,1173.150146484375,0.0003948091762140393,111.29109954833984,176.12890625,49.230079650878906,45.46429443359375,5.533483028411865,0.790135383605957,6.001449108123779,1.0002415180206299,0.0006122062331996858,0.00023649937065783888,0.00023733751731924713,-7.273640107996471e-07,-1.1078547856868681e-07,2.947143077850342,6000000.0
1.0,44.99756622314453,-0.005518706981092691,-0.005763090681284666,878.1500244140625,2.6587522370391525e-06,1150.1500244140625,0.00016503685037605464,1073.1500244140625,3.1876661523710936e-05,1173.150146484375,0.0005030736792832613,111.2911376953125,176.12905883789062,49.2302360534668,45.46464157104492,5.533586025238037,0.7901674509048462,6.001849174499512,1.0003082752227783,0.0007003145874477923,0.0002966466418001801,0.00029784339130856097,-1.037291667671525e-06,-1.5947156839501986e-07,2.947143077850342,6000000.0
1.100000023841858,44.99701690673828,-0.006095015909522772,-0.0057036117650568485,878.1500244140625,3.956823093176354e-06,1150.1500244140625,0.0002076269593089819,1073.1500244140625,4.328175782575272e-05,1173.150146484375,0.0006256350898183882,111.29119110107422,176.12925720214844,49.23043441772461,45.46507263183594,5.533712863922119,0.7902055382728577,6.002303123474121,1.0003838539123535,0.0007911601569503546,0.0003637658664956689,0.00036541427834890783,-1.426998210263264e-06,-2.2140618227695086e-07,2.947143077850342,6000000.0
1.2000000476837158,44.99640655517578,-0.006665377411991358,-0.0056114462204277515,878.1500244140625,5.667348432325525e-06,1150.150146484375,0.00025601041852496564,1073.1500244140625,5.70924676139839e-05,1173.1502685546875,0.0007627649465575814,111.29125213623047,176.12950134277344,49.230674743652344,45.46560287475586,5.533864974975586,0.7902499437332153,6.002812385559082,1.0004687309265137,0.0008836349588818848,0.00043783578439615667,0.00044004071969538927,-1.9064675598201575e-06,-2.9847848281860934e-07,2.947143077850342,6000000.0
1.2999999523162842,44.9957389831543,-0.007226522080600262,-0.00554307596758008,878.1500244140625,7.863558494136669e-06,1150.150146484375,0.0003103884228039533,1073.1500244140625,7.352537795668468e-05,1173.150390625,0.0009145982912741601,111.29132843017578,176.12979125976562,49.2309684753418,45.46623992919922,5.534045696258545,0.7903009057044983,6.0033769607543945,1.0005627870559692,0.0009770594770088792,0.000518771237693727,0.0005216496647335589,-2.485822051312425e-06,-3.926509180018911e-07,2.947143077850342,6000000.0
1.399999976158142,44.995018005371094,-0.007780829444527626,-0.005465572699904442,878.1500244140625,1.0622629815770779e-05,1150.150146484375,0.00037093431456014514,1073.1500244140625,9.279025107389316e-05,1173.1505126953125,0.0010811814572662115,111.29141998291016,176.13014221191406,49.23131561279297,45.46698760986328,5.5342559814453125,0.7903586030006409,6.003997325897217,1.0006662607192993,0.0010709629859775305,0.0006064468761906028,0.0006101280450820923,-3.1752456379763316e-06,-5.05948207774054e-07,2.947143077850342,6000000.0
1.5,44.994239807128906,-0.00832738634198904,-0.005375708919018507,878.1500244140625,1.4025175005372148e-05,1150.150146484375,0.00043781925342045724,1073.1500244140625,0.00011508961324580014,1173.150634765625,0.0012625615345314145,111.2915267944336,176.13055419921875,49.23172378540039,45.46786117553711,5.5344977378845215,0.7904232740402222,6.004674434661865,1.000779151916504,0.0011655967682600021,0.0007007665117271245,0.0007053918670862913,-3.984951035818085e-06,-6.40451901290362e-07,2.947143077850342,6000000.0
1.600000023841858,44.993404388427734,-0.008864957839250565,-0.00529941963031888,878.1500244140625,1.8154778445023112e-05,1150.1502685546875,0.0005112101207487285,1073.1500244140625,0.000140619624289684,1173.1507568359375,0.0014587786281481385,111.2916488647461,176.1310272216797,49.23219680786133,45.4688720703125,5.534773349761963,0.790494978427887,6.005408763885498,1.000901460647583,0.0012607593089342117,0.000801622518338263,0.0008073460194282234,-4.92518256578478e-06,-7.982999932210078e-07,2.947143077850342,6000000.0
1.7000000476837158,44.99251937866211,-0.009394899941980839,-0.005199909210205078,878.1500244140625,2.3097574739949778e-05,1150.1502685546875,0.0005912610795348883,1073.1500244140625,0.00016957007755991071,1173.15087890625,0.001669839140959084,111.29179382324219,176.13157653808594,49.23273849487305,45.47002029418945,5.535083293914795,0.7905738353729248,6.006199836730957,1.0010333061218262,0.001356232911348343,0.0009088921942748129,0.0009158800821751356,-6.00620160184917e-06,-9.816841384235886e-07,2.947143077850342,6000000.0
1.7999999523162842,44.991580963134766,-0.009914890863001347,-0.005115026608109474,878.1500244140625,2.894184763135854e-05,1150.150390625,0.0006781240226700902,1073.150146484375,0.00020212458912283182,1173.1510009765625,0.0018957508727908134,111.29195404052734,176.1322021484375,49.23335647583008,45.47132110595703,5.53542947769165,0.7906599640846252,6.0070481300354,1.0011746883392334,0.0014521408593282104,0.001022469368763268,0.0010309003992006183,-7.238272701215465e-06,-1.192846525555069e-06,2.947143077850342,6000000.0
1.899999976158142,44.9905891418457,-0.010426392778754234,-0.005029099527746439,878.1500244140625,3.577768075047061e-05,1150.150390625,0.0007719387067481875,1073.150146484375,0.00023846082331147045,1173.1512451171875,0.002136490074917674,111.2921371459961,176.13291931152344,49.23405075073242,45.472782135009766,5.535813808441162,0.7907534241676331,6.007954120635986,1.0013257265090942,0.0015481144655495882,0.0011422191746532917,0.0011522849090397358,-8.631656783109065e-06,-1.434078285456053e-06,2.947143077850342,6000000.0
2.0,44.98954772949219,-0.010929303243756294,-0.004970124922692776,878.1500244140625,4.3696603825083e-05,1150.1505126953125,0.0008728403481654823,1073.150146484375,0.00027875046362169087,1173.1514892578125,0.002392029156908393,111.29234313964844,176.1337127685547,49.23482894897461,45.47441101074219,5.536236763000488,0.7908543348312378,6.008917808532715,1.0014863014221191,0.0016443022759631276,0.0012680250220000744,0.0012799293035641313,-1.0196595212619286e-05,-1.707715910015395e-06,2.947143077850342,6000000.5
2.0999999046325684,44.98845291137695,-0.011426315642893314,-0.004956752527505159,878.1500244140625,5.279129618429579e-05,1150.150634765625,0.0009809616021811962,1073.150146484375,0.00032315970747731626,1173.1517333984375,0.0026623415760695934,111.2925796508789,176.1345977783203,49.235694885253906,45.47621536254883,5.536700248718262,0.7909626364707947,6.009938716888428,1.001656413078308,0.0017406288534402847,0.001399768516421318,0.0014137279940769076,-1.1943310710194055e-05,-2.0161407974228496e-06,2.947143077850342,6000000.5
2.200000047683716,44.98731231689453,-0.011921990662813187,-0.004948492627590895,878.1500244140625,6.315531936706975e-05,1150.1507568359375,0.001096440595574677,1073.150146484375,0.000371849921066314,1173.1519775390625,0.0029474308248609304,111.29283142089844,176.13558959960938,49.236656188964844,45.47820281982422,5.537204742431641,0.7910783886909485,6.011017799377441,1.0018362998962402,0.0018374022329226136,0.001537364674732089,0.0015536085702478886,-1.3882016901334282e-05,-2.3617790247953963e-06,2.947143316268921,6000000.5
2.299999952316284,44.98611831665039,-0.01241684053093195,-0.004929596092551947,878.1500244140625,7.488288974855095e-05,1150.15087890625,0.0012194361770525575,1073.1502685546875,0.0004249793419148773,1173.15234375,0.0032473772298544645,111.29312133789062,176.1366729736328,49.23771286010742,45.48038101196289,5.537751197814941,0.7912017107009888,6.012155055999756,1.002025842666626,0.001935171545483172,0.0016807840438559651,0.0016995540354400873,-1.6022955605876632e-05,-2.74710578196391e-06,2.947143316268921,6000000.5
2.4000000953674316,44.9848747253418,-0.012909799814224243,-0.0049091512337327,878.1500244140625,8.806876576272771e-05,1150.1510009765625,0.0013501155190169811,1073.1502685546875,0.00048270454863086343,1173.1527099609375,0.0035622967407107353,111.2934341430664,176.1378631591797,49.23887252807617,45.482757568359375,5.5383405685424805,0.7913326025009155,6.0133514404296875,1.0022252798080444,0.002033964265137911,0.0018300031078979373,0.001851554261520505,-1.8376435036771e-05,-3.1746510558150476e-06,2.947143316268921,6000000.5
2.5,44.983585357666016,-0.013400714844465256,-0.0048747858963906765,878.1500244140625,0.00010280817514285445,1150.151123046875,0.0014886405551806092,1073.150390625,0.0005451809847727418,1173.153076171875,0.0038922906387597322,111.29377746582031,176.13917541503906,49.24013900756836,45.48534393310547,5.538974761962891,0.7914710640907288,6.0146074295043945,1.002434492111206,0.0021336316131055355,0.0019849855452775955,0.0020095854997634888,-2.0952847989974543e-05,-3.6469996302912477e-06,2.947143316268921,6000001.0
2.5999999046325684,44.98224639892578,-0.013888193294405937,-0.004790026694536209,878.1500854492188,0.00011919670942006633,1150.1512451171875,0.0016351690283045173,1073.150390625,0.0006125625222921371,1173.1534423828125,0.004237449262291193,111.29415130615234,176.14060974121094,49.241519927978516,45.48814010620117,5.539653301239014,0.7916172742843628,6.015923023223877,1.0026538372039795,0.0022341476287692785,0.0021456927061080933,0.002173622138798237,-2.376264274062123e-05,-4.166789494775003e-06,2.9471435546875,6000001.0
2.700000047683716,44.980857849121094,-0.014367195777595043,-0.0047755613923072815,878.1500854492188,0.0001373302366118878,1150.1513671875,0.0017898502992466092,1073.1505126953125,0.0006850010249763727,1173.1539306640625,0.004597840830683708,111.2945556640625,176.1421661376953,49.24301528930664,45.49115753173828,5.540378093719482,0.7917712330818176,6.017299652099609,1.0028831958770752,0.002335315104573965,0.002312069060280919,0.002343622036278248,-2.681633304746356e-05,-4.73670979772578e-06,2.9471435546875,6000001.0
2.799999952316284,44.97941970825195,-0.014844751916825771,-0.004798692185431719,878.1500854492188,0.00015730480663478374,1150.151611328125,0.0019528077682480216,1073.1505126953125,0.0007626456790603697,1173.154296875,0.004973451606929302,111.29499816894531,176.1438446044922,49.24462890625,45.49440383911133,5.541149139404297,0.791933000087738,6.018736362457275,1.0031226873397827,0.0024364579003304243,0.0024839970283210278,0.0025194811169058084,-3.012444358319044e-05,-5.359495844459161e-06,2.947143793106079,6000001.5
2.9000000953674316,44.977935791015625,-0.015324621461331844,-0.004869144409894943,878.1500854492188,0.0001792165421647951,1150.15185546875,0.002124179620295763,1073.150634765625,0.0008456421783193946,1173.1549072265625,0.005364326294511557,111.29547119140625,176.14566040039062,49.246368408203125,45.49788284301758,5.541967868804932,0.7921026349067688,6.020234107971191,1.0033724308013916,0.002538492204621434,0.002661445178091526,0.0027011807542294264,-3.3697513572406024e-05,-6.037924322299659e-06,2.947143793106079,6000001.5
3.0,44.976402282714844,-0.015811536461114883,-0.004911983851343393,878.150146484375,0.00020316145673859864,1150.1519775390625,0.0023041320964694023,1073.1507568359375,0.0009341351687908173,1173.1553955078125,0.005770611111074686,111.29598236083984,176.1476287841797,49.24823760986328,45.50160598754883,5.542834758758545,0.7922801375389099,6.021793842315674,1.0036323070526123,0.002641855739057064,0.0028444279450923204,0.00288874888792634,-3.754613862838596e-05,-6.774823759769788e-06,2.947144031524658,6000002.0
3.0999999046325684,44.974822998046875,-0.01630273461341858,-0.004986011888831854,878.150146484375,0.00022923557844478637,1150.1522216796875,0.002492857864126563,1073.1507568359375,0.0010282705770805478,1173.156005859375,0.006192542612552643,111.29653930664062,176.1497344970703,49.250244140625,45.505577087402344,5.543750762939453,0.7924656271934509,6.023416042327881,1.0039026737213135,0.002747161081060767,0.0030330175068229437,0.0030822716653347015,-4.1681050788611174e-05,-7.573082712042378e-06,2.9471442699432373,6000002.5
3.200000047683716,44.97319030761719,-0.01680133491754532,-0.005009216722100973,878.150146484375,0.00025753493537195027,1150.152587890625,0.0026905490085482597,1073.15087890625,0.0011281968327239156,1173.1566162109375,0.006630352232605219,111.29712677001953,176.15199279785156,49.25238800048828,45.509803771972656,5.544715881347656,0.7926592230796814,6.025102138519287,1.0041836500167847,0.002854045247659087,0.003227252047508955,0.003281800774857402,-4.611315671354532e-05,-8.435653398919385e-06,2.9471442699432373,6000003.0
3.299999952316284,44.97151184082031,-0.01730225794017315,-0.005016366019845009,878.1502075195312,0.0002881556865759194,1150.15283203125,0.0028974057640880346,1073.1510009765625,0.0012340638786554337,1173.1573486328125,0.007084299810230732,111.29776000976562,176.15440368652344,49.25467300415039,45.5142936706543,5.545732021331787,0.7928609251976013,6.026852607727051,1.004475474357605,0.0029629580676555634,0.003427207237109542,0.003487426321953535,-5.085351222078316e-05,-9.365552614326589e-06,2.9471445083618164,6000003.0
3.4000000953674316,44.96977996826172,-0.017803894355893135,-0.0049655744805932045,878.1502075195312,0.0003211942093912512,1150.153076171875,0.0031136164907366037,1073.151123046875,0.0013460243353620172,1173.1580810546875,0.007554599083960056,111.2984390258789,176.156982421875,49.25710678100586,45.51905059814453,5.546799182891846,0.793070912361145,6.028669357299805,1.0047781467437744,0.0030732357408851385,0.00363289681263268,0.003699176013469696,-5.59133586648386e-05,-1.0365864000050351e-05,2.9471447467803955,6000003.5
3.5,44.96800231933594,-0.018300451338291168,-0.004912767093628645,878.1502685546875,0.0003567470412235707,1150.1534423828125,0.0033393525518476963,1073.1512451171875,0.0014642305904999375,1173.1588134765625,0.008041406981647015,111.29916381835938,176.15972900390625,49.25969696044922,45.524085998535156,5.547918319702148,0.793289303779602,6.030552387237549,1.0050920248031616,0.003184705274179578,0.0038443144876509905,0.0039170584641397,-6.130405381554738e-05,-1.1439729860285297e-05,2.9471449851989746,6000004.5
3.5999999046325684,44.96617126464844,-0.01879172772169113,-0.0048657734878361225,878.1503295898438,0.0003949109523091465,1150.15380859375,0.003574758069589734,1073.1514892578125,0.0015888341004028916,1173.15966796875,0.008544789627194405,111.29993438720703,176.16265869140625,49.26244354248047,45.52939987182617,5.549090385437012,0.7935161590576172,6.032502174377441,1.005416989326477,0.0032966032158583403,0.004061383195221424,0.004141010344028473,-6.7037035478279e-05,-1.2590344340424053e-05,2.947145462036133,6000005.0
3.700000047683716,44.964290618896484,-0.019278304651379585,-0.004768140614032745,878.1503295898438,0.00043578282929956913,1150.1541748046875,0.003819961566478014,1073.151611328125,0.001719983178190887,1173.1605224609375,0.009064765647053719,111.30075073242188,176.16575622558594,49.265350341796875,45.53500747680664,5.550315856933594,0.79375159740448,6.034519195556641,1.0057532787322998,0.003408908611163497,0.0042840223759412766,0.004370966926217079,-7.312377420021221e-05,-1.382094978907844e-05,2.947145700454712,6000005.5
3.799999952316284,44.962364196777344,-0.01975511945784092,-0.004594484344124794,878.150390625,0.0004794595006387681,1150.154541015625,0.004075091332197189,1073.1517333984375,0.0018578229937702417,1173.1614990234375,0.009601361118257046,111.3016128540039,176.16905212402344,49.26842498779297,45.54091262817383,5.551595687866211,0.7939956784248352,6.036603927612305,1.0061006546020508,0.003521664533764124,0.0045121596194803715,0.004606870003044605,-7.95757514424622e-05,-1.5134827663132455e-05,2.94714617729187,6000006.5
3.9000000953674316,44.96038818359375,-0.020214566960930824,-0.004463696852326393,878.1504516601562,0.0005260376492515206,1150.1549072265625,0.004340251442044973,1073.1519775390625,0.002002494875341654,1173.1624755859375,0.010154526680707932,111.30253601074219,176.1725311279297,49.271671295166016,45.547119140625,5.5529303550720215,0.7942484617233276,6.038756370544434,1.006459355354309,0.00363416806794703,0.00474565988406539,0.004848599433898926,-8.640443411422893e-05,-1.6535299437236972e-05,2.947146415710449,6000007.0
4.0,44.95836639404297,-0.02066093683242798,-0.004344100132584572,878.1505126953125,0.0005756135797128081,1150.1553955078125,0.004615499172359705,1073.1522216796875,0.0021541339810937643,1173.16357421875,0.010724066756665707,111.30350494384766,176.17620849609375,49.27509689331055,45.55363082885742,5.554320812225342,0.794510006904602,6.040975093841553,1.0068292617797852,0.0037453938275575638,0.0049842954613268375,0.005095942411571741,-9.362123091705143e-05,-1.8025717508862726e-05,2.9471468925476074,6000008.0
4.099999904632568,44.956298828125,-0.02109534665942192,-0.0042724041268229485,878.1505737304688,0.0006282830727286637,1150.1558837890625,0.004900887608528137,1073.1524658203125,0.002312867669388652,1173.1646728515625,0.011309783905744553,111.30452728271484,176.1800994873047,49.27870178222656,45.560462951660156,5.555767059326172,0.7947802543640137,6.04326057434082,1.0072101354599,0.003855873830616474,0.0052278907969594,0.005348737817257643,-0.000101237375929486,-1.9609444279922172e-05,2.9471473693847656,6000009.0
4.199999809265137,44.95418930053711,-0.021522587165236473,-0.004246759228408337,878.150634765625,0.0006841410067863762,1150.1563720703125,0.0051964749582111835,1073.1527099609375,0.002478816546499729,1173.165771484375,0.011911519803106785,111.30561065673828,176.18418884277344,49.28248977661133,45.56761169433594,5.55726957321167,0.7950592637062073,6.04561185836792,1.0076019763946533,0.00396566279232502,0.005476285237818956,0.005606838967651129,-0.00010926400864263996,-2.1289866708684713e-05,2.947147846221924,6000010.0
4.300000190734863,44.9520378112793,-0.021947264671325684,-0.004238996189087629,878.1506958007812,0.0007432812126353383,1150.156982421875,0.005502336658537388,1073.1529541015625,0.0026520960964262486,1173.1669921875,0.012529182247817516,111.30674743652344,176.18850708007812,49.286468505859375,45.57508850097656,5.558828830718994,0.7953470349311829,6.04802942276001,1.008004903793335,0.004075339995324612,0.0057293749414384365,0.005870157387107611,-0.00011771215940825641,-2.3070393581292592e-05,2.947148561477661,6000011.0
4.400000095367432,44.94984436035156,-0.022371163591742516,-0.004261465277522802,878.1507568359375,0.000805796415079385,1150.157470703125,0.005818571429699659,1073.1531982421875,0.0028328190091997385,1173.1683349609375,0.013162771239876747,111.30794525146484,176.1930389404297,49.29064178466797,45.58289337158203,5.560445308685303,0.7956434488296509,6.050512313842773,1.0084186792373657,0.004185459576547146,0.005987114273011684,0.006138661876320839,-0.00012659284402616322,-2.4954459149739705e-05,2.9471490383148193,6000012.5
4.5,44.947608947753906,-0.02279731072485447,-0.004273777827620506,878.15087890625,0.0008717781747691333,1150.1580810546875,0.006145292427390814,1073.1534423828125,0.0030210965778678656,1173.169677734375,0.013812343589961529,111.3092041015625,176.19778442382812,49.29500961303711,45.591033935546875,5.562119007110596,0.7959486246109009,6.053061485290527,1.0088435411453247,0.004296228755265474,0.006249478552490473,0.006412341259419918,-0.0001359171001240611,-2.694553586479742e-05,2.9471497535705566,6000013.5
4.599999904632568,44.94532775878906,-0.023224687203764915,-0.0042617362923920155,878.1509399414062,0.0009413170628249645,1150.15869140625,0.006482629105448723,1073.15380859375,0.0032170405611395836,1173.1710205078125,0.01447801012545824,111.3105239868164,176.20278930664062,49.299583435058594,45.599517822265625,5.563850402832031,0.7962625026702881,6.055677890777588,1.0092796087265015,0.004408047068864107,0.006516479887068272,0.006691223010420799,-0.00014569600170943886,-2.9047134376014583e-05,2.947150468826294,6000015.0
4.699999809265137,44.9430046081543,-0.023650862276554108,-0.004224709235131741,878.1510620117188,0.0010145026026293635,1150.159423828125,0.006830711383372545,1073.1541748046875,0.00342076295055449,1173.172607421875,0.015159890055656433,111.31190490722656,176.2080078125,49.30436325073242,45.60834503173828,5.565639972686768,0.7965850830078125,6.058361053466797,1.009726881980896,0.004520779941231012,0.006788118276745081,0.006975322030484676,-0.00015594071010127664,-3.126281080767512e-05,2.9471511840820312,6000017.0
4.800000190734863,44.94063949584961,-0.02407333254814148,-0.004221603274345398,878.151123046875,0.001091423211619258,1150.1600341796875,0.007189658470451832,1073.1544189453125,0.003632376668974757,1173.174072265625,0.015858061611652374,111.3133544921875,176.21348571777344,49.309349060058594,45.61752700805664,5.567487716674805,0.7969164848327637,6.061112403869629,1.0101853609085083,0.00463412469252944,0.007064362987875938,0.007264622021466494,-0.0001666624884819612,-3.3596163120819256e-05,2.9471521377563477,6000018.5
4.900000095367432,44.938232421875,-0.02449549175798893,-0.004245229065418243,878.1512451171875,0.0011721666669473052,1150.160888671875,0.007559572346508503,1073.1549072265625,0.003851993242278695,1173.17578125,0.016572555527091026,111.31487274169922,176.21920776367188,49.314552307128906,45.62705993652344,5.569394588470459,0.7972567677497864,6.063931941986084,1.0106552839279175,0.004747762810438871,0.007345153950154781,0.007559077348560095,-0.00017787258548196405,-3.605082747526467e-05,2.947152853012085,6000020.5
5.0,44.93578338623047,-0.024920014664530754,-0.004217842128127813,878.1513671875,0.00125681993085891,1150.16162109375,0.00794056337326765,1073.1552734375,0.004079723265022039,1173.1773681640625,0.017303429543972015,111.31645202636719,176.2251739501953,49.319976806640625,45.636959075927734,5.571360111236572,0.7976058721542358,6.066819667816162,1.0111366510391235,0.004862148314714432,0.007630470674484968,0.007858683355152607,-0.0001895823224913329,-3.86304673156701e-05,2.9471538066864014,6000022.0
5.099999904632568,44.933292388916016,-0.02534179948270321,-0.004206586163491011,878.1514892578125,0.001345468801446259,1150.1624755859375,0.008332759141921997,1073.1556396484375,0.004315677098929882,1173.17919921875,0.01805080659687519,111.31810760498047,176.23141479492188,49.325618743896484,45.647220611572266,5.573385238647461,0.7979638576507568,6.06977653503418,1.011629343032837,0.004977617412805557,0.007920327596366405,0.008163468912243843,-0.00020180306455586106,-4.133879338041879e-05,2.947154998779297,6000024.5
5.199999809265137,44.930755615234375,-0.02576245740056038,-0.004211982246488333,878.1516723632812,0.0014381986111402512,1150.163330078125,0.008736271411180496,1073.1561279296875,0.004559964872896671,1173.1810302734375,0.018814751878380775,111.31983947753906,176.2379150390625,49.33149337768555,45.6578483581543,5.575469970703125,0.7983308434486389,6.072802543640137,1.0121337175369263,0.005093487910926342,0.008214673958718777,0.00847340002655983,-0.00021454623492900282,-4.417955278768204e-05,2.9471559524536133,6000026.5
5.300000190734863,44.92818069458008,-0.026183657348155975,-0.004235831089317799,878.1517944335938,0.0015350935282185674,1150.1641845703125,0.009151207283139229,1073.1566162109375,0.004812696482986212,1173.1829833984375,0.019595323130488396,111.32164001464844,176.24468994140625,49.33759307861328,45.66885757446289,5.577615261077881,0.7987068295478821,6.075898170471191,1.0126497745513916,0.005210000090301037,0.008513481356203556,0.008788460865616798,-0.00022782330051995814,-4.715653631137684e-05,2.947157144546509,6000029.0
5.400000095367432,44.92556381225586,-0.026607239618897438,-0.004234574735164642,878.1519775390625,0.0016362374881282449,1150.1651611328125,0.009577682241797447,1073.1571044921875,0.005073980428278446,1173.1849365234375,0.020392609760165215,111.3235092163086,176.2517547607422,49.34393310546875,45.680240631103516,5.57982063293457,0.7990918159484863,6.07906436920166,1.0131773948669434,0.005327361635863781,0.008816739544272423,0.009108658879995346,-0.00024164581554941833,-5.027355655329302e-05,2.9471585750579834,6000031.5
5.5,44.92290115356445,-0.027030697092413902,-0.004171914886683226,878.152099609375,0.0017417132621631026,1150.1661376953125,0.010015822947025299,1073.1575927734375,0.005343925673514605,1173.18701171875,0.021206742152571678,111.3254623413086,176.25909423828125,49.35050964355469,45.69200897216797,5.58208703994751,0.799485981464386,6.082301139831543,1.0137168169021606,0.0054458146914839745,0.009124461561441422,0.009434021078050137,-0.00025602534878998995,-5.3534484322881326e-05,2.947159767150879,6000034.0
5.599999904632568,44.920196533203125,-0.027447888627648354,-0.004148639738559723,878.1522827148438,0.0018516031559556723,1150.1671142578125,0.010465752333402634,1073.1580810546875,0.005622641649097204,1173.189208984375,0.022037828341126442,111.3274917602539,176.2667236328125,49.357330322265625,45.70417022705078,5.584414482116699,0.799889326095581,6.085609436035156,1.014268159866333,0.005565026309341192,0.009436629712581635,0.009764546528458595,-0.0002709735999815166,-5.6943215895444155e-05,2.9471611976623535,6000037.0
5.699999809265137,44.91745376586914,-0.027862751856446266,-0.0041672587394714355,878.1525268554688,0.0019659888930618763,1150.168212890625,0.01092755701392889,1073.15869140625,0.0059102363884449005,1173.19140625,0.022885868325829506,111.32960510253906,176.27464294433594,49.36439895629883,45.71672058105469,5.586803913116455,0.8003018498420715,6.088988780975342,1.0148314237594604,0.005684191826730967,0.0097531508654356,0.010100157000124454,-0.00028650229796767235,-6.050369484000839e-05,2.947162628173828,6000040.0
5.800000190734863,44.914669036865234,-0.02827947773039341,-0.004177029710263014,878.1527099609375,0.002084951149299741,1150.1693115234375,0.011401329189538956,1073.1593017578125,0.006206816527992487,1173.1937255859375,0.023750878870487213,111.33179473876953,176.28286743164062,49.37171936035156,45.72966766357422,5.589254856109619,0.8007237315177917,6.092440128326416,1.015406608581543,0.0058038500137627125,0.010073980316519737,0.010440823622047901,-0.00030262317159213126,-6.421989382943138e-05,2.947164297103882,6000043.5
5.900000095367432,44.91183853149414,-0.0286971814930439,-0.004119572229683399,878.1528930664062,0.0022085707169026136,1150.17041015625,0.011887184344232082,1073.159912109375,0.0065124863758683205,1173.1961669921875,0.024632960557937622,111.33406829833984,176.29139709472656,49.379295349121094,45.743019104003906,5.591768741607666,0.8011548519134521,6.095963001251221,1.0159938335418701,0.005924524739384651,0.010399124585092068,0.010786568745970726,-0.00031934797880239785,-6.809580372646451e-05,2.9471659660339355,6000047.0
6.0,44.90896987915039,-0.029109138995409012,-0.0040833838284015656,878.1531372070312,0.002336926758289337,1150.171630859375,0.012385242618620396,1073.16064453125,0.006827350705862045,1173.19873046875,0.025532232597470284,111.33642578125,176.3002471923828,49.38712692260742,45.75677490234375,5.594344615936279,0.8015953898429871,6.099559307098389,1.0165932178497314,0.006046084687113762,0.010728579014539719,0.01113740261644125,-0.000336688564857468,-7.213547360152006e-05,2.9471678733825684,6000050.5
6.099999904632568,44.90605926513672,-0.02951747737824917,-0.003958094399422407,878.1533813476562,0.0024700984358787537,1150.1729736328125,0.012895593419671059,1073.161376953125,0.007151514291763306,1173.2012939453125,0.02644870989024639,111.33887481689453,176.30941772460938,49.39522933959961,45.77094268798828,5.596983909606934,0.8020453453063965,6.1032280921936035,1.0172046422958374,0.006167640443891287,0.011062255129218102,0.011493255384266376,-0.0003546568041201681,-7.63429852668196e-05,2.947169780731201,6000054.5
6.199999809265137,44.903106689453125,-0.02991328574717045,-0.003786584362387657,878.1536254882812,0.002608163747936487,1150.1741943359375,0.013418317772448063,1073.162109375,0.007485079113394022,1173.2039794921875,0.027382390573620796,111.3414077758789,176.31890869140625,49.403594970703125,45.785526275634766,5.599686622619629,0.8025047779083252,6.106969833374023,1.017828345298767,0.006289496552199125,0.011400094255805016,0.01185408141463995,-0.00037326462916098535,-8.07224350864999e-05,2.947171688079834,6000058.5
6.300000190734863,44.900115966796875,-0.03029194474220276,-0.003623797558248043,878.1539306640625,0.002751200692728162,1150.1756591796875,0.013953465037047863,1073.162841796875,0.007828143425285816,1173.206787109375,0.028333157300949097,111.34403228759766,176.3287353515625,49.4122314453125,45.8005256652832,5.602452754974365,0.802973747253418,6.11078405380249,1.0184640884399414,0.006410418543964624,0.011741924099624157,0.012219726108014584,-0.0003925238561350852,-8.527795580448583e-05,2.947173833847046,6000063.0
6.400000095367432,44.89708709716797,-0.03065432421863079,-0.003431624500080943,878.1541748046875,0.0028992858715355396,1150.177001953125,0.014501037076115608,1073.16357421875,0.008180798962712288,1173.209716796875,0.029300756752490997,111.34675598144531,176.33889770507812,49.421146392822266,45.815948486328125,5.605283260345459,0.80345219373703,6.114670753479004,1.0191117525100708,0.006529782433062792,0.012087520211935043,0.012589980848133564,-0.00041244624298997223,-9.001368744065985e-05,2.947175979614258,6000067.5
6.5,44.894020080566406,-0.030997486785054207,-0.0032548641320317984,878.1544799804688,0.003052494488656521,1150.178466796875,0.015061025507748127,1073.1644287109375,0.00854313001036644,1173.212646484375,0.030284909531474113,111.34956359863281,176.34939575195312,49.43033981323242,45.83180236816406,5.608177661895752,0.8039401173591614,6.118628025054932,1.0197713375091553,0.006647647824138403,0.012436667457222939,0.012964644469320774,-0.00043304331484250724,-9.493375546298921e-05,2.947178363800049,6000072.0
6.599999904632568,44.89092254638672,-0.03132297471165657,-0.003097647801041603,878.15478515625,0.0032109010498970747,1150.1800537109375,0.01563340052962303,1073.165283203125,0.008915212005376816,1173.2156982421875,0.03128528967499733,111.35247039794922,176.36026000976562,49.439815521240234,45.848079681396484,5.611135959625244,0.8044374585151672,6.122655391693115,1.0204426050186157,0.0067635346204042435,0.012789112515747547,0.013343481346964836,-0.0004543264221865684,-0.00010004229989135638,2.947180986404419,6000077.0
6.699999809265137,44.88779067993164,-0.031632740050554276,-0.0029916849453002214,878.1551513671875,0.003374578198418021,1150.181640625,0.01621812768280506,1073.166259765625,0.009297110140323639,1173.2188720703125,0.032301560044288635,111.35546875,176.3714599609375,49.449581146240234,45.86479187011719,5.614158630371094,0.8049441576004028,6.12675142288208,1.0211251974105835,0.006877582520246506,0.01314462535083294,0.01372627541422844,-0.00047630665358155966,-0.00010534342436585575,2.947183609008789,6000082.5
6.800000190734863,44.88462448120117,-0.031931906938552856,-0.0029062272515147924,878.1554565429688,0.003543596249073744,1150.183349609375,0.016815170645713806,1073.167236328125,0.009688884019851685,1173.22216796875,0.03333340957760811,111.35856628417969,176.38302612304688,49.459632873535156,45.88193893432617,5.617245197296143,0.8054601550102234,6.13091516494751,1.0218192338943481,0.006989968940615654,0.013502998277544975,0.014112834818661213,-0.0004989948938600719,-0.00011084124707849696,2.947186231613159,6000088.0
6.900000095367432,44.881431579589844,-0.032222528010606766,-0.002864305628463626,878.1558227539062,0.0037180238869041204,1150.18505859375,0.017424514517188072,1073.168212890625,0.010090585798025131,1173.2255859375,0.03438061103224754,111.36177062988281,176.39495849609375,49.46997833251953,45.8995246887207,5.620396137237549,0.8059852719306946,6.135146141052246,1.022524356842041,0.00710131274536252,0.013864086009562016,0.014503027312457561,-0.0005224018241278827,-0.00011653985711745918,2.9471890926361084,6000094.0
7.0,44.878211975097656,-0.032508961856365204,-0.002936810255050659,878.1561889648438,0.0038979279343038797,1150.186767578125,0.01804615743458271,1073.169189453125,0.010502262972295284,1173.22900390625,0.03544299304485321,111.36506652832031,176.40725708007812,49.48061752319336,45.91754913330078,5.623610496520996,0.8065194487571716,6.139443397521973,1.023240566253662,0.007211824879050255,0.01422776747494936,0.014896749518811703,-0.0005465379799716175,-0.00012244335084687918,2.9471921920776367,6000100.0
7.099999904632568,44.87495803833008,-0.03280264139175415,-0.0030500986613333225,878.1566162109375,0.00408337265253067,1150.1885986328125,0.018680114299058914,1073.1702880859375,0.0109239611774683,1173.232666015625,0.03652045875787735,111.36846923828125,176.41993713378906,49.49155807495117,45.936012268066406,5.626888275146484,0.8070626854896545,6.1438069343566895,1.0239678621292114,0.0073220632039010525,0.01459397841244936,0.015293948352336884,-0.0005714138969779015,-0.00012855582463089377,2.947195291519165,6000106.5
7.199999809265137,44.87167739868164,-0.03310764953494072,-0.003095275955274701,878.1570434570312,0.004274420440196991,1150.1905517578125,0.019326459616422653,1073.17138671875,0.011355726048350334,1173.236328125,0.03761310502886772,111.37197875976562,176.43299865722656,49.50279998779297,45.95492172241211,5.630229473114014,0.807614803314209,6.1482367515563965,1.0247061252593994,0.007433556020259857,0.014962791465222836,0.015694713220000267,-0.0005970399361103773,-0.00013488139666151255,2.9471986293792725,6000113.0
7.300000190734863,44.868370056152344,-0.03341718018054962,-0.0031791666988283396,878.157470703125,0.0044711316004395485,1150.1925048828125,0.01998530514538288,1073.172607421875,0.011797606013715267,1173.240234375,0.038721177726984024,111.37559509277344,176.44644165039062,49.514347076416016,45.974273681640625,5.633633613586426,0.808175802230835,6.152734756469727,1.0254557132720947,0.007546843960881233,0.015334329567849636,0.01609918102622032,-0.0006234267493709922,-0.00014142418513074517,2.94720196723938,6000120.0
7.400000095367432,44.865028381347656,-0.03373509645462036,-0.0032662611920386553,878.1578979492188,0.004673565272241831,1150.1944580078125,0.020656755194067955,1073.1737060546875,0.012249658815562725,1173.244140625,0.039844851940870285,111.37931060791016,176.4602813720703,49.52620315551758,45.994075775146484,5.637101173400879,0.8087457418441772,6.1573004722595215,1.026216745376587,0.007661056239157915,0.01570863276720047,0.016507405787706375,-0.0006505849887616932,-0.00014818839554209262,2.9472055435180664,6000127.5
7.5,44.86165237426758,-0.034061722457408905,-0.0032276783604174852,878.1583862304688,0.004881778731942177,1150.1966552734375,0.021340912207961082,1073.175048828125,0.012711940333247185,1173.2481689453125,0.04098433256149292,111.38314056396484,176.47450256347656,49.538368225097656,46.01432418823242,5.640631675720215,0.8093246221542358,6.161935329437256,1.026989221572876,0.007776804734021425,0.016085786744952202,0.016919489949941635,-0.0006785255391150713,-0.0001551782333990559,2.947209358215332,6000135.0
7.599999904632568,44.858245849609375,-0.03438448905944824,-0.0031402234453707933,878.1588745117188,0.005095829255878925,1150.19873046875,0.022037897258996964,1073.17626953125,0.01318451575934887,1173.2523193359375,0.04213985055685043,111.38707733154297,176.4891357421875,49.550846099853516,46.0350227355957,5.644225597381592,0.8099125027656555,6.166640758514404,1.027773380279541,0.007894158363342285,0.01646588370203972,0.017335539683699608,-0.0007072594598866999,-0.00016239793330896646,2.9472134113311768,6000143.0
7.699999809265137,44.85480880737305,-0.03469851240515709,-0.0030438308604061604,878.159423828125,0.005315772723406553,1150.2010498046875,0.02274777926504612,1073.1776123046875,0.013667450286448002,1173.256591796875,0.0433114692568779,111.3911361694336,176.50418090820312,49.56364440917969,46.05617904663086,5.647882461547852,0.810509443283081,6.171416282653809,1.0285693407058716,0.008011451922357082,0.016848858445882797,0.017755506560206413,-0.0007367978105321527,-0.0001698518026387319,2.9472174644470215,6000151.5
7.800000190734863,44.85133743286133,-0.03500289469957352,-0.003018731949850917,878.1599731445312,0.005541663616895676,1150.203369140625,0.023470578715205193,1073.1790771484375,0.014160807244479656,1173.260986328125,0.044499095529317856,111.39529418945312,176.51963806152344,49.576759338378906,46.077789306640625,5.6516032218933105,0.8111155033111572,6.1762614250183105,1.0293768644332886,0.008128082379698753,0.01723458804190159,0.018179284408688545,-0.000767151708714664,-0.00017754411965142936,2.9472217559814453,6000160.5
7.900000095367432,44.84783935546875,-0.03530476614832878,-0.0030611371621489525,878.1605224609375,0.00577355595305562,1150.2056884765625,0.02420630306005478,1073.180419921875,0.014664645306766033,1173.2655029296875,0.045702580362558365,111.39957427978516,176.53550720214844,49.5901985168457,46.099857330322266,5.655387878417969,0.811730682849884,6.181176662445068,1.0301960706710815,0.008243906311690807,0.017622940242290497,0.018606752157211304,-0.0007983322138898075,-0.00018547919171396643,2.9472262859344482,6000169.5
8.0,44.84430694580078,-0.035610880702733994,-0.0030503999441862106,878.1611328125,0.006011503748595715,1150.2081298828125,0.024954982101917267,1073.1820068359375,0.015179021283984184,1173.2701416015625,0.04692187160253525,111.40397644042969,176.55178833007812,49.603965759277344,46.12238693237305,5.65923547744751,0.8123549818992615,6.186161518096924,1.031026840209961,0.008359855972230434,0.01801386848092079,0.0190378800034523,-0.000830350152682513,-0.00019366132619325072,2.947230815887451,6000179.0
8.100000381469727,44.84074783325195,-0.03591592237353325,-0.0030504418537020683,878.1617431640625,0.00625555869191885,1150.210693359375,0.025716686621308327,1073.1834716796875,0.015703989192843437,1173.27490234375,0.048157062381505966,111.40849304199219,176.56851196289062,49.61806106567383,46.14537811279297,5.66314697265625,0.8129884600639343,6.191215991973877,1.0318692922592163,0.00847680401057005,0.018407408148050308,0.019472720101475716,-0.0008632165845483541,-0.00020209484500810504,2.9472358226776123,6000189.0
8.199999809265137,44.837154388427734,-0.036220964044332504,-0.0030655802693217993,878.162353515625,0.00650577200576663,1150.21337890625,0.026491479948163033,1073.18505859375,0.016239605844020844,1173.27978515625,0.04940821975469589,111.41312408447266,176.58566284179688,49.63248825073242,46.1688346862793,5.6671223640441895,0.8136310577392578,6.196340560913086,1.0327234268188477,0.008594009093940258,0.01880352944135666,0.019911255687475204,-0.0008969425107352436,-0.00021078409918118268,2.9472408294677734,6000199.0
8.300000190734863,44.833534240722656,-0.03652752563357353,-0.0030816541984677315,878.1630249023438,0.0067621939815580845,1150.216064453125,0.02727942168712616,1073.186767578125,0.01678592897951603,1173.2847900390625,0.05067538470029831,111.41787719726562,176.60325622558594,49.64725112915039,46.1927604675293,5.671161651611328,0.8142828941345215,6.201535701751709,1.0335893630981445,0.008711657486855984,0.01920221745967865,0.020353488624095917,-0.0009315389906987548,-0.00021973345428705215,2.9472460746765137,6000209.5
8.399999618530273,44.82987976074219,-0.0368356890976429,-0.002982583362609148,878.1636962890625,0.007024874445050955,1150.21875,0.028080575168132782,1073.1884765625,0.017343012616038322,1173.2899169921875,0.051958631724119186,111.42276000976562,176.62130737304688,49.662353515625,46.2171516418457,5.675264358520508,0.8149439096450806,6.206801891326904,1.0344669818878174,0.008829956874251366,0.01960347220301628,0.020799435675144196,-0.0009670170838944614,-0.0002289472904521972,2.947251558303833,6000221.0
8.5,44.82619857788086,-0.037133947014808655,-0.002856855746358633,878.1644287109375,0.007293862756341696,1150.2216796875,0.02889501117169857,1073.190185546875,0.01791091449558735,1173.295166015625,0.05325804650783539,111.42776489257812,176.63978576660156,49.67779541015625,46.24201202392578,5.679431438446045,0.8156142234802246,6.212139129638672,1.0353565216064453,0.008948922157287598,0.020007299259305,0.021249117329716682,-0.0010033879661932588,-0.00023843003145884722,2.9472570419311523,6000232.5
8.600000381469727,44.82248306274414,-0.0374196320772171,-0.0027672904543578625,878.1651611328125,0.0075692059472203255,1150.224609375,0.029722752049565315,1073.1920166015625,0.018489690497517586,1173.300537109375,0.05457355082035065,111.43289184570312,176.6587371826172,49.693580627441406,46.26734924316406,5.6836628913879395,0.8162937760353088,6.217547416687012,1.0362578630447388,0.009066978469491005,0.020413560792803764,0.02170240879058838,-0.0010406627552583814,-0.00024818608653731644,2.94726300239563,6000244.5
8.699999809265137,44.81874084472656,-0.03769636154174805,-0.0026624586898833513,878.1659545898438,0.007850952446460724,1150.2275390625,0.030563781037926674,1073.1939697265625,0.01907939463853836,1173.3060302734375,0.055904943495988846,111.43814849853516,176.67813110351562,49.709712982177734,46.29315948486328,5.687958240509033,0.8169826865196228,6.223025798797607,1.0371710062026978,0.009183784015476704,0.020822087302803993,0.022159159183502197,-0.0010788524523377419,-0.0002582198940217495,2.9472689628601074,6000256.5
8.800000190734863,44.814971923828125,-0.03796260803937912,-0.0025035494472831488,878.166748046875,0.008139149285852909,1150.230712890625,0.0314180813729763,1073.1959228515625,0.019680069759488106,1173.3116455078125,0.05725204572081566,111.44354248046875,176.697998046875,49.7261962890625,46.31944274902344,5.692318439483643,0.8176807761192322,6.228574275970459,1.0380957126617432,0.00929978583008051,0.02123275212943554,0.022619256749749184,-0.0011179682333022356,-0.0002685358631424606,2.947275400161743,6000269.5
8.899999618530273,44.81117630004883,-0.038212962448596954,-0.0023188809864223003,878.1676025390625,0.008433840237557888,1150.23388671875,0.03228564187884331,1073.1978759765625,0.020291760563850403,1173.3175048828125,0.05861467868089676,111.44905853271484,176.7183380126953,49.7430305480957,46.34620666503906,5.696742534637451,0.8183881640434265,6.23419189453125,1.039031982421875,0.009414704516530037,0.02164541371166706,0.02308257296681404,-0.001158020575530827,-0.00027913841768167913,2.947281837463379,6000283.0
9.0,44.80735397338867,-0.03844485059380531,-0.00217140163294971,878.16845703125,0.008735070936381817,1150.2371826171875,0.03316640481352806,1073.199951171875,0.02091449871659279,1173.323486328125,0.05999256297945976,111.45470428466797,176.73916625976562,49.76021957397461,46.373451232910156,5.701230525970459,0.8191046714782715,6.239877223968506,1.0399795770645142,0.009527754038572311,0.022059861570596695,0.0235489122569561,-0.001199020305648446,-0.00029003198142163455,2.947288751602173,6000296.5
9.100000381469727,44.80350875854492,-0.03866199031472206,-0.00209379312582314,878.1693115234375,0.009042884223163128,1150.240478515625,0.03406029939651489,1073.2020263671875,0.02154831402003765,1173.3294677734375,0.06138533726334572,111.46049499511719,176.7604522705078,49.777767181396484,46.40117263793945,5.705782890319824,0.8198303580284119,6.245630264282227,1.040938377380371,0.009638533927500248,0.02247585356235504,0.024018051102757454,-0.0012409779010340571,-0.0003012208908330649,2.947295665740967,6000311.0
