t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.199999809265137,44.799644470214844,-0.03887137025594711,-0.0020271565299481153,878.1702270507812,0.00935732014477253,1150.243896484375,0.034967243671417236,1073.2042236328125,0.022193225100636482,1173.335693359375,0.06279266625642776,111.4664077758789,176.78224182128906,49.79567337036133,46.429378509521484,5.710399150848389,0.8205650448799133,6.251448154449463,1.0419080257415771,0.009747486561536789,0.02289319597184658,0.024489808827638626,-0.0012839033734053373,-0.0003127095405943692,2.947303056716919,6000326.0
9.300000190734863,44.79575729370117,-0.03907408565282822,-0.0019987456034868956,878.1712036132812,0.009678419679403305,1150.2474365234375,0.03588719293475151,1073.20654296875,0.022849246859550476,1173.342041015625,0.0642143189907074,111.47246551513672,176.80450439453125,49.81393814086914,46.45806121826172,5.715078830718994,0.8213086724281311,6.257331848144531,1.0428886413574219,0.009855493903160095,0.023311778903007507,0.024964086711406708,-0.0013278067344799638,-0.0003245022671762854,2.947310447692871,6000341.0
9.399999618530273,44.791847229003906,-0.03927396237850189,-0.001879486022517085,878.1721801757812,0.010006220079958439,1150.2510986328125,0.03682011738419533,1073.2088623046875,0.02351638674736023,1173.3485107421875,0.06565015763044357,111.4786605834961,176.8272705078125,49.83256912231445,46.48722839355469,5.719821929931641,0.8220611214637756,6.263279438018799,1.0438799858093262,0.009962638840079308,0.023731505498290062,0.02544080652296543,-0.0013726979959756136,-0.00033660337794572115,2.9473183155059814,6000357.0
9.5,44.78792190551758,-0.03946191072463989,-0.0017817163607105613,878.1732177734375,0.010340756736695766,1150.2548828125,0.037766002118587494,1073.211181640625,0.024194657802581787,1173.355224609375,0.06710007041692734,111.48499298095703,176.8505401611328,49.8515625,46.516876220703125,5.724627494812012,0.8228222727775574,6.269291400909424,1.0448819398880005,0.010069436393678188,0.024152327328920364,0.02591993287205696,-0.0014185867039486766,-0.0003490172093734145,2.947326421737671,6000373.5
9.600000381469727,44.783973693847656,-0.03964008018374443,-0.0017071492038667202,878.1742553710938,0.010682063177227974,1150.2586669921875,0.03872479870915413,1073.213623046875,0.024884063750505447,1173.3619384765625,0.06856386363506317,111.49147033691406,176.8743133544922,49.87092590332031,46.54700469970703,5.729496002197266,0.8235920667648315,6.27536678314209,1.0458945035934448,0.010174594819545746,0.02457408607006073,0.02640131674706936,-0.001465482753701508,-0.0003617480397224426,2.9473345279693604,6000390.0
9.699999809265137,44.78001022338867,-0.039810795336961746,-0.0015988461673259735,878.1753540039062,0.011030171997845173,1150.2625732421875,0.03969644382596016,1073.2161865234375,0.02558460831642151,1173.368896484375,0.07004129886627197,111.49809265136719,176.89859008789062,49.89065933227539,46.57761764526367,5.734426498413086,0.8243704438209534,6.281505107879639,1.0469175577163696,0.010278427973389626,0.024996645748615265,0.026884840801358223,-0.0015133954584598541,-0.0003748001763597131,2.947343111038208,6000407.5
9.800000190734863,44.776031494140625,-0.03997068107128143,-0.0014846017584204674,878.1764526367188,0.011385113932192326,1150.2666015625,0.040680885314941406,1073.21875,0.026296287775039673,1173.3759765625,0.07153216749429703,111.50485229492188,176.9233856201172,49.910762786865234,46.608707427978516,5.739418983459473,0.8251572847366333,6.287704944610596,1.0479508638381958,0.010381205938756466,0.025419902056455612,0.02737041376531124,-0.0015623342478647828,-0.00038817786844447255,2.947352170944214,6000425.5
9.899999618530273,44.77203369140625,-0.04011914134025574,-0.0013569886796176434,878.1776123046875,0.01174691691994667,1150.270751953125,0.0416780561208725,1073.221435546875,0.02701909840106964,1173.3831787109375,0.07303623855113983,111.51175689697266,176.9486846923828,49.931236267089844,46.640281677246094,5.744472503662109,0.8259524703025818,6.293965816497803,1.0489943027496338,0.010482415556907654,0.025843709707260132,0.027857903391122818,-0.0016123083187267184,-0.0004018853942397982,2.9473612308502197,6000444.5
10.0,44.76802062988281,-0.04025483876466751,-0.0012436885153874755,878.1788330078125,0.012115607038140297,1150.27490234375,0.042687878012657166,1073.22412109375,0.027753029018640518,1173.390625,0.07455325126647949,111.51880645751953,176.97451782226562,49.95208740234375,46.67233657836914,5.749587535858154,0.8267560005187988,6.300286769866943,1.0500478744506836,0.010581953451037407,0.026267915964126587,0.028347168117761612,-0.0016633267514407635,-0.0004159269738011062,2.9473705291748047,6000463.5
10.100000381469727,44.76399612426758,-0.04037920758128166,-0.00112940336111933,878.1800537109375,0.012491208501160145,1150.279296875,0.04371025413274765,1073.2269287109375,0.02849806658923626,1173.3980712890625,0.07608290016651154,111.52600860595703,177.00086975097656,49.97331237792969,46.70486831665039,5.754762649536133,0.8275676369667053,6.306666851043701,1.0511112213134766,0.010679587721824646,0.026692349463701248,0.028838053345680237,-0.0017153983935713768,-0.00043030676897615194,2.947380304336548,6000483.5
10.199999809265137,44.75995635986328,-0.04049214720726013,-0.0010150414891541004,878.1813354492188,0.012873743660748005,1150.28369140625,0.04474508762359619,1073.2298583984375,0.029254188761115074,1173.40576171875,0.07762487232685089,111.53336334228516,177.0277557373047,49.99491500854492,46.737876892089844,5.759997844696045,0.8283873796463013,6.31310510635376,1.0521842241287231,0.010775473900139332,0.027116861194372177,0.02933042123913765,-0.0017685318598523736,-0.00044502897071652114,2.94739031791687,6000503.5
10.300000190734863,44.75590896606445,-0.04059365391731262,-0.0008649405208416283,878.1826171875,0.013263232074677944,1150.2882080078125,0.04579228535294533,1073.2327880859375,0.03002137318253517,1173.4136962890625,0.07917889952659607,111.54085540771484,177.05516052246094,50.01689147949219,46.771366119384766,5.765292167663574,0.8292149901390076,6.3196001052856445,1.0532666444778442,0.010869542136788368,0.027541296556591988,0.02982413023710251,-0.0018227355321869254,-0.00046009771176613867,2.9474008083343506,6000524.5
10.399999618530273,44.75185012817383,-0.04068014770746231,-0.0007251949282363057,878.1839599609375,0.013659692369401455,1150.2928466796875,0.046851739287376404,1073.23583984375,0.030799590051174164,1173.421630859375,0.0807446539402008,111.54850769042969,177.08311462402344,50.039249420166016,46.805328369140625,5.7706451416015625,0.8300504684448242,6.326150417327881,1.0543583631515503,0.010961748659610748,0.02796550653874874,0.03031904064118862,-0.001878017676062882,-0.00047551709576509893,2.947411298751831,6000546.5
10.5,44.747779846191406,-0.04075266793370247,-0.0005104352021589875,878.1853637695312,0.014063139446079731,1150.297607421875,0.04792332649230957,1073.239013671875,0.031588803976774216,1173.4298095703125,0.08232179284095764,111.55631256103516,177.11160278320312,50.061988830566406,46.83976364135742,5.776056289672852,0.8308935761451721,6.3327555656433105,1.0554592609405518,0.0110515421256423,0.02838929370045662,0.030814971774816513,-0.0019343862077221274,-0.0004912911681458354,2.9474222660064697,6000568.5
10.600000381469727,44.74370574951172,-0.040803711861371994,-0.0003446232876740396,878.186767578125,0.014473587274551392,1150.302490234375,0.049006909132003784,1073.2421875,0.032388973981142044,1173.4381103515625,0.08390992879867554,111.56427001953125,177.14064025878906,50.085105895996094,46.874671936035156,5.781525135040283,0.8317441940307617,6.339413642883301,1.05656898021698,0.01113902684301138,0.028812477365136147,0.031311750411987305,-0.0019918489269912243,-0.0005074238870292902,2.9474334716796875,6000591.5
10.699999809265137,44.7396240234375,-0.04083817079663277,-0.00022878147137816995,878.188232421875,0.014891045168042183,1150.307373046875,0.05010231211781502,1073.2454833984375,0.03320005163550377,1173.446533203125,0.0855085626244545,111.57238006591797,177.17022705078125,50.108604431152344,46.91004943847656,5.787050247192383,0.8326021432876587,6.346122741699219,1.0576871633529663,0.011223074048757553,0.029234783723950386,0.03180911764502525,-0.0020504132844507694,-0.0005239193560555577,2.9474451541900635,6000615.0
10.800000190734863,44.73554229736328,-0.04086105152964592,-0.00014368526171892881,878.1897583007812,0.015315521508455276,1150.3125,0.05120936036109924,1073.248779296875,0.034021977335214615,1173.4552001953125,0.08711721748113632,111.58065032958984,177.20034790039062,50.132484436035156,46.945892333984375,5.79263162612915,0.8334673047065735,6.35288143157959,1.0588135719299316,0.011304325424134731,0.029655998572707176,0.032306864857673645,-0.0021100863814353943,-0.0005407813587225974,2.9474570751190186,6000639.5
10.899999618530273,44.7314567565918,-0.04087541997432709,-9.704373951535672e-05,878.1912841796875,0.01574702188372612,1150.317626953125,0.052327897399663925,1073.2523193359375,0.034854695200920105,1173.4639892578125,0.08873550593852997,111.58907318115234,177.2310333251953,50.15674591064453,46.982200622558594,5.798267364501953,0.8343393802642822,6.3596882820129395,1.0599479675292969,0.011383382603526115,0.03007596917450428,0.032804857939481735,-0.0021708752028644085,-0.0005580137949436903,2.947469472885132,6000664.5
11.0,44.72736740112305,-0.04088512435555458,-8.370969590032473e-05,878.1929321289062,0.016185546293854713,1150.3228759765625,0.05345779284834862,1073.255859375,0.03569813072681427,1173.472900390625,0.09036311507225037,111.59765625,177.26226806640625,50.18138885498047,47.01897048950195,5.803957462310791,0.8352183103561401,6.366541385650635,1.0610902309417725,0.011460614390671253,0.030494583770632744,0.03330298885703087,-0.002232785802334547,-0.0005756205064244568,2.947481870651245,6000690.0
11.100000381469727,44.7232780456543,-0.040893495082855225,-0.00013121648225933313,878.1945190429688,0.016631098464131355,1150.328369140625,0.05459893122315407,1073.2593994140625,0.03655221313238144,1173.4820556640625,0.09199981391429901,111.60639190673828,177.2940673828125,50.20641326904297,47.05619812011719,5.8097004890441895,0.8361038565635681,6.373440742492676,1.0622401237487793,0.011536527425050735,0.030911773443222046,0.033801205456256866,-0.002295824931934476,-0.0005936051602475345,2.9474949836730957,6000716.5
11.199999809265137,44.71918869018555,-0.04090661555528641,-0.00015609359252266586,878.1962280273438,0.01708367094397545,1150.3338623046875,0.05575121194124222,1073.2630615234375,0.03741687536239624,1173.4913330078125,0.09364544600248337,111.61529541015625,177.326416015625,50.23181915283203,47.093875885009766,5.81549596786499,0.8369958400726318,6.380385398864746,1.0633975267410278,0.011611574329435825,0.031327515840530396,0.03429948538541794,-0.00235999864526093,-0.0006119715399108827,2.9475083351135254,6000743.5
11.300000190734863,44.7150993347168,-0.04092222452163696,-0.00026419220375828445,878.1979370117188,0.017543260008096695,1150.3394775390625,0.05691458284854889,1073.266845703125,0.038292046636343,1173.5008544921875,0.09529998153448105,111.62435150146484,177.35934448242188,50.257606506347656,47.13200759887695,5.821342468261719,0.8378942012786865,6.3873748779296875,1.064562439918518,0.011686623096466064,0.031741853803396225,0.03479788824915886,-0.0024253129959106445,-0.000630723312497139,2.947521924972534,6000771.5
11.399999618530273,44.71100616455078,-0.040948644280433655,-0.00035311299143359065,878.1997680664062,0.018009858205914497,1150.34521484375,0.058088984340429306,1073.270751953125,0.03917766362428665,1173.5103759765625,0.09696339070796967,111.63357543945312,177.392822265625,50.283775329589844,47.17058563232422,5.827239513397217,0.8387987613677979,6.394409656524658,1.06573486328125,0.011761361733078957,0.032154809683561325,0.035296447575092316,-0.0024917745031416416,-0.0006498642032966018,2.947535991668701,6000800.0
11.5,44.706912994384766,-0.040983956307172775,-0.0004389117530081421,878.2015380859375,0.01848345249891281,1150.35107421875,0.059274397790431976,1073.2747802734375,0.040073659271001816,1173.5201416015625,0.09863578528165817,111.64295959472656,177.4268798828125,50.310325622558594,47.20960998535156,5.833186626434326,0.8397095203399658,6.4014892578125,1.0669149160385132,0.011837035417556763,0.032566506415605545,0.035795293748378754,-0.0025593892205506563,-0.0006693978793919086,2.9475502967834473,6000829.5
11.600000381469727,44.702816009521484,-0.041027847677469254,-0.0005835113697685301,878.2034301757812,0.01896403543651104,1150.3570556640625,0.0604708231985569,1073.27880859375,0.040979981422424316,1173.5301513671875,0.10031729191541672,111.65250396728516,177.4615020751953,50.33725357055664,47.24907302856445,5.8391828536987305,0.8406263589859009,6.4086151123046875,1.068102478981018,0.011913391761481762,0.032977040857076645,0.03629453107714653,-0.0026281632017344236,-0.0006893279496580362,2.9475653171539307,6000859.5
11.699999809265137,44.69871139526367,-0.04108619689941406,-0.0006879096035845578,878.2053833007812,0.01945159025490284,1150.3631591796875,0.06167824938893318,1073.282958984375,0.041896574199199677,1173.540283203125,0.10200805217027664,111.66221618652344,177.49668884277344,50.364566802978516,47.28897476196289,5.845227241516113,0.8415493369102478,6.4157867431640625,1.0692977905273438,0.011990468949079514,0.033386506140232086,0.0367942675948143,-0.002698102965950966,-0.000709658139385283,2.947580337524414,6000890.5
11.800000190734863,44.694602966308594,-0.04115498811006546,-0.0007887459942139685,878.2073364257812,0.019946103915572166,1150.369384765625,0.06289670616388321,1073.287109375,0.04282339662313461,1173.550537109375,0.10370828211307526,111.67208862304688,177.53245544433594,50.39225769042969,47.329315185546875,5.851320266723633,0.8424783945083618,6.423005104064941,1.0705008506774902,0.012069172225892544,0.0337950736284256,0.03729467839002609,-0.0027692147996276617,-0.0007303920574486256,2.9475958347320557,6000922.0
11.899999618530273,44.690486907958984,-0.041233863681554794,-0.000984858488664031,878.2093505859375,0.020447559654712677,1150.375732421875,0.06412621587514877,1073.29150390625,0.04376040771603584,1173.56103515625,0.10541820526123047,111.68212890625,177.5688018798828,50.42033004760742,47.370086669921875,5.8574604988098145,0.8434135913848877,6.430271625518799,1.0717118978500366,0.012148972600698471,0.034202851355075836,0.037795890122652054,-0.002841505454853177,-0.0007515334291383624,2.9476118087768555,6000954.5
12.0,44.686363220214844,-0.04133234918117523,-0.0012633459409698844,878.21142578125,0.020955946296453476,1150.3822021484375,0.06536681205034256,1073.2958984375,0.04470758140087128,1173.5716552734375,0.1071380153298378,111.69233703613281,177.60572814941406,50.448787689208984,47.41128921508789,5.863648891448975,0.8443549871444702,6.437586307525635,1.0729310512542725,0.012229911051690578,0.03460996225476265,0.03829802945256233,-0.0029149819165468216,-0.000773085979744792,2.9476282596588135,6000988.0
12.100000381469727,44.68223190307617,-0.04145868495106697,-0.0015345042338594794,878.2135620117188,0.021471243351697922,1150.3887939453125,0.06661856174468994,1073.3004150390625,0.04566488415002823,1173.5823974609375,0.1088680624961853,111.70271301269531,177.64324951171875,50.477622985839844,47.45292282104492,5.869884014129639,0.8453025817871094,6.444950580596924,1.0741584300994873,0.012313422746956348,0.03501662611961365,0.03880132734775543,-0.0029896507039666176,-0.00079505325993523,2.9476449489593506,6001022.0
12.199999809265137,44.67808532714844,-0.041612133383750916,-0.0017671812092885375,878.2156982421875,0.02199343778192997,1150.3955078125,0.06788160651922226,1073.3050537109375,0.0466323047876358,1173.5933837890625,0.11060890555381775,111.71326446533203,177.68133544921875,50.506839752197266,47.49498748779297,5.876166820526123,0.8462566137313843,6.452366352081299,1.0753943920135498,0.012400748208165169,0.035423170775175095,0.03930613026022911,-0.003065519267693162,-0.0008174391696229577,2.947662115097046,6001057.0
12.300000190734863,44.67392349243164,-0.04178885370492935,-0.0019105159444734454,878.2179565429688,0.022522514685988426,1150.4024658203125,0.06915611773729324,1073.309814453125,0.047609843313694,1173.6044921875,0.11236117780208588,111.7239761352539,177.72003173828125,50.536441802978516,47.5374755859375,5.882496356964111,0.8472170829772949,6.459836006164551,1.0766392946243286,0.012491893954575062,0.03582992032170296,0.039812762290239334,-0.003142595523968339,-0.0008402473758906126,2.9476797580718994,6001093.0
12.399999618530273,44.66974639892578,-0.04197990521788597,-0.0020386134274303913,878.22021484375,0.023058459162712097,1150.409423828125,0.07044226676225662,1073.3145751953125,0.048597510904073715,1173.6158447265625,0.11412546038627625,111.73486328125,177.75930786132812,50.56642532348633,47.58039093017578,5.888874053955078,0.8481842279434204,6.4673614501953125,1.077893614768982,0.012586458586156368,0.036237139254808426,0.040321510285139084,-0.003220887156203389,-0.0008634817786514759,2.947697877883911,6001129.5
12.5,44.66554641723633,-0.0421837642788887,-0.0021915005054324865,878.2225341796875,0.023601258173584938,1150.41650390625,0.07174016535282135,1073.3194580078125,0.04959532618522644,1173.6273193359375,0.11590219289064407,111.74591827392578,177.79917907714844,50.5967903137207,47.62373733520508,5.895299911499023,0.8491582870483398,6.474944591522217,1.0791574716567993,0.012683291919529438,0.03664499521255493,0.04083254560828209,-0.0033004027791321278,-0.0008871462778188288,2.947716236114502,6001167.0
12.600000381469727,44.66132736206055,-0.04240291565656662,-0.0023253965191543102,878.2249145507812,0.024150904268026352,1150.4237060546875,0.07304994016885757,1073.324462890625,0.05060332641005516,1173.6390380859375,0.11769173294305801,111.75715637207031,177.83966064453125,50.62754440307617,47.66750717163086,5.901773929595947,0.8501394391059875,6.482586860656738,1.0804311037063599,0.012782290577888489,0.03705362603068352,0.04134602099657059,-0.0033811514731496572,-0.0009112448315136135,2.947735071182251,6001205.5
12.699999809265137,44.65708923339844,-0.04263545572757721,-0.0024446730967611074,878.2273559570312,0.024707384407520294,1150.43115234375,0.07437170296907425,1073.32958984375,0.051621537655591965,1173.65087890625,0.1194944828748703,111.76856231689453,177.8807373046875,50.65868377685547,47.711708068847656,5.908296585083008,0.8511278033256531,6.490289688110352,1.0817148685455322,0.012883873656392097,0.03746320679783821,0.0418621301651001,-0.003463141852989793,-0.000935781339649111,2.947754383087158,6001244.5
12.800000190734863,44.65282440185547,-0.042879924178123474,-0.002558196661993861,878.2298583984375,0.025270694866776466,1150.4385986328125,0.07570559531450272,1073.3348388671875,0.052650004625320435,1173.6629638671875,0.12131081521511078,111.78014373779297,177.9224395751953,50.69021224975586,47.7563362121582,5.91486930847168,0.8521236777305603,6.498054027557373,1.0830090045928955,0.012987814843654633,0.03787388652563095,0.042381029576063156,-0.003546382999047637,-0.0009607598185539246,2.9477741718292236,6001285.0
12.899999618530273,44.648536682128906,-0.04313574358820915,-0.0026438117492944,878.232421875,0.02584083005785942,1150.4462890625,0.07705174386501312,1073.340087890625,0.05368877574801445,1173.6751708984375,0.12314110994338989,111.79190063476562,177.96473693847656,50.722129821777344,47.80139923095703,5.921492099761963,0.8531271815299988,6.505881309509277,1.0843135118484497,0.013093969784677029,0.038285791873931885,0.0429028645157814,-0.003630884923040867,-0.0009861844591796398,2.9477944374084473,6001326.0
13.0,44.644222259521484,-0.043400123715400696,-0.0027106795459985733,878.2350463867188,0.026417788118124008,1150.4539794921875,0.07841027528047562,1073.3455810546875,0.05473789945244789,1173.6876220703125,0.1249857097864151,111.80384063720703,178.0076446533203,50.75443649291992,47.84688949584961,5.928166389465332,0.8541385531425476,6.513773441314697,1.085628867149353,0.013202309608459473,0.03869905322790146,0.04342776909470558,-0.0037166571710258722,-0.001012059161439538,2.94781494140625,6001368.0
13.100000381469727,44.6398811340332,-0.04367119073867798,-0.0027379286475479603,878.2377319335938,0.02700156718492508,1150.4619140625,0.07978130131959915,1073.35107421875,0.055797427892684937,1173.7001953125,0.12684492766857147,111.81596374511719,178.05117797851562,50.787139892578125,47.892818450927734,5.934891700744629,0.8551579713821411,6.521730899810791,1.086955189704895,0.013312473893165588,0.03911375626921654,0.04395585507154465,-0.0038037097547203302,-0.0010383882327005267,2.94783616065979,6001411.0
13.199999809265137,44.63551712036133,-0.043944984674453735,-0.0027313739992678165,878.240478515625,0.027592170983552933,1150.469970703125,0.08116493374109268,1073.356689453125,0.05686742439866066,1173.7130126953125,0.1287190169095993,111.82826232910156,178.09535217285156,50.82023239135742,47.939178466796875,5.941669940948486,0.8561855554580688,6.529755115509033,1.0882925987243652,0.013424232602119446,0.03952996805310249,0.04448719695210457,-0.0038920529186725616,-0.00106517574749887,2.947857618331909,6001455.0
13.300000190734863,44.63112258911133,-0.04421812295913696,-0.0026882283855229616,878.2432250976562,0.028189601376652718,1150.4781494140625,0.08256126195192337,1073.3624267578125,0.057947948575019836,1173.7259521484375,0.13060817122459412,111.84074401855469,178.14013671875,50.85372543334961,47.98598098754883,5.948501110076904,0.8572214841842651,6.53784704208374,1.0896412134170532,0.013537032529711723,0.03994770720601082,0.04502182826399803,-0.003981696907430887,-0.0010924258967861533,2.9478797912597656,6001500.0
13.399999618530273,44.62670135498047,-0.04448694363236427,-0.0025981091894209385,878.24609375,0.02879386581480503,1150.4864501953125,0.08397036045789719,1073.3682861328125,0.05903905630111694,1173.7391357421875,0.13251249492168427,111.85340881347656,178.18556213378906,50.88761520385742,48.03322219848633,5.955386161804199,0.8582658767700195,6.546006679534912,1.0910011529922485,0.013650394044816494,0.040366947650909424,0.04555974155664444,-0.004072652198374271,-0.0011201431043446064,2.947902202606201,6001545.5
13.5,44.622249603271484,-0.0447467565536499,-0.002480038208886981,878.2490234375,0.02940497174859047,1150.4949951171875,0.08539226651191711,1073.374267578125,0.060140810906887054,1173.75244140625,0.13443200290203094,111.86626434326172,178.2316131591797,50.92190933227539,48.080909729003906,5.9623260498046875,0.8593189120292664,6.554234027862549,1.0923724174499512,0.013763773255050182,0.04078762233257294,0.046100884675979614,-0.004164929501712322,-0.0011483313282951713,2.947925090789795,6001592.5
13.600000381469727,44.617774963378906,-0.04499476030468941,-0.0024359161034226418,878.251953125,0.03002293035387993,1150.5035400390625,0.08682698011398315,1073.38037109375,0.06125325709581375,1173.7659912109375,0.136366605758667,111.87930297851562,178.2783203125,50.956600189208984,48.12903594970703,5.969321250915527,0.8603806495666504,6.562529563903809,1.0937548875808716,0.013876453973352909,0.04120960831642151,0.0466451421380043,-0.004258538596332073,-0.0011769951088353992,2.947948694229126,6001640.0
13.699999809265137,44.613277435302734,-0.045238349586725235,-0.002410344546660781,878.2550048828125,0.030647752806544304,1150.5123291015625,0.08827449381351471,1073.386474609375,0.06237645074725151,1173.7796630859375,0.13831613957881927,111.89253234863281,178.32566833496094,50.99169921875,48.1776123046875,5.976372241973877,0.8614510893821716,6.570891857147217,1.0951486825942993,0.013987978920340538,0.04163274168968201,0.047192372381687164,-0.00435349065810442,-0.0012061386369168758,2.947972536087036,6001689.0
13.800000190734863,44.6087532043457,-0.045479387044906616,-0.0023411076981574297,878.2581176757812,0.03127944841980934,1150.521240234375,0.08973481506109238,1073.392822265625,0.06351042538881302,1173.7935791015625,0.14028048515319824,111.90595245361328,178.37367248535156,51.027198791503906,48.22663879394531,5.983479976654053,0.8625302910804749,6.579320907592773,1.0965534448623657,0.01409937720745802,0.04205695912241936,0.04774252325296402,-0.0044497959315776825,-0.001235766103491187,2.9479970932006836,6001739.0
13.899999618530273,44.60420608520508,-0.04571349546313286,-0.0022263387218117714,878.26123046875,0.031918033957481384,1150.5302734375,0.09120795130729675,1073.399169921875,0.06465522944927216,1173.8077392578125,0.1422596424818039,111.91956329345703,178.4223175048828,51.0631103515625,48.27611541748047,5.9906439781188965,0.8636182546615601,6.587817192077637,1.0979695320129395,0.014210841618478298,0.04248221218585968,0.048295557498931885,-0.004547464195638895,-0.0012658818159252405,2.9480221271514893,6001789.5
14.0,44.599632263183594,-0.04593612998723984,-0.0021737676579505205,878.2644653320312,0.03256352245807648,1150.5394287109375,0.09269392490386963,1073.40576171875,0.06581088900566101,1173.822021484375,0.14425353705883026,111.93336486816406,178.4716339111328,51.099430084228516,48.32604217529297,5.997865676879883,0.864715039730072,6.59637975692749,1.0993965864181519,0.014321694150567055,0.04290840029716492,0.04885139688849449,-0.004646505694836378,-0.0012964900815859437,2.948047637939453,6001841.5
14.100000381469727,44.59503936767578,-0.04615350812673569,-0.0020931537728756666,878.2677612304688,0.033215925097465515,1150.548828125,0.09419269859790802,1073.412353515625,0.06697744876146317,1173.8365478515625,0.14626197516918182,111.9473648071289,178.52162170410156,51.13616180419922,48.37642288208008,6.0051445960998535,0.8658205270767212,6.605008125305176,1.1008347272872925,0.014431243762373924,0.04333537071943283,0.0494098998606205,-0.00474693113937974,-0.0013275950914248824,2.948073625564575,6001894.5
14.199999809265137,44.590423583984375,-0.04636282101273537,-0.0019476070301607251,878.2711181640625,0.03387525677680969,1150.558349609375,0.09570425748825073,1073.419189453125,0.06815491616725922,1173.851318359375,0.14828482270240784,111.96155548095703,178.572265625,51.173301696777344,48.4272575378418,6.012481212615967,0.8669347763061523,6.613702297210693,1.1022837162017822,0.014540373347699642,0.043763045221567154,0.049970995634794235,-0.004848749842494726,-0.0013592011528089643,2.9481000900268555,6001948.5
14.300000190734863,44.58578872680664,-0.046557582914829254,-0.0017543090507388115,878.2745361328125,0.0345415361225605,1150.5679931640625,0.09722859412431717,1073.426025390625,0.06934333592653275,1173.8662109375,0.15032196044921875,111.97594451904297,178.6235809326172,51.21085739135742,48.47854995727539,6.019875526428223,0.8680576682090759,6.622461795806885,1.1037436723709106,0.014648589305579662,0.044191308319568634,0.05053459107875824,-0.004951972048729658,-0.001391312456689775,2.948127031326294,6002003.5
14.399999618530273,44.58113098144531,-0.04673301428556442,-0.001580909127369523,878.2780151367188,0.03521477431058884,1150.5777587890625,0.09876564145088196,1073.4329833984375,0.07054270803928375,1173.88134765625,0.15237312018871307,111.99053192138672,178.67556762695312,51.24882888793945,48.53030014038086,6.0273284912109375,0.8691892623901367,6.631285190582275,1.105214238166809,0.014754895120859146,0.04461997002363205,0.051100511103868484,-0.005056607536971569,-0.0014239333104342222,2.9481546878814697,6002059.5
14.5,44.57645797729492,-0.04689110442996025,-0.0013340802397578955,878.2816162109375,0.03589498624205589,1150.5877685546875,0.10031529515981674,1073.4400634765625,0.07175305485725403,1173.896728515625,0.15443788468837738,112.00531768798828,178.72824096679688,51.28721618652344,48.58250427246094,6.034839153289795,0.8703294396400452,6.640171527862549,1.106695294380188,0.014858528040349483,0.045048777014017105,0.05166851356625557,-0.005162665620446205,-0.0014570680214092135,2.9481825828552246,6002116.5
14.600000381469727,44.57176971435547,-0.04702451452612877,-0.0011269244132563472,878.2852172851562,0.036582186818122864,1150.5977783203125,0.10187744349241257,1073.4473876953125,0.07297436892986298,1173.9122314453125,0.15651583671569824,112.02030944824219,178.78160095214844,51.32602310180664,48.635169982910156,6.042407989501953,0.8714780807495117,6.649118900299072,1.1081864833831787,0.014959698542952538,0.04547751322388649,0.05223838984966278,-0.0052701560780406,-0.001490720547735691,2.948211431503296,6002175.0
14.699999809265137,44.56706619262695,-0.04713720455765724,-0.0009175825980491936,878.2888793945312,0.037276387214660645,1150.608154296875,0.1034519299864769,1073.4547119140625,0.07420664280653,1173.9281005859375,0.15860643982887268,112.0354995727539,178.8356475830078,51.3652458190918,48.68829345703125,6.050034999847412,0.8726351261138916,6.658125877380371,1.1096875667572021,0.015057185664772987,0.045905858278274536,0.05280983820557594,-0.005379087291657925,-0.0015248950803652406,2.9482405185699463,6002234.5
14.800000190734863,44.562355041503906,-0.04722896218299866,-0.0006795452791266143,878.2926635742188,0.03797759860754013,1150.6185302734375,0.105038583278656,1073.462158203125,0.0754498615860939,1173.9439697265625,0.16070914268493652,112.05088806152344,178.890380859375,51.40488815307617,48.74187469482422,6.0577192306518555,0.8738002777099609,6.667189598083496,1.1111983060836792,0.015151490457355976,0.04633354768157005,0.05338261276483536,-0.005489468574523926,-0.0015595958102494478,2.948270320892334,6002295.0
14.899999618530273,44.55763244628906,-0.0472969189286232,-0.0005085340817458928,878.2965087890625,0.03868583217263222,1150.629150390625,0.10663723945617676,1073.4698486328125,0.0767039805650711,1173.960205078125,0.1628233939409256,112.06649017333984,178.94580078125,51.44495391845703,48.7959098815918,6.065460205078125,0.8749734163284302,6.676309108734131,1.1127182245254517,0.015242436900734901,0.04676031693816185,0.05395645275712013,-0.005601306911557913,-0.0015948268119245768,2.94830060005188,6002356.5
15.0,44.55290222167969,-0.0473477728664875,-0.00035286659840494394,878.3004150390625,0.0394010953605175,1150.639892578125,0.10824769735336304,1073.4775390625,0.07796896249055862,1173.9765625,0.16494858264923096,112.08229064941406,179.00192260742188,51.485435485839844,48.85040283203125,6.073257923126221,0.876154363155365,6.685481548309326,1.1142469644546509,0.015329478308558464,0.04718586429953575,0.05453106760978699,-0.005714611150324345,-0.0016305918106809258,2.948331356048584,6002419.5
15.100000381469727,44.54816818237305,-0.047383058816194534,-0.00021333555923774838,878.3043823242188,0.040123388171195984,1150.6507568359375,0.10986978560686111,1073.4853515625,0.07924476265907288,1173.9931640625,0.16708418726921082,112.09829711914062,179.05874633789062,51.526336669921875,48.90534973144531,6.081111907958984,0.8773428201675415,6.694705009460449,1.1157841682434082,0.01541351992636919,0.04760996997356415,0.055106256157159805,-0.005829388275742531,-0.001666894881054759,2.9483628273010254,6002483.5
15.199999809265137,44.543426513671875,-0.04740438982844353,-3.704136543092318e-05,878.3084106445312,0.04085272178053856,1150.661865234375,0.11150331050157547,1073.493408203125,0.08053130656480789,1174.010009765625,0.16922973096370697,112.11451721191406,179.11627197265625,51.56766128540039,48.96074676513672,6.089020252227783,0.8785386085510254,6.703978061676025,1.1173295974731445,0.015494666062295437,0.04803243651986122,0.05568182095885277,-0.005945645272731781,-0.0017037397483363748,2.948394775390625,6002548.5
15.300000190734863,44.53868865966797,-0.0474080964922905,0.0001073529856512323,878.3125610351562,0.04158908873796463,1150.673095703125,0.11314812302589417,1073.50146484375,0.0818285346031189,1174.0269775390625,0.1713847517967224,112.13094329833984,179.17449951171875,51.609405517578125,49.0165901184082,6.096982955932617,0.8797414302825928,6.713298320770264,1.1188831329345703,0.01557308342307806,0.04845308139920235,0.05625759810209274,-0.006063389126211405,-0.0017411303706467152,2.948427438735962,6002615.0
15.399999618530273,44.5339469909668,-0.04739736020565033,0.00028091081185266376,878.3167724609375,0.042332492768764496,1150.6844482421875,0.11480402201414108,1073.509765625,0.08313637226819992,1174.0443115234375,0.17354875802993774,112.14757537841797,179.2334442138672,51.65156555175781,49.07288360595703,6.10499906539917,0.8809511661529541,6.722664833068848,1.1204441785812378,0.015648141503334045,0.04887167736887932,0.05683337152004242,-0.00618262542411685,-0.0017790703568607569,2.948460578918457,6002682.5
15.5,44.52920913696289,-0.04736926779150963,0.0004600064712576568,878.321044921875,0.04308292269706726,1150.696044921875,0.1164708212018013,1073.5181884765625,0.0844547301530838,1174.061767578125,0.17572124302387238,112.16442108154297,179.29307556152344,51.69414520263672,49.12961959838867,6.113067626953125,0.8821675181388855,6.732075214385986,1.1220126152038574,0.015720263123512268,0.04928804561495781,0.05740896984934807,-0.006303361151367426,-0.0018175633158534765,2.9484941959381104,6002751.0
15.600000381469727,44.524471282958984,-0.04732326790690422,0.0006658060010522604,878.3253784179688,0.043840374797582626,1150.707763671875,0.1181483045220375,1073.526611328125,0.08578352630138397,1174.0794677734375,0.17790170013904572,112.18147277832031,179.3534393310547,51.737144470214844,49.18679428100586,6.121187210083008,0.8833901882171631,6.741527557373047,1.123587965965271,0.01578892022371292,0.049701958894729614,0.05798417329788208,-0.0064256018958985806,-0.0018566128564998507,2.948528528213501,6002821.0
15.699999809265137,44.519737243652344,-0.04725668951869011,0.0007830613176338375,878.3297729492188,0.0446048341691494,1150.7196044921875,0.11983625590801239,1073.5352783203125,0.08712266385555267,1174.0972900390625,0.1800895482301712,112.19873809814453,179.41448974609375,51.78055953979492,49.24440383911133,6.129356861114502,0.8846190571784973,6.7510199546813965,1.1251699924468994,0.015853960067033768,0.05011319741606712,0.05855877324938774,-0.006549352314323187,-0.0018962225876748562,2.948563575744629,6002892.0
15.800000190734863,44.515010833740234,-0.04717838019132614,0.0009940492454916239,878.3342895507812,0.045376285910606384,1150.731689453125,0.12153441458940506,1073.5440673828125,0.08847203850746155,1174.115478515625,0.1822841614484787,112.21621704101562,179.4762725830078,51.82439041137695,49.30244445800781,6.137576103210449,0.8858537673950195,6.760550022125244,1.126758337020874,0.01591488905251026,0.050521500408649445,0.059132516384124756,-0.006674617528915405,-0.0019363958854228258,2.948599100112915,6002964.5
15.899999618530273,44.51029586791992,-0.04707897827029228,0.0012240206124261022,878.3388671875,0.04615471139550209,1150.743896484375,0.1232425644993782,1073.552978515625,0.08983153104782104,1174.1337890625,0.1844850480556488,112.2339096069336,179.5387725830078,51.86863708496094,49.36091232299805,6.145842552185059,0.8870940804481506,6.770115375518799,1.1283525228500366,0.015972977504134178,0.05092671886086464,0.059705257415771484,-0.006801402661949396,-0.0019771361257880926,2.9486353397369385,6003038.0
16.0,44.505584716796875,-0.04695657640695572,0.0013591998722404242,878.343505859375,0.04694008827209473,1150.75634765625,0.12496044486761093,1073.56201171875,0.09120102226734161,1174.15234375,0.18669156730175018,112.25181579589844,179.6019744873047,51.91329574584961,49.4197998046875,6.154155731201172,0.8883397579193115,6.779714107513428,1.129952311515808,0.016026677563786507,0.051328592002391815,0.06027674674987793,-0.006929710973054171,-0.0020184468012303114,2.94867205619812,6003113.0
16.100000381469727,44.500892639160156,-0.04682065546512604,0.0015049808425828815,878.3482666015625,0.0477323979139328,1150.7689208984375,0.12668775022029877,1073.5711669921875,0.0925803929567337,1174.171142578125,0.18890300393104553,112.26992797851562,179.6658935546875,51.95836639404297,49.47910690307617,6.162513732910156,0.8895904421806335,6.789343357086182,1.1315572261810303,0.016075657680630684,0.051726825535297394,0.06084670498967171,-0.007059547118842602,-0.002060330705717206,2.948709487915039,6003189.0
16.200000762939453,44.49620819091797,-0.046670157462358475,0.0016056443564593792,878.3530883789062,0.04853160306811333,1150.78173828125,0.12842422723770142,1073.58056640625,0.09396948665380478,1174.1900634765625,0.1911187618970871,112.28826141357422,179.73052978515625,52.003841400146484,49.538822174072266,6.170915603637695,0.8908459544181824,6.7990007400512695,1.133166790008545,0.016121262684464455,0.05212125927209854,0.06141496077179909,-0.007190912961959839,-0.0021027910988777876,2.948747396469116,6003266.5
16.299999237060547,44.49154281616211,-0.04650959372520447,0.0016905141528695822,878.3579711914062,0.04933767393231392,1150.794677734375,0.1301695853471756,1073.5899658203125,0.09536817669868469,1174.2093505859375,0.1933382898569107,112.30680847167969,179.79588317871094,52.04972839355469,49.59894561767578,6.179359436035156,0.8921058773994446,6.8086838722229,1.1347806453704834,0.016163213178515434,0.052511703222990036,0.06198134645819664,-0.00732381222769618,-0.0021458310075104237,2.9487860202789307,6003345.0
16.399999618530273,44.48689270019531,-0.046340540051460266,0.0017390177818015218,878.3629150390625,0.05015057325363159,1150.8077392578125,0.1319236159324646,1073.599609375,0.09677629172801971,1174.228759765625,0.19556108117103577,112.32557678222656,179.86195373535156,52.09601593017578,49.659461975097656,6.187843322753906,0.8933699727058411,6.818391799926758,1.1363985538482666,0.016202155500650406,0.05289803445339203,0.06254573911428452,-0.007458247244358063,-0.0021894534584134817,2.9488253593444824,6003425.0
16.5,44.48225784301758,-0.046166639775037766,0.001785346190445125,878.3679809570312,0.05097026377916336,1150.821044921875,0.13368605077266693,1073.609375,0.0981936901807785,1174.2484130859375,0.19778670370578766,112.34455108642578,179.9287567138672,52.14270782470703,49.720375061035156,6.196366786956787,0.8946380019187927,6.828121662139893,1.1380202770233154,0.016238270327448845,0.05328014865517616,0.06310802698135376,-0.007594220340251923,-0.002233661012724042,2.9488654136657715,6003506.5
16.600000381469727,44.47764205932617,-0.04598810523748398,0.0018154369900003076,878.3731079101562,0.051796700805425644,1150.83447265625,0.13545668125152588,1073.6192626953125,0.09962021559476852,1174.268310546875,0.20001478493213654,112.3637466430664,179.99624633789062,52.189796447753906,49.78166961669922,6.204927444458008,0.8959096074104309,6.837872505187988,1.1396454572677612,0.01627209410071373,0.05365797504782677,0.0636681616306305,-0.0077317324467003345,-0.002278456697240472,2.9489059448242188,6003589.0
16.700000762939453,44.47304153442383,-0.045806560665369034,0.0017764947842806578,878.3783569335938,0.05262983217835426,1150.84814453125,0.13723528385162354,1073.6292724609375,0.10105570405721664,1174.2884521484375,0.20224498212337494,112.3831558227539,180.06446838378906,52.23728561401367,49.84334182739258,6.213524341583252,0.8971846699714661,6.84764289855957,1.141273856163025,0.016303637996315956,0.054031457751989365,0.06422609090805054,-0.007870785892009735,-0.0023238430730998516,2.9489471912384033,6003673.0
16.799999237060547,44.46846008300781,-0.04562891274690628,0.0017510991310700774,878.3836669921875,0.05346960946917534,1150.8619384765625,0.13902166485786438,1073.6395263671875,0.10250000655651093,1174.308837890625,0.20447701215744019,112.40277862548828,180.13340759277344,52.28516387939453,49.9053840637207,6.2221550941467285,0.8984628915786743,6.857431888580322,1.1429052352905273,0.01633314974606037,0.05440055951476097,0.06478176265954971,-0.008011382073163986,-0.002369822934269905,2.948989152908325,6003758.5
16.899999618530273,44.463897705078125,-0.04545380175113678,0.001759021426551044,878.3890380859375,0.05431597679853439,1150.8758544921875,0.1408156454563141,1073.6497802734375,0.10395294427871704,1174.329345703125,0.20671065151691437,112.42262268066406,180.20306396484375,52.333431243896484,49.96779251098633,6.230819225311279,0.8997440338134766,6.8672380447387695,1.1445395946502686,0.016361704096198082,0.05476532131433487,0.0653352364897728,-0.008153521455824375,-0.002416398609057069,2.9490315914154053,6003845.0
17.0,44.4593505859375,-0.045277900993824005,0.0017539359396323562,878.39453125,0.05516888201236725,1150.89013671875,0.14261706173419952,1073.6602783203125,0.10541438311338425,1174.35009765625,0.20894579589366913,112.44268035888672,180.27342224121094,52.3820915222168,50.030555725097656,6.2395148277282715,0.9010279774665833,6.877060890197754,1.146176815032959,0.016389096155762672,0.05512576922774315,0.06588654965162277,-0.008297205902636051,-0.0024635728914290667,2.9490749835968018,6003933.0
17.100000381469727,44.45482635498047,-0.04510250687599182,0.0017799962079152465,878.4000854492188,0.05602826178073883,1150.9044189453125,0.14442576467990875,1073.6708984375,0.10688415914773941,1174.37109375,0.21118225157260895,112.46295166015625,180.34449768066406,52.431129455566406,50.09366989135742,6.2482404708862305,0.9023145437240601,6.886899948120117,1.1478166580200195,0.016414854675531387,0.055481892079114914,0.06643567979335785,-0.008442436344921589,-0.0025113478768616915,2.9491188526153564,6004022.5
17.200000762939453,44.450313568115234,-0.044924505054950714,0.001755760284140706,878.4057006835938,0.056894056499004364,1150.9189453125,0.14624154567718506,1073.681640625,0.1083621233701706,1174.392333984375,0.21341978013515472,112.48344421386719,180.41629028320312,52.480552673339844,50.157127380371094,6.25699520111084,0.9036036133766174,6.896753787994385,1.1494590044021606,0.01643921621143818,0.05583369731903076,0.06698263436555862,-0.008589212782680988,-0.0025597261264920235,2.9491634368896484,6004113.5
17.299999237060547,44.445823669433594,-0.044748928397893906,0.0017205629264935851,878.4114379882812,0.05776619911193848,1150.9337158203125,0.14806422591209412,1073.6925048828125,0.10984811931848526,1174.413818359375,0.21565817296504974,112.504150390625,180.48880004882812,52.53035354614258,50.22092056274414,6.265777587890625,0.9048950672149658,6.906621932983398,1.1511036157608032,0.016461698338389397,0.05618114396929741,0.0675273910164833,-0.008737537078559399,-0.002608709968626499,2.9492087364196777,6004205.5
17.399999618530273,44.44134521484375,-0.044576872140169144,0.0016521030338481069,878.4172973632812,0.058644626289606094,1150.9486083984375,0.1498936414718628,1073.70361328125,0.11134200543165207,1174.435546875,0.2178972214460373,112.52507019042969,180.56201171875,52.580528259277344,50.28504180908203,6.274586200714111,0.9061886668205261,6.916502952575684,1.1527504920959473,0.016483107581734657,0.05652426555752754,0.06806997209787369,-0.00888740923255682,-0.0026583014987409115,2.9492547512054443,6004299.5
17.5,44.4368896484375,-0.044411662966012955,0.001537524745799601,878.4231567382812,0.05952926352620125,1150.963623046875,0.15172962844371796,1073.71484375,0.11284362524747849,1174.4573974609375,0.2201368361711502,112.54621124267578,180.63592529296875,52.63107681274414,50.349483489990234,6.283420085906982,0.9074843525886536,6.92639684677124,1.1543995141983032,0.016503609716892242,0.05686309561133385,0.06861042976379395,-0.009038829244673252,-0.0027085032779723406,2.9493014812469482,6004394.5
17.600000381469727,44.43244934082031,-0.044257912784814835,0.0014344273367896676,878.42919921875,0.06042005121707916,1150.9788818359375,0.15357206761837006,1073.7261962890625,0.11435282975435257,1174.4794921875,0.2223769575357437,112.56756591796875,180.71055603027344,52.68199157714844,50.414241790771484,6.292278289794922,0.9087820053100586,6.93630313873291,1.156050443649292,0.016523759812116623,0.05719772353768349,0.06914883852005005,-0.00919179804623127,-0.0027593174017965794,2.9493489265441895,6004491.0
17.700000762939453,44.42802429199219,-0.04411446675658226,0.0013567673740908504,878.4352416992188,0.06131690740585327,1150.994384765625,0.15542083978652954,1073.7376708984375,0.11586947739124298,1174.5018310546875,0.22461764514446259,112.58914184570312,180.78590393066406,52.733272552490234,50.47930908203125,6.301159381866455,0.9100815057754517,6.946221351623535,1.1577036380767822,0.016544319689273834,0.05752827972173691,0.06968533992767334,-0.009346315637230873,-0.002810745732858777,2.949396848678589,6004589.0
17.799999237060547,44.42361068725586,-0.04397879168391228,0.0013364915503188968,878.4414672851562,0.0622197650372982,1151.010009765625,0.15727588534355164,1073.7493896484375,0.11739344149827957,1174.5244140625,0.226858988404274,112.61093139648438,180.8619384765625,52.784915924072266,50.544681549072266,6.310062408447266,0.9113829135894775,6.956152439117432,1.1593587398529053,0.016565164551138878,0.05785489082336426,0.07022006064653397,-0.009502382017672062,-0.00286279059946537,2.9494457244873047,6004688.0
17.899999618530273,44.419212341308594,-0.04384514316916466,0.001297289039939642,878.4476928710938,0.06312855333089828,1151.02587890625,0.15913709998130798,1073.76123046875,0.1189245879650116,1174.5472412109375,0.2291010618209839,112.6329345703125,180.93869018554688,52.836917877197266,50.610347747802734,6.318986892700195,0.9126860499382019,6.966095924377441,1.1610159873962402,0.016585974022746086,0.0581776462495327,0.07075309753417969,-0.009659999050199986,-0.002915453864261508,2.949495315551758,6004789.0
18.0,44.41482925415039,-0.04371541365981102,0.0013274381635710597,878.4541015625,0.06404319405555725,1151.0418701171875,0.16100434958934784,1073.773193359375,0.12046278268098831,1174.5703125,0.23134377598762512,112.65515899658203,181.01614379882812,52.88927459716797,50.67630386352539,6.327931880950928,0.9139909148216248,6.9760518074035645,1.162675380706787,0.016605902463197708,0.058496568351984024,0.0712844729423523,-0.00981916580349207,-0.002968737855553627,2.9495456218719482,6004891.0
18.100000381469727,44.410457611083984,-0.043582670390605927,0.0013509320560842752,878.4605102539062,0.06496360898017883,1151.0579833984375,0.16287751495838165,1073.7852783203125,0.12200791388750076,1174.593505859375,0.2335870862007141,112.67759704589844,181.09429931640625,52.941986083984375,50.7425422668457,6.3368964195251465,0.9152975082397461,6.986019611358643,1.1643365621566772,0.01662529818713665,0.05881170183420181,0.07181423157453537,-0.009979883208870888,-0.003022644203156233,2.949596405029297,6004995.0
18.200000762939453,44.406097412109375,-0.043447576463222504,0.0014278785092756152,878.467041015625,0.06588973104953766,1151.074462890625,0.16475644707679749,1073.797607421875,0.1235598474740982,1174.616943359375,0.23583081364631653,112.70025634765625,181.17315673828125,52.99504470825195,50.80906295776367,6.345880031585693,0.9166057705879211,6.995998382568359,1.1659997701644897,0.016643064096570015,0.05912301316857338,0.07234234362840652,-0.010142152197659016,-0.003077175235375762,2.949648141860962,6005100.0
18.299999237060547,44.40175247192383,-0.04330478981137276,0.001519352663308382,878.4736938476562,0.06682147830724716,1151.0909423828125,0.1666409820318222,1073.8099365234375,0.1251184642314911,1174.640625,0.23807473480701447,112.72312927246094,181.25271606445312,53.04845428466797,50.8758544921875,6.354881763458252,0.9179155826568604,7.005987167358398,1.1676645278930664,0.016659321263432503,0.05943046882748604,0.07286877185106277,-0.010305972769856453,-0.00313233258202672,2.9497005939483643,6005207.0
18.399999618530273,44.397422790527344,-0.04315285384654999,0.001654242631047964,878.4804077148438,0.06775877624750137,1151.1077880859375,0.1685309112071991,1073.822509765625,0.12668362259864807,1174.66455078125,0.24031855165958405,112.7462158203125,181.3329620361328,53.102203369140625,50.942909240722656,6.363901138305664,0.9192269444465637,7.015985488891602,1.1693308353424072,0.016673192381858826,0.05973397567868233,0.07339343428611755,-0.010471343994140625,-0.0031881183385849,2.949753761291504,6005315.0
