t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.5,44.39310836791992,-0.04298742860555649,0.0017787172691896558,878.4872436523438,0.06870155781507492,1151.1246337890625,0.17042601108551025,1073.8353271484375,0.1282552033662796,1174.688720703125,0.24256189167499542,112.76952362060547,181.41392517089844,53.15629196166992,51.01022720336914,6.372937202453613,0.9205396771430969,7.0259904861450195,1.170998454093933,0.01668441854417324,0.060033418238162994,0.07391621917486191,-0.010638266801834106,-0.0032445339020341635,2.949807643890381,6005425.0
18.600000381469727,44.38880920410156,-0.04280955716967583,0.0019080614438280463,878.494140625,0.06964973360300064,1151.141845703125,0.17232604324817657,1073.8482666015625,0.12983307242393494,1174.713134765625,0.2448042780160904,112.79304504394531,181.49557495117188,53.21072006225586,51.07780075073242,6.381989002227783,0.9218536615371704,7.036001682281494,1.1726669073104858,0.016692249104380608,0.06032863259315491,0.07443695515394211,-0.010806740261614323,-0.00330158113501966,2.949862241744995,6005536.0
18.700000762939453,44.38452911376953,-0.042618751525878906,0.002021657070145011,878.5011596679688,0.07060322910547256,1151.1591796875,0.17423075437545776,1073.861328125,0.13141706585884094,1174.7376708984375,0.24704518914222717,112.81678771972656,181.57791137695312,53.26547622680664,51.1456184387207,6.391055583953857,0.9231687784194946,7.046015739440918,1.1743359565734863,0.016696788370609283,0.060619473457336426,0.07495550066232681,-0.010976763442158699,-0.0033592614345252514,2.949917793273926,6005649.0
18.799999237060547,44.38026809692383,-0.04241658374667168,0.0022332409862428904,878.50830078125,0.07156196236610413,1151.1766357421875,0.17613984644412994,1073.87451171875,0.13300703465938568,1174.7625732421875,0.24928413331508636,112.84073638916016,181.66094970703125,53.32056427001953,51.213680267333984,6.4001359939575195,0.9244847893714905,7.056031703948975,1.176005244255066,0.016697866842150688,0.06090577691793442,0.07547169178724289,-0.011148334480822086,-0.0034175768960267305,2.9499738216400146,6005763.5
18.899999618530273,44.37602615356445,-0.04219326004385948,0.0023990829940885305,878.5155029296875,0.07252585887908936,1151.1943359375,0.17805305123329163,1073.887939453125,0.13460282981395721,1174.78759765625,0.251520574092865,112.86491394042969,181.7446746826172,53.375980377197266,51.28197479248047,6.409228801727295,0.9258015155792236,7.066047191619873,1.1776745319366455,0.016695665195584297,0.06118741258978844,0.0759853944182396,-0.011321453377604485,-0.0034765282180160284,2.95003080368042,6005879.5
19.0,44.37180709838867,-0.041953351348638535,0.0025397511199116707,878.5227661132812,0.07349483668804169,1151.2122802734375,0.17997007071971893,1073.9013671875,0.13620425760746002,1174.8128662109375,0.2537538707256317,112.88929748535156,181.82908630371094,53.43171310424805,51.350494384765625,6.418333530426025,0.927118718624115,7.076059341430664,1.1793432235717773,0.016688525676727295,0.06146411970257759,0.07649635523557663,-0.01149611733853817,-0.0035361172631382942,2.9500885009765625,6005996.5
19.100000381469727,44.367610931396484,-0.041699379682540894,0.0025840168818831444,878.5302124023438,0.07446879893541336,1151.2303466796875,0.18189053237438202,1073.9151611328125,0.13781115412712097,1174.8382568359375,0.2559833228588104,112.91389465332031,181.91416931152344,53.48776626586914,51.41923141479492,6.427448272705078,0.9284361004829407,7.086066246032715,1.1810109615325928,0.016677118837833405,0.06173570454120636,0.07700437307357788,-0.011672323569655418,-0.003596344729885459,2.9501469135284424,6006115.5
19.200000762939453,44.363441467285156,-0.04144097492098808,0.002616327255964279,878.5377197265625,0.075447678565979,1151.2486572265625,0.183814138174057,1073.928955078125,0.13942332565784454,1174.864013671875,0.258208304643631,112.93871307373047,181.9999542236328,53.544132232666016,51.48817825317383,6.436572074890137,0.9297534227371216,7.096064567565918,1.1826773881912231,0.01666172407567501,0.062001995742321014,0.07750927656888962,-0.011850070208311081,-0.003657212248072028,2.9502062797546387,6006236.5
19.299999237060547,44.35929489135742,-0.041179344058036804,0.00257925339974463,878.5452880859375,0.07643136382102966,1151.26708984375,0.18574059009552002,1073.9429931640625,0.14104057848453522,1174.889892578125,0.26042836904525757,112.9637451171875,182.08641052246094,53.60080337524414,51.55733108520508,6.445703506469727,0.9310703277587891,7.106052398681641,1.1843421459197998,0.016643814742565155,0.062262944877147675,0.07801102101802826,-0.012029353529214859,-0.003718720516189933,2.950266122817993,6006358.5
19.399999618530273,44.35517883300781,-0.040921419858932495,0.002471755025908351,878.552978515625,0.07741978019475937,1151.2857666015625,0.18766966462135315,1073.9571533203125,0.14266271889209747,1174.9161376953125,0.26264315843582153,112.98898315429688,182.1735382080078,53.65777587890625,51.62667465209961,6.454841136932373,0.9323866367340088,7.116029262542725,1.186004877090454,0.016623521223664284,0.06251851469278336,0.07850955426692963,-0.012210169807076454,-0.0037808704655617476,2.950326919555664,6006482.0
19.5,44.3510856628418,-0.04067424312233925,0.002417525742202997,878.560791015625,0.07841283082962036,1151.3046875,0.1896011233329773,1073.9715576171875,0.1442895531654358,1174.9425048828125,0.26485249400138855,113.01444244384766,182.26133728027344,53.715049743652344,51.696205139160156,6.463983058929443,0.9337021112442017,7.125993728637695,1.187665581703186,0.01660197228193283,0.06276874989271164,0.0790049284696579,-0.012392514385282993,-0.003843663027510047,2.9503884315490723,6006607.5
19.600000381469727,44.34701919555664,-0.04043249040842056,0.002403412014245987,878.5686645507812,0.07941041886806488,1151.32373046875,0.19153481721878052,1073.986083984375,0.14592087268829346,1174.9691162109375,0.26705628633499146,113.04010772705078,182.3498077392578,53.77261734008789,51.76591110229492,6.473128318786621,0.9350165128707886,7.135944843292236,1.189324140548706,0.01658032462000847,0.06301379203796387,0.07949727773666382,-0.012576385401189327,-0.003907098900526762,2.950450897216797,6006734.5
19.700000762939453,44.34297561645508,-0.040192149579524994,0.002509844256564975,878.57666015625,0.08041244745254517,1151.343017578125,0.19347058236598969,1074.000732421875,0.14755649864673615,1174.995849609375,0.26925456523895264,113.06598663330078,182.43894958496094,53.83047103881836,51.835784912109375,6.48227596282959,0.9363296627998352,7.145883083343506,1.1909805536270142,0.016557762399315834,0.06325370073318481,0.07998666167259216,-0.012761778198182583,-0.003971179015934467,2.950514078140259,6006863.0
19.799999237060547,44.33895492553711,-0.03994116559624672,0.002593685407191515,878.584716796875,0.08141881227493286,1151.3624267578125,0.19540822505950928,1074.015625,0.14919625222682953,1175.02294921875,0.271447092294693,113.09207916259766,182.52874755859375,53.88861083984375,51.905818939208984,6.491424560546875,0.937641441822052,7.1558074951171875,1.1926345825195312,0.01653372310101986,0.06348851323127747,0.08047310262918472,-0.012948689050972462,-0.0040359036065638065,2.950577974319458,6006993.0
19.899999618530273,44.3349609375,-0.03968179598450661,0.00267828069627285,878.5929565429688,0.0824294164776802,1151.382080078125,0.197347491979599,1074.030517578125,0.15083995461463928,1175.0501708984375,0.27363350987434387,113.1183853149414,182.61920166015625,53.94702911376953,51.97600555419922,6.500572681427002,0.9389517307281494,7.165716171264648,1.1942859888076782,0.01650627888739109,0.06371808797121048,0.08095647394657135,-0.01313711330294609,-0.004101273138076067,2.9506425857543945,6007125.0
20.0,44.33099365234375,-0.03941396623849869,0.0027109712827950716,878.6012573242188,0.08344416320323944,1151.40185546875,0.19928810000419617,1074.0457763671875,0.1524873971939087,1175.07763671875,0.27581334114074707,113.14488983154297,182.71031188964844,54.00572204589844,52.04633712768555,6.509719371795654,0.9402603507041931,7.175607204437256,1.195934534072876,0.01647580973803997,0.0639423355460167,0.08143667131662369,-0.013327046297490597,-0.0041672890074551105,2.9507081508636475,6007258.5
20.100000381469727,44.32705307006836,-0.03914286941289902,0.002788134850561619,878.609619140625,0.08446294814348221,1151.421875,0.2012297660112381,1074.06103515625,0.15413841605186462,1175.1053466796875,0.27798616886138916,113.17161560058594,182.8020782470703,54.06468200683594,52.11680221557617,6.518863201141357,0.941567063331604,7.185479164123535,1.1975798606872559,0.016442233696579933,0.06416115164756775,0.08191359043121338,-0.013518485240638256,-0.00423395074903965,2.950774669647217,6007393.5
20.200000762939453,44.32313919067383,-0.03886405751109123,0.0028174028266221285,878.6181030273438,0.08548565953969955,1151.442138671875,0.2031722217798233,1074.0765380859375,0.15579278767108917,1175.13330078125,0.2801515758037567,113.19853973388672,182.8944854736328,54.123905181884766,52.18739700317383,6.528003215789795,0.9428717494010925,7.1953301429748535,1.1992217302322388,0.016406353563070297,0.06437451392412186,0.08238720148801804,-0.013711422681808472,-0.0043012588284909725,2.9508416652679443,6007530.0
20.299999237060547,44.319252014160156,-0.038582317531108856,0.002842593239620328,878.626708984375,0.08651220053434372,1151.4625244140625,0.2051151841878891,1074.09228515625,0.15745031833648682,1175.161376953125,0.2823091745376587,113.22567749023438,182.98753356933594,54.183387756347656,52.25811004638672,6.537137508392334,0.9441741704940796,7.205158710479736,1.200859785079956,0.016367396339774132,0.06458233296871185,0.0828574001789093,-0.013905854895710945,-0.0043692137114703655,2.9509096145629883,6007668.5
20.399999618530273,44.31539535522461,-0.03829805925488472,0.002864853013306856,878.6354370117188,0.08754245936870575,1151.483154296875,0.20705841481685638,1074.1080322265625,0.15911081433296204,1175.189697265625,0.28445863723754883,113.25302124023438,183.0812225341797,54.24312210083008,52.32892990112305,6.546265125274658,0.9454741477966309,7.214962959289551,1.2024937868118286,0.016326144337654114,0.06478457152843475,0.08332416415214539,-0.014101776294410229,-0.004437815397977829,2.9509785175323486,6007808.5
20.5,44.31156539916992,-0.0380115732550621,0.0028925477527081966,878.6442260742188,0.08857633173465729,1151.5040283203125,0.20900164544582367,1074.1240234375,0.16077406704425812,1175.21826171875,0.28659960627555847,113.28057098388672,183.175537109375,54.303104400634766,52.39985275268555,6.555385112762451,0.9467714428901672,7.2247419357299805,1.204123616218567,0.01628262735903263,0.06498120725154877,0.0837874487042427,-0.0142991803586483,-0.00450706435367465,2.951047897338867,6007950.0
20.600000381469727,44.307762145996094,-0.03772231936454773,0.0029486026614904404,878.6531372070312,0.08961370587348938,1151.5250244140625,0.21094462275505066,1074.1402587890625,0.16243986785411835,1175.2470703125,0.28873175382614136,113.30831909179688,183.27047729492188,54.36333084106445,52.47086715698242,6.56449556350708,0.9480658769607544,7.234493732452393,1.2057489156723022,0.016236891970038414,0.0651722252368927,0.08424724638462067,-0.014498061500489712,-0.0045769596472382545,2.9511184692382812,6008093.5
20.700000762939453,44.30398941040039,-0.03742745891213417,0.0029412307776510715,878.6621704101562,0.09065446257591248,1151.546142578125,0.21288709342479706,1074.156494140625,0.164108008146286,1175.2760009765625,0.290854811668396,113.33627319335938,183.36605834960938,54.423789978027344,52.541961669921875,6.5735955238342285,0.949357271194458,7.244217872619629,1.2073695659637451,0.01618884690105915,0.06535758823156357,0.08470350503921509,-0.014698414131999016,-0.004647501744329929,2.9511895179748535,6008238.5
20.799999237060547,44.30024719238281,-0.03713333606719971,0.002876327373087406,878.6712646484375,0.09169849753379822,1151.5675048828125,0.21482880413532257,1074.1729736328125,0.16577830910682678,1175.30517578125,0.29296839237213135,113.36443328857422,183.46224975585938,54.48448181152344,52.61313247680664,6.582683563232422,0.9506454467773438,7.253911972045898,1.2089853286743164,0.016138022765517235,0.06553725153207779,0.08515617251396179,-0.014900230802595615,-0.004718690179288387,2.951261520385742,6008385.0
20.899999618530273,44.29653549194336,-0.036845702677965164,0.002819504588842392,878.6804809570312,0.09274569153785706,1151.589111328125,0.2167694866657257,1074.189697265625,0.16745053231716156,1175.3345947265625,0.2950722277164459,113.3927993774414,183.55905151367188,54.5453987121582,52.68436813354492,6.5917582511901855,0.9519301652908325,7.263574600219727,1.2105958461761475,0.016085464507341385,0.06571122258901596,0.08560525625944138,-0.015103505924344063,-0.004790525417774916,2.9513344764709473,6008533.5
21.0,44.292850494384766,-0.036563750356435776,0.0027668459806591272,878.6898193359375,0.09379592537879944,1151.61083984375,0.21870894730091095,1074.20654296875,0.16912448406219482,1175.3642578125,0.2971661388874054,113.42135620117188,183.65646362304688,54.60653305053711,52.75565719604492,6.600818634033203,0.9532113075256348,7.2732062339782715,1.2122009992599487,0.016032110899686813,0.06587958335876465,0.08605082333087921,-0.015308232046663761,-0.004863006062805653,2.9514081478118896,6008683.5
21.100000381469727,44.28919219970703,-0.03628706559538841,0.00266333413310349,878.6992797851562,0.09484909474849701,1151.6328125,0.22064700722694397,1074.2235107421875,0.17079995572566986,1175.39404296875,0.2992500960826874,113.45011901855469,183.75448608398438,54.66788101196289,52.826995849609375,6.60986328125,0.9544886946678162,7.282805442810059,1.2138009071350098,0.015977852046489716,0.06604242324829102,0.08649295568466187,-0.015514401718974113,-0.004936131648719311,2.9514827728271484,6008835.0
21.200000762939453,44.28556442260742,-0.036020733416080475,0.0026323655620217323,878.7088012695312,0.09590507298707962,1151.655029296875,0.22258348762989044,1074.24072265625,0.17247675359249115,1175.424072265625,0.3013240098953247,113.47908020019531,183.8531036376953,54.729434967041016,52.89836883544922,6.618890762329102,0.9557621479034424,7.29237174987793,1.2153953313827515,0.015922680497169495,0.06619980186223984,0.08693171292543411,-0.015722010284662247,-0.005009902641177177,2.9515581130981445,6008988.5
21.299999237060547,44.28196334838867,-0.03575749695301056,0.002646978013217449,878.7184448242188,0.09696374088525772,1151.6773681640625,0.22451819479465485,1074.258056640625,0.17415466904640198,1175.454345703125,0.3033878207206726,113.50823974609375,183.9523162841797,54.791194915771484,52.96977233886719,6.62790060043335,0.9570316672325134,7.301905155181885,1.2169842720031738,0.01586749590933323,0.06635186076164246,0.0873672217130661,-0.01593104749917984,-0.005084318108856678,2.951634168624878,6009143.5
21.399999618530273,44.278385162353516,-0.035492800176143646,0.0027244267985224724,878.7282104492188,0.09802497923374176,1151.699951171875,0.22645099461078644,1074.2755126953125,0.1758335381746292,1175.4847412109375,0.3054415285587311,113.53759002685547,184.0521240234375,54.853145599365234,53.04119873046875,6.6368913650512695,0.9582970142364502,7.311405181884766,1.2185676097869873,0.01581113412976265,0.06649863719940186,0.08779952675104141,-0.016141507774591446,-0.005159376654773951,2.951711416244507,6009300.5
21.5,44.274837493896484,-0.03522035479545593,0.0027693917509168386,878.738037109375,0.09908867627382278,1151.72265625,0.22838164865970612,1074.293212890625,0.17751316726207733,1175.515380859375,0.3074849247932434,113.567138671875,184.1525115966797,54.91529083251953,53.11263656616211,6.645862102508545,0.9595582485198975,7.320870876312256,1.2201451063156128,0.01575290784239769,0.06664013117551804,0.08822859823703766,-0.016353385522961617,-0.0052350787445902824,2.951789140701294,6009459.0
21.600000381469727,44.27131652832031,-0.034943416714668274,0.00280564627610147,878.7479858398438,0.10015469789505005,1151.74560546875,0.23030991852283478,1074.31103515625,0.17919334769248962,1175.5462646484375,0.30951759219169617,113.59688568115234,184.2534637451172,54.97761917114258,53.184078216552734,6.654811382293701,0.9608151912689209,7.330300807952881,1.2217167615890503,0.015691783279180527,0.06677625328302383,0.08865434676408768,-0.016566671431064606,-0.005311422981321812,2.9518678188323975,6009619.5
21.700000762939453,44.267822265625,-0.03466285392642021,0.0027838293462991714,878.758056640625,0.1012229397892952,1151.7686767578125,0.23223552107810974,1074.3289794921875,0.18087391555309296,1175.5772705078125,0.3115392029285431,113.62682342529297,184.35501098632812,55.04012680053711,53.25551986694336,6.663739204406738,0.9620676636695862,7.339693069458008,1.2232820987701416,0.015628289431333542,0.06690695881843567,0.08907672762870789,-0.016781359910964966,-0.005388408433645964,2.9519474506378174,6009781.5
21.799999237060547,44.26435470581055,-0.03438447043299675,0.0027316163759678602,878.7682495117188,0.10229327529668808,1151.7921142578125,0.2341582179069519,1074.34716796875,0.18255464732646942,1175.6085205078125,0.3135494589805603,113.65695190429688,184.4571075439453,55.102806091308594,53.32694625854492,6.672643661499023,0.9633156061172485,7.349046230316162,1.2248409986495972,0.015562523156404495,0.06703221052885056,0.08949568122625351,-0.01699744164943695,-0.005466034635901451,2.9520277976989746,6009945.0
21.899999618530273,44.26091766357422,-0.03411130607128143,0.002658768557012081,878.7785034179688,0.10336558520793915,1151.8155517578125,0.23607778549194336,1074.365478515625,0.1842353641986847,1175.6400146484375,0.3155480921268463,113.68727111816406,184.5597686767578,55.165653228759766,53.39834976196289,6.68152379989624,0.9645587801933289,7.3583598136901855,1.2263933420181274,0.015495438128709793,0.06715204566717148,0.08991125226020813,-0.017214909195899963,-0.005544300191104412,2.9521090984344482,6010110.5
22.0,44.25750732421875,-0.033845432102680206,0.0025489372201263905,878.7889404296875,0.10443975031375885,1151.8392333984375,0.2379940301179886,1074.384033203125,0.18591587245464325,1175.671630859375,0.31753504276275635,113.71778106689453,184.66299438476562,55.228660583496094,53.4697265625,6.690378665924072,0.9657971262931824,7.367632865905762,1.2279388904571533,0.015427537262439728,0.0672665387392044,0.09032350033521652,-0.017433755099773407,-0.005623204633593559,2.952191114425659,6010277.5
22.100000381469727,44.254119873046875,-0.03359053656458855,0.002389514585956931,878.7994384765625,0.10551563650369644,1151.8631591796875,0.23990680277347565,1074.4027099609375,0.18759596347808838,1175.7034912109375,0.31951025128364563,113.74847412109375,184.7667694091797,55.29182434082031,53.54106521606445,6.699207305908203,0.9670304656028748,7.376865386962891,1.2294775247573853,0.015359198674559593,0.0673757866024971,0.09073249995708466,-0.017653970047831535,-0.0057027461007237434,2.9522740840911865,6010446.5
22.200000762939453,44.250762939453125,-0.033351585268974304,0.0020713689737021923,878.8099975585938,0.10659313946962357,1151.88720703125,0.2418159544467926,1074.4215087890625,0.18927547335624695,1175.735595703125,0.3214738070964813,113.77935791015625,184.87107849121094,55.35513687133789,53.61235427856445,6.708009243011475,0.9682586789131165,7.386056900024414,1.2310094833374023,0.015291096642613411,0.0674799308180809,0.09113840013742447,-0.017875544726848602,-0.005782923195511103,2.9523580074310303,6010617.0
22.299999237060547,44.2474250793457,-0.033144447952508926,0.0017483889823779464,878.8207397460938,0.10767212510108948,1151.9114990234375,0.24372141063213348,1074.4405517578125,0.19095420837402344,1175.767822265625,0.32342585921287537,113.81043243408203,184.97593688964844,55.4185905456543,53.68359375,6.716782569885254,0.9694818258285522,7.395208358764648,1.2325347661972046,0.015224132686853409,0.06757918000221252,0.09154138714075089,-0.01809847541153431,-0.005863735917955637,2.9524426460266113,6010789.5
22.399999618530273,44.24411392211914,-0.03296960890293121,0.0014370997669175267,878.83154296875,0.10875248163938522,1151.93603515625,0.2456231564283371,1074.459716796875,0.1926320195198059,1175.80029296875,0.32536694407463074,113.84168243408203,185.08132934570312,55.48218536376953,53.7547721862793,6.725527286529541,0.9706997275352478,7.404321193695068,1.2340534925460815,0.015161082148551941,0.06767391413450241,0.09194184839725494,-0.01832275092601776,-0.00594518193975091,2.9525279998779297,6010963.5
22.5,44.240814208984375,-0.03282589837908745,0.0012411439092829823,878.8424682617188,0.10983408242464066,1151.960693359375,0.2475212961435318,1074.4791259765625,0.19430874288082123,1175.8328857421875,0.32729780673980713,113.87312316894531,185.18724060058594,55.5459098815918,53.82588195800781,6.734242916107178,0.9719125628471375,7.413397789001465,1.235566258430481,0.015102153643965721,0.06776455044746399,0.09234017878770828,-0.01854836568236351,-0.0060272603295743465,2.9526145458221436,6011139.0
22.600000381469727,44.23753356933594,-0.03270178660750389,0.0010538861388340592,878.853515625,0.11091680824756622,1151.9854736328125,0.24941591918468475,1074.4986572265625,0.19598427414894104,1175.86572265625,0.32921916246414185,113.90473937988281,185.29368591308594,55.609764099121094,53.89691925048828,6.742929458618164,0.9731204509735107,7.422440528869629,1.2370734214782715,0.015047374181449413,0.0678514614701271,0.09273674339056015,-0.01877531036734581,-0.006109970156103373,2.9527015686035156,6011316.5
22.700000762939453,44.2342643737793,-0.0325963981449604,0.0008692992851138115,878.8646850585938,0.11200055480003357,1152.010498046875,0.25130707025527954,1074.518310546875,0.1976584792137146,1175.898681640625,0.33113154768943787,113.93653869628906,185.40065002441406,55.67374038696289,53.96787643432617,6.751586437225342,0.9743235111236572,7.431451797485352,1.2385752201080322,0.014994996599853039,0.06793489307165146,0.09313178807497025,-0.019003581255674362,-0.006193310022354126,2.952789783477783,6011496.0
22.799999237060547,44.23100280761719,-0.032509468495845795,0.0007103870739229023,878.8759155273438,0.11308519542217255,1152.0357666015625,0.25319477915763855,1074.5380859375,0.19933125376701355,1175.931884765625,0.3330353796482086,113.96852111816406,185.50811767578125,55.73783493041992,54.03874969482422,6.760213851928711,0.975521981716156,7.440432071685791,1.2400720119476318,0.014945059083402157,0.06801508367061615,0.09352552890777588,-0.01923317275941372,-0.006277278997004032,2.952878713607788,6011677.0
22.899999618530273,44.227752685546875,-0.032438427209854126,0.0004990303423255682,878.8872680664062,0.1141706258058548,1152.0611572265625,0.25507909059524536,1074.55810546875,0.20100253820419312,1175.96533203125,0.3349311351776123,114.00067901611328,185.61610412597656,55.802040100097656,54.10953903198242,6.7688117027282715,0.9767159819602966,7.449383735656738,1.2415639162063599,0.014897617511451244,0.06809225678443909,0.09391820430755615,-0.019464075565338135,-0.006361875683069229,2.9529683589935303,6011860.0
23.0,44.22450637817383,-0.03238852694630623,0.0002477147791069001,878.8987426757812,0.11525674164295197,1152.0867919921875,0.25696003437042236,1074.578369140625,0.20267224311828613,1175.9989013671875,0.33681920170783997,114.03301239013672,185.72457885742188,55.866355895996094,54.180233001708984,6.77738094329834,0.9779056906700134,7.45830774307251,1.243051290512085,0.014852331019937992,0.06816661357879639,0.09431000053882599,-0.01969628781080246,-0.006447099149227142,2.953058958053589,6012044.5
23.100000381469727,44.22126770019531,-0.03236375376582146,2.2236421500565484e-05,878.9103393554688,0.1163434386253357,1152.112548828125,0.2588376998901367,1074.5986328125,0.20434029400348663,1176.03271484375,0.3387000560760498,114.0655288696289,185.8335723876953,55.930782318115234,54.25083541870117,6.785921573638916,0.9790912866592407,7.467206001281738,1.2445342540740967,0.014810189604759216,0.06823841482400894,0.09470116347074509,-0.019929802045226097,-0.00653294799849391,2.953150510787964,6012230.5
23.200000762939453,44.21803283691406,-0.032361529767513275,-0.000220069894567132,878.9219970703125,0.11743061244487762,1152.1385498046875,0.2607121467590332,1074.6192626953125,0.20600663125514984,1176.066650390625,0.34057435393333435,114.09822082519531,185.94305419921875,55.995304107666016,54.32133865356445,6.794434070587158,0.9802730679512024,7.476080417633057,1.2460134029388428,0.014771956019103527,0.06830797344446182,0.09509201347827911,-0.02016461454331875,-0.006619421299546957,2.9532430171966553,6012418.5
23.299999237060547,44.21479797363281,-0.03238353878259659,-0.0004231684433761984,878.933837890625,0.1185181736946106,1152.1646728515625,0.26258355379104614,1074.639892578125,0.20767121016979218,1176.100830078125,0.34244272112846375,114.13108825683594,186.0530242919922,56.05992889404297,54.39173889160156,6.802918910980225,0.981451153755188,7.484932899475098,1.2474888563156128,0.014737306162714958,0.06837557256221771,0.09548281133174896,-0.020400721579790115,-0.006706518121063709,2.953336000442505,6012608.5
23.399999618530273,44.2115592956543,-0.03242585435509682,-0.0006626861868426204,878.9457397460938,0.11960603296756744,1152.1910400390625,0.2644520699977875,1074.6607666015625,0.20933400094509125,1176.1351318359375,0.3443058133125305,114.16413116455078,186.1634979248047,56.1246452331543,54.46204376220703,6.811376571655273,0.9826257824897766,7.4937663078308105,1.248961091041565,0.014706668443977833,0.0684414952993393,0.09587384760379791,-0.02063811756670475,-0.006794237531721592,2.95343017578125,6012800.0
23.5,44.208316802978516,-0.032492123544216156,-0.0008330207201652229,878.957763671875,0.12069409340620041,1152.2176513671875,0.26631778478622437,1074.6817626953125,0.21099498867988586,1176.169677734375,0.3461642265319824,114.19734191894531,186.27444458007812,56.189456939697266,54.53224182128906,6.819808483123779,0.9837973117828369,7.502583026885986,1.2504304647445679,0.014679488725960255,0.06850599497556686,0.09626537561416626,-0.020876798778772354,-0.0068825786001980305,2.9535250663757324,6012993.0
23.600000381469727,44.2050666809082,-0.03257542476058006,-0.0009515929268673062,878.9698486328125,0.12178227305412292,1152.2442626953125,0.2681809067726135,1074.702880859375,0.21265415847301483,1176.204345703125,0.3480186462402344,114.2307357788086,186.38587951660156,56.254356384277344,54.60234069824219,6.8282151222229,0.9849659204483032,7.5113844871521,1.2518974542617798,0.014656519517302513,0.0685693770647049,0.09665767848491669,-0.021116765215992928,-0.006971539929509163,2.9536209106445312,6013188.0
23.700000762939453,44.20180892944336,-0.032670583575963974,-0.0010780500015243888,878.9821166992188,0.12287050485610962,1152.271240234375,0.2700415551662445,1074.7242431640625,0.21431151032447815,1176.2392578125,0.34986963868141174,114.26429748535156,186.49778747558594,56.31934356689453,54.672332763671875,6.836597919464111,0.9861319661140442,7.5201735496521,1.2533622980117798,0.014636669307947159,0.06863183528184891,0.0970509722828865,-0.021358013153076172,-0.007061121053993702,2.9537174701690674,6013385.0
23.799999237060547,44.198543548583984,-0.03277838975191116,-0.0012129924725741148,878.9944458007812,0.12395870685577393,1152.29833984375,0.27189987897872925,1074.745849609375,0.215967059135437,1176.2742919921875,0.35171768069267273,114.29802703857422,186.61016845703125,56.38441848754883,54.742225646972656,6.8449578285217285,0.9872956275939941,7.528951644897461,1.2548253536224365,0.01461916696280241,0.06869352608919144,0.09744538366794586,-0.02160053700208664,-0.00715132150799036,2.95381498336792,6013583.5
23.899999618530273,44.19526290893555,-0.03289968892931938,-0.0013633489143103361,879.0068969726562,0.12504681944847107,1152.3255615234375,0.2737559676170349,1074.7674560546875,0.2176208347082138,1176.3095703125,0.353563129901886,114.33193969726562,186.72303771972656,56.4495735168457,54.812015533447266,6.85329532623291,0.9884571433067322,7.537720203399658,1.2562867403030396,0.014604213647544384,0.06875459104776382,0.09784107655286789,-0.02184434048831463,-0.007242139894515276,2.953913450241089,6013784.0
24.0,44.19197463989258,-0.03303602337837219,-0.0014106789603829384,879.0194702148438,0.12613476812839508,1152.35302734375,0.27560994029045105,1074.789306640625,0.21927283704280853,1176.3450927734375,0.3554064929485321,114.36601257324219,186.8363800048828,56.514808654785156,54.8817024230957,6.861612319946289,0.9896168112754822,7.546481132507324,1.2577468156814575,0.01459199097007513,0.068815216422081,0.09823820739984512,-0.022089418023824692,-0.007333575747907162,2.954012632369995,6013986.0
24.100000381469727,44.18867111206055,-0.03317709267139435,-0.0014669491210952401,879.0321044921875,0.12722249329090118,1152.3807373046875,0.277461975812912,1074.811279296875,0.22092311084270477,1176.3807373046875,0.3572481870651245,114.40026092529297,186.95018005371094,56.58012390136719,54.951290130615234,6.869909763336182,0.9907748699188232,7.555235385894775,1.259205937385559,0.014582810923457146,0.06887556612491608,0.09863696247339249,-0.02233576960861683,-0.00742562860250473,2.9541127681732178,6014189.5
24.200000762939453,44.18535232543945,-0.03332378715276718,-0.0015977609436959028,879.044921875,0.128309965133667,1152.4085693359375,0.2793121337890625,1074.83349609375,0.22257167100906372,1176.41650390625,0.35908856987953186,114.43468475341797,187.064453125,56.6455192565918,55.020782470703125,6.878188610076904,0.9919314980506897,7.563984394073486,1.2606641054153442,0.014574944041669369,0.06893570721149445,0.09903739392757416,-0.02258339338004589,-0.007518297526985407,2.9542136192321777,6014395.0
24.299999237060547,44.18202209472656,-0.033483561128377914,-0.0016807125648483634,879.0578002929688,0.12939709424972534,1152.4366455078125,0.28116053342819214,1074.8558349609375,0.22421856224536896,1176.4525146484375,0.36092787981033325,114.46927642822266,187.17919921875,56.71099090576172,55.090179443359375,6.886450290679932,0.9930869340896606,7.572729587554932,1.2621216773986816,0.014568604528903961,0.06899570673704147,0.0994395762681961,-0.022832289338111877,-0.007611582055687904,2.954315423965454,6014602.5
24.399999618530273,44.178672790527344,-0.03365163505077362,-0.0017547424649819732,879.07080078125,0.13048388063907623,1152.46484375,0.28300729393959045,1074.8782958984375,0.22586384415626526,1176.4886474609375,0.36276647448539734,114.50403594970703,187.2943878173828,56.77653503417969,55.159481048583984,6.89469575881958,0.9942413568496704,7.581471920013428,1.2635786533355713,0.014565072022378445,0.0690557211637497,0.09984365850687027,-0.02308245562016964,-0.007705481722950935,2.954418182373047,6014811.5
24.5,44.17530822753906,-0.03382710739970207,-0.0018012785585597157,879.0838623046875,0.1315702497959137,1152.4931640625,0.284852534532547,1074.9010009765625,0.22750751674175262,1176.5250244140625,0.36460474133491516,114.5389633178711,187.41006469726562,56.84215545654297,55.22869110107422,6.902926445007324,0.9953948855400085,7.590213298797607,1.2650355100631714,0.014563522301614285,0.06911585479974747,0.100249744951725,-0.023333894088864326,-0.007799995597451925,2.954521656036377,6015022.0
24.600000381469727,44.17192459106445,-0.0340072363615036,-0.0018344793934375048,879.0971069335938,0.13265617191791534,1152.521728515625,0.2866963744163513,1074.923828125,0.22914966940879822,1176.5616455078125,0.3664429783821106,114.57406616210938,187.52618408203125,56.9078483581543,55.297813415527344,6.911142826080322,0.9965478181838989,7.598953723907471,1.266492247581482,0.014563859440386295,0.06917619705200195,0.10065792500972748,-0.023586604744195938,-0.007895124144852161,2.9546260833740234,6015234.5
24.700000762939453,44.168521881103516,-0.03419068455696106,-0.00184088374953717,879.1104125976562,0.13374163210391998,1152.550537109375,0.28853893280029297,1074.9468994140625,0.23079031705856323,1176.598388671875,0.36828142404556274,114.60932922363281,187.6427764892578,56.97361373901367,55.36684799194336,6.919346809387207,0.9977002739906311,7.60769510269165,1.2679492235183716,0.014565626159310341,0.06923680752515793,0.10106825828552246,-0.023840583860874176,-0.007990865036845207,2.9547314643859863,6015449.0
24.799999237060547,44.165103912353516,-0.034374769777059555,-0.0018880341667681932,879.1238403320312,0.13482657074928284,1152.5794677734375,0.2903802692890167,1074.969970703125,0.23242953419685364,1176.63525390625,0.3701203167438507,114.64476776123047,187.7598114013672,57.039451599121094,55.4358024597168,6.927539348602295,0.9988523721694946,7.616437911987305,1.2694063186645508,0.01456860639154911,0.06929771602153778,0.10148077458143234,-0.02409583516418934,-0.0080872206017375,2.9548375606536865,6015665.0
24.899999618530273,44.16166687011719,-0.0345635749399662,-0.0018549099331721663,879.1373901367188,0.1359110027551651,1152.608642578125,0.29222047328948975,1074.9932861328125,0.23406736552715302,1176.67236328125,0.37195977568626404,114.68038177490234,187.8773193359375,57.10536193847656,55.50467300415039,6.935721397399902,1.0000042915344238,7.62518310546875,1.2708637714385986,0.014572330750524998,0.0693589448928833,0.10189548879861832,-0.024352358654141426,-0.008184188045561314,2.954944372177124,6015882.5
25.0,44.15821075439453,-0.03474906459450722,-0.0017960094846785069,879.1510009765625,0.136994868516922,1152.637939453125,0.2940596342086792,1075.016845703125,0.23570385575294495,1176.709716796875,0.37380000948905945,114.71615600585938,187.99526977539062,57.17133712768555,55.57346725463867,6.943893909454346,1.0011560916900635,7.633930683135986,1.2723217010498047,0.014577502384781837,0.06942053139209747,0.10231245309114456,-0.024610154330730438,-0.00828176736831665,2.955052137374878,6016102.0
25.100000381469727,44.15473556518555,-0.03492866829037666,-0.0016842391341924667,879.164794921875,0.13807816803455353,1152.66748046875,0.29589781165122986,1075.04052734375,0.2373390644788742,1176.7471923828125,0.3756410479545593,114.7520980834961,188.11367797851562,57.237388610839844,55.64218521118164,6.952057838439941,1.0023080110549927,7.642681121826172,1.2737802267074585,0.014582695439457893,0.06948244571685791,0.1027316302061081,-0.024869222193956375,-0.008379959501326084,2.9551608562469482,6016323.5
25.200000762939453,44.151241302490234,-0.035097092390060425,-0.001546829822473228,879.1786499023438,0.1391608864068985,1152.6971435546875,0.2977350354194641,1075.0643310546875,0.23897303640842438,1176.7847900390625,0.37748289108276367,114.7882080078125,188.23252868652344,57.303504943847656,55.71083450317383,6.960214138031006,1.0034600496292114,7.651434898376465,1.275239109992981,0.014587463811039925,0.06954462081193924,0.10315294563770294,-0.025129562243819237,-0.00847876351326704,2.955270528793335,6016546.5
25.299999237060547,44.14773178100586,-0.03525177389383316,-0.001376055064611137,879.192626953125,0.14024299383163452,1152.7269287109375,0.2995712459087372,1075.0882568359375,0.24060580134391785,1176.8226318359375,0.3793253004550934,114.82449340820312,188.3518524169922,57.36968994140625,55.779415130615234,6.9683637619018555,1.0046123266220093,7.660190582275391,1.2766984701156616,0.01459082867950201,0.06960691511631012,0.10357626527547836,-0.025391176342964172,-0.008578178472816944,2.955380916595459,6016771.0
25.399999618530273,44.14420700073242,-0.03538937866687775,-0.0011599496938288212,879.2066650390625,0.1413245052099228,1152.757080078125,0.3014064431190491,1075.1124267578125,0.2422374039888382,1176.860595703125,0.381168007850647,114.86094665527344,188.4716033935547,57.435943603515625,55.84792709350586,6.976507663726807,1.0057647228240967,7.668947696685791,1.2781579494476318,0.014592273160815239,0.06966915726661682,0.10400142520666122,-0.025654064491391182,-0.008678204379975796,2.9554920196533203,6016997.5
25.5,44.14067077636719,-0.035505373030900955,-0.0009645075770094991,879.2208862304688,0.1424054056406021,1152.7872314453125,0.30324047803878784,1075.13671875,0.24386785924434662,1176.89892578125,0.3830106258392334,114.8975601196289,188.59182739257812,57.50226593017578,55.91637420654297,6.984645843505859,1.0069172382354736,7.677704811096191,1.279617428779602,0.014591109938919544,0.06973115354776382,0.10442822426557541,-0.025918226689100266,-0.008778841234743595,2.955604076385498,6017226.0
25.600000381469727,44.13711929321289,-0.03560182452201843,-0.0008168265339918435,879.2351684570312,0.1434856802225113,1152.817626953125,0.30507326126098633,1075.1611328125,0.2454971820116043,1176.937255859375,0.3848526179790497,114.9343490600586,188.7124786376953,57.56865310668945,55.98476028442383,6.992778778076172,1.0080699920654297,7.686459541320801,1.2810766696929932,0.014586430974304676,0.06979263573884964,0.10485638678073883,-0.026183662936091423,-0.008880088105797768,2.955717086791992,6017455.5
25.700000762939453,44.13356018066406,-0.03568350896239281,-0.0007440841873176396,879.2495727539062,0.14456531405448914,1152.8482666015625,0.3069046139717102,1075.185791015625,0.24712538719177246,1176.975830078125,0.38669338822364807,114.97129821777344,188.83358764648438,57.63510513305664,56.05308532714844,7.000906467437744,1.0092226266860962,7.6952104568481445,1.2825350761413574,0.014578467234969139,0.06985337287187576,0.10528568923473358,-0.026450371369719505,-0.008981945924460888,2.9558308124542236,6017687.5
25.799999237060547,44.12998962402344,-0.035757917910814285,-0.0007059911731630564,879.2640991210938,0.14564430713653564,1152.8790283203125,0.3087344467639923,1075.2105712890625,0.2487524449825287,1177.0146484375,0.3885325491428375,115.00841522216797,188.9551239013672,57.701622009277344,56.12134552001953,7.009029865264893,1.0103750228881836,7.70395565032959,1.2839926481246948,0.014567906968295574,0.06991317868232727,0.10571594536304474,-0.026718351989984512,-0.009084411896765232,2.9559454917907715,6017921.0
25.899999618530273,44.12641525268555,-0.03582851588726044,-0.0006718552322126925,879.2786865234375,0.146722674369812,1152.9100341796875,0.3105626106262207,1075.235595703125,0.2503783404827118,1177.0535888671875,0.390369713306427,115.04570770263672,189.07711791992188,57.7681999206543,56.18954849243164,7.017148017883301,1.011527180671692,7.71269416809082,1.2854490280151367,0.014555945992469788,0.0699719786643982,0.10614707320928574,-0.026987604796886444,-0.009187486954033375,2.9560611248016357,6018156.0
26.0,44.12282943725586,-0.0358957014977932,-0.0006671703886240721,879.2933959960938,0.14780037105083466,1152.941162109375,0.312389075756073,1075.2607421875,0.2520030438899994,1177.0926513671875,0.39220476150512695,115.08316040039062,189.19955444335938,57.834842681884766,56.257694244384766,7.025260925292969,1.0126787424087524,7.721424579620361,1.2869040966033936,0.014543109573423862,0.07002972811460495,0.1065790206193924,-0.027258124202489853,-0.009291170164942741,2.9561774730682373,6018393.0
26.100000381469727,44.11924362182617,-0.03596241772174835,-0.0006148051470518112,879.3082275390625,0.14887741208076477,1152.9725341796875,0.3142137825489044,1075.2860107421875,0.2536265254020691,1177.1319580078125,0.39403751492500305,115.12077331542969,189.32241821289062,57.90154266357422,56.325775146484375,7.0333685874938965,1.0138297080993652,7.730147361755371,1.2883578538894653,0.014529440551996231,0.07008638232946396,0.10701175779104233,-0.027529913932085037,-0.009395461529493332,2.956294536590576,6018631.5
26.200000762939453,44.11564636230469,-0.03602389991283417,-0.0005511865601874888,879.3231811523438,0.14995379745960236,1153.0040283203125,0.31603673100471497,1075.3114013671875,0.2552487850189209,1177.1715087890625,0.3958679437637329,115.15856170654297,189.44570922851562,57.968299865722656,56.393798828125,7.041470527648926,1.0149799585342407,7.738862037658691,1.289810299873352,0.014515451155602932,0.07014193385839462,0.10744526237249374,-0.0278029702603817,-0.009500360116362572,2.9564125537872314,6018872.0
26.299999237060547,44.11204147338867,-0.03607901558279991,-0.0005357021582312882,879.3382568359375,0.15102948248386383,1153.03564453125,0.31785786151885986,1075.3370361328125,0.25686976313591003,1177.211181640625,0.3976958990097046,115.1965103149414,189.56944274902344,58.03511428833008,56.46175765991211,7.049566745758057,1.0161293745040894,7.747567653656006,1.2912611961364746,0.014500290155410767,0.07019633054733276,0.10787948220968246,-0.02807728946208954,-0.009605864994227886,2.956531524658203,6019114.0
26.399999618530273,44.108436584472656,-0.03613258898258209,-0.000478472065879032,879.3533935546875,0.15210449695587158,1153.067626953125,0.31967708468437195,1075.36279296875,0.2584894299507141,1177.2509765625,0.399521142244339,115.234619140625,189.693603515625,58.10198211669922,56.529659271240234,7.057657718658447,1.0172778367996216,7.756263732910156,1.292710542678833,0.014483765698969364,0.07024949789047241,0.10831434279680252,-0.028352873399853706,-0.0097119752317667,2.956651210784912,6019357.5
26.5,44.104820251464844,-0.03618043288588524,-0.000411084241932258,879.36865234375,0.15317879617214203,1153.099609375,0.32149434089660645,1075.388671875,0.26010778546333313,1177.291015625,0.40134355425834656,115.27290344238281,189.81820678710938,58.168907165527344,56.59749984741211,7.065742015838623,1.0184252262115479,7.764949321746826,1.2941582202911377,0.01446670200675726,0.07030141353607178,0.10874982178211212,-0.028629716485738754,-0.00981869176030159,2.9567718505859375,6019603.0
26.600000381469727,44.10120391845703,-0.036221541464328766,-0.0003337267553433776,879.384033203125,0.15425240993499756,1153.1318359375,0.32330960035324097,1075.414794921875,0.2617247998714447,1177.331298828125,0.40316298604011536,115.31134033203125,189.94322204589844,58.23588180541992,56.665279388427734,7.073819637298584,1.0195716619491577,7.773624897003174,1.2956041097640991,0.014448325149714947,0.07035201042890549,0.1091858446598053,-0.028907818719744682,-0.00992601178586483,2.9568934440612793,6019850.5
26.700000762939453,44.09757995605469,-0.036254916340112686,-0.0002539752749726176,879.3995361328125,0.1553252786397934,1153.164306640625,0.32512277364730835,1075.4410400390625,0.26334038376808167,1177.3717041015625,0.4049791991710663,115.34994506835938,190.06866455078125,58.30290603637695,56.732994079589844,7.081891059875488,1.0207167863845825,7.782288074493408,1.2970480918884277,0.014428452588617802,0.07040121406316757,0.10962232947349548,-0.02918717823922634,-0.010033936239778996,2.9570157527923584,6020099.5
26.799999237060547,44.093955993652344,-0.0362803116440773,-0.00012810170301236212,879.4151000976562,0.15639743208885193,1153.1968994140625,0.32693374156951904,1075.467529296875,0.2649545669555664,1177.4122314453125,0.40679192543029785,115.38871002197266,190.19451904296875,58.36997604370117,56.8006477355957,7.0899553298950195,1.0218605995178223,7.7909393310546875,1.2984899282455444,0.014406871981918812,0.07044894248247147,0.11005919426679611,-0.029467793181538582,-0.010142464190721512,2.957138776779175,6020350.0
26.899999618530273,44.090328216552734,-0.03629312291741371,7.821856706868857e-05,879.4307861328125,0.15746882557868958,1153.229736328125,0.3287424147129059,1075.4940185546875,0.26656726002693176,1177.4530029296875,0.40860089659690857,115.42764282226562,190.32080078125,58.437095642089844,56.86823654174805,7.098011493682861,1.023003101348877,7.799576759338379,1.2999294996261597,0.014383501373231411,0.07049508392810822,0.11049634218215942,-0.029749657958745956,-0.010251594707369804,2.9572627544403076,6020602.5
27.0,44.086700439453125,-0.03628529980778694,0.0002870928728953004,879.4465942382812,0.15853947401046753,1153.2626953125,0.33054864406585693,1075.520751953125,0.26817843317985535,1177.4940185546875,0.4104057252407074,115.46673583984375,190.44749450683594,58.50425720214844,56.935760498046875,7.106060028076172,1.024143934249878,7.808199405670166,1.3013665676116943,0.014357471838593483,0.07053950428962708,0.11093360930681229,-0.030032774433493614,-0.010361325927078724,2.957387685775757,6020857.0
27.100000381469727,44.08306884765625,-0.036256592720746994,0.0005408134311437607,879.4625244140625,0.1596093326807022,1153.2957763671875,0.33235225081443787,1075.5477294921875,0.26978799700737,1177.53515625,0.41220584511756897,115.5059814453125,190.57460021972656,58.57146453857422,57.00321578979492,7.114100456237793,1.0252832174301147,7.816804885864258,1.3028007745742798,0.014327295124530792,0.07058195769786835,0.111370749771595,-0.030317135155200958,-0.010471658781170845,2.9575133323669434,6021112.5
27.200000762939453,44.079444885253906,-0.036202508956193924,0.0007657067035324872,879.478515625,0.16067840158939362,1153.3291015625,0.3341529667377472,1075.57470703125,0.2713959515094757,1177.576416015625,0.414000540971756,115.54539489746094,190.70211791992188,58.638710021972656,57.07060241699219,7.122130870819092,1.0264205932617188,7.825390338897705,1.3042317628860474,0.014292840845882893,0.07062219083309174,0.11180751770734787,-0.03060274012386799,-0.010582591407001019,2.9576399326324463,6021370.5
27.299999237060547,44.07582473754883,-0.03612593933939934,0.0010005616350099444,879.49462890625,0.16174666583538055,1153.3626708984375,0.3359505236148834,1075.6019287109375,0.27300214767456055,1177.617919921875,0.41578906774520874,115.58496856689453,190.8300323486328,58.705989837646484,57.137916564941406,7.130151748657227,1.0275559425354004,7.833953380584717,1.3056589365005493,0.014253169298171997,0.07065990567207336,0.11224360764026642,-0.03088958188891411,-0.01069412287324667,2.9577672481536865,6021629.5
27.399999618530273,44.07221221923828,-0.03602588549256325,0.0013093268498778343,879.5108642578125,0.16281409561634064,1153.3963623046875,0.33774465322494507,1075.62939453125,0.27460652589797974,1177.6595458984375,0.4175706207752228,115.62469482421875,190.95835876464844,58.77330780029297,57.20515823364258,7.138161659240723,1.028688907623291,7.8424906730651855,1.3070818185806274,0.014208665117621422,0.07069484144449234,0.11267875134944916,-0.031177658587694168,-0.010806252248585224,2.957895517349243,6021890.5
27.5,44.06861114501953,-0.03589495271444321,0.0016554477624595165,879.5272216796875,0.16388066112995148,1153.43017578125,0.33953502774238586,1075.6568603515625,0.2762089669704437,1177.701416015625,0.41934436559677124,115.66458129882812,191.0870819091797,58.84065628051758,57.272315979003906,7.1461591720581055,1.029819130897522,7.85099983215332,1.3084999322891235,0.014158991165459156,0.07072671502828598,0.11311265826225281,-0.03146696463227272,-0.010918977670371532,2.958024501800537,6022153.5
27.600000381469727,44.06502151489258,-0.035729408264160156,0.0020695573184639215,879.5436401367188,0.16494636237621307,1153.4642333984375,0.34132128953933716,1075.6845703125,0.2778093218803406,1177.743408203125,0.4211093485355377,115.70462799072266,191.21620178222656,58.90803146362305,57.339393615722656,7.154143333435059,1.0309464931488037,7.859476089477539,1.3099126815795898,0.014102691784501076,0.07075516134500504,0.11354495584964752,-0.03175749257206917,-0.011032299138605595,2.9581544399261475,6022418.0
27.700000762939453,44.06144714355469,-0.035522449761629105,0.002482946962118149,879.5601806640625,0.16601112484931946,1153.4984130859375,0.34310299158096313,1075.71240234375,0.2794075012207031,1177.78564453125,0.4228644371032715,115.74482727050781,191.345703125,58.975433349609375,57.40637969970703,7.162112236022949,1.0320703983306885,7.867916584014893,1.311319351196289,0.014038958586752415,0.07077978551387787,0.11397523432970047,-0.03204923868179321,-0.011146213859319687,2.958285093307495,6022684.0
27.799999237060547,44.05789566040039,-0.03527415543794632,0.0029050821904093027,879.5768432617188,0.16707496345043182,1153.5328369140625,0.344879686832428,1075.740478515625,0.28100329637527466,1177.8280029296875,0.4246082901954651,115.78518676757812,191.47560119628906,59.04285430908203,57.47327423095703,7.170064449310303,1.0331904888153076,7.876315116882324,1.3127191066741943,0.01396638061851263,0.07080008089542389,0.11440299451351166,-0.03234219551086426,-0.011260720901191235,2.958416700363159,6022952.0
