t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.899999618530273,44.05436706542969,-0.034983646124601364,0.0032634492963552475,879.5936279296875,0.168137788772583,1153.5673828125,0.3466508388519287,1075.7686767578125,0.28259652853012085,1177.87060546875,0.42633944749832153,115.82569122314453,191.60586547851562,59.11029052734375,57.540061950683594,7.1779985427856445,1.0343061685562134,7.884666442871094,1.3141111135482788,0.013884762302041054,0.0708155706524849,0.11482773721218109,-0.03263635188341141,-0.011375818401575089,2.9585492610931396,6023221.5
28.0,44.05086898803711,-0.034657303243875504,0.003615419613197446,879.6104736328125,0.169199600815773,1153.6021728515625,0.3484158217906952,1075.7969970703125,0.284186989068985,1177.913330078125,0.4280564785003662,115.86634826660156,191.73651123046875,59.177738189697266,57.60674285888672,7.185911178588867,1.035417079925537,7.892965793609619,1.3154942989349365,0.01379370130598545,0.07082574814558029,0.11524895578622818,-0.032931700348854065,-0.011491505429148674,2.9586825370788574,6023493.0
28.100000381469727,44.047401428222656,-0.034295760095119476,0.003971498925238848,879.62744140625,0.17026032507419586,1153.6370849609375,0.3501741290092468,1075.825439453125,0.28577443957328796,1177.9561767578125,0.4297579228878021,115.90715789794922,191.86752319335938,59.24518966674805,57.673301696777344,7.193800926208496,1.0365225076675415,7.901207447052002,1.3168679475784302,0.013694114051759243,0.07083021104335785,0.1156662181019783,-0.03322823345661163,-0.011607778258621693,2.9588165283203125,6023766.0
28.200000762939453,44.04397201538086,-0.03389861062169075,0.0043042246252298355,879.64453125,0.1713199019432068,1153.6722412109375,0.35192519426345825,1075.8541259765625,0.2873586118221283,1177.999267578125,0.4314424991607666,115.9481201171875,191.99888610839844,59.31264114379883,57.73973083496094,7.201664447784424,1.0376218557357788,7.909386157989502,1.3182309865951538,0.013585890643298626,0.07082853466272354,0.11607910692691803,-0.03352593258023262,-0.011724635027348995,2.958951473236084,6024040.5
28.299999237060547,44.040584564208984,-0.03346818685531616,0.004550716374069452,879.6616821289062,0.172378271818161,1153.70751953125,0.3536683917045593,1075.8829345703125,0.2889392375946045,1178.04248046875,0.43310877680778503,115.98922729492188,192.130615234375,59.38008499145508,57.80602264404297,7.209499835968018,1.0387145280838013,7.917496681213379,1.3195828199386597,0.013468784280121326,0.07082031667232513,0.11648718267679214,-0.03382479399442673,-0.011842072941362858,2.959087371826172,6024317.0
28.399999618530273,44.037235260009766,-0.03301311656832695,0.00482178432866931,879.6790161132812,0.17343536019325256,1153.742919921875,0.3554031550884247,1075.9119873046875,0.29051604866981506,1178.0859375,0.4347553849220276,116.03047943115234,192.26268005371094,59.447513580322266,57.87215805053711,7.2173027992248535,1.0397998094558716,7.925534248352051,1.3209223747253418,0.013343051075935364,0.07080516219139099,0.11689005047082901,-0.03412479907274246,-0.011960090138018131,2.959223985671997,6024595.0
28.5,44.033935546875,-0.03253093734383583,0.00511962128803134,879.6964111328125,0.17449109256267548,1153.778564453125,0.35712891817092896,1075.9410400390625,0.29208871722221375,1178.12939453125,0.43638116121292114,116.07186889648438,192.39508056640625,59.51491928100586,57.93812942504883,7.225071430206299,1.0408769845962524,7.933493137359619,1.322248935699463,0.01321009173989296,0.07078280299901962,0.11728741973638535,-0.03442593291401863,-0.012078683823347092,2.9593613147735596,6024875.0
28.600000381469727,44.03068161010742,-0.03201897814869881,0.005423814058303833,879.7139282226562,0.17554537951946259,1153.8143310546875,0.3588451147079468,1075.9703369140625,0.2936568856239319,1178.173095703125,0.4379849135875702,116.1134033203125,192.52780151367188,59.582298278808594,58.00392532348633,7.232801914215088,1.0419456958770752,7.941370010375977,1.323561668395996,0.01306932047009468,0.07075292617082596,0.11767896264791489,-0.03472818806767464,-0.01219785027205944,2.9594995975494385,6025156.5
28.700000762939453,44.02748107910156,-0.031476594507694244,0.005640707910060883,879.7315063476562,0.17659813165664673,1153.850341796875,0.3605511784553528,1075.999755859375,0.295220285654068,1178.217041015625,0.43956542015075684,116.15507507324219,192.66085815429688,59.64963912963867,58.06952667236328,7.240490913391113,1.0430049896240234,7.949159622192383,1.324859857559204,0.012920176610350609,0.07071519643068314,0.11806432157754898,-0.03503153845667839,-0.01231758575886488,2.959638833999634,6025440.0
28.799999237060547,44.02433395385742,-0.030912524089217186,0.005888835992664099,879.7492065429688,0.17764924466609955,1153.886474609375,0.36224642395973206,1076.0294189453125,0.29677850008010864,1178.2611083984375,0.44112133979797363,116.19688415527344,192.79420471191406,59.71693420410156,58.13492202758789,7.248135566711426,1.044054388999939,7.9568562507629395,1.32614266872406,0.012762442231178284,0.0706692710518837,0.11844313144683838,-0.035335976630449295,-0.012437887489795685,2.9597787857055664,6025724.5
28.899999618530273,44.021240234375,-0.030323641374707222,0.006167686078697443,879.7670288085938,0.1786985993385315,1153.9227294921875,0.3639303147792816,1076.0592041015625,0.29833120107650757,1178.3052978515625,0.44265151023864746,116.23882293701172,192.9278564453125,59.784175872802734,58.20009231567383,7.255731582641602,1.0450931787490845,7.964456081390381,1.327409267425537,0.012597589753568172,0.07061489671468735,0.11881513148546219,-0.03564148023724556,-0.012558751739561558,2.9599194526672363,6026011.5
29.0,44.01820755004883,-0.029706871137022972,0.0065070101991295815,879.7849731445312,0.17974607646465302,1153.959228515625,0.36560219526290894,1076.089111328125,0.29987800121307373,1178.349609375,0.4441547691822052,116.28089904785156,193.06179809570312,59.85135269165039,58.26502990722656,7.26327657699585,1.0461207628250122,7.971953868865967,1.328658938407898,0.012424936518073082,0.0705518126487732,0.11918002367019653,-0.03594803437590599,-0.0126801747828722,2.9600610733032227,6026299.5
29.100000381469727,44.01523971557617,-0.02905617095530033,0.006920153740793467,879.802978515625,0.18079157173633575,1153.995849609375,0.36726143956184387,1076.119140625,0.3014185428619385,1178.39404296875,0.44562992453575134,116.3230972290039,193.19601440429688,59.91845703125,58.3297119140625,7.270765781402588,1.0471365451812744,7.979345321655273,1.3298909664154053,0.012243871577084064,0.07047970592975616,0.11953748017549515,-0.0362556166946888,-0.012802151963114738,2.9602036476135254,6026589.5
29.200000762939453,44.012332916259766,-0.0283641554415226,0.007381277158856392,879.8211059570312,0.18183492124080658,1154.03271484375,0.3689073622226715,1076.1492919921875,0.302952378988266,1178.438720703125,0.4470755159854889,116.36542510986328,193.3304901123047,59.985477447509766,58.39411926269531,7.278195858001709,1.0481399297714233,7.9866251945495605,1.3311041593551636,0.012053213082253933,0.07039818912744522,0.1198870837688446,-0.03656420856714249,-0.012924679554998875,2.9603466987609863,6026881.5
29.299999237060547,44.00949478149414,-0.027626028284430504,0.0078018829226493835,879.83935546875,0.18287600576877594,1154.0697021484375,0.37053921818733215,1076.1796875,0.30447912216186523,1178.4835205078125,0.4484899640083313,116.40787506103516,193.46522521972656,60.05240249633789,58.4582405090332,7.285562992095947,1.0491302013397217,7.993786334991455,1.332297682762146,0.011851515620946884,0.07030679285526276,0.1202283427119255,-0.03687379136681557,-0.013047752901911736,2.9604909420013428,6027174.5
29.399999618530273,44.00673294067383,-0.026845838874578476,0.008216660469770432,879.857666015625,0.1839146763086319,1154.1068115234375,0.3721560835838318,1076.210205078125,0.3059983253479004,1178.5284423828125,0.4498714506626129,116.450439453125,193.60020446777344,60.11922836303711,58.52205276489258,7.292863845825195,1.0501065254211426,8.000822067260742,1.333470344543457,0.011637757532298565,0.07020499557256699,0.12056069821119308,-0.03718433901667595,-0.013171366415917873,2.9606359004974365,6027469.5
29.5,44.004051208496094,-0.026024173945188522,0.008627011440694332,879.8761596679688,0.18495076894760132,1154.1441650390625,0.37375715374946594,1076.240966796875,0.30750951170921326,1178.573486328125,0.4512181878089905,116.49311828613281,193.73541259765625,60.185935974121094,58.58553695678711,7.300093173980713,1.0510681867599487,8.007725715637207,1.3346209526062012,0.011412492953240871,0.07009231299161911,0.12088365852832794,-0.03749582916498184,-0.013295515440404415,2.9607815742492676,6027766.5
29.600000381469727,44.00144577026367,-0.02516147308051586,0.008996056392788887,879.8946533203125,0.18598410487174988,1154.1815185546875,0.375341534614563,1076.271728515625,0.30901220440864563,1178.61865234375,0.4525283873081207,116.5359115600586,193.87081909179688,60.25251388549805,58.6486701965332,7.307246685028076,1.0520144701004028,8.014490127563477,1.335748314857483,0.011175618506968021,0.06996829062700272,0.12119672447443008,-0.037808239459991455,-0.013420195318758488,2.960927963256836,6028064.5
29.700000762939453,43.998931884765625,-0.024261867627501488,0.009377998299896717,879.913330078125,0.18701452016830444,1154.21923828125,0.3769083619117737,1076.302734375,0.3105058968067169,1178.6639404296875,0.453800231218338,116.57881927490234,194.00643920898438,60.31895446777344,58.7114372253418,7.3143205642700195,1.0529444217681885,8.02110767364502,1.3368512392044067,0.010927047580480576,0.0698324516415596,0.12149938941001892,-0.0381215400993824,-0.013545399531722069,2.9610753059387207,6028364.5
29.799999237060547,43.99650573730469,-0.023324066773056984,0.009734145365655422,879.9320678710938,0.1880418211221695,1154.2569580078125,0.378456711769104,1076.3338623046875,0.31199002265930176,1178.70947265625,0.455032080411911,116.621826171875,194.14224243164062,60.38523864746094,58.773807525634766,7.3213090896606445,1.0538573265075684,8.027572631835938,1.3379287719726562,0.010667383670806885,0.06968439370393753,0.12179122120141983,-0.03843570873141289,-0.013671121560037136,2.961223602294922,6028666.5
29.899999618530273,43.994171142578125,-0.022350652143359184,0.01005618181079626,879.950927734375,0.1890658140182495,1154.294921875,0.3799856901168823,1076.3651123046875,0.31346410512924194,1178.7550048828125,0.45622217655181885,116.66493225097656,194.27821350097656,60.451358795166016,58.835758209228516,7.3282084465026855,1.0547521114349365,8.0338773727417,1.3389796018600464,0.010396244935691357,0.06952369213104248,0.1220717653632164,-0.03875071182847023,-0.013797356747090816,2.9613726139068604,6028969.5
30.0,43.99193572998047,-0.02134503424167633,0.010404642671346664,879.9699096679688,0.19008629024028778,1154.3328857421875,0.3814944326877594,1076.396484375,0.31492748856544495,1178.8006591796875,0.4573688209056854,116.70813751220703,194.41433715820312,60.51729965209961,58.89727020263672,7.335012912750244,1.0556281805038452,8.040016174316406,1.3400027751922607,0.010113999247550964,0.06934996694326401,0.12234058976173401,-0.03906652331352234,-0.013924096710979939,2.961522340774536,6029274.5
30.100000381469727,43.989803314208984,-0.020304569974541664,0.010717974044382572,879.9889526367188,0.1911030262708664,1154.3712158203125,0.38298195600509644,1076.4281005859375,0.3163796663284302,1178.846435546875,0.4584704041481018,116.75143432617188,194.55059814453125,60.58304214477539,58.958316802978516,7.341717720031738,1.056484341621399,8.045982360839844,1.3409969806671143,0.009821158833801746,0.06916285306215286,0.12259729951620102,-0.039383113384246826,-0.014051335863769054,2.9616730213165283,6029581.0
30.200000762939453,43.98777389526367,-0.019232772290706635,0.010995563119649887,880.0081176757812,0.19211581349372864,1154.4095458984375,0.3844474256038666,1076.4598388671875,0.3178200125694275,1178.892333984375,0.4595252573490143,116.79481506347656,194.6869659423828,60.64857482910156,59.01886749267578,7.348317623138428,1.05731999874115,8.05176830291748,1.3419612646102905,0.009517151862382889,0.0689619779586792,0.1228414997458458,-0.039700448513031006,-0.014179066754877567,2.961824417114258,6029889.5
30.299999237060547,43.98584747314453,-0.018133215606212616,0.011315552517771721,880.0274047851562,0.19312439858913422,1154.447998046875,0.38588985800743103,1076.49169921875,0.31924793124198914,1178.9383544921875,0.4605318605899811,116.83828735351562,194.8234405517578,60.7138786315918,59.07889938354492,7.3548078536987305,1.0581340789794922,8.057368278503418,1.3428946733474731,0.00920256320387125,0.06874701380729675,0.1230727955698967,-0.04001849889755249,-0.014307281002402306,2.9619765281677246,6030199.0
30.399999618530273,43.98403549194336,-0.01700166054069996,0.011598934419453144,880.0467529296875,0.19412854313850403,1154.4866943359375,0.38730838894844055,1076.523681640625,0.3206627666950226,1178.9844970703125,0.46148860454559326,116.88182830810547,194.9600067138672,60.77894592285156,59.13838577270508,7.361182689666748,1.058925986289978,8.062775611877441,1.343795895576477,0.008877973072230816,0.06851766258478165,0.12329085916280746,-0.040337223559617996,-0.014435972087085247,2.962129592895508,6030510.5
30.5,43.98233413696289,-0.015841767191886902,0.01179488468915224,880.0662231445312,0.19512797892093658,1154.5255126953125,0.38870203495025635,1076.5557861328125,0.3220638930797577,1179.0306396484375,0.46239402890205383,116.92544555664062,195.09661865234375,60.84375,59.197296142578125,7.36743688583374,1.059694528579712,8.067984580993652,1.3446640968322754,0.008542557246983051,0.06827358156442642,0.12349531054496765,-0.040656596422195435,-0.014565130695700645,2.9622833728790283,6030823.5
30.600000381469727,43.980751037597656,-0.014662278816103935,0.011940614320337772,880.0857543945312,0.19612246751785278,1154.564453125,0.3900699019432068,1076.5880126953125,0.3234506845474243,1179.076904296875,0.46324652433395386,116.96913146972656,195.23329162597656,60.90828323364258,59.25560760498047,7.373565196990967,1.0604392290115356,8.072989463806152,1.3454982042312622,0.008196971379220486,0.0680144801735878,0.1236858069896698,-0.040976572781801224,-0.014694749377667904,2.962437868118286,6031138.5
30.700000762939453,43.979286193847656,-0.013468217104673386,0.012073718011379242,880.1054077148438,0.19711169600486755,1154.603515625,0.3914111256599426,1076.6204833984375,0.32482248544692993,1179.123291015625,0.46404480934143066,117.01287841796875,195.36997985839844,60.9725227355957,59.31328201293945,7.3795623779296875,1.0611590147018433,8.077783584594727,1.346297264099121,0.0078427754342556,0.06774017214775085,0.12386211007833481,-0.041297122836112976,-0.014824817888438702,2.9625933170318604,6031454.5
30.799999237060547,43.97793960571289,-0.012260845862329006,0.012235804460942745,880.1251831054688,0.1980953961610794,1154.6427001953125,0.39272481203079224,1076.653076171875,0.3261786103248596,1179.1697998046875,0.4647877514362335,117.05668640136719,195.5066680908203,61.03645324707031,59.370296478271484,7.385423183441162,1.061853051185608,8.08236312866211,1.3470604419708252,0.007480876054614782,0.06745053082704544,0.12402406334877014,-0.04161820188164711,-0.014955329708755016,2.9627492427825928,6031772.5
30.899999618530273,43.97671127319336,-0.011037264950573444,0.012349617667496204,880.1450805664062,0.19907326996326447,1154.68212890625,0.39401018619537354,1076.6856689453125,0.32751840353012085,1179.21630859375,0.46547430753707886,117.10054779052734,195.64334106445312,61.10005569458008,59.4266242980957,7.391141891479492,1.0625208616256714,8.086722373962402,1.3477870225906372,0.0071115558966994286,0.06714542955160141,0.12417148798704147,-0.04193978011608124,-0.015086273662745953,2.9629063606262207,6032092.0
31.0,43.975608825683594,-0.009802303276956081,0.012473039329051971,880.1649780273438,0.20004503428936005,1154.7215576171875,0.39526641368865967,1076.718505859375,0.3288412094116211,1179.2628173828125,0.4661034047603607,117.14445495605469,195.7799835205078,61.16331100463867,59.48222732543945,7.396714210510254,1.0631614923477173,8.09085750579834,1.3484762907028198,0.006734361406415701,0.06682474166154861,0.12430419772863388,-0.04226180911064148,-0.015217640437185764,2.963063955307007,6032413.0
31.100000381469727,43.97462844848633,-0.008554999716579914,0.012566103599965572,880.18505859375,0.2010103464126587,1154.7611083984375,0.3964926600456238,1076.75146484375,0.3301463723182678,1179.3094482421875,0.46667400002479553,117.18840026855469,195.9165496826172,61.22620391845703,59.53708267211914,7.402134418487549,1.0637744665145874,8.094764709472656,1.3491274118423462,0.006350265350192785,0.06648837774991989,0.12442205101251602,-0.04258425533771515,-0.015349420718848705,2.9632222652435303,6032735.5
31.200000762939453,43.97377395629883,-0.007298388984054327,0.012650864198803902,880.2052001953125,0.20196892321109772,1154.80078125,0.3976881802082062,1076.7845458984375,0.3314332067966461,1179.356201171875,0.46718519926071167,117.23238372802734,196.05303955078125,61.28871536254883,59.591156005859375,7.407397747039795,1.0643589496612549,8.09843921661377,1.3497397899627686,0.005959150847047567,0.06613623350858688,0.12452491372823715,-0.042907074093818665,-0.01548160333186388,2.96338152885437,6033059.5
31.299999237060547,43.97304153442383,-0.006033302750438452,0.012693817727267742,880.2254638671875,0.20292040705680847,1154.8406982421875,0.3988521695137024,1076.8177490234375,0.33270105719566345,1179.4029541015625,0.4676361083984375,117.2763900756836,196.18942260742188,61.350830078125,59.64442443847656,7.41249942779541,1.0649144649505615,8.101876258850098,1.3503127098083496,0.00556167121976614,0.06576825678348541,0.12461266666650772,-0.04323022812604904,-0.015614179894328117,2.9635415077209473,6033385.5
31.399999618530273,43.97243881225586,-0.004763920791447163,0.01274377852678299,880.2457885742188,0.20386448502540588,1154.880615234375,0.39998385310173035,1076.85107421875,0.3339492380619049,1179.44970703125,0.4680258631706238,117.32042694091797,196.32568359375,61.41252136230469,59.69684982299805,7.4174346923828125,1.06544029712677,8.105072975158691,1.350845456123352,0.00515806395560503,0.0653843954205513,0.12468520551919937,-0.0435536690056324,-0.015747137367725372,2.9637022018432617,6033712.5
31.5,43.971961975097656,-0.0034895429853349924,0.01277948822826147,880.2662353515625,0.2048008143901825,1154.920654296875,0.40108248591423035,1076.884521484375,0.33517715334892273,1179.4964599609375,0.4683537781238556,117.3644790649414,196.4617919921875,61.47377395629883,59.748409271240234,7.42219877243042,1.0659358501434326,8.108026504516602,1.3513376712799072,0.004749202635139227,0.06498464941978455,0.12474247813224792,-0.043877359479665756,-0.015880467370152473,2.9638636112213135,6034041.0
31.600000381469727,43.971614837646484,-0.002211594255641103,0.012780530378222466,880.2867431640625,0.20572905242443085,1154.9608154296875,0.4021473824977875,1076.9180908203125,0.3363840878009796,1179.5433349609375,0.468619167804718,117.40853881835938,196.5977325439453,61.53457260131836,59.799068450927734,7.426787376403809,1.0664007663726807,8.110732078552246,1.3517887592315674,0.004335065837949514,0.06456901878118515,0.1247844323515892,-0.04420125484466553,-0.016014156863093376,2.9640259742736816,6034371.5
31.700000762939453,43.97139358520508,-0.0009335412178188562,0.012900976464152336,880.307373046875,0.20664887130260468,1155.0010986328125,0.40317782759666443,1076.9517822265625,0.3375694453716278,1179.5902099609375,0.4688214361667633,117.45260620117188,196.73345947265625,61.59489822387695,59.84880065917969,7.4311957359313965,1.0668344497680664,8.113188743591309,1.3521980047225952,0.003916049841791391,0.0641375184059143,0.12481102347373962,-0.04452531412243843,-0.016148194670677185,2.964188814163208,6034703.0
31.799999237060547,43.97129821777344,0.00035655644023790956,0.01308861467987299,880.3280639648438,0.20755988359451294,1155.04150390625,0.4041731655597687,1076.985595703125,0.3387325406074524,1179.6370849609375,0.4689600169658661,117.49667358398438,196.86898803710938,61.65472412109375,59.89757537841797,7.435420036315918,1.0672364234924316,8.115391731262207,1.3525652885437012,0.0034929183311760426,0.063690185546875,0.12482224404811859,-0.04484948888421059,-0.016282569617033005,2.9643523693084717,6035036.0
31.899999618530273,43.971336364746094,0.0016654179198667407,0.013282286934554577,880.348876953125,0.20846174657344818,1155.0819091796875,0.4051326513290405,1077.01953125,0.3398727476596832,1179.6839599609375,0.46903425455093384,117.54073333740234,197.00425720214844,61.71403884887695,59.94536590576172,7.439456462860107,1.0676063299179077,8.117339134216309,1.352889895439148,0.003063604701310396,0.06322695314884186,0.12481795996427536,-0.04517373815178871,-0.01641727052628994,2.9645168781280518,6035371.0
32.0,43.971500396728516,0.0029936465434730053,0.013406947255134583,880.3697509765625,0.20935410261154175,1155.1224365234375,0.4060555100440979,1077.0535888671875,0.34098944067955017,1179.73095703125,0.46904319524765015,117.58477783203125,197.13926696777344,61.77281951904297,59.99214172363281,7.443300247192383,1.0679435729980469,8.119027137756348,1.3531711101531982,0.0026270339731127024,0.06274763494729996,0.12479794025421143,-0.045498017221689224,-0.016552284359931946,2.96468186378479,6035707.0
32.099998474121094,43.9718017578125,0.0043343412689864635,0.013405810110270977,880.3907470703125,0.210236594080925,1155.1630859375,0.40694093704223633,1077.0877685546875,0.3420819938182831,1179.77783203125,0.46898582577705383,117.6288070678711,197.2739715576172,61.83104705810547,60.037872314453125,7.4469475746154785,1.0682477951049805,8.120450019836426,1.3534083366394043,0.002183167729526758,0.062252070754766464,0.12476194649934769,-0.045822277665138245,-0.016687599942088127,2.9648475646972656,6036044.5
32.20000076293945,43.972232818603516,0.005674922373145819,0.013456436805427074,880.4118041992188,0.21110886335372925,1155.203857421875,0.40778815746307373,1077.1220703125,0.34314969182014465,1179.82470703125,0.46886128187179565,117.67280578613281,197.4083709716797,61.888702392578125,60.0825309753418,7.450394630432129,1.0685184001922607,8.121604919433594,1.3536007404327393,0.0017333065625280142,0.06174015626311302,0.1247098371386528,-0.04614647477865219,-0.01682320237159729,2.9650139808654785,6036383.0
32.29999923706055,43.972801208496094,0.007020566146820784,0.013585560023784637,880.4329833984375,0.2119705080986023,1155.24462890625,0.4085964560508728,1077.1563720703125,0.3441919684410095,1179.87158203125,0.468669056892395,117.71676635742188,197.5424346923828,61.94576644897461,60.1260871887207,7.453637599945068,1.0687549114227295,8.122488021850586,1.353748083114624,0.0012797946110367775,0.061211958527565,0.12464160472154617,-0.04647056385874748,-0.01695908047258854,2.9651811122894287,6036723.5
32.400001525878906,43.97350311279297,0.008379122242331505,0.013771550729870796,880.4542236328125,0.21282117068767548,1155.2855224609375,0.4093652367591858,1077.19091796875,0.34520816802978516,1179.91845703125,0.46840864419937134,117.76069641113281,197.67611694335938,62.002220153808594,60.16851043701172,7.456672191619873,1.068956971168518,8.123098373413086,1.3538497686386108,0.0008217612630687654,0.060667477548122406,0.12455719709396362,-0.04679449647665024,-0.01709522306919098,2.965348958969116,6037065.0
32.5,43.974342346191406,0.009756277315318584,0.013925779610872269,880.4755249023438,0.21366047859191895,1155.3265380859375,0.410093754529953,1077.2254638671875,0.34619763493537903,1179.96533203125,0.4680793285369873,117.80457305908203,197.80941772460938,62.058040618896484,60.20977783203125,7.4594950675964355,1.0691241025924683,8.123432159423828,1.3539053201675415,0.00035794335417449474,0.060106612741947174,0.12445645034313202,-0.04711822420358658,-0.017231613397598267,2.965517520904541,6037408.0
32.599998474121094,43.975318908691406,0.011148855090141296,0.014041218906641006,880.4969482421875,0.21448805928230286,1155.3675537109375,0.41078123450279236,1077.2601318359375,0.347159743309021,1180.0120849609375,0.46768033504486084,117.84839630126953,197.9423065185547,62.11320877075195,60.24985885620117,7.46210241317749,1.0692558288574219,8.12348461151123,1.3539141416549683,-0.00011256551806582138,0.05952920392155647,0.12433914840221405,-0.04744170233607292,-0.017368240281939507,2.965686559677124,6037752.5
32.70000076293945,43.97643280029297,0.012552977539598942,0.014147859998047352,880.5184326171875,0.21530352532863617,1155.40869140625,0.41142696142196655,1077.294921875,0.3480938673019409,1180.058837890625,0.4672107696533203,117.89215850830078,198.07473754882812,62.16770935058594,60.28872299194336,7.4644904136657715,1.0693516731262207,8.123252868652344,1.3538755178451538,-0.0005890973261557519,0.05893512815237045,0.1242050975561142,-0.04776487872004509,-0.017505088821053505,2.9658565521240234,6038098.0
32.79999923706055,43.97768783569336,0.01396776270121336,0.014290621504187584,880.5399780273438,0.21610648930072784,1155.4498291015625,0.4120301604270935,1077.3297119140625,0.34899938106536865,1180.10546875,0.4666699171066284,117.93585205078125,198.2067108154297,62.22151565551758,60.32634353637695,7.466655731201172,1.0694113969802856,8.122734069824219,1.35378897190094,-0.0010708944173529744,0.05832430720329285,0.12405415624380112,-0.0480877049267292,-0.017642144113779068,2.966026782989502,6038445.0
32.900001525878906,43.97908401489258,0.015396825037896633,0.014410305768251419,880.5616455078125,0.21689656376838684,1155.4910888671875,0.4125901758670807,1077.3646240234375,0.34987565875053406,1180.152099609375,0.4660571813583374,117.97947692871094,198.3381805419922,62.27460861206055,60.36268997192383,7.468594551086426,1.0694341659545898,8.12192440032959,1.3536540269851685,-0.001557720242999494,0.05769667774438858,0.12388620525598526,-0.04841013252735138,-0.01777939312160015,2.966197967529297,6038793.5
33.0,43.98062515258789,0.01683785580098629,0.014489084482192993,880.5833740234375,0.2176733762025833,1155.5323486328125,0.4131062626838684,1077.399658203125,0.3507220149040222,1180.19873046875,0.46537187695503235,118.02301788330078,198.46913146972656,62.32697296142578,60.39773941040039,7.470303535461426,1.0694199800491333,8.120820045471191,1.353469967842102,-0.002050129696726799,0.0570521280169487,0.1237010657787323,-0.04873211309313774,-0.01791682280600071,2.96636962890625,6039143.0
33.099998474121094,43.98230743408203,0.01828676462173462,0.014548292383551598,880.6051635742188,0.21843653917312622,1155.57373046875,0.41357776522636414,1077.434814453125,0.35153788328170776,1180.2452392578125,0.46461328864097595,118.06646728515625,198.5995330810547,62.37858581542969,60.43145751953125,7.4717793464660645,1.0693680047988892,8.11941909790039,1.3532365560531616,-0.002547582145780325,0.05639057978987694,0.1234985888004303,-0.04905359447002411,-0.0180544164031744,2.9665420055389404,6039493.5
33.20000076293945,43.98413848876953,0.019741592928767204,0.01463631633669138,880.6270751953125,0.21918565034866333,1155.6151123046875,0.4140039384365082,1077.469970703125,0.35232260823249817,1180.2916259765625,0.46378087997436523,118.10981750488281,198.7293701171875,62.42942428588867,60.46382141113281,7.473018169403076,1.0692781209945679,8.117717742919922,1.3529530763626099,-0.003049240680411458,0.055712003260850906,0.12327868491411209,-0.049374524503946304,-0.01819215901196003,2.966714859008789,6039845.5
33.29999923706055,43.98611068725586,0.021205225959420204,0.014803425408899784,880.6490478515625,0.2199203222990036,1155.656494140625,0.41438421607017517,1077.5052490234375,0.3530755639076233,1180.3380126953125,0.46287426352500916,118.15306854248047,198.8585968017578,62.479469299316406,60.49479675292969,7.4740166664123535,1.0691497325897217,8.115715026855469,1.3526191711425781,-0.0035546422004699707,0.05501638725399971,0.12304127961397171,-0.04969485476613045,-0.018330035731196404,2.966888189315796,6040199.0
33.400001525878906,43.98823165893555,0.022685566917061806,0.015061100013554096,880.6710815429688,0.220640167593956,1155.697998046875,0.4147179126739502,1077.5406494140625,0.3537961542606354,1180.3841552734375,0.4618929326534271,118.19621276855469,198.9871826171875,62.52870178222656,60.52436447143555,7.474771976470947,1.068982481956482,8.113407135009766,1.3522346019744873,-0.004064177628606558,0.05430369824171066,0.1227862611413002,-0.05001452937722206,-0.018468031659722328,2.96706223487854,6040553.0
33.5,43.990501403808594,0.024191677570343018,0.015313216485083103,880.6931762695312,0.22134479880332947,1155.739501953125,0.4150044023990631,1077.5760498046875,0.3544837236404419,1180.4302978515625,0.460836261510849,118.2392349243164,199.11512756347656,62.57710266113281,60.552494049072266,7.47528076171875,1.0687761306762695,8.11079216003418,1.3517986536026,-0.004579136613756418,0.05357379466295242,0.12251342833042145,-0.050333503633737564,-0.01860613003373146,2.9672369956970215,6040908.5
33.599998474121094,43.992919921875,0.02572299912571907,0.015548990108072758,880.71533203125,0.2220338135957718,1155.781005859375,0.41524288058280945,1077.611572265625,0.35513773560523987,1180.476318359375,0.4597034156322479,118.2821273803711,199.2423858642578,62.62464904785156,60.579158782958984,7.475539684295654,1.0685302019119263,8.107865333557129,1.3513108491897583,-0.0051010288298130035,0.05282643437385559,0.12222246825695038,-0.05065171793103218,-0.018744315952062607,2.967411994934082,6041265.0
33.70000076293945,43.99549102783203,0.02727789804339409,0.01575174182653427,880.737548828125,0.22270682454109192,1155.822509765625,0.4154326021671295,1077.6470947265625,0.3557575047016144,1180.522216796875,0.4584934413433075,118.32489013671875,199.36892700195312,62.67131805419922,60.60432815551758,7.475545883178711,1.0682443380355835,8.104622840881348,1.3507704734802246,-0.005629655439406633,0.05206138268113136,0.12191308289766312,-0.05096912384033203,-0.018882574513554573,2.96758770942688,6041623.0
33.79999923706055,43.99821853637695,0.028853071853518486,0.015937834978103638,880.7598876953125,0.22336342930793762,1155.864013671875,0.4155728220939636,1077.6826171875,0.3563424348831177,1180.568115234375,0.45720550417900085,118.36750793457031,199.49473571777344,62.71709442138672,60.62797927856445,7.4752960205078125,1.0679179430007935,8.10106086730957,1.3501768112182617,-0.006164683029055595,0.05127841979265213,0.12158497422933578,-0.05128566548228264,-0.019020887091755867,2.967763900756836,6041981.5
33.900001525878906,44.00110626220703,0.03044685535132885,0.01613452099263668,880.7822265625,0.22400325536727905,1155.9056396484375,0.4156627655029297,1077.7183837890625,0.3568919003009796,1180.61376953125,0.45583876967430115,118.40998077392578,199.61978149414062,62.7619514465332,60.65008544921875,7.474786758422852,1.067550539970398,8.097176551818848,1.3495293855667114,-0.006705459672957659,0.050477370619773865,0.12123790383338928,-0.051601290702819824,-0.019159236922860146,2.9679408073425293,6042341.5
34.0,44.004150390625,0.03206030651926994,0.016345636919140816,880.8046875,0.2246258705854416,1155.9471435546875,0.4157017767429352,1077.7540283203125,0.35740527510643005,1180.6591796875,0.45439258217811584,118.4522933959961,199.7440185546875,62.805870056152344,60.670616149902344,7.4740142822265625,1.0671418905258179,8.092965126037598,1.3488274812698364,-0.0072516147047281265,0.04965808615088463,0.1208716407418251,-0.05191594362258911,-0.019297609105706215,2.9681179523468018,6042702.5
34.099998474121094,44.007354736328125,0.03369487076997757,0.016518982127308846,880.8271484375,0.22523090243339539,1155.98876953125,0.4156891405582428,1077.789794921875,0.35788196325302124,1180.70458984375,0.45286619663238525,118.49444580078125,199.867431640625,62.84883499145508,60.689544677734375,7.472976207733154,1.0666913986206055,8.088424682617188,1.348070740699768,-0.007803243584930897,0.04882039129734039,0.12048594653606415,-0.05222956836223602,-0.019435986876487732,2.9682958126068115,6043064.0
34.20000076293945,44.01072311401367,0.03534676879644394,0.016681721433997154,880.8497314453125,0.2258179485797882,1156.0303955078125,0.41562411189079285,1077.82568359375,0.35832127928733826,1180.749755859375,0.45125892758369446,118.53642272949219,199.989990234375,62.89081573486328,60.706844329833984,7.4716691970825195,1.0661985874176025,8.083550453186035,1.347258448600769,-0.008360491134226322,0.047964103519916534,0.12008056789636612,-0.05254210904240608,-0.019574349746108055,2.9684739112854004,6043427.0
34.29999923706055,44.014259338378906,0.03701494261622429,0.01672443374991417,880.872314453125,0.22638662159442902,1156.0718994140625,0.4155060052871704,1077.8614501953125,0.35872262716293335,1180.7947998046875,0.4495701193809509,118.5782241821289,200.11166381835938,62.93179702758789,60.72248840332031,7.470089435577393,1.0656630992889404,8.078341484069824,1.3463901281356812,-0.008922562003135681,0.04708908498287201,0.11965528130531311,-0.05285351350903511,-0.01971268281340599,2.9686524868011475,6043790.5
34.400001525878906,44.01795959472656,0.038687385618686676,0.016723306849598885,880.8949584960938,0.2269364893436432,1156.1134033203125,0.41533416509628296,1077.8973388671875,0.35908541083335876,1180.8397216796875,0.4477991759777069,118.61983489990234,200.232421875,62.97175979614258,60.7364501953125,7.468234539031982,1.065084457397461,8.072792053222656,1.3454654216766357,-0.009489165619015694,0.04619521275162697,0.1192099004983902,-0.053163718432188034,-0.019850969314575195,2.9688315391540527,6044155.5
34.5,44.02183151245117,0.04035971686244011,0.01658286154270172,880.917724609375,0.22746719419956207,1156.1549072265625,0.4151080250740051,1077.933349609375,0.35940900444984436,1180.8843994140625,0.4459458589553833,118.66124725341797,200.35223388671875,63.01067352294922,60.74870300292969,7.466100692749023,1.0644623041152954,8.066903114318848,1.3444838523864746,-0.010058009065687656,0.045282501727342606,0.1187443658709526,-0.053472671657800674,-0.01998918689787388,2.969011068344116,6044520.5
34.599998474121094,44.0258674621582,0.04201800376176834,0.016474716365337372,880.9404907226562,0.22797830402851105,1156.1964111328125,0.4148270785808563,1077.96923828125,0.35969278216362,1180.9288330078125,0.44401001930236816,118.70245361328125,200.47108459472656,63.048526763916016,60.759220123291016,7.463685512542725,1.0637961626052856,8.06067180633545,1.3434454202651978,-0.010628190822899342,0.04435103014111519,0.11825866997241974,-0.053780317306518555,-0.020127322524785995,2.969191074371338,6044887.0
34.70000076293945,44.030067443847656,0.04366547241806984,0.016358643770217896,880.9633178710938,0.22846944630146027,1156.2379150390625,0.41449087858200073,1078.0052490234375,0.3599361777305603,1180.97314453125,0.4419919550418854,118.74344635009766,200.58892822265625,63.08529281616211,60.76797866821289,7.460986137390137,1.063085913658142,8.054100036621094,1.3423500061035156,-0.011197012849152088,0.04340103268623352,0.11775297671556473,-0.0540865920484066,-0.020265353843569756,2.9693713188171387,6045254.0
34.79999923706055,44.0344352722168,0.04530133679509163,0.01627061702311039,880.9861450195312,0.2289402037858963,1156.279296875,0.4140990674495697,1078.041259765625,0.3601386249065399,1181.017333984375,0.439892053604126,118.78421783447266,200.7057342529297,63.12095642089844,60.77495193481445,7.4579997062683105,1.0623313188552856,8.047186851501465,1.3411977291107178,-0.011764869093894958,0.04243271052837372,0.11722742021083832,-0.05439144745469093,-0.020403264090418816,2.9695520401000977,6045622.0
34.900001525878906,44.038963317871094,0.04692839831113815,0.016225621104240417,881.0090942382812,0.2293901890516281,1156.32080078125,0.41365134716033936,1078.0772705078125,0.36029958724975586,1181.0611572265625,0.43771064281463623,118.82476043701172,200.8214874267578,63.15549087524414,60.780113220214844,7.454724311828613,1.0615322589874268,8.039933204650879,1.3399888277053833,-0.012331322766840458,0.041446276009082794,0.11668212711811066,-0.05469482019543648,-0.020541034638881683,2.969733238220215,6045990.5
35.0,44.04365539550781,0.048550963401794434,0.01622556895017624,881.0320434570312,0.22981899976730347,1156.362060546875,0.4131473898887634,1078.11328125,0.36041855812072754,1181.1048583984375,0.43544813990592957,118.86506652832031,200.93614196777344,63.188880920410156,60.783447265625,7.451158046722412,1.0606886148452759,8.032340049743652,1.3387234210968018,-0.012896631844341755,0.040441904217004776,0.1161172091960907,-0.054996658116579056,-0.020678648725152016,2.969914674758911,6046360.0
35.099998474121094,44.04851150512695,0.05017351731657982,0.016253381967544556,881.0550537109375,0.23022626340389252,1156.4033203125,0.41258683800697327,1078.1492919921875,0.36049503087997437,1181.1483154296875,0.43310484290122986,118.90512084960938,201.0496826171875,63.22110366821289,60.7849235534668,7.447299480438232,1.0598005056381226,8.024409294128418,1.3374015092849731,-0.013461312279105186,0.03941971808671951,0.11553270369768143,-0.05529690161347389,-0.020816083997488022,2.9700963497161865,6046730.0
35.20000076293945,44.05352783203125,0.05179885774850845,0.0163117703050375,881.0780639648438,0.23061157763004303,1156.444580078125,0.4119693338871002,1078.1854248046875,0.36052849888801575,1181.19140625,0.4306809902191162,118.94493103027344,201.1620635986328,63.252140045166016,60.78452682495117,7.443146228790283,1.0588678121566772,8.016138076782227,1.3360230922698975,-0.014025937765836716,0.038379788398742676,0.11492861062288284,-0.05559549853205681,-0.02095332182943821,2.97027850151062,6047100.5
35.29999923706055,44.05870819091797,0.05343003571033478,0.016272421926259995,881.1011962890625,0.23097458481788635,1156.4857177734375,0.41129451990127563,1078.221435546875,0.36051851511001587,1181.234375,0.4281766712665558,118.9844741821289,201.2732696533203,63.28197479248047,60.782230377197266,7.43869686126709,1.0578904151916504,8.007529258728027,1.3345881700515747,-0.014590802602469921,0.03732215240597725,0.11430489271879196,-0.05589239299297333,-0.021090347319841385,2.9704606533050537,6047472.0
35.400001525878906,44.06405258178711,0.05505727604031563,0.01624736562371254,881.124267578125,0.23131488263607025,1156.52685546875,0.41056203842163086,1078.2574462890625,0.36046460270881653,1181.277099609375,0.42559200525283813,119.02375030517578,201.38328552246094,63.310585021972656,60.77802276611328,7.433950901031494,1.056868553161621,7.998580455780029,1.3330967426300049,-0.0151562774553895,0.036246806383132935,0.11366146802902222,-0.056187525391578674,-0.021227136254310608,2.9706432819366455,6047844.0
35.5,44.069557189941406,0.05668201297521591,0.016138417646288872,881.1474609375,0.23163211345672607,1156.56787109375,0.409771591424942,1078.2935791015625,0.3603663444519043,1181.3194580078125,0.42292726039886475,119.062744140625,201.49205017089844,63.337955474853516,60.77187728881836,7.428905963897705,1.0558019876480103,7.989293575286865,1.3315489292144775,-0.015720471739768982,0.035153865814208984,0.11299838870763779,-0.05648084729909897,-0.021363673731684685,2.9708263874053955,6048216.0
35.599998474121094,44.075225830078125,0.058295853435993195,0.01605982519686222,881.1705932617188,0.23192591965198517,1156.6087646484375,0.40892288088798523,1078.32958984375,0.36022329330444336,1181.3616943359375,0.4201827347278595,119.10145568847656,201.5995635986328,63.36406326293945,60.76377868652344,7.4235615730285645,1.0546908378601074,7.979668140411377,1.3299446105957031,-0.016283532604575157,0.034043435007333755,0.11231566965579987,-0.056772295385599136,-0.021499937400221825,2.9710094928741455,6048589.0
35.70000076293945,44.0810546875,0.05990183725953102,0.015999779105186462,881.19384765625,0.2321959137916565,1156.649658203125,0.4080156981945038,1078.3656005859375,0.3600350320339203,1181.403564453125,0.41735899448394775,119.1398696899414,201.70578002929688,63.38889694213867,60.75370788574219,7.417916774749756,1.0535351037979126,7.969706058502197,1.3282842636108398,-0.01684378832578659,0.03291570767760277,0.1116134375333786,-0.0570618212223053,-0.021635908633470535,2.9711928367614746,6048962.0
35.79999923706055,44.0870475769043,0.06150181591510773,0.016013067215681076,881.217041015625,0.2324417680501938,1156.6904296875,0.40704989433288574,1078.401611328125,0.35980114340782166,1181.445068359375,0.4144566059112549,119.17798614501953,201.81068420410156,63.41242980957031,60.74164962768555,7.411971092224121,1.0523350238800049,7.959408283233643,1.3265680074691772,-0.017401626333594322,0.03177085146307945,0.11089178174734116,-0.05734936520457268,-0.021771568804979324,2.971376419067383,6049336.0
35.900001525878906,44.093196868896484,0.06310312449932098,0.016042502596974373,881.2402954101562,0.2326631098985672,1156.7310791015625,0.4060252606868744,1078.4375,0.3595212996006012,1181.4864501953125,0.4114760458469391,119.21578979492188,201.9142303466797,63.43465042114258,60.72758483886719,7.4057230949401855,1.0510904788970947,7.948777198791504,1.324796199798584,-0.01795714907348156,0.030609000474214554,0.1101507768034935,-0.057634878903627396,-0.0219068955630064,2.971560001373291,6049710.0
36.0,44.09950637817383,0.06470737606287003,0.01594618521630764,881.2636108398438,0.23285959661006927,1156.7716064453125,0.4049416184425354,1078.4735107421875,0.3591950833797455,1181.5274658203125,0.4084177613258362,119.25328063964844,202.0164031982422,63.45553970336914,60.71149826049805,7.399172782897949,1.0498015880584717,7.937812805175781,1.3229687213897705,-0.01851145550608635,0.029430212453007698,0.10939038544893265,-0.057918302714824677,-0.02204187400639057,2.9717440605163574,6050084.5
36.099998474121094,44.10597610473633,0.06630199402570724,0.01576852984726429,881.286865234375,0.23303091526031494,1156.81201171875,0.4037987291812897,1078.5093994140625,0.358822226524353,1181.568115234375,0.40528205037117004,119.29044342041016,202.1171875,63.47508239746094,60.69337844848633,7.392320156097412,1.0484687089920044,7.926516056060791,1.321086049079895,-0.01906462572515011,0.028234513476490974,0.10861057788133621,-0.05819958448410034,-0.022176481783390045,2.971928119659424,6050459.0
36.20000076293945,44.112606048583984,0.0678788423538208,0.015502918511629105,881.3101806640625,0.23317670822143555,1156.8524169921875,0.40259647369384766,1078.5452880859375,0.3584023118019104,1181.6085205078125,0.40206947922706604,119.3272705078125,202.21652221679688,63.493263244628906,60.6732063293457,7.385164260864258,1.0470917224884033,7.914888858795166,1.3191481828689575,-0.019614333286881447,0.027022087946534157,0.10781145840883255,-0.05847867205739021,-0.02231069840490818,2.9721121788024902,6050834.0
36.29999923706055,44.1193962097168,0.06942913681268692,0.015190405771136284,881.33349609375,0.23329666256904602,1156.892578125,0.40133485198020935,1078.5810546875,0.3579350709915161,1181.6485595703125,0.3987809121608734,119.36376190185547,202.31442260742188,63.51005935668945,60.650970458984375,7.377705097198486,1.0456708669662476,7.902933597564697,1.3171555995941162,-0.020159078761935234,0.02579321712255478,0.10699323564767838,-0.05875551700592041,-0.022444503381848335,2.9722964763641357,6051209.5
36.400001525878906,44.126338958740234,0.07094817608594894,0.01487154420465231,881.3568725585938,0.23339048027992249,1156.9326171875,0.40001386404037476,1078.6168212890625,0.3574202060699463,1181.688232421875,0.3954174220561981,119.39990234375,202.41082763671875,63.52546310424805,60.62665939331055,7.369943618774414,1.0442063808441162,7.89065408706665,1.3151090145111084,-0.020697180181741714,0.024548282846808434,0.10615622252225876,-0.05903005599975586,-0.022577879950404167,2.9724807739257812,6051584.5
36.5,44.1334342956543,0.07243533432483673,0.014557113870978355,881.3801879882812,0.23345781862735748,1156.9725341796875,0.3986336886882782,1078.652587890625,0.35685744881629944,1181.7275390625,0.39198037981987,119.43568420410156,202.50572204589844,63.53945541381836,60.60026168823242,7.361879825592041,1.042698621749878,7.878054141998291,1.3130090236663818,-0.021227646619081497,0.023287728428840637,0.10530078411102295,-0.05930224806070328,-0.022710807621479034,2.972665309906006,6051960.0
36.599998474121094,44.14067840576172,0.0738910436630249,0.014322387985885143,881.403564453125,0.23349840939044952,1157.0123291015625,0.3971944749355316,1078.688232421875,0.35624659061431885,1181.7666015625,0.38847115635871887,119.47110748291016,202.59909057617188,63.552024841308594,60.5717658996582,7.353514194488525,1.0411479473114014,7.865139007568359,1.3108564615249634,-0.021750152111053467,0.022012002766132355,0.10442730784416199,-0.05957203730940819,-0.022843265905976295,2.9728498458862305,6052335.5
36.70000076293945,44.148067474365234,0.07532328367233276,0.01410787831991911,881.4268798828125,0.23351193964481354,1157.052001953125,0.3956964910030365,1078.7237548828125,0.3555874228477478,1181.8052978515625,0.3848911225795746,119.50615692138672,202.69088745117188,63.56315231323242,60.541168212890625,7.344847679138184,1.0395545959472656,7.851912975311279,1.3086521625518799,-0.022264542058110237,0.020721543580293655,0.10353615134954453,-0.05983937531709671,-0.02297523431479931,2.973034381866455,6052711.5
36.79999923706055,44.15559768676758,0.07673406600952148,0.013836910016834736,881.4502563476562,0.23349815607070923,1157.0914306640625,0.3941399157047272,1078.75927734375,0.35487979650497437,1181.8436279296875,0.38124164938926697,119.54083251953125,202.78111267089844,63.57283020019531,60.508460998535156,7.335882663726807,1.037919282913208,7.838381290435791,1.3063968420028687,-0.022771963849663734,0.019416697323322296,0.10262760519981384,-0.06010421738028526,-0.02310669608414173,2.9732186794281006,6053087.0
36.900001525878906,44.163272857666016,0.07811775803565979,0.013467971235513687,881.4735717773438,0.23345676064491272,1157.130859375,0.39252492785453796,1078.7947998046875,0.354123592376709,1181.881591796875,0.37752389907836914,119.57512664794922,202.86972045898438,63.5810432434082,60.4736328125,7.3266191482543945,1.0362424850463867,7.824547290802002,1.304091215133667,-0.023272531107068062,0.018097780644893646,0.10170191526412964,-0.06036650761961937,-0.023237626999616623,2.973403215408325,6053462.5
37.0,44.17108154296875,0.07946455478668213,0.013023695908486843,881.4969482421875,0.2333875298500061,1157.1700439453125,0.39085179567337036,1078.830078125,0.35331863164901733,1181.9190673828125,0.37373921275138855,119.60902404785156,202.9567108154297,63.5877799987793,60.43668746948242,7.317060470581055,1.0345245599746704,7.810415744781494,1.3017359972000122,-0.023765118792653084,0.016765182837843895,0.10075940936803818,-0.060626208782196045,-0.02336801402270794,2.97358775138855,6053838.0
37.099998474121094,44.17903137207031,0.08076692372560501,0.012591010890901089,881.520263671875,0.2332901805639267,1157.208984375,0.38912084698677063,1078.865478515625,0.352464884519577,1181.956298828125,0.36988914012908936,119.64252471923828,203.0420379638672,63.5930290222168,60.397613525390625,7.307207107543945,1.0327662229537964,7.795991897583008,1.2993320226669312,-0.024247946217656136,0.01541940588504076,0.09980050474405289,-0.06088326871395111,-0.02349783293902874,2.9737720489501953,6054213.5
37.20000076293945,44.18710708618164,0.08202602714300156,0.012129702605307102,881.5435791015625,0.23316450417041779,1157.247802734375,0.3873325288295746,1078.900634765625,0.3515622913837433,1181.9930419921875,0.3659755289554596,119.67561340332031,203.1256866455078,63.596778869628906,60.356414794921875,7.297062397003174,1.0309679508209229,7.781282901763916,1.2968804836273193,-0.02471962198615074,0.014061043038964272,0.09882575273513794,-0.061137646436691284,-0.023627065122127533,2.973956346511841,6054588.5
37.29999923706055,44.195308685302734,0.08323899656534195,0.01169862225651741,881.56689453125,0.23301026225090027,1157.2864990234375,0.3854873478412628,1078.935791015625,0.3506108224391937,1182.0294189453125,0.3620001971721649,119.70829772949219,203.2076416015625,63.599021911621094,60.313087463378906,7.286628246307373,1.0291305780410767,7.766294479370117,1.2943824529647827,-0.025180190801620483,0.012690670788288116,0.09783565998077393,-0.061389293521642685,-0.023755693808197975,2.9741404056549072,6054963.5
