t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
37.400001525878906,44.20363235473633,0.08440885692834854,0.011248460039496422,881.5902099609375,0.23282726109027863,1157.324951171875,0.38358578085899353,1078.970703125,0.34961050748825073,1182.0654296875,0.3579651117324829,119.74056243896484,203.28787231445312,63.59975051879883,60.267635345458984,7.27590799331665,1.0272547006607056,7.751034259796143,1.2918390035629272,-0.02562897279858589,0.011308901011943817,0.09683077782392502,-0.06163817644119263,-0.023883698508143425,2.9743244647979736,6055338.0
37.5,44.212074279785156,0.08553370833396912,0.010839579626917839,881.6134643554688,0.23261530697345734,1157.3631591796875,0.3816284239292145,1079.005615234375,0.3485613763332367,1182.10107421875,0.35387223958969116,119.77240753173828,203.36636352539062,63.59894943237305,60.22005844116211,7.264904499053955,1.0253410339355469,7.735508918762207,1.289251446723938,-0.02606632374227047,0.009916307404637337,0.09581161290407181,-0.06188424676656723,-0.02401106059551239,2.97450852394104,6055712.5
37.599998474121094,44.22062683105469,0.08661766350269318,0.010435255244374275,881.63671875,0.23237420618534088,1157.4012451171875,0.37961581349372864,1079.0404052734375,0.34746354818344116,1182.13623046875,0.3497234582901001,119.80381774902344,203.44309997558594,63.59661865234375,60.17036437988281,7.2536211013793945,1.0233906507492065,7.719725131988525,1.286620855331421,-0.026491746306419373,0.00851348415017128,0.09477871656417847,-0.06212746724486351,-0.024137763306498528,2.9746921062469482,6056086.5
37.70000076293945,44.22929000854492,0.08766119182109833,0.010072512552142143,881.659912109375,0.23210379481315613,1157.4390869140625,0.37754857540130615,1079.0751953125,0.3463171124458313,1182.1710205078125,0.3455207347869873,119.83480072021484,203.51805114746094,63.59274673461914,60.118553161621094,7.242061614990234,1.0214041471481323,7.703690052032471,1.283948302268982,-0.026905810460448265,0.007100976072251797,0.0937325656414032,-0.06236780062317848,-0.024263784289360046,2.9748756885528564,6056460.0
37.79999923706055,44.23805618286133,0.08866844326257706,0.009714890271425247,881.68310546875,0.23180392384529114,1157.4766845703125,0.3754273056983948,1079.1097412109375,0.34512221813201904,1182.205322265625,0.3412659168243408,119.8653335571289,203.59121704101562,63.58732986450195,60.064640045166016,7.230230331420898,1.019382357597351,7.687410831451416,1.2812350988388062,-0.027308441698551178,0.005679319612681866,0.0926736444234848,-0.06260520964860916,-0.024389110505580902,2.9750587940216064,6056833.0
37.900001525878906,44.24692153930664,0.08963993191719055,0.00930408202111721,881.706298828125,0.23147445917129517,1157.51416015625,0.37325263023376465,1079.1441650390625,0.3438790440559387,1182.2392578125,0.3369608223438263,119.89542388916016,203.66256713867188,63.58036422729492,60.00862503051758,7.218130111694336,1.0173263549804688,7.670893669128418,1.2784823179244995,-0.027700236067175865,0.004249000921845436,0.0916023850440979,-0.06283966451883316,-0.024513721466064453,2.9752418994903564,6057206.0
38.0,44.25588607788086,0.09057033807039261,0.008871606551110744,881.7294311523438,0.23111526668071747,1157.5513916015625,0.3710251450538635,1079.178466796875,0.34258782863616943,1182.272705078125,0.332607239484787,119.92506408691406,203.73208618164062,63.571842193603516,59.950523376464844,7.205766677856445,1.0152368545532227,7.654145240783691,1.2756909132003784,-0.028081171214580536,0.0028104977682232857,0.09051921963691711,-0.0630711242556572,-0.024637598544359207,2.9754247665405273,6057578.0
38.099998474121094,44.26494216918945,0.09145750105381012,0.008453533053398132,881.7525024414062,0.23072627186775208,1157.58837890625,0.3687455356121063,1079.212646484375,0.3412487506866455,1182.3057861328125,0.32820698618888855,119.9542465209961,203.79977416992188,63.56175994873047,59.890342712402344,7.193142890930176,1.0131146907806396,7.637172222137451,1.2728620767593384,-0.02845030464231968,0.0013643518323078752,0.08942463248968124,-0.06329955905675888,-0.02476072683930397,2.97560715675354,6057949.5
38.20000076293945,44.27408981323242,0.0923028513789177,0.00810341164469719,881.7755737304688,0.23030735552310944,1157.6251220703125,0.36641454696655273,1079.2467041015625,0.33986207842826843,1182.33837890625,0.32376202940940857,119.98297119140625,203.86558532714844,63.55011749267578,59.82809829711914,7.180264949798584,1.0109608173370361,7.6199822425842285,1.2699971199035645,-0.028807254508137703,-8.887095464160666e-05,0.08831914514303207,-0.06352493166923523,-0.0248830858618021,2.9757893085479736,6058320.0
38.29999923706055,44.28331756591797,0.09311319142580032,0.007876990363001823,881.798583984375,0.22985845804214478,1157.66162109375,0.36403289437294006,1079.2806396484375,0.3384280800819397,1182.3704833984375,0.31927433609962463,120.01122283935547,203.9295196533203,63.53690719604492,59.76380157470703,7.167136192321777,1.0087761878967285,7.6025824546813965,1.2670971155166626,-0.029152199625968933,-0.001548623200505972,0.0872032567858696,-0.06374721974134445,-0.025004662573337555,2.975970983505249,6058690.0
38.400001525878906,44.29262924194336,0.0939008891582489,0.007655882276594639,881.821533203125,0.22937951982021332,1157.697998046875,0.3616012930870056,1079.314453125,0.33694711327552795,1182.4022216796875,0.31474569439888,120.03900909423828,203.9915771484375,63.52213668823242,59.69746398925781,7.153761863708496,1.006561517715454,7.58497953414917,1.2641632556915283,-0.02948618307709694,-0.003014440881088376,0.08607738465070724,-0.06396638602018356,-0.02512543648481369,2.9761524200439453,6059059.5
38.5,44.30202102661133,0.0946664810180664,0.0073298439383506775,881.8444213867188,0.22887049615383148,1157.7340087890625,0.3591203987598419,1079.3480224609375,0.3354194462299347,1182.4334716796875,0.31017765402793884,120.06631469726562,204.05172729492188,63.505794525146484,59.62910842895508,7.140147686004639,1.0043179988861084,7.567178726196289,1.261196494102478,-0.029811136424541473,-0.004486010409891605,0.0849417969584465,-0.06418241560459137,-0.025245394557714462,2.9763336181640625,6059428.0
38.599998474121094,44.311485290527344,0.09539946168661118,0.006952817551791668,881.8673095703125,0.22833137214183807,1157.769775390625,0.3565908968448639,1079.3814697265625,0.33384543657302856,1182.4642333984375,0.30557161569595337,120.09314727783203,204.10997009277344,63.48788833618164,59.55874252319336,7.126297473907471,1.0020461082458496,7.549186706542969,1.2581977844238281,-0.03012707084417343,-0.00596302654594183,0.08379675447940826,-0.06439526379108429,-0.02536451630294323,2.9765141010284424,6059796.0
38.70000076293945,44.32102584838867,0.09609474986791611,0.00653797946870327,881.89013671875,0.2277621030807495,1157.8052978515625,0.35401344299316406,1079.414794921875,0.3322254419326782,1182.49462890625,0.3009292185306549,120.11949920654297,204.16627502441406,63.46841812133789,59.48638916015625,7.112217426300049,0.9997469782829285,7.531008243560791,1.255168080329895,-0.03043231926858425,-0.007445057388395071,0.08264265954494476,-0.06460492312908173,-0.025482790544629097,2.976694345474243,6060162.5
38.79999923706055,44.33063507080078,0.09674854576587677,0.00606356468051672,881.912841796875,0.22716273367404938,1157.840576171875,0.3513888418674469,1079.447998046875,0.3305598497390747,1182.5244140625,0.29625216126441956,120.1453628540039,204.2206573486328,63.4473762512207,59.41206741333008,7.097911357879639,0.9974212646484375,7.512650966644287,1.2521084547042847,-0.03072614222764969,-0.008931610733270645,0.08147994428873062,-0.0648113563656807,-0.025600196793675423,2.9768741130828857,6060528.5
38.900001525878906,44.34031295776367,0.09735490381717682,0.005619921255856752,881.935546875,0.22653324902057648,1157.8756103515625,0.34871792793273926,1079.48095703125,0.32884904742240906,1182.5538330078125,0.2915423512458801,120.17073059082031,204.27308654785156,63.424774169921875,59.335792541503906,7.083385467529297,0.9950699210166931,7.494121551513672,1.2490202188491821,-0.031007949262857437,-0.01042215060442686,0.08030912280082703,-0.06501454859972,-0.02571672387421131,2.97705340385437,6060893.5
39.0,44.35004806518555,0.09791689366102219,0.00522407703101635,881.9581909179688,0.2258736938238144,1157.9102783203125,0.3460015654563904,1079.513671875,0.3270934522151947,1182.582763671875,0.2868017554283142,120.19561004638672,204.32354736328125,63.40060806274414,59.25758743286133,7.0686445236206055,0.9926937818527222,7.475427627563477,1.245904564857483,-0.03127679228782654,-0.011916069313883781,0.07913075387477875,-0.06521447002887726,-0.02583235315978527,2.977231979370117,6061257.5
39.099998474121094,44.35983657836914,0.0984392985701561,0.004768734332174063,881.980712890625,0.2251841276884079,1157.94482421875,0.3432406485080719,1079.54638671875,0.32529351115226746,1182.6112060546875,0.28203240036964417,120.21998596191406,204.37205505371094,63.374881744384766,59.17747116088867,7.053693771362305,0.9902936816215515,7.456576347351074,1.2427626848220825,-0.031533170491456985,-0.013412796892225742,0.07794538140296936,-0.06541110575199127,-0.025947069749236107,2.977410316467285,6061620.0
39.20000076293945,44.36968231201172,0.09891617298126221,0.004258146975189447,882.003173828125,0.22446458041667938,1157.97900390625,0.34043604135513306,1079.5787353515625,0.3234497010707855,1182.63916015625,0.27723607420921326,120.24386596679688,204.4185791015625,63.347599029541016,59.09546661376953,7.038539409637451,0.9878706932067871,7.437575817108154,1.2395960092544556,-0.03177780658006668,-0.014911825768649578,0.07675347477197647,-0.06560444086790085,-0.026060860604047775,2.977587938308716,6061982.0
39.29999923706055,44.379573822021484,0.0993419885635376,0.0037482501938939095,882.025634765625,0.2237151712179184,1158.0128173828125,0.33758869767189026,1079.6109619140625,0.3215625286102295,1182.6666259765625,0.27241477370262146,120.26724243164062,204.463134765625,63.31876754760742,59.0115966796875,7.023186206817627,0.985425591468811,7.418432712554932,1.2364054918289185,-0.032009728252887726,-0.01641257293522358,0.07555558532476425,-0.0657944455742836,-0.026173710823059082,2.977764844894409,6062342.0
39.400001525878906,44.38950729370117,0.09971681237220764,0.0032262997701764107,882.0479125976562,0.22293595969676971,1158.0465087890625,0.3346995711326599,1079.64306640625,0.31963247060775757,1182.693603515625,0.26757052540779114,120.29010772705078,204.5056915283203,63.28839111328125,58.92588806152344,7.007640838623047,0.982959508895874,7.399155616760254,1.2331925630569458,-0.03222811594605446,-0.017914393916726112,0.07435231655836105,-0.06598110496997833,-0.026285607367753983,2.9779412746429443,6062701.5
39.5,44.399478912353516,0.10003944486379623,0.002708049491047859,882.0701904296875,0.2221270650625229,1158.079833984375,0.3317696750164032,1079.6749267578125,0.3176600933074951,1182.72021484375,0.26270541548728943,120.31246948242188,204.54624938964844,63.2564697265625,58.83836364746094,6.991909027099609,0.9804732203483582,7.379751682281494,1.2299586534500122,-0.03243302181363106,-0.01941664330661297,0.07314430177211761,-0.06616441160440445,-0.026396535336971283,2.9781172275543213,6063059.5
39.599998474121094,44.40948486328125,0.10031025111675262,0.002235417254269123,882.0923461914062,0.22128862142562866,1158.11279296875,0.3288000524044037,1079.7066650390625,0.3156459629535675,1182.7462158203125,0.25782155990600586,120.33432006835938,204.58482360839844,63.22301483154297,58.74905014038086,6.975996494293213,0.9779679179191589,7.360229969024658,1.2267049551010132,-0.0326242558658123,-0.020918667316436768,0.07193216681480408,-0.06634435057640076,-0.02650647982954979,2.978292465209961,6063416.0
39.70000076293945,44.41951370239258,0.10053379088640213,0.001775125041604042,882.1144409179688,0.2204207479953766,1158.1455078125,0.32579171657562256,1079.738037109375,0.3135906457901001,1182.771728515625,0.25292110443115234,120.35565948486328,204.6213836669922,63.18803405761719,58.65797805786133,6.959908962249756,0.975444495677948,7.3405985832214355,1.223433017730713,-0.03280189633369446,-0.02241981029510498,0.07071652263402939,-0.06652090698480606,-0.026615429669618607,2.9784669876098633,6063771.5
39.79999923706055,44.429569244384766,0.10071130096912384,0.0012533363187685609,882.136474609375,0.2195236086845398,1158.177978515625,0.32274574041366577,1079.769287109375,0.3114947974681854,1182.7967529296875,0.2480059713125229,120.37648010253906,204.6559295654297,63.15153503417969,58.5651741027832,6.943653583526611,0.9729040265083313,7.320864677429199,1.2201441526412964,-0.03296666964888573,-0.02391947992146015,0.0694979578256607,-0.06669406592845917,-0.02672337181866169,2.9786407947540283,6064125.0
39.900001525878906,44.439640045166016,0.10083663463592529,0.0007112768944352865,882.1583862304688,0.21859736740589142,1158.2100830078125,0.3196631371974945,1079.8004150390625,0.30935901403427124,1182.8212890625,0.24307817220687866,120.39678192138672,204.6884765625,63.113525390625,58.470664978027344,6.927236557006836,0.97034752368927,7.301036357879639,1.2168394327163696,-0.03311876952648163,-0.02541709691286087,0.0682770237326622,-0.06686382740736008,-0.026830295100808144,2.978813648223877,6064477.5
40.0,44.44972229003906,0.10090776532888412,0.00024410782498307526,882.18017578125,0.21764220297336578,1158.241943359375,0.3165449798107147,1079.8311767578125,0.3071839213371277,1182.8453369140625,0.23813970386981964,120.41656494140625,204.718994140625,63.074012756347656,58.37448501586914,6.910663604736328,0.9677760004997253,7.281121730804443,1.2135202884674072,-0.03325729817152023,-0.026912009343504906,0.06705434620380402,-0.0670301765203476,-0.026936184614896774,2.9789860248565674,6064828.5
40.099998474121094,44.45981216430664,0.10093217343091965,-0.00021979199664201587,882.201904296875,0.2166583240032196,1158.2734375,0.31339240074157715,1079.86181640625,0.30497026443481445,1182.868896484375,0.23319265246391296,120.43583679199219,204.7475128173828,63.03300857543945,58.27666473388672,6.893941879272461,0.965190589427948,7.261128902435303,1.2101881504058838,-0.03338203579187393,-0.028403544798493385,0.06583058834075928,-0.06719310581684113,-0.027041032910346985,2.9791576862335205,6065177.5
40.20000076293945,44.469905853271484,0.10091019421815872,-0.0006084306514821947,882.2235107421875,0.2156459242105484,1158.3045654296875,0.31020647287368774,1079.8922119140625,0.3027186691761017,1182.8919677734375,0.22823897004127502,120.45458221435547,204.7740020751953,62.99052429199219,58.1772346496582,6.877077579498291,0.9625921845436096,7.241065502166748,1.2068442106246948,-0.03349418565630913,-0.0298911165446043,0.06460631638765335,-0.06735261529684067,-0.027144823223352432,2.9793283939361572,6065525.5
40.29999923706055,44.47999954223633,0.10084935277700424,-0.0009255098993889987,882.2449951171875,0.21460525691509247,1158.33544921875,0.30698829889297485,1079.92236328125,0.3004298508167267,1182.91455078125,0.22328057885169983,120.4728012084961,204.79849243164062,62.946571350097656,58.076229095458984,6.860077381134033,0.9599819779396057,7.2209391593933105,1.203489899635315,-0.0335938036441803,-0.03137414902448654,0.0633820965886116,-0.06750869750976562,-0.02724754996597767,2.9794983863830566,6065871.5
40.400001525878906,44.490081787109375,0.10075680166482925,-0.0010978016071021557,882.2664184570312,0.21353654563426971,1158.365966796875,0.30373895168304443,1079.9522705078125,0.29810458421707153,1182.9366455078125,0.21831917762756348,120.4905014038086,204.8209686279297,62.90115737915039,57.97368240356445,6.8429484367370605,0.9573608040809631,7.200757026672363,1.2001261711120605,-0.03368210792541504,-0.032852157950401306,0.062158387154340744,-0.0676613450050354,-0.0273491982370615,2.9796676635742188,6066216.0
40.5,44.500160217285156,0.10064702481031418,-0.0012266618432477117,882.2877197265625,0.21244005858898163,1158.396240234375,0.3004593849182129,1079.98193359375,0.29574355483055115,1182.958251953125,0.21335634589195251,120.50768280029297,204.84141540527344,62.85430145263672,57.869625091552734,6.825695991516113,0.9547297954559326,7.180525302886963,1.1967542171478271,-0.03376021981239319,-0.03432474657893181,0.06093558296561241,-0.06781057268381119,-0.02744976244866848,2.9798359870910645,6066558.5
40.599998474121094,44.510223388671875,0.10052435845136642,-0.0013856242876499891,882.3088989257812,0.2113160490989685,1158.426025390625,0.297150582075119,1080.011474609375,0.29334747791290283,1182.9793701171875,0.20839330554008484,120.52433776855469,204.85986328125,62.80601119995117,57.764095306396484,6.808328151702881,0.9520898461341858,7.160249710083008,1.1933749914169312,-0.03383038192987442,-0.03579169139266014,0.05971389636397362,-0.0679563581943512,-0.027549227699637413,2.9800033569335938,6066899.5
40.70000076293945,44.5202751159668,0.10038579255342484,-0.0015626858221367002,882.3299560546875,0.21016480028629303,1158.45556640625,0.29381340742111206,1080.0406494140625,0.29091715812683105,1182.9998779296875,0.2034311145544052,120.54046630859375,204.8762969970703,62.75630187988281,57.657127380371094,6.790849685668945,0.9494417905807495,7.139934062957764,1.1899889707565308,-0.03389327600598335,-0.03725282847881317,0.0584934763610363,-0.06809871643781662,-0.027647588402032852,2.9801697731018066,6067238.5
40.79999923706055,44.53031539916992,0.10022952407598495,-0.0017921228427439928,882.3509521484375,0.20898661017417908,1158.48486328125,0.29044872522354126,1080.069580078125,0.28845325112342834,1183.02001953125,0.19847077131271362,120.55606842041016,204.89073181152344,62.70518493652344,57.54875183105469,6.77326774597168,0.9467864036560059,7.1195831298828125,1.186597228050232,-0.033948589116334915,-0.03870795667171478,0.05727452412247658,-0.06823764741420746,-0.027744831517338753,2.9803354740142822,6067575.5
40.900001525878906,44.54033660888672,0.10005031526088715,-0.0019868460949510336,882.3717651367188,0.20778179168701172,1158.513671875,0.28705742955207825,1080.0982666015625,0.28595656156539917,1183.0396728515625,0.19351336359977722,120.57115173339844,204.90316772460938,62.65267562866211,57.43900680541992,6.755588531494141,0.9441244602203369,7.099201679229736,1.1832002401351929,-0.03399622440338135,-0.04015684872865677,0.05605725198984146,-0.06837315112352371,-0.027840951457619667,2.9804999828338623,6067910.5
41.0,44.55034255981445,0.09985163062810898,-0.002092365873977542,882.3925170898438,0.20655065774917603,1158.542236328125,0.28364041447639465,1080.1268310546875,0.28342777490615845,1183.0587158203125,0.18855999410152435,120.58570861816406,204.91360473632812,62.598785400390625,57.32792663574219,6.73781681060791,0.9414566159248352,7.078794479370117,1.1797990798950195,-0.034035541117191315,-0.04159922152757645,0.054841943085193634,-0.06850522756576538,-0.02793593890964985,2.980663776397705,6068244.0
41.099998474121094,44.56032943725586,0.09964238852262497,-0.0022399763111025095,882.4130859375,0.20529350638389587,1158.5704345703125,0.2801986038684845,1080.155029296875,0.2808676064014435,1183.077392578125,0.18361178040504456,120.59973907470703,204.9220428466797,62.54353332519531,57.21554183959961,6.719958782196045,0.9387836456298828,7.058365821838379,1.1763943433761597,-0.03406721353530884,-0.043034832924604416,0.0536288283765316,-0.06863387674093246,-0.028029784560203552,2.9808263778686523,6068575.0
41.20000076293945,44.57029342651367,0.09941839426755905,-0.002401136327534914,882.4335327148438,0.2040107101202011,1158.5982666015625,0.27673283219337463,1080.1829833984375,0.27827683091163635,1183.095458984375,0.17866961658000946,120.61324310302734,204.92849731445312,62.48693084716797,57.10189437866211,6.702020645141602,0.9361062049865723,7.0379204750061035,1.1729867458343506,-0.034092631191015244,-0.04446354880928993,0.052418045699596405,-0.06875911355018616,-0.02812247909605503,2.980988025665283,6068904.5
41.29999923706055,44.58023452758789,0.09917827695608139,-0.002608295762911439,882.453857421875,0.2027025818824768,1158.625732421875,0.2732439339160919,1080.210693359375,0.275656133890152,1183.113037109375,0.1737343817949295,120.62622833251953,204.93296813964844,62.428993225097656,56.98701095581055,6.684007167816162,0.9334248304367065,7.017462253570557,1.1695770025253296,-0.03411124274134636,-0.045885179191827774,0.051209766417741776,-0.06888093054294586,-0.028214016929268837,2.9811487197875977,6069231.5
41.400001525878906,44.590152740478516,0.09891744703054428,-0.0028090605046600103,882.4740600585938,0.2013694941997528,1158.6529541015625,0.2697327733039856,1080.238037109375,0.27300629019737244,1183.1302490234375,0.1688069850206375,120.6386947631836,204.9354705810547,62.36973571777344,56.87092971801758,6.665923595428467,0.930740237236023,6.996994972229004,1.166165828704834,-0.0341230072081089,-0.04729953408241272,0.050004199147224426,-0.06899934262037277,-0.028304390609264374,2.9813084602355957,6069556.5
41.5,44.60004425048828,0.09863654524087906,-0.0029767872765660286,882.494140625,0.20001178979873657,1158.6796875,0.2662002444267273,1080.2652587890625,0.27032798528671265,1183.1468505859375,0.16388840973377228,120.65062713623047,204.9359893798828,62.309173583984375,56.75368881225586,6.647775650024414,0.9280529022216797,6.976522922515869,1.1627538204193115,-0.034127380698919296,-0.04870634898543358,0.048801589757204056,-0.06911434978246689,-0.028393590822815895,2.9814670085906982,6069879.0
41.599998474121094,44.60990524291992,0.09833886474370956,-0.0031712274067103863,882.5140991210938,0.19862982630729675,1158.7061767578125,0.26264718174934387,1080.2921142578125,0.2676219344139099,1183.1629638671875,0.1589796543121338,120.66204833984375,204.93453979492188,62.24732208251953,56.63531494140625,6.629568099975586,0.9253635406494141,6.956050872802734,1.159341812133789,-0.03412459045648575,-0.05010538548231125,0.04760218411684036,-0.06922595947980881,-0.028481611981987953,2.9816246032714844,6070200.0
41.70000076293945,44.6197395324707,0.0980217456817627,-0.00341929798014462,882.5338745117188,0.1972239911556244,1158.7322998046875,0.25907444953918457,1080.31884765625,0.2648888826370239,1183.1785888671875,0.15408161282539368,120.67294311523438,204.93113708496094,62.1841926574707,56.51584243774414,6.6113057136535645,0.922672688961029,6.935582637786865,1.1559303998947144,-0.034115198999643326,-0.05149643123149872,0.04640619084239006,-0.06933417171239853,-0.02856844663619995,2.981780767440796,6070518.0
41.79999923706055,44.62954330444336,0.09767981618642807,-0.003703540423884988,882.5535278320312,0.19579465687274933,1158.7579345703125,0.25548291206359863,1080.3450927734375,0.2621295750141144,1183.19384765625,0.14919519424438477,120.68331146240234,204.92578125,62.119808197021484,56.39531326293945,6.59299373626709,0.9199808835983276,6.9151225090026855,1.1525204181671143,-0.03409890830516815,-0.05287925526499748,0.04521384835243225,-0.06943900883197784,-0.02865409106016159,2.98193621635437,6070834.5
41.900001525878906,44.639312744140625,0.09730946272611618,-0.003942377399653196,882.5730590820312,0.1943422108888626,1158.7833251953125,0.2518734335899353,1080.3712158203125,0.2593446969985962,1183.20849609375,0.14432141184806824,120.69316864013672,204.91847229003906,62.05418014526367,56.27375411987305,6.574636936187744,0.9172887206077576,6.894674301147461,1.1491124629974365,-0.0340750627219677,-0.05425355210900307,0.04402545839548111,-0.06954047083854675,-0.028738534078001976,2.9820902347564697,6071148.0
42.0,44.64904022216797,0.09691522270441055,-0.0041400352492928505,882.5924072265625,0.19286702573299408,1158.808349609375,0.2482469528913498,1080.39697265625,0.25653496384620667,1183.22265625,0.13946130871772766,120.70250701904297,204.9092254638672,61.987327575683594,56.15120315551758,6.556240081787109,0.9145967364311218,6.87424373626709,1.1457072496414185,-0.03404327854514122,-0.055618979036808014,0.04284136742353439,-0.06963857263326645,-0.028821773827075958,2.982243299484253,6071459.5
42.099998474121094,44.65873336791992,0.09650121629238129,-0.004279724787920713,882.6116333007812,0.19136951863765717,1158.8330078125,0.24460433423519135,1080.4224853515625,0.25370118021965027,1183.236328125,0.1346159279346466,120.7113265991211,204.89805603027344,61.91926574707031,56.02769088745117,6.537807464599609,0.9119055271148682,6.85383415222168,1.1423057317733765,-0.03400430083274841,-0.056975241750478745,0.04166187718510628,-0.06973331421613693,-0.02890380471944809,2.9823949337005615,6071768.5
42.20000076293945,44.66838455200195,0.09607324749231339,-0.004470285959541798,882.6306762695312,0.1898500621318817,1158.8572998046875,0.240946426987648,1080.44775390625,0.25084400177001953,1183.2496337890625,0.1297861486673355,120.7196273803711,204.8849639892578,61.850013732910156,55.90325164794922,6.519344329833984,0.9092157483100891,6.8334503173828125,1.1389083862304688,-0.033958762884140015,-0.05832211300730705,0.04048721864819527,-0.0698247104883194,-0.028984619304537773,2.9825456142425537,6072075.0
42.29999923706055,44.6779899597168,0.09562622010707855,-0.004613439552485943,882.6495971679688,0.18830907344818115,1158.8812255859375,0.23727406561374664,1080.47265625,0.24796417355537415,1183.2623291015625,0.12497275322675705,120.7274169921875,204.86996459960938,61.77958297729492,55.77791976928711,6.500854969024658,0.9065278768539429,6.813096046447754,1.1355159282684326,-0.03390754759311676,-0.05965941399335861,0.039317574352025986,-0.06991277635097504,-0.02906421385705471,2.9826951026916504,6072379.5
42.400001525878906,44.68755340576172,0.09516487270593643,-0.0047635845839977264,882.6683349609375,0.1867469698190689,1158.90478515625,0.2335880845785141,1080.497314453125,0.2450624406337738,1183.2745361328125,0.1201765313744545,120.73468780517578,204.85305786132812,61.7079963684082,55.6517333984375,6.482344150543213,0.9038424491882324,6.792774200439453,1.1321290731430054,-0.03385000303387642,-0.06098692864179611,0.03815317526459694,-0.06999751925468445,-0.029142584651708603,2.9828431606292725,6072681.0
42.5,44.69707107543945,0.09468851238489151,-0.004944307263940573,882.6869506835938,0.18516415357589722,1158.9278564453125,0.22988925874233246,1080.521728515625,0.242139533162117,1183.286376953125,0.11539822816848755,120.741455078125,204.8342742919922,61.63526916503906,55.52471923828125,6.463815689086914,0.9011600017547607,6.772488594055176,1.1287481784820557,-0.03378693759441376,-0.062304478138685226,0.03699420019984245,-0.07007895410060883,-0.029219724237918854,2.982990026473999,6072980.0
42.599998474121094,44.706539154052734,0.09419408440589905,-0.005050490144640207,882.7053833007812,0.1835610270500183,1158.95068359375,0.22617840766906738,1080.5457763671875,0.23919615149497986,1183.297607421875,0.11063852906227112,120.7477035522461,204.81358337402344,61.56141662597656,55.396915435791016,6.445274353027344,0.8984810709953308,6.7522430419921875,1.1253738403320312,-0.03371831774711609,-0.06361188739538193,0.03584083169698715,-0.07015708833932877,-0.029295632615685463,2.98313570022583,6073276.5
42.70000076293945,44.71595764160156,0.09368903189897537,-0.005079951602965593,882.7236328125,0.181938037276268,1158.97314453125,0.22245632112026215,1080.569580078125,0.23623301088809967,1183.3084716796875,0.1058981865644455,120.75344848632812,204.79103088378906,61.48645782470703,55.268348693847656,6.426723957061768,0.895806074142456,6.7320404052734375,1.1220067739486694,-0.033643823117017746,-0.0649089515209198,0.034693293273448944,-0.07023194432258606,-0.029370302334427834,2.9832801818847656,6073570.5
42.79999923706055,44.72532653808594,0.09318103641271591,-0.005058918613940477,882.7417602539062,0.18029558658599854,1158.9952392578125,0.21872377395629883,1080.593017578125,0.23325082659721375,1183.31884765625,0.10117782652378082,120.75868225097656,204.76661682128906,61.4104118347168,55.139060974121094,6.408168792724609,0.8931356072425842,6.711884021759033,1.1186473369598389,-0.03356460481882095,-0.0661955326795578,0.03355172276496887,-0.0703035220503807,-0.029443733394145966,2.9834232330322266,6073862.0
42.900001525878906,44.73464584350586,0.09267514944076538,-0.0049979002214968204,882.7597045898438,0.17863410711288452,1159.016845703125,0.21498146653175354,1080.6162109375,0.2302503138780594,1183.3287353515625,0.09647788852453232,120.76342010498047,204.7403564453125,61.33329772949219,55.00907516479492,6.389612674713135,0.8904699683189392,6.691776275634766,1.1152961254119873,-0.033481765538454056,-0.06747161597013474,0.032416149973869324,-0.0703718513250351,-0.029515918344259262,2.983565092086792,6074150.5
43.0,44.74391174316406,0.09217535704374313,-0.004915263038128614,882.7774658203125,0.17695403099060059,1159.0382080078125,0.21123006939888,1080.6390380859375,0.2272321581840515,1183.338134765625,0.09179868549108505,120.76764678955078,204.71224975585938,61.255130767822266,54.8784294128418,6.371059417724609,0.887809693813324,6.671719074249268,1.1119532585144043,-0.033396050333976746,-0.0687372237443924,0.031286559998989105,-0.07043693214654922,-0.029586857184767723,2.983705520629883,6074436.5
43.099998474121094,44.75313186645508,0.09168383479118347,-0.004782127216458321,882.7951049804688,0.17525577545166016,1159.05908203125,0.20747020840644836,1080.66162109375,0.22419705986976624,1183.3470458984375,0.08714041113853455,120.77137756347656,204.68231201171875,61.175926208496094,54.747154235839844,6.352512836456299,0.8851550817489624,6.651713848114014,1.108618974685669,-0.03330809995532036,-0.06999245285987854,0.030162880197167397,-0.07049878686666489,-0.0296565443277359,2.983844757080078,6074720.0
43.20000076293945,44.762298583984375,0.09120561927556992,-0.004554141778498888,882.8125610351562,0.17353977262973785,1159.0797119140625,0.20370247960090637,1080.683837890625,0.2211456596851349,1183.3555908203125,0.08250317722558975,120.77460479736328,204.65054321289062,61.095706939697266,54.61528015136719,6.3339762687683105,0.8825064301490784,6.6317620277404785,1.10529363155365,-0.033218301832675934,-0.07123740017414093,0.02904500998556614,-0.07055743038654327,-0.029724979773163795,2.983982563018799,6075000.5
43.29999923706055,44.771419525146484,0.09075020253658295,-0.004303234163671732,882.8297729492188,0.1718064546585083,1159.099853515625,0.199927419424057,1080.705810546875,0.2180786281824112,1183.3636474609375,0.07788701355457306,120.77734375,204.61697387695312,61.01448440551758,54.48283386230469,6.315453052520752,0.8798640370368958,6.61186408996582,1.1019773483276367,-0.03312746062874794,-0.0724722370505333,0.02793279103934765,-0.07061287015676498,-0.02979215979576111,2.984118938446045,6075278.5
43.400001525878906,44.780494689941406,0.09031987935304642,-0.004049484618008137,882.8468627929688,0.17005623877048492,1159.11962890625,0.19614551961421967,1080.7275390625,0.2149966061115265,1183.37109375,0.07329174131155014,120.77957916259766,204.5816192626953,60.93228530883789,54.349849700927734,6.296945571899414,0.8772281408309937,6.592020511627197,1.0986700057983398,-0.033036936074495316,-0.07369726151227951,0.026825949549674988,-0.07066512852907181,-0.02985808253288269,2.9842541217803955,6075553.0
43.5,44.789527893066406,0.08991493284702301,-0.0038359255995601416,882.8638305664062,0.16828957200050354,1159.13916015625,0.19235722720623016,1080.7489013671875,0.21190018951892853,1183.3782958984375,0.06871707737445831,120.78132629394531,204.54446411132812,60.849117279052734,54.21635055541992,6.2784576416015625,0.8745988607406616,6.572230339050293,1.0953717231750488,-0.0329471081495285,-0.07491278648376465,0.025724180042743683,-0.07071422040462494,-0.029922744259238243,2.9843876361846924,6075825.5
43.599998474121094,44.798519134521484,0.08953133970499039,-0.00362850702367723,882.8805541992188,0.16650687158107758,1159.158203125,0.18856294453144073,1080.7698974609375,0.20879000425338745,1183.3848876953125,0.06416268646717072,120.78257751464844,204.5055389404297,60.76499938964844,54.082366943359375,6.259990692138672,0.8719762563705444,6.552493572235107,1.0920822620391846,-0.03285813704133034,-0.07611911743879318,0.02462717704474926,-0.07076015323400497,-0.029986144974827766,2.9845199584960938,6076094.5
43.70000076293945,44.807472229003906,0.0891684889793396,-0.003410668345168233,882.8970947265625,0.16470856964588165,1159.1767578125,0.184763103723526,1080.7906494140625,0.20566658675670624,1183.39111328125,0.059628307819366455,120.78334045410156,204.46485900878906,60.67995071411133,53.94792556762695,6.241547107696533,0.8693605065345764,6.532809734344482,1.088801622390747,-0.03276960924267769,-0.07731654495000839,0.023534681648015976,-0.07080294191837311,-0.030048280954360962,2.9846508502960205,6076361.0
43.79999923706055,44.81638717651367,0.08882742375135422,-0.003253819653764367,882.9135131835938,0.162895068526268,1159.195068359375,0.1809580773115158,1080.81103515625,0.20253051817417145,1183.3968505859375,0.055113669484853745,120.78362274169922,204.42242431640625,60.59398651123047,53.813053131103516,6.223129749298096,0.8667516112327576,6.513178825378418,1.0855298042297363,-0.03268158808350563,-0.07850531488656998,0.022446444258093834,-0.07084260880947113,-0.03010915033519268,2.9847803115844727,6076624.5
43.900001525878906,44.82527160644531,0.08850204199552536,-0.003062133677303791,882.9296875,0.16106680035591125,1159.2130126953125,0.17714828252792358,1080.8311767578125,0.19938233494758606,1183.402099609375,0.0506184957921505,120.78340911865234,204.37823486328125,60.50712585449219,53.677772521972656,6.204739570617676,0.8641495108604431,6.493599891662598,1.0822666883468628,-0.032594311982393265,-0.07968571037054062,0.021362198516726494,-0.07087915390729904,-0.030168753117322922,2.984908103942871,6076885.0
44.0,44.83412170410156,0.08819583058357239,-0.00287812203168869,882.9456787109375,0.15922416746616364,1159.2305908203125,0.17333410680294037,1080.8509521484375,0.19622255861759186,1183.406982421875,0.046142566949129105,120.78272247314453,204.3323211669922,60.41938018798828,53.54210662841797,6.1863789558410645,0.8615543246269226,6.47407341003418,1.0790122747421265,-0.03250705823302269,-0.08085793256759644,0.020281756296753883,-0.07091260701417923,-0.030227087438106537,2.985034704208374,6077142.5
44.099998474121094,44.84294128417969,0.08790801465511322,-0.0026561147533357143,882.9615478515625,0.15736758708953857,1159.2476806640625,0.16951590776443481,1080.870361328125,0.19305168092250824,1183.411376953125,0.04168565198779106,120.78154754638672,204.28468322753906,60.33076477050781,53.40607833862305,6.168048858642578,0.8589659929275513,6.454598903656006,1.0757664442062378,-0.03242041543126106,-0.08202222734689713,0.019204886630177498,-0.0709429606795311,-0.030284151434898376,2.9851598739624023,6077397.5
44.20000076293945,44.85173034667969,0.08764240145683289,-0.0024139797315001488,882.9771728515625,0.1554974615573883,1159.264404296875,0.16569405794143677,1080.8895263671875,0.189870223402977,1183.415283203125,0.037247493863105774,120.77989959716797,204.23533630371094,60.24129867553711,53.26971435546875,6.149750709533691,0.8563844561576843,6.435175895690918,1.0725293159484863,-0.03233432397246361,-0.08317882567644119,0.01813136413693428,-0.07097025215625763,-0.03033994324505329,2.985283374786377,6077649.0
44.29999923706055,44.860496520996094,0.08740100264549255,-0.0021889719646424055,882.9926147460938,0.15361419320106506,1159.28076171875,0.1618688851594925,1080.9083251953125,0.1866786628961563,1183.4188232421875,0.03282777965068817,120.77777099609375,204.18429565429688,60.150997161865234,53.133033752441406,6.131486415863037,0.8538098335266113,6.4158034324646,1.069300651550293,-0.032249368727207184,-0.08432801067829132,0.01706092059612274,-0.07099447399377823,-0.03039446286857128,2.985405445098877,6077897.5
44.400001525878906,44.86923599243164,0.08718211203813553,-0.002056543715298176,883.0078735351562,0.1517181545495987,1159.2967529296875,0.15804067254066467,1080.9268798828125,0.18347744643688202,1183.421875,0.028426138684153557,120.77516174316406,204.13156127929688,60.059871673583984,52.996055603027344,6.113255977630615,0.851241946220398,6.396481990814209,1.0660803318023682,-0.032165851444005966,-0.08547009527683258,0.015993261709809303,-0.07101564854383469,-0.030447708442807198,2.9855260848999023,6078143.0
44.5,44.877952575683594,0.08697645366191864,-0.001989911776036024,883.02294921875,0.14980976283550262,1159.3123779296875,0.15420973300933838,1080.945068359375,0.18026702105998993,1183.4244384765625,0.024042204022407532,120.77208709716797,204.0771484375,59.96794128417969,52.85880661010742,6.095061302185059,0.8486807942390442,6.377209663391113,1.0628682374954224,-0.03208361938595772,-0.08660534769296646,0.014928113669157028,-0.0710337832570076,-0.03049967810511589,2.985645294189453,6078385.5
44.599998474121094,44.88665008544922,0.086777463555336,-0.0019063123036175966,883.037841796875,0.1478893905878067,1159.32763671875,0.1503763645887375,1080.962890625,0.17704784870147705,1183.4266357421875,0.019675737246870995,120.76853942871094,204.02105712890625,59.87521743774414,52.72129440307617,6.076902866363525,0.8461263179779053,6.3579864501953125,1.0596643686294556,-0.0320015586912632,-0.08773395419120789,0.013865315355360508,-0.07104889303445816,-0.03055037371814251,2.98576283454895,6078625.0
44.70000076293945,44.895328521728516,0.0865868330001831,-0.0017425614641979337,883.0525512695312,0.14595739543437958,1159.342529296875,0.14654091000556946,1080.98046875,0.17382031679153442,1183.428466796875,0.01532665267586708,120.76451873779297,203.96331787109375,59.781715393066406,52.58354949951172,6.058781147003174,0.8435783982276917,6.338812351226807,1.0564687252044678,-0.03191894665360451,-0.08885599672794342,0.012804788537323475,-0.07106099277734756,-0.030599793419241905,2.9858789443969727,6078861.5
44.79999923706055,44.903987884521484,0.08641257882118225,-0.0016269636107608676,883.0670776367188,0.1440141797065735,1159.35693359375,0.14270372688770294,1080.9976806640625,0.17058485746383667,1183.4296875,0.010994870215654373,120.7600326538086,203.9039306640625,59.68745040893555,52.44558334350586,6.0406975746154785,0.8410371541976929,6.319688320159912,1.0532814264297485,-0.03183608129620552,-0.08997159451246262,0.011746429838240147,-0.07107008993625641,-0.03064793348312378,2.9859936237335205,6079094.5
44.900001525878906,44.912628173828125,0.08624988049268723,-0.0015541021712124348,883.0813598632812,0.1420600861310959,1159.37109375,0.13886509835720062,1081.0145263671875,0.16734188795089722,1183.4306640625,0.00668018264696002,120.75507354736328,203.8428955078125,59.59243392944336,52.30741882324219,6.022651672363281,0.8385024666786194,6.3006134033203125,1.0501022338867188,-0.03175400197505951,-0.09108095616102219,0.01069004088640213,-0.07107619941234589,-0.03069479763507843,2.9861066341400146,6079325.0
45.0,44.9212532043457,0.08609446883201599,-0.001555592636577785,883.095458984375,0.14009547233581543,1159.384765625,0.13502530753612518,1081.0311279296875,0.1640917956829071,1183.4310302734375,0.0023823995143175125,120.7496566772461,203.78024291992188,59.496681213378906,52.1690673828125,6.004645347595215,0.8359743356704712,6.28158712387085,1.0469311475753784,-0.03167208284139633,-0.09218423813581467,0.009635481983423233,-0.07107933610677719,-0.03074038401246071,2.986217975616455,6079551.5
45.099998474121094,44.92986297607422,0.08593890815973282,-0.001667272299528122,883.109375,0.13812071084976196,1159.3980712890625,0.1311846673488617,1081.04736328125,0.16083495318889618,1183.4310302734375,-0.0018985829083248973,120.7437744140625,203.71595764160156,59.40020751953125,52.030548095703125,5.986678123474121,0.8334527015686035,6.26261043548584,1.0437684059143066,-0.03158986568450928,-0.09328152984380722,0.008582664653658867,-0.07107950001955032,-0.030784692615270615,2.986327886581421,6079775.5
45.20000076293945,44.93845748901367,0.08577217906713486,-0.0017754585715010762,883.1231079101562,0.13613612949848175,1159.4110107421875,0.12734352052211761,1081.0633544921875,0.15757176280021667,1183.4306640625,-0.006162744481116533,120.73743438720703,203.65008544921875,59.30302429199219,51.891876220703125,5.968750476837158,0.8309376239776611,6.243683338165283,1.0406138896942139,-0.031506478786468506,-0.09437283873558044,0.007531591225415468,-0.07107671350240707,-0.030827721580863,2.986436367034912,6079996.0
45.29999923706055,44.9470329284668,0.08559463918209076,-0.0019232603954151273,883.1365966796875,0.13414207100868225,1159.4234619140625,0.12350223958492279,1081.078857421875,0.15430259704589844,1183.4298095703125,-0.01040987204760313,120.73062896728516,203.5825958251953,59.20514678955078,51.75306701660156,5.950863361358643,0.8284290432929993,6.224806785583496,1.0374678373336792,-0.03142060711979866,-0.09545805305242538,0.00648239953443408,-0.07107098400592804,-0.03086947090923786,2.9865431785583496,6080213.5
45.400001525878906,44.95559310913086,0.08540230989456177,-0.0021418787073343992,883.14990234375,0.13213886320590973,1159.4356689453125,0.11966124176979065,1081.0941162109375,0.15102781355381012,1183.4285888671875,-0.014639689587056637,120.72337341308594,203.51351928710938,59.10658645629883,51.61414337158203,5.933017730712891,0.8259271383285522,6.2059831619262695,1.0343304872512817,-0.03133237734436989,-0.0965370461344719,0.005435222759842873,-0.07106231898069382,-0.0309099443256855,2.9866483211517334,6080427.5
45.5,44.964134216308594,0.0851881206035614,-0.0023775415029376745,883.1630249023438,0.13012686371803284,1159.4473876953125,0.11582092195749283,1081.109130859375,0.14774781465530396,1183.4268798828125,-0.018851876258850098,120.71566009521484,203.44287109375,59.00735855102539,51.4751091003418,5.915213584899902,0.8234319090843201,6.18721342086792,1.0312021970748901,-0.031241288408637047,-0.09760963916778564,0.004390242509543896,-0.0710507482290268,-0.03094913624227047,2.9867517948150635,6080638.5
45.599998474121094,44.972652435302734,0.08495036512613297,-0.0027081649750471115,883.1759643554688,0.12810637056827545,1159.4588623046875,0.11198173463344574,1081.1236572265625,0.1444629728794098,1183.4248046875,-0.023045986890792847,120.7074966430664,203.37066650390625,58.90747833251953,51.33599090576172,5.897451400756836,0.8209434747695923,6.16849946975708,1.0280832052230835,-0.03114648535847664,-0.09867558628320694,0.0033477277029305696,-0.07103626430034637,-0.030987052246928215,2.986853837966919,6080846.0
45.70000076293945,44.98114776611328,0.08467955142259598,-0.0030355569906532764,883.1886596679688,0.12607771158218384,1159.4698486328125,0.10814415663480759,1081.137939453125,0.14117367565631866,1183.42236328125,-0.02722150832414627,120.6988754272461,203.29689025878906,58.80695343017578,51.19679641723633,5.879733085632324,0.8184621334075928,6.149843692779541,1.02497398853302,-0.031047800555825233,-0.0997346043586731,0.0023079682141542435,-0.07101888209581375,-0.031023690477013588,2.9869542121887207,6081050.5
45.79999923706055,44.98961639404297,0.08437599986791611,-0.0032839225605130196,883.201171875,0.12404121458530426,1159.48046875,0.10430867224931717,1081.1519775390625,0.1378803253173828,1183.41943359375,-0.031377796083688736,120.68981170654297,203.22157287597656,58.7057991027832,51.05754470825195,5.862058639526367,0.8159879446029663,6.13124942779541,1.0218749046325684,-0.030944064259529114,-0.10078630596399307,0.0012713696341961622,-0.07099862396717072,-0.03105905093252659,2.987053155899048,6081252.0
45.900001525878906,44.99805450439453,0.0840476006269455,-0.0034723517019301653,883.2134399414062,0.12199718505144119,1159.49072265625,0.10047582536935806,1081.16552734375,0.13458329439163208,1183.416015625,-0.03551414608955383,120.6802978515625,203.14471435546875,58.604034423828125,50.91825485229492,5.8444294929504395,0.8135212659835815,6.11271858215332,1.0187864303588867,-0.030835367739200592,-0.10183030366897583,0.0002383347018621862,-0.07097550481557846,-0.031093133613467216,2.9871504306793213,6081449.5
46.0,45.0064582824707,0.08370036631822586,-0.0035789734683930874,883.2255249023438,0.11994592845439911,1159.5006103515625,0.09664610028266907,1081.1788330078125,0.1312830001115799,1183.4122314453125,-0.039629969745874405,120.67034149169922,203.0663299560547,58.50166702270508,50.778934478759766,5.826846599578857,0.8110623955726624,6.094254970550537,1.0157091617584229,-0.030722659081220627,-0.10286629945039749,-0.0007908309926278889,-0.07094952464103699,-0.03112594224512577,2.987245798110962,6081644.5
46.099998474121094,45.014827728271484,0.08334247022867203,-0.0037284239660948515,883.2374267578125,0.11788776516914368,1159.510009765625,0.09281996637582779,1081.1917724609375,0.12797985970973969,1183.4080810546875,-0.043724797666072845,120.65994262695312,202.9864501953125,58.398712158203125,50.63960647583008,5.809311866760254,0.8086115121841431,6.075860023498535,1.0126433372497559,-0.03060661256313324,-0.10389408469200134,-0.001815894735045731,-0.07092071324586868,-0.03115747682750225,2.987339973449707,6081835.5
46.20000076293945,45.023162841796875,0.08296962827444077,-0.004037667531520128,883.2491455078125,0.11582299321889877,1159.5191650390625,0.08899782598018646,1081.2044677734375,0.12467426806688309,1183.403564453125,-0.047798316925764084,120.64910125732422,202.90505981445312,58.29518508911133,50.500282287597656,5.791826248168945,0.8061689734458923,6.057535648345947,1.0095893144607544,-0.030488206073641777,-0.10491353273391724,-0.002836724044755101,-0.07088907063007355,-0.031187739223241806,2.9874322414398193,6082023.5
46.29999923706055,45.03145980834961,0.08256585896015167,-0.00443904846906662,883.2606201171875,0.11375191062688828,1159.52783203125,0.08518011122941971,1081.216796875,0.12136663496494293,1183.3985595703125,-0.05185019224882126,120.6378173828125,202.82217407226562,58.19110107421875,50.360984802246094,5.774391174316406,0.8037350177764893,6.039283275604248,1.006547212600708,-0.03036690130829811,-0.10592448711395264,-0.003853134112432599,-0.07085462659597397,-0.031216729432344437,2.987522840499878,6082208.0
46.400001525878906,45.03971481323242,0.08212196081876755,-0.0048116534017026424,883.2719116210938,0.11167483776807785,1159.5361328125,0.08136729151010513,1081.228759765625,0.11805737018585205,1183.3931884765625,-0.0558798685669899,120.62610626220703,202.73782348632812,58.08647155761719,50.22172164916992,5.757008075714111,0.8013099431991577,6.0211052894592285,1.0035176277160645,-0.030240841209888458,-0.1069265753030777,-0.004864743910729885,-0.07081738114356995,-0.031244449317455292,2.987612009048462,6082389.5
46.5,45.04792785644531,0.08164079487323761,-0.005216740537434816,883.282958984375,0.10959205031394958,1159.5440673828125,0.0775599256157875,1081.2403564453125,0.11474686861038208,1183.3873291015625,-0.05988657474517822,120.61396026611328,202.65200805664062,57.9813117980957,50.082515716552734,5.739678382873535,0.7988940477371216,6.003005504608154,1.0005009174346924,-0.030109047889709473,-0.10791932046413422,-0.0058710589073598385,-0.07077736407518387,-0.03127089887857437,2.987699270248413,6082567.5
46.599998474121094,45.05609130859375,0.0811191201210022,-0.005659002810716629,883.2938232421875,0.10750386118888855,1159.5516357421875,0.0737585499882698,1081.251708984375,0.11143556237220764,1183.3812255859375,-0.06386953592300415,120.60137939453125,202.56472778320312,57.875633239746094,49.94337844848633,5.722403526306152,0.79648756980896,5.984986305236816,0.9974977374076843,-0.02997191622853279,-0.10890229046344757,-0.006871620658785105,-0.07073458284139633,-0.03129608556628227,2.9877851009368896,6082742.0
46.70000076293945,45.064205169677734,0.08055321872234344,-0.006117294542491436,883.304443359375,0.10541056096553802,1159.558837890625,0.06996374577283859,1081.2626953125,0.10812387615442276,1183.3746337890625,-0.06782794743776321,120.58837890625,202.47601318359375,57.76945495605469,49.80432891845703,5.705185413360596,0.7940909266471863,5.967051982879639,0.994508683681488,-0.02982902340590954,-0.10987499356269836,-0.00786592997610569,-0.07068905979394913,-0.031320005655288696,2.9878692626953125,6082913.5
