t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
46.79999923706055,45.07225799560547,0.07994148880243301,-0.006590426433831453,883.3148803710938,0.10331245511770248,1159.565673828125,0.06617609411478043,1081.2733154296875,0.10481223464012146,1183.36767578125,-0.07176093757152557,120.57494354248047,202.38587951660156,57.66278839111328,49.665382385253906,5.688026428222656,0.791704535484314,5.94920539855957,0.9915342330932617,-0.029679952189326286,-0.11083690822124481,-0.008853442035615444,-0.07064080238342285,-0.03134266659617424,2.9879517555236816,6083081.0
46.900001525878906,45.08025360107422,0.07928244769573212,-0.007039463613182306,883.3251342773438,0.10120981931686401,1159.5721435546875,0.06239619106054306,1081.2835693359375,0.10150107741355896,1183.3602294921875,-0.075667604804039,120.56109619140625,202.29432678222656,57.55564880371094,49.52655792236328,5.67092752456665,0.7893287539482117,5.931450843811035,0.9885751605033875,-0.029524533078074455,-0.11178749799728394,-0.009833591058850288,-0.07058984041213989,-0.031364064663648605,2.988032579421997,6083245.5
47.0,45.08818054199219,0.07857850193977356,-0.007428950630128384,883.3351440429688,0.09910296648740768,1159.578125,0.058624666184186935,1081.2935791015625,0.09819087386131287,1183.3525390625,-0.07954701036214828,120.54682159423828,202.2013702392578,57.44805145263672,49.387874603271484,5.653891563415527,0.7869639992713928,5.913792133331299,0.9856320023536682,-0.029362598434090614,-0.11272618174552917,-0.010805794969201088,-0.07053618133068085,-0.03138420730829239,2.988111734390259,6083407.0
47.099998474121094,45.096038818359375,0.07783560454845428,-0.007715877145528793,883.3449096679688,0.09699217975139618,1159.5838623046875,0.0548621267080307,1081.30322265625,0.0948820635676384,1183.3443603515625,-0.0833982527256012,120.53213500976562,202.10704040527344,57.34001159667969,49.24934387207031,5.63692045211792,0.7846107482910156,5.896232604980469,0.9827054142951965,-0.029194436967372894,-0.11365245282649994,-0.011769499629735947,-0.0704798549413681,-0.03140309453010559,2.9881889820098877,6083564.5
47.20000076293945,45.103824615478516,0.07706401497125626,-0.007985907606780529,883.3544921875,0.09487776458263397,1159.589111328125,0.05110917240381241,1081.3126220703125,0.09157512336969376,1183.3358154296875,-0.08722050487995148,120.51703643798828,202.01132202148438,57.23154067993164,49.110992431640625,5.620016098022461,0.7822694778442383,5.8787760734558105,0.9797959923744202,-0.02902073785662651,-0.11456582695245743,-0.012724221684038639,-0.07042087614536285,-0.03142073377966881,2.988264799118042,6083719.0
47.29999923706055,45.11153030395508,0.07626542448997498,-0.0082634836435318,883.3638916015625,0.09276001155376434,1159.593994140625,0.047366347163915634,1081.321533203125,0.08827051520347595,1183.326904296875,-0.09101312607526779,120.50152587890625,201.9142608642578,57.12266159057617,48.97283172607422,5.603181838989258,0.7799406051635742,5.861425399780273,0.9769042134284973,-0.02884267270565033,-0.11546599119901657,-0.013669608160853386,-0.0703592598438263,-0.03143712133169174,2.9883389472961426,6083870.0
47.400001525878906,45.11915588378906,0.07543908059597015,-0.008511067368090153,883.373046875,0.09063921123743057,1159.5986328125,0.04363417252898216,1081.3302001953125,0.08496870845556259,1183.317626953125,-0.09477555006742477,120.48560333251953,201.81585693359375,57.01338577270508,48.83488082885742,5.586419582366943,0.7776245474815369,5.844182968139648,0.9740304946899414,-0.028660405427217484,-0.1163526251912117,-0.014605321921408176,-0.07029503583908081,-0.03145226836204529,2.9884114265441895,6084017.5
47.5,45.12670135498047,0.07458797097206116,-0.008688575588166714,883.3820190429688,0.08851567655801773,1159.602783203125,0.03991317376494408,1081.338623046875,0.08167017251253128,1183.3079833984375,-0.09850721806287766,120.46928405761719,201.7161102294922,56.903724670410156,48.69716262817383,5.569731712341309,0.7753217220306396,5.827051639556885,0.9711753129959106,-0.028473887592554092,-0.11722541600465775,-0.015531019307672977,-0.0702282190322876,-0.031466174870729446,2.9884822368621826,6084161.5
47.599998474121094,45.134159088134766,0.07371911406517029,-0.00876707211136818,883.3907470703125,0.0863896980881691,1159.6065673828125,0.036203864961862564,1081.3465576171875,0.07837537676095963,1183.2979736328125,-0.10220760852098465,120.45256042480469,201.6150665283203,56.793701171875,48.559696197509766,5.5531206130981445,0.773032546043396,5.810033798217773,0.9683389663696289,-0.028283515945076942,-0.11808407306671143,-0.016446392983198166,-0.07015883922576904,-0.03147884085774422,2.988551378250122,6084302.0
47.70000076293945,45.14152908325195,0.07284240424633026,-0.00877381395548582,883.3992919921875,0.08426156640052795,1159.6099853515625,0.03250671923160553,1081.354248046875,0.07508478313684464,1183.2874755859375,-0.10587630420923233,120.43544006347656,201.51272583007812,56.68333053588867,48.42249298095703,5.536588191986084,0.7707573175430298,5.793130874633789,0.9655218124389648,-0.02809012122452259,-0.11892840266227722,-0.017351219430565834,-0.07008690387010574,-0.031490277498960495,2.988618850708008,6084439.5
47.79999923706055,45.1488151550293,0.07196502387523651,-0.008752154186367989,883.4076538085938,0.08213159441947937,1159.613037109375,0.028822163119912148,1081.361572265625,0.07179883867502213,1183.2767333984375,-0.10951308906078339,120.41792297363281,201.40908813476562,56.5726203918457,48.28557586669922,5.520137786865234,0.7684963941574097,5.7763447761535645,0.9627241492271423,-0.027894843369722366,-0.11975833028554916,-0.018245398998260498,-0.07001245021820068,-0.03150048479437828,2.9886844158172607,6084573.0
47.900001525878906,45.15601348876953,0.07108981162309647,-0.008685874752700329,883.4157104492188,0.08000007271766663,1159.61572265625,0.02515057474374771,1081.36865234375,0.0685180053114891,1183.265625,-0.11311785876750946,120.4000244140625,201.30419921875,56.46159362792969,48.148963928222656,5.503770351409912,0.7662500143051147,5.759675979614258,0.9599460363388062,-0.02769850194454193,-0.12057387828826904,-0.019128918647766113,-0.06993548572063446,-0.03150947019457817,2.988748550415039,6084703.5
48.0,45.16312026977539,0.07022122293710709,-0.00864611566066742,883.4236450195312,0.0778672993183136,1159.6180419921875,0.021492302417755127,1081.375244140625,0.0652427077293396,1183.254150390625,-0.11669062077999115,120.38172912597656,201.19805908203125,56.35026550292969,48.01266860961914,5.487488746643066,0.7640184760093689,5.7431254386901855,0.9571875929832458,-0.027501454576849937,-0.12137508392333984,-0.02000180259346962,-0.06985604763031006,-0.03151722997426987,2.9888110160827637,6084830.5
48.099998474121094,45.170143127441406,0.06935661286115646,-0.008518273942172527,883.4313354492188,0.07573357224464417,1159.6201171875,0.017847660928964615,1081.381591796875,0.06197337806224823,1183.2423095703125,-0.12023144960403442,120.3630599975586,201.09068298339844,56.2386474609375,47.87671661376953,5.471294403076172,0.7618018984794617,5.7266926765441895,0.9544488191604614,-0.02730427123606205,-0.12216205149888992,-0.020864125341176987,-0.06977414339780807,-0.03152377903461456,2.9888715744018555,6084954.0
48.20000076293945,45.17707824707031,0.06850478053092957,-0.008450036868453026,883.4387817382812,0.0735991895198822,1159.6217041015625,0.014216958545148373,1081.3876953125,0.05871042236685753,1183.2301025390625,-0.12374041974544525,120.34400177001953,200.98207092285156,56.12675857543945,47.74111557006836,5.455189228057861,0.7596004605293274,5.710378646850586,0.9517297744750977,-0.027106696739792824,-0.12293486297130585,-0.021715935319662094,-0.0696898102760315,-0.03152911737561226,2.9889307022094727,6085074.0
48.29999923706055,45.183929443359375,0.06765978038311005,-0.00838071946054697,883.446044921875,0.07146444171667099,1159.6229248046875,0.010600466281175613,1081.3934326171875,0.05545423552393913,1183.217529296875,-0.12721771001815796,120.32456970214844,200.8722686767578,56.014610290527344,47.60588455200195,5.439175128936768,0.7574142813682556,5.694182872772217,0.9490304589271545,-0.026909824460744858,-0.12369368970394135,-0.02255738526582718,-0.06960305571556091,-0.031533244997262955,2.988987922668457,6085191.0
48.400001525878906,45.190696716308594,0.06682170927524567,-0.008365083485841751,883.4530639648438,0.0693296268582344,1159.623779296875,0.006998452357947826,1081.3988037109375,0.05220520496368408,1183.20458984375,-0.13066349923610687,120.30477142333984,200.7612762451172,55.902217864990234,47.47104263305664,5.423253059387207,0.7552434206008911,5.678104877471924,0.9463508129119873,-0.026712989434599876,-0.12443863600492477,-0.02338855154812336,-0.06951390951871872,-0.031536176800727844,2.9890434741973877,6085304.0
48.5,45.1973762512207,0.06598519533872604,-0.008359544910490513,883.4598999023438,0.06719502806663513,1159.624267578125,0.003411181503906846,1081.40380859375,0.04896370321512222,1183.19140625,-0.13407792150974274,120.28459167480469,200.64910888671875,55.78959655761719,47.33660125732422,5.407424449920654,0.7530879378318787,5.662144660949707,0.9436907768249512,-0.026516318321228027,-0.1251698136329651,-0.0242095198482275,-0.0694223940372467,-0.03153790906071663,2.9890973567962646,6085414.0
48.599998474121094,45.203975677490234,0.06514924764633179,-0.008333083242177963,883.4664916992188,0.06506093591451645,1159.62451171875,-0.00016107062401715666,1081.4085693359375,0.04573008418083191,1183.1778564453125,-0.13746103644371033,120.26405334472656,200.53578186035156,55.676761627197266,47.20257568359375,5.391691207885742,0.7509478330612183,5.646302700042725,0.9410504698753357,-0.026319263502955437,-0.12588727474212646,-0.025020305067300797,-0.06932852417230606,-0.031538449227809906,2.989149808883667,6085520.0
48.70000076293945,45.21049118041992,0.06431593745946884,-0.008251269347965717,883.472900390625,0.06292762607336044,1159.624267578125,-0.003718025516718626,1081.4129638671875,0.04250470921397209,1183.1639404296875,-0.1408129334449768,120.24315643310547,200.4213104248047,55.56372833251953,47.06898498535156,5.376053810119629,0.7488232254981995,5.630578994750977,0.9384298920631409,-0.026121795177459717,-0.1265910416841507,-0.025820907205343246,-0.06923232972621918,-0.031537801027297974,2.9892003536224365,6085623.0
48.79999923706055,45.216922760009766,0.06349080801010132,-0.008243673481047153,883.4790649414062,0.060795385390520096,1159.623779296875,-0.007259418722242117,1081.4171142578125,0.039287909865379333,1183.149658203125,-0.14413365721702576,120.22189331054688,200.3057098388672,55.45050811767578,46.93583297729492,5.360513687133789,0.7467140555381775,5.614974021911621,0.9358289837837219,-0.025924189016222954,-0.12728115916252136,-0.026611359789967537,-0.06913382560014725,-0.03153597563505173,2.9892492294311523,6085722.5
48.900001525878906,45.223270416259766,0.06266643851995468,-0.008335473015904427,883.4850463867188,0.058664485812187195,1159.622802734375,-0.010785017162561417,1081.4207763671875,0.03608002886176109,1183.1351318359375,-0.1474233716726303,120.20027160644531,200.18899536132812,55.33711624145508,46.80314254760742,5.345071315765381,0.7446204423904419,5.5994873046875,0.9332478642463684,-0.025727082043886185,-0.1279577761888504,-0.02739175595343113,-0.06903304159641266,-0.03153296932578087,2.9892964363098145,6085819.0
49.0,45.22953796386719,0.06183289363980293,-0.008396023884415627,883.4908447265625,0.056535206735134125,1159.62158203125,-0.014294576831161976,1081.42431640625,0.03288139030337334,1183.1201171875,-0.15068218111991882,120.17829895019531,200.07118225097656,55.22356414794922,46.670921325683594,5.329728126525879,0.7425423860549927,5.584118843078613,0.9306864738464355,-0.025529658421874046,-0.12862089276313782,-0.02816210500895977,-0.0689299926161766,-0.03152879700064659,2.989341974258423,6085911.5
49.099998474121094,45.235721588134766,0.060993291437625885,-0.008339275605976582,883.4963989257812,0.054407812654972076,1159.6199951171875,-0.017787814140319824,1081.4273681640625,0.029692305251955986,1183.10498046875,-0.15391001105308533,120.1559829711914,199.95228576660156,55.109867095947266,46.5391845703125,5.3144850730896,0.7404798269271851,5.568869113922119,0.9281448721885681,-0.025330914184451103,-0.12927044928073883,-0.02892228774726391,-0.06882470101118088,-0.0315234549343586,2.9893856048583984,6086000.5
49.20000076293945,45.2418212890625,0.060159362852573395,-0.008239843882620335,883.501708984375,0.05228256806731224,1159.6180419921875,-0.02126445062458515,1081.43017578125,0.02651309035718441,1183.08935546875,-0.15710683166980743,120.13331604003906,199.8323211669922,54.99604034423828,46.40794372558594,5.299342155456543,0.7384328842163086,5.553739070892334,0.9256231784820557,-0.025131279602646828,-0.12990637123584747,-0.029672229662537575,-0.06871718913316727,-0.03151695802807808,2.9894278049468994,6086086.5
49.29999923706055,45.24783706665039,0.0593353807926178,-0.008125717751681805,883.5068359375,0.05015974119305611,1159.61572265625,-0.02472425438463688,1081.4327392578125,0.02334405481815338,1183.073486328125,-0.16027268767356873,120.11030578613281,199.7113037109375,54.88209533691406,46.27721405029297,5.284300804138184,0.7364015579223633,5.538728713989258,0.923121452331543,-0.024932021275162697,-0.1305287629365921,-0.030411995947360992,-0.06860747188329697,-0.03150930255651474,2.9894683361053467,6086169.0
49.400001525878906,45.25376892089844,0.05852280929684639,-0.008011302910745144,883.51171875,0.04803958162665367,1159.613037109375,-0.028167035430669785,1081.4349365234375,0.02018549293279648,1183.057373046875,-0.1634078323841095,120.08695983886719,199.58924865722656,54.768043518066406,46.14699935913086,5.269361972808838,0.7343858480453491,5.523837566375732,0.9206395745277405,-0.02473355643451214,-0.13113778829574585,-0.031141703948378563,-0.06849557906389236,-0.031500499695539474,2.9895071983337402,6086248.0
49.5,45.259620666503906,0.05772167816758156,-0.00795856025069952,883.5164184570312,0.04592235013842583,1159.610107421875,-0.03159262612462044,1081.436767578125,0.01703769341111183,1183.0408935546875,-0.16651248931884766,120.06327819824219,199.46617126464844,54.65390396118164,46.0173225402832,5.254525661468506,0.7323858141899109,5.509064674377441,0.9181774854660034,-0.024536067619919777,-0.13173358142375946,-0.03186149150133133,-0.06838153302669525,-0.03149055317044258,2.989544153213501,6086323.5
49.599998474121094,45.26539611816406,0.05692582204937935,-0.0078590027987957,883.5209350585938,0.04380829259753227,1159.6068115234375,-0.035000864416360855,1081.4383544921875,0.013900930993258953,1183.0240478515625,-0.1695869117975235,120.03926086425781,199.34207153320312,54.5396842956543,45.88818359375,5.239792346954346,0.7304014563560486,5.494410514831543,0.9157350659370422,-0.024339597672224045,-0.13231632113456726,-0.032571498304605484,-0.06826534867286682,-0.03147946670651436,2.989579677581787,6086395.5
49.70000076293945,45.271087646484375,0.05613991990685463,-0.007720552384853363,883.5252075195312,0.0416976623237133,1159.6031494140625,-0.038391582667827606,1081.4395751953125,0.010775474831461906,1183.0069580078125,-0.17263130843639374,120.0149154663086,199.21697998046875,54.42539596557617,45.75960159301758,5.225162982940674,0.7284326553344727,5.4798736572265625,0.9133122563362122,-0.0241435207426548,-0.13288608193397522,-0.03327178582549095,-0.06814704835414886,-0.0314672514796257,2.9896135330200195,6086464.5
49.79999923706055,45.276702880859375,0.05536786466836929,-0.007618193048983812,883.5292358398438,0.03959069028496742,1159.59912109375,-0.041764624416828156,1081.4404296875,0.007661580108106136,1182.989501953125,-0.1756458878517151,119.99024963378906,199.09091186523438,54.31105422973633,45.6315803527832,5.210638046264648,0.7264794707298279,5.465453624725342,0.9109089970588684,-0.023948421701788902,-0.13344304263591766,-0.03396247327327728,-0.06802665442228317,-0.03145391121506691,2.989645481109619,6086529.5
49.900001525878906,45.2822380065918,0.05460604652762413,-0.00747155724093318,883.5331420898438,0.03748762235045433,1159.5947265625,-0.04511985927820206,1081.4410400390625,0.004559495486319065,1182.9718017578125,-0.17863094806671143,119.96525573730469,198.96388244628906,54.19667053222656,45.50413131713867,5.196217060089111,0.7245417833328247,5.451150894165039,0.9085251092910767,-0.02375471033155918,-0.13398736715316772,-0.03464372456073761,-0.06790418922901154,-0.03143944963812828,2.989675998687744,6086591.5
50.0,45.287696838378906,0.05385889112949371,-0.00733482651412487,883.5367431640625,0.03538868576288223,1159.590087890625,-0.04845716431736946,1081.44140625,0.0014694584533572197,1182.9537353515625,-0.18158674240112305,119.93994903564453,198.83590698242188,54.08225631713867,45.37726593017578,5.181900978088379,0.7226195931434631,5.4369635581970215,0.9061605334281921,-0.02356201782822609,-0.13451920449733734,-0.03531567007303238,-0.06777966767549515,-0.03142387419939041,2.9897048473358154,6086650.5
50.099998474121094,45.29308319091797,0.05312540754675865,-0.007165585178881884,883.5402221679688,0.033294107764959335,1159.5850830078125,-0.05177643522620201,1081.44140625,-0.0016083033988252282,1182.9354248046875,-0.18451358377933502,119.91432189941406,198.7069854736328,53.96782684326172,45.25099182128906,5.167689323425293,0.7207127809524536,5.422891139984131,0.9038151502609253,-0.023370875045657158,-0.13503877818584442,-0.03597848117351532,-0.0676531121134758,-0.0314071923494339,2.989732027053833,6086705.5
50.20000076293945,45.298397064208984,0.0524088516831398,-0.0070434268563985825,883.5433959960938,0.031204117462038994,1159.5797119140625,-0.05507756769657135,1081.4410400390625,-0.004673572722822428,1182.9168701171875,-0.1874118149280548,119.88838195800781,198.57713317871094,53.853389739990234,45.12531280517578,5.15358304977417,0.7188212871551514,5.408932685852051,0.9014887809753418,-0.02318117953836918,-0.13554628193378448,-0.03663232550024986,-0.06752454489469528,-0.03138940781354904,2.989757537841797,6086757.5
50.29999923706055,45.30363845825195,0.05170450732111931,-0.006908205803483725,883.5464477539062,0.02911892719566822,1159.573974609375,-0.058360494673252106,1081.4404296875,-0.007726142182946205,1182.89794921875,-0.19028176367282867,119.86212921142578,198.44638061523438,53.73895263671875,45.000244140625,5.139581203460693,0.7169449925422668,5.395087718963623,0.8991812467575073,-0.02299332246184349,-0.13604192435741425,-0.03727741166949272,-0.06739398092031479,-0.03137052431702614,2.989781141281128,6086806.0
50.400001525878906,45.308807373046875,0.05101368576288223,-0.006658462341874838,883.5492553710938,0.027038753032684326,1159.5679931640625,-0.06162513419985771,1081.439453125,-0.01076581422239542,1182.8787841796875,-0.19312375783920288,119.83557891845703,198.31472778320312,53.624534606933594,44.875789642333984,5.1256842613220215,0.7150838375091553,5.381354331970215,0.8968924283981323,-0.022806813940405846,-0.13652588427066803,-0.037913884967565536,-0.06726144254207611,-0.031350553035736084,2.9898035526275635,6086851.0
50.5,45.313907623291016,0.050347842276096344,-0.0063953157514333725,883.5518188476562,0.024963799864053726,1159.5616455078125,-0.0648714080452919,1081.438232421875,-0.013792402110993862,1182.859375,-0.1959381103515625,119.80872344970703,198.18218994140625,53.5101432800293,44.751953125,5.111891746520996,0.7132377624511719,5.367733001708984,0.8946221470832825,-0.02262185700237751,-0.13699835538864136,-0.03854190930724144,-0.06712695211172104,-0.031329501420259476,2.989824056625366,6086893.0
50.599998474121094,45.31894302368164,0.04970831051468849,-0.00611931923776865,883.5542602539062,0.022894272580742836,1159.5550537109375,-0.06809929758310318,1081.436767578125,-0.016805727034807205,1182.839599609375,-0.19872528314590454,119.78156280517578,198.04879760742188,53.395790100097656,44.628746032714844,5.098203659057617,0.7114065289497375,5.354220867156982,0.8923701643943787,-0.02243967354297638,-0.1374596804380417,-0.039161790162324905,-0.06699052453041077,-0.031307369470596313,2.9898428916931152,6086931.5
50.70000076293945,45.32391357421875,0.049096375703811646,-0.0058044251054525375,883.556396484375,0.020830368623137474,1159.548095703125,-0.07130880653858185,1081.4349365234375,-0.019805625081062317,1182.819580078125,-0.20148581266403198,119.75411224365234,197.91453552246094,53.2814826965332,44.50617218017578,5.084619522094727,0.7095901370048523,5.340817451477051,0.890136182308197,-0.02226036787033081,-0.13791018724441528,-0.0397738516330719,-0.06685217469930649,-0.031284164637327194,2.9898600578308105,6086966.5
50.79999923706055,45.32882308959961,0.048515934497117996,-0.005392126739025116,883.5584106445312,0.018772277981042862,1159.540771484375,-0.07449996471405029,1081.4327392578125,-0.022791946306824684,1182.79931640625,-0.2042202353477478,119.72636413574219,197.77944946289062,53.167232513427734,44.38423538208008,5.071139335632324,0.7077882885932922,5.32751989364624,0.8879199624061584,-0.02208411693572998,-0.13835026323795319,-0.04037842899560928,-0.06671193242073059,-0.03125989809632301,2.9898757934570312,6086998.5
50.900001525878906,45.333675384521484,0.047976721078157425,-0.004948058165609837,883.5601806640625,0.016720188781619072,1159.533203125,-0.0776728093624115,1081.4302978515625,-0.025764551013708115,1182.77880859375,-0.20692917704582214,119.69832611083984,197.6435089111328,53.05304718017578,44.26294708251953,5.057762145996094,0.7060009241104126,5.314327239990234,0.8857211470603943,-0.021911367774009705,-0.13878028094768524,-0.0409759096801281,-0.06656980514526367,-0.03123456798493862,2.9898898601531982,6087027.0
51.0,45.33847427368164,0.04748191684484482,-0.004485421814024448,883.561767578125,0.01467427983880043,1159.5252685546875,-0.08082745224237442,1081.4276123046875,-0.02872331626713276,1182.7579345703125,-0.2096133530139923,119.67000579833984,197.50677490234375,52.938941955566406,44.142303466796875,5.044487476348877,0.7042277455329895,5.301236152648926,0.8835393190383911,-0.021743159741163254,-0.13920080661773682,-0.04156680032610893,-0.06642580777406693,-0.031208187341690063,2.9899022579193115,6087052.5
51.099998474121094,45.343223571777344,0.04703337326645851,-0.0040822201408445835,883.5631103515625,0.01263472530990839,1159.5169677734375,-0.0839640200138092,1081.424560546875,-0.03166814148426056,1182.73681640625,-0.21227361261844635,119.64139556884766,197.3692169189453,52.824920654296875,44.022308349609375,5.031314849853516,0.7024685144424438,5.288243770599365,0.8813740015029907,-0.021579816937446594,-0.1396123766899109,-0.042151644825935364,-0.06627997010946274,-0.031180759891867638,2.989912986755371,6087074.0
51.20000076293945,45.34792709350586,0.046625152230262756,-0.0036138473078608513,883.5642700195312,0.010601692833006382,1159.5084228515625,-0.08708269149065018,1081.4212646484375,-0.0345989391207695,1182.7154541015625,-0.2149108201265335,119.61250305175781,197.2308807373047,52.71099090576172,43.90296936035156,5.018242359161377,0.7007229924201965,5.275347709655762,0.8792246580123901,-0.021421585232019424,-0.1400156021118164,-0.04273100942373276,-0.06613229960203171,-0.03115229122340679,2.989922285079956,6087093.0
51.29999923706055,45.35258865356445,0.046263765543699265,-0.0032159823458641768,883.5652465820312,0.00857534259557724,1159.4996337890625,-0.09018360823392868,1081.417724609375,-0.037515636533498764,1182.69384765625,-0.21752579510211945,119.58333587646484,197.09176635742188,52.59716796875,43.78428649902344,5.005269527435303,0.6989908218383789,5.262545108795166,0.8770908117294312,-0.021267903968691826,-0.14041098952293396,-0.04330539330840111,-0.06598281860351562,-0.031122786924242973,2.989929676055908,6087108.5
51.400001525878906,45.357215881347656,0.045942168682813644,-0.002882583299651742,883.5659790039062,0.006555826868861914,1159.490478515625,-0.09326697140932083,1081.413818359375,-0.04041818529367447,1182.6719970703125,-0.2201194018125534,119.55388641357422,196.95187377929688,52.48345184326172,43.666259765625,4.992395401000977,0.6972717642784119,5.2498321533203125,0.8749720454216003,-0.021119536831974983,-0.1407991498708725,-0.04387537017464638,-0.06583152711391449,-0.03109225258231163,2.9899356365203857,6087120.5
51.5,45.36180877685547,0.04565390944480896,-0.0026412454899400473,883.5665283203125,0.004543292801827192,1159.48095703125,-0.09633295983076096,1081.40966796875,-0.04330654814839363,1182.64990234375,-0.22269247472286224,119.52416229248047,196.81121826171875,52.369850158691406,43.54888916015625,4.979618072509766,0.6955653429031372,5.237206935882568,0.8728678226470947,-0.020975764840841293,-0.14118057489395142,-0.044441428035497665,-0.06567845493555069,-0.03106069564819336,2.9899401664733887,6087129.5
51.599998474121094,45.36637496948242,0.04538978636264801,-0.0023424129467457533,883.56689453125,0.0025378786958754063,1159.47119140625,-0.09938175231218338,1081.4051513671875,-0.04618070274591446,1182.62744140625,-0.22524571418762207,119.49417114257812,196.66981506347656,52.256378173828125,43.43217849731445,4.9669365882873535,0.6938713192939758,5.224666118621826,0.8707776665687561,-0.02083601988852024,-0.14155571162700653,-0.0450039803981781,-0.06552360951900482,-0.03102811984717846,2.989943027496338,6087135.0
51.70000076293945,45.370914459228516,0.045155543833971024,-0.002052119467407465,883.5670776367188,0.0005397150525823236,1159.4610595703125,-0.10241346806287766,1081.400390625,-0.04904063418507576,1182.6048583984375,-0.22777970135211945,119.46391296386719,196.52769470214844,52.143035888671875,43.31612014770508,4.954349040985107,0.6921893358230591,5.212207794189453,0.8687013387680054,-0.020699426531791687,-0.1419248729944229,-0.04556332156062126,-0.06536701321601868,-0.030994534492492676,2.9899442195892334,6087137.5
51.79999923706055,45.37542724609375,0.04495033249258995,-0.0017972664209082723,883.5670166015625,-0.0014510743785649538,1159.45068359375,-0.10542827844619751,1081.3953857421875,-0.05188634619116783,1182.5819091796875,-0.2302950769662857,119.43338012695312,196.38482666015625,52.02982711791992,43.20071792602539,4.941854000091553,0.6905190348625183,5.199830532073975,0.8666384220123291,-0.020566638559103012,-0.1422884166240692,-0.046119820326566696,-0.06520865857601166,-0.03095994144678116,2.989943742752075,6087137.0
51.900001525878906,45.37992477416992,0.044770605862140656,-0.0014909872552379966,883.5667724609375,-0.003434373764321208,1159.43994140625,-0.10842633992433548,1081.3900146484375,-0.054717838764190674,1182.5587158203125,-0.2327924370765686,119.402587890625,196.2412567138672,51.91676712036133,43.08597183227539,4.929450035095215,0.6888601183891296,5.187530994415283,0.8645884990692139,-0.020437533035874367,-0.14264675974845886,-0.04667383432388306,-0.06504858285188675,-0.030924346297979355,2.9899418354034424,6087133.0
52.0,45.3843994140625,0.044621508568525314,-0.0011726203374564648,883.5663452148438,-0.0054100737906992435,1159.428955078125,-0.1114078164100647,1081.3843994140625,-0.05753512680530548,1182.535400390625,-0.2352723628282547,119.37153625488281,196.0969696044922,51.803855895996094,42.97187423706055,4.917135238647461,0.687212347984314,5.1753082275390625,0.8625513315200806,-0.02031177282333374,-0.14300021529197693,-0.047225676476955414,-0.06488677859306335,-0.030887756496667862,2.989938259124756,6087126.0
52.099998474121094,45.38886260986328,0.04450424388051033,-0.0007734048995189369,883.565673828125,-0.007378072943538427,1159.417724609375,-0.11437289416790009,1081.3785400390625,-0.06033823639154434,1182.51171875,-0.23773549497127533,119.34021759033203,195.9519805908203,51.691097259521484,42.858428955078125,4.904908657073975,0.6855753064155579,5.163158893585205,0.8605265021324158,-0.020189912989735603,-0.14334917068481445,-0.047775719314813614,-0.06472326815128326,-0.030850177630782127,2.9899332523345947,6087115.5
52.20000076293945,45.393314361572266,0.04442690312862396,-0.00035729273804463446,883.5648193359375,-0.009338277392089367,1159.4061279296875,-0.11732176691293716,1081.372314453125,-0.06312719732522964,1182.48779296875,-0.24018245935440063,119.30864715576172,195.80630493164062,51.5785026550293,42.745628356933594,4.892767906188965,0.683948814868927,5.151081562042236,0.858513593673706,-0.020072052255272865,-0.14369404315948486,-0.04832436144351959,-0.06455805897712708,-0.0308116152882576,2.989926815032959,6087102.0
52.29999923706055,45.39775466918945,0.044391173869371414,-1.7402498997398652e-05,883.5638427734375,-0.011290598660707474,1159.394287109375,-0.12025467306375504,1081.3658447265625,-0.06590206176042557,1182.463623046875,-0.2426140457391739,119.27681732177734,195.6599578857422,51.466068267822266,42.63346862792969,4.880711078643799,0.682332456111908,5.139072895050049,0.856512188911438,-0.019959017634391785,-0.14403532445430756,-0.04887209087610245,-0.06439116597175598,-0.030772073194384575,2.9899184703826904,6087085.5
52.400001525878906,45.40219497680664,0.04438943415880203,0.00023476546630263329,883.5625610351562,-0.013234956189990044,1159.382080078125,-0.12317188084125519,1081.359130859375,-0.06866288185119629,1182.4393310546875,-0.24503102898597717,119.24473571777344,195.512939453125,51.35380935668945,42.521949768066406,4.86873722076416,0.6807259321212769,5.127130508422852,0.8545217514038086,-0.0198509581387043,-0.1443735808134079,-0.04941942170262337,-0.06422259658575058,-0.030731556937098503,2.9899089336395264,6087066.0
52.5,45.40663528442383,0.04441291093826294,0.00048664180212654173,883.5611572265625,-0.015171278268098831,1159.36962890625,-0.12607364356517792,1081.3521728515625,-0.07140971720218658,1182.4146728515625,-0.24743415415287018,119.21240234375,195.36524963378906,51.241722106933594,42.41106414794922,4.856843948364258,0.6791289448738098,5.115251064300537,0.8525418043136597,-0.019747136160731316,-0.14470919966697693,-0.04996677488088608,-0.06405235826969147,-0.03069007210433483,2.9898977279663086,6087043.0
52.599998474121094,45.411075592041016,0.04446157440543175,0.0006665375549346209,883.5595703125,-0.017099497839808464,1159.3568115234375,-0.12896016240119934,1081.3448486328125,-0.07414265722036362,1182.3897705078125,-0.24982401728630066,119.17981719970703,195.2169189453125,51.12981414794922,42.30080795288086,4.845029354095459,0.677541196346283,5.103432655334473,0.8505721092224121,-0.019646745175123215,-0.1450425535440445,-0.05051445588469505,-0.06388046592473984,-0.030647624284029007,2.989884853363037,6087017.0
52.70000076293945,45.41551971435547,0.044528231024742126,0.0008405147236771882,883.5577392578125,-0.019019555300474167,1159.3438720703125,-0.13183167576789856,1081.3372802734375,-0.07686178386211395,1182.36474609375,-0.2522011697292328,119.14698791503906,195.06793212890625,51.018089294433594,42.19117736816406,4.833291530609131,0.6759622693061829,5.091673374176025,0.8486121892929077,-0.019549842923879623,-0.14537392556667328,-0.05106278136372566,-0.06370692700147629,-0.030604219064116478,2.989870548248291,6086988.0
52.79999923706055,45.41997528076172,0.044612281024456024,0.0009772117482498288,883.5557250976562,-0.02093140035867691,1159.3304443359375,-0.1346883624792099,1081.3294677734375,-0.07956717908382416,1182.33935546875,-0.25456610321998596,119.11390686035156,194.91831970214844,50.906551361083984,42.0821647644043,4.821628570556641,0.6743918657302856,5.079970836639404,0.8466618061065674,-0.019455701112747192,-0.14570356905460358,-0.051611971110105515,-0.06353174895048141,-0.030559858307242393,2.9898548126220703,6086956.0
52.900001525878906,45.424434661865234,0.04471000283956528,0.0010675301309674978,883.5535888671875,-0.022834986448287964,1159.31689453125,-0.13753043115139008,1081.3214111328125,-0.08225894719362259,1182.3138427734375,-0.256919264793396,119.0805892944336,194.76805114746094,50.79520034790039,41.9737663269043,4.8100385665893555,0.6728297472000122,5.068324089050293,0.8447206616401672,-0.01936429925262928,-0.1460317224264145,-0.05216223746538162,-0.06335493177175522,-0.0305145513266325,2.989837646484375,6086920.5
53.0,45.42890548706055,0.044816754758358,0.0011886808788403869,883.5512084960938,-0.024730274453759193,1159.302978515625,-0.14035804569721222,1081.31298828125,-0.08493717014789581,1182.2879638671875,-0.25926101207733154,119.0470199584961,194.6171875,50.68404006958008,41.86597442626953,4.798520088195801,0.6712756752967834,5.056731224060059,0.842788577079773,-0.019275253638625145,-0.14635854959487915,-0.052713751792907715,-0.06317649781703949,-0.030468298122286797,2.989818811416626,6086882.5
53.099998474121094,45.433387756347656,0.04493562504649162,0.0012988209491595626,883.5486450195312,-0.026617230847477913,1159.288818359375,-0.14317137002944946,1081.304443359375,-0.08760196715593338,1182.261962890625,-0.26159167289733887,119.01321411132812,194.46568298339844,50.57307815551758,41.75878143310547,4.7870707511901855,0.6697293519973755,5.045191287994385,0.8408652544021606,-0.019188107922673225,-0.1466841846704483,-0.053266629576683044,-0.06299644708633423,-0.03042110800743103,2.9897985458374023,6086841.0
53.20000076293945,45.43788146972656,0.0450655072927475,0.0014525947626680136,883.5458374023438,-0.028495827689766884,1159.2744140625,-0.14597059786319733,1081.2955322265625,-0.09025341272354126,1182.2357177734375,-0.2639116048812866,118.97916412353516,194.31358337402344,50.46231460571289,41.652183532714844,4.775689601898193,0.6681905388832092,5.033702850341797,0.838950514793396,-0.019103173166513443,-0.14700879156589508,-0.05382101237773895,-0.06281479448080063,-0.03037298284471035,2.989776611328125,6086796.5
53.29999923706055,45.442386627197266,0.045210763812065125,0.0015710878651589155,883.5429077148438,-0.030366046354174614,1159.2596435546875,-0.14875586330890656,1081.286376953125,-0.0928916335105896,1182.2091064453125,-0.2662210762500763,118.94488525390625,194.16087341308594,50.351749420166016,41.54617691040039,4.764373779296875,0.6666591167449951,5.02226448059082,0.8370441198348999,-0.019020292907953262,-0.14733250439167023,-0.05437704175710678,-0.06263154000043869,-0.030323930084705353,2.989753484725952,6086749.5
53.400001525878906,45.4469108581543,0.04536787420511246,0.001674505416303873,883.539794921875,-0.03222787007689476,1159.24462890625,-0.15152737498283386,1081.2769775390625,-0.09551671147346497,1182.182373046875,-0.2685205042362213,118.91036224365234,194.007568359375,50.24138641357422,41.44075393676758,4.753122806549072,0.6651347875595093,5.010875225067139,0.835145890712738,-0.018939891830086708,-0.14765554666519165,-0.05493490770459175,-0.06244668737053871,-0.03027394972741604,2.9897286891937256,6086699.0
53.5,45.451446533203125,0.04553532600402832,0.0017049943562597036,883.5364990234375,-0.03408128395676613,1159.2293701171875,-0.15428531169891357,1081.2672119140625,-0.09812876582145691,1182.1553955078125,-0.27081021666526794,118.87560272216797,193.8536834716797,50.13123321533203,41.33590316772461,4.741934299468994,0.6636173725128174,4.999533653259277,0.8332555890083313,-0.01886158064007759,-0.1479780524969101,-0.0554947555065155,-0.06226024776697159,-0.030223051086068153,2.9897024631500244,6086645.5
53.599998474121094,45.45600128173828,0.045705825090408325,0.0018321210518479347,883.532958984375,-0.03592628240585327,1159.2137451171875,-0.15702983736991882,1081.25732421875,-0.10072790086269379,1182.1282958984375,-0.2730904817581177,118.84061431884766,193.69920349121094,50.02128219604492,41.23162078857422,4.730807304382324,0.6621066927909851,4.9882378578186035,0.8313729763031006,-0.018785228952765465,-0.1483001857995987,-0.056056711822748184,-0.062072232365608215,-0.030171236023306847,2.9896748065948486,6086589.5
53.70000076293945,45.4605712890625,0.04588903486728668,0.0019357125274837017,883.529296875,-0.03776286542415619,1159.1978759765625,-0.15976111590862274,1081.2470703125,-0.10331422835588455,1182.100830078125,-0.2753615379333496,118.8053970336914,193.54415893554688,49.91154479980469,41.127906799316406,4.7197394371032715,0.6606026291847229,4.976987838745117,0.8294979333877563,-0.018710115924477577,-0.14862196147441864,-0.05662081763148308,-0.06188264489173889,-0.030118508264422417,2.9896457195281982,6086530.0
53.79999923706055,45.46516036987305,0.04608260840177536,0.0020232831593602896,883.525390625,-0.03959103301167488,1159.1817626953125,-0.16247931122779846,1081.2366943359375,-0.10588785260915756,1182.0732421875,-0.2776236832141876,118.76994323730469,193.38853454589844,49.80201721191406,41.024742126464844,4.7087297439575195,0.6591049432754517,4.9657816886901855,0.827630341053009,-0.01863720454275608,-0.14894358813762665,-0.05718722939491272,-0.06169148534536362,-0.03006487525999546,2.9896152019500732,6086468.0
53.900001525878906,45.46976852416992,0.046284936368465424,0.002183845266699791,883.5213623046875,-0.04141079634428024,1159.1654052734375,-0.16518458724021912,1081.2259521484375,-0.10844889283180237,1182.0452880859375,-0.2798771858215332,118.73426055908203,193.2323455810547,49.69270324707031,40.9221305847168,4.697776794433594,0.6576135158538818,4.95461893081665,0.82576984167099,-0.018566185608506203,-0.14926518499851227,-0.05775607377290726,-0.061498768627643585,-0.030010338872671127,2.9895832538604736,6086402.5
54.0,45.474395751953125,0.04650332033634186,0.0022445512004196644,883.5171508789062,-0.04322215914726257,1159.1488037109375,-0.16787713766098022,1081.2149658203125,-0.11099745333194733,1182.0172119140625,-0.28212234377861023,118.69834899902344,193.0756072998047,49.58360290527344,40.82006072998047,4.6868791580200195,0.6561281085014343,4.943498134613037,0.8239163756370544,-0.018496913835406303,-0.14958685636520386,-0.058327462524175644,-0.061304494738578796,-0.029954904690384865,2.9895498752593994,6086334.5
54.099998474121094,45.47904586791992,0.046727776527404785,0.0023401968646794558,883.5126953125,-0.04502514377236366,1159.1318359375,-0.1705571413040161,1081.2037353515625,-0.11353365331888199,1181.9888916015625,-0.28435948491096497,118.66221618652344,192.91830444335938,49.4747200012207,40.718528747558594,4.676035404205322,0.6546487212181091,4.932418346405029,0.8220697045326233,-0.018430087715387344,-0.14990884065628052,-0.0589015930891037,-0.061108674854040146,-0.029898574575781822,2.9895148277282715,6086263.5
54.20000076293945,45.48371887207031,0.046961795538663864,0.002410959918051958,883.5081176757812,-0.04681976139545441,1159.1146240234375,-0.1732247769832611,1081.1922607421875,-0.1160576120018959,1181.9603271484375,-0.2865888476371765,118.6258544921875,192.76046752929688,49.366058349609375,40.617523193359375,4.665244102478027,0.6531749963760376,4.921377658843994,0.8202296495437622,-0.018364695832133293,-0.15023119747638702,-0.05947853997349739,-0.060911305248737335,-0.029841355979442596,2.989478588104248,6086190.0
54.29999923706055,45.4884147644043,0.04720289260149002,0.0024634425062686205,883.5033569335938,-0.048606034368276596,1159.09716796875,-0.17588020861148834,1081.1805419921875,-0.11856944859027863,1181.9315185546875,-0.28881070017814636,118.58926391601562,192.60208129882812,49.25761032104492,40.51704025268555,4.65450382232666,0.6517069339752197,4.910376071929932,0.8183959722518921,-0.018301131203770638,-0.15055407583713531,-0.06005842238664627,-0.06071240082383156,-0.029783250764012337,2.98944091796875,6086113.0
54.400001525878906,45.49313735961914,0.04744923487305641,0.002536796499043703,883.4984130859375,-0.05038398876786232,1159.0794677734375,-0.17852360010147095,1081.1685791015625,-0.1210692748427391,1181.902587890625,-0.2910252809524536,118.55245971679688,192.4431610107422,49.149383544921875,40.41707229614258,4.643813610076904,0.6502443552017212,4.899411678314209,0.8165686130523682,-0.018239108845591545,-0.15087756514549255,-0.0606413297355175,-0.060511961579322815,-0.02972426451742649,2.9894018173217773,6086033.5
54.5,45.49787902832031,0.04770291596651077,0.002656691474840045,883.4932861328125,-0.052153654396533966,1159.0615234375,-0.18115511536598206,1081.15625,-0.12355722486972809,1181.8734130859375,-0.2932327687740326,118.51542663574219,192.28370666503906,49.0413818359375,40.31761169433594,4.633171558380127,0.6487870812416077,4.888484001159668,0.8147473931312561,-0.018178461119532585,-0.15120172500610352,-0.061227329075336456,-0.0603099949657917,-0.029664399102330208,2.98936128616333,6085951.0
54.599998474121094,45.50265121459961,0.047968585044145584,0.002827751450240612,883.4879760742188,-0.05391506478190422,1159.043212890625,-0.1837749183177948,1081.143798828125,-0.12603341042995453,1181.8438720703125,-0.2954334318637848,118.47817993164062,192.12371826171875,48.933597564697266,40.218650817871094,4.62257719039917,0.6473349928855896,4.87759256362915,0.8129320740699768,-0.01811937801539898,-0.15152667462825775,-0.06181650608778,-0.06010650470852852,-0.029603661969304085,2.989319324493408,6085865.5
54.70000076293945,45.5074462890625,0.04825136065483093,0.0030766420532017946,883.4824829101562,-0.05566824600100517,1159.0247802734375,-0.1863831877708435,1081.131103515625,-0.12849795818328857,1181.8143310546875,-0.2976274788379669,118.44071197509766,191.96322631835938,48.8260383605957,40.12018585205078,4.612029075622559,0.6458879113197327,4.866735935211182,0.8111225962638855,-0.018062274903059006,-0.1518525630235672,-0.062409017235040665,-0.05990149453282356,-0.029542051255702972,2.989276170730591,6085777.5
54.79999923706055,45.512271881103516,0.048559024930000305,0.0033776334021240473,883.4768676757812,-0.057413239032030106,1159.0059814453125,-0.1889801323413849,1081.1181640625,-0.13095098733901978,1181.784423828125,-0.29981526732444763,118.40302276611328,191.8022003173828,48.71870040893555,40.0222053527832,4.601525783538818,0.6444457769393921,4.855912208557129,0.8093187212944031,-0.01800759881734848,-0.15217961370944977,-0.06300506740808487,-0.05969497188925743,-0.029479576274752617,2.9892313480377197,6085686.5
54.900001525878906,45.517127990722656,0.04889678582549095,0.0036256276071071625,883.4710083007812,-0.0591500848531723,1158.9869384765625,-0.19156597554683685,1081.1048583984375,-0.13339261710643768,1181.7542724609375,-0.30199727416038513,118.36511993408203,191.64068603515625,48.61159133911133,39.92470932006836,4.591065883636475,0.6430084109306335,4.845120429992676,0.8075200319290161,-0.017956063151359558,-0.15250813961029053,-0.06360496580600739,-0.059486933052539825,-0.029416238889098167,2.989185333251953,6085593.0
55.0,45.52201843261719,0.04925934970378876,0.0038001693319529295,883.4650268554688,-0.06087882071733475,1158.9676513671875,-0.19414100050926208,1081.0914306640625,-0.13582301139831543,1181.7239990234375,-0.3041739761829376,118.32699584960938,191.47865295410156,48.504703521728516,39.82768249511719,4.580648899078369,0.6415756344795227,4.834358215332031,0.8057263493537903,-0.0179081279784441,-0.15283852815628052,-0.06420908868312836,-0.05927739292383194,-0.029352042824029922,2.989137887954712,6085496.5
55.099998474121094,45.52694320678711,0.04963936656713486,0.00394458556547761,883.4588623046875,-0.06259949505329132,1158.9481201171875,-0.19670546054840088,1081.0777587890625,-0.13824230432510376,1181.6934814453125,-0.30634593963623047,118.28865814208984,191.3161163330078,48.39803695678711,39.73112106323242,4.570272445678711,0.6401471495628357,4.8236236572265625,0.8039372563362122,-0.017863288521766663,-0.15317107737064362,-0.06481774151325226,-0.059066347777843475,-0.02928698994219303,2.989089250564575,6085397.0
55.20000076293945,45.53190994262695,0.050033826380968094,0.0039028185419738293,883.4525146484375,-0.0643121600151062,1158.9283447265625,-0.19925957918167114,1081.0638427734375,-0.14065062999725342,1181.6627197265625,-0.30851349234580994,118.25011444091797,191.15309143066406,48.29159927368164,39.63501739501953,4.5599365234375,0.6387228965759277,4.812914848327637,0.8021524548530579,-0.01782090775668621,-0.15350604057312012,-0.065431147813797,-0.05885380133986473,-0.02922108583152294,2.9890389442443848,6085295.0
55.29999923706055,45.53691101074219,0.050424106419086456,0.003843104001134634,883.4459838867188,-0.06601686775684357,1158.908203125,-0.20180359482765198,1081.049560546875,-0.14304815232753754,1181.6317138671875,-0.31067702174186707,118.21134948730469,190.98956298828125,48.185386657714844,39.53936004638672,4.549638748168945,0.637302577495575,4.8022308349609375,0.8003718256950378,-0.01778074912726879,-0.15384356677532196,-0.0660494789481163,-0.0586397610604763,-0.029154332354664803,2.988987445831299,6085190.0
55.400001525878906,45.541954040527344,0.05080841854214668,0.0037929590325802565,883.4392700195312,-0.067713662981987,1158.887939453125,-0.20433764159679413,1081.03515625,-0.14543502032756805,1181.6005859375,-0.3128366470336914,118.17237091064453,190.82554626464844,48.07939529418945,39.44414520263672,4.5393781661987305,0.635886013507843,4.791570663452148,0.798595130443573,-0.01774107664823532,-0.15418364107608795,-0.066672682762146,-0.058424223214387894,-0.029086735099554062,2.9889347553253174,6085082.5
55.5,45.547035217285156,0.05118771269917488,0.0037477342411875725,883.4324340820312,-0.06940260529518127,1158.867431640625,-0.20686188340187073,1081.0205078125,-0.1478113830089569,1181.5692138671875,-0.31499236822128296,118.13318634033203,190.6610565185547,47.973628997802734,39.349365234375,4.529153347015381,0.6344730854034424,4.7809343338012695,0.7968224287033081,-0.017701800912618637,-0.15452617406845093,-0.0673006922006607,-0.0582071952521801,-0.02901829592883587,2.9888806343078613,6084972.0
55.599998474121094,45.552154541015625,0.051562488079071045,0.0037556507159024477,883.4254150390625,-0.07108375430107117,1158.8465576171875,-0.20937642455101013,1081.005615234375,-0.15017738938331604,1181.53759765625,-0.3171442747116089,118.09378814697266,190.49606323242188,47.86808395385742,39.25501251220703,4.51896333694458,0.6330636143684387,4.770321846008301,0.7950536608695984,-0.01766297034919262,-0.1548711359500885,-0.06793344765901566,-0.05798867717385292,-0.028949016705155373,2.9888250827789307,6084859.0
55.70000076293945,45.557308197021484,0.05193805322051048,0.0037677716463804245,883.418212890625,-0.07275717705488205,1158.8255615234375,-0.21188139915466309,1080.990478515625,-0.1525331735610962,1181.5057373046875,-0.3192923367023468,118.05418395996094,190.3306121826172,47.76276397705078,39.161075592041016,4.508807182312012,0.6316575407981873,4.759732246398926,0.7932887077331543,-0.01762457937002182,-0.1552184671163559,-0.06857088953256607,-0.057768672704696655,-0.02887890301644802,2.9887681007385254,6084743.5
55.79999923706055,45.562503814697266,0.05231482908129692,0.0038315022829920053,883.410888671875,-0.0744229331612587,1158.80419921875,-0.21437695622444153,1080.97509765625,-0.1548788845539093,1181.4737548828125,-0.32143667340278625,118.01436614990234,190.1646728515625,47.65766525268555,39.06755065917969,4.498683452606201,0.6302548050880432,4.7491655349731445,0.7915275692939758,-0.01758708246052265,-0.1555681675672531,-0.06921303272247314,-0.057547181844711304,-0.028807956725358963,2.9887101650238037,6084625.0
55.900001525878906,45.56773376464844,0.05269797891378403,0.003927099052816629,883.4033203125,-0.07608108967542648,1158.7825927734375,-0.216863214969635,1080.95947265625,-0.15721464157104492,1181.4415283203125,-0.3235774040222168,117.9743423461914,189.99827575683594,47.55278778076172,38.97442626953125,4.48859167098999,0.6288552284240723,4.738620758056641,0.7897701263427734,-0.01755046285688877,-0.15592028200626373,-0.06985989212989807,-0.05732421576976776,-0.028736181557178497,2.9886505603790283,6084504.0
56.0,45.57300567626953,0.05309068784117699,0.004026302136480808,883.3956298828125,-0.07773169875144958,1158.7608642578125,-0.21934035420417786,1080.9437255859375,-0.1595405787229538,1181.4090576171875,-0.325714647769928,117.93411254882812,189.83140563964844,47.44813537597656,38.8817024230957,4.478530406951904,0.6274588108062744,4.728097915649414,0.7880163192749023,-0.01751517690718174,-0.15627488493919373,-0.07051154226064682,-0.05709976702928543,-0.028663579374551773,2.9885897636413574,6084380.5
