t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
56.099998474121094,45.57831573486328,0.05349332094192505,0.004064527805894613,883.3878173828125,-0.07937484979629517,1158.73876953125,-0.2218085527420044,1080.9276123046875,-0.16185683012008667,1181.3763427734375,-0.3278486132621765,117.8936767578125,189.66407775878906,47.34370040893555,38.78936767578125,4.468499183654785,0.6260653734207153,4.71759557723999,0.7862659096717834,-0.017481472343206406,-0.15663211047649384,-0.07116811722517014,-0.05687384307384491,-0.028590155765414238,2.988527774810791,6084254.0
56.20000076293945,45.58366394042969,0.053899772465229034,0.0040780832059681416,883.3797607421875,-0.08101058751344681,1158.7164306640625,-0.22426797449588776,1080.9112548828125,-0.16416355967521667,1181.343505859375,-0.3299795389175415,117.85303497314453,189.49627685546875,47.23948669433594,38.69741439819336,4.458497047424316,0.6246749758720398,4.707112789154053,0.7845187783241272,-0.017449362203478813,-0.1569920778274536,-0.07182972133159637,-0.0566464439034462,-0.028515910729765892,2.98846435546875,6084125.0
56.29999923706055,45.589054107666016,0.05430757999420166,0.004067554604262114,883.37158203125,-0.08263900130987167,1158.6939697265625,-0.22671879827976227,1080.894775390625,-0.16646087169647217,1181.310302734375,-0.3321076035499573,117.81218719482422,189.32803344726562,47.13549041748047,38.605838775634766,4.448522567749023,0.6232873201370239,4.696649074554443,0.782774806022644,-0.017418283969163895,-0.15735484659671783,-0.07249642163515091,-0.05641757324337959,-0.028440847992897034,2.9883997440338135,6083993.5
56.400001525878906,45.594482421875,0.05471433699131012,0.004049594514071941,883.3632202148438,-0.08426015079021454,1158.671142578125,-0.22916115820407867,1080.8780517578125,-0.1687489002943039,1181.2769775390625,-0.334232896566391,117.7711410522461,189.15931701660156,47.031715393066406,38.51463317871094,4.438575267791748,0.6219024658203125,4.686203479766846,0.7810339331626892,-0.01738804019987583,-0.1577204316854477,-0.07316822558641434,-0.056187231093645096,-0.02836497128009796,2.9883339405059814,6083859.0
56.5,45.59995651245117,0.05511929467320442,0.004031677730381489,883.354736328125,-0.08587411046028137,1158.6480712890625,-0.23159518837928772,1080.861083984375,-0.17102780938148499,1181.2435302734375,-0.3363554775714874,117.7298812866211,188.99017333984375,46.928157806396484,38.42378616333008,4.428654670715332,0.620520293712616,4.67577600479126,0.7792959809303284,-0.017358405515551567,-0.1580888330936432,-0.07384512573480606,-0.055955421179533005,-0.028288284316658974,2.988266706466675,6083722.5
56.599998474121094,45.60546875,0.05552246421575546,0.0039912196807563305,883.3460693359375,-0.08748095482587814,1158.624755859375,-0.23402100801467896,1080.8438720703125,-0.1732977032661438,1181.209716796875,-0.33847540616989136,117.68843078613281,188.82057189941406,46.8248176574707,38.33329391479492,4.418759346008301,0.619140625,4.665366172790527,0.7775610089302063,-0.017329303547739983,-0.15846003592014313,-0.07452709972858429,-0.05572214350104332,-0.02821078710258007,2.9881980419158936,6083583.0
56.70000076293945,45.611019134521484,0.055921584367752075,0.004043799825012684,883.3372192382812,-0.08908075839281082,1158.601318359375,-0.23643876612186432,1080.826416015625,-0.17555873095989227,1181.17578125,-0.34059274196624756,117.64676666259766,188.65052795410156,46.72169494628906,38.2431526184082,4.408888339996338,0.6177635192871094,4.65497350692749,0.7758289575576782,-0.017300715669989586,-0.15883401036262512,-0.07521412521600723,-0.05548740178346634,-0.02813248336315155,2.988128423690796,6083441.0
56.79999923706055,45.61661148071289,0.056325964629650116,0.004112704191356897,883.3282470703125,-0.09067359566688538,1158.5775146484375,-0.23884855210781097,1080.8087158203125,-0.17781101167201996,1181.1416015625,-0.34270748496055603,117.60491180419922,188.48004150390625,46.6187858581543,38.153350830078125,4.399041652679443,0.6163888573646545,4.644598484039307,0.7740997076034546,-0.01727241277694702,-0.15921072661876678,-0.07590615749359131,-0.05525119975209236,-0.02805337868630886,2.9880573749542236,6083296.5
56.900001525878906,45.62224578857422,0.05673723667860031,0.004137757234275341,883.319091796875,-0.09225953370332718,1158.553466796875,-0.24125052988529205,1080.790771484375,-0.1800546646118164,1181.1072998046875,-0.3448197841644287,117.56285095214844,188.3091278076172,46.516090393066406,38.06388473510742,4.389218330383301,0.6150166392326355,4.634239673614502,0.7723732590675354,-0.017245229333639145,-0.15959025919437408,-0.07660325616598129,-0.05501353368163109,-0.027973471209406853,2.987985134124756,6083149.0
57.0,45.6279182434082,0.05715101212263107,0.0041367230005562305,883.309814453125,-0.0938386619091034,1158.529296875,-0.2436448186635971,1080.772705078125,-0.18228982388973236,1181.0726318359375,-0.34692972898483276,117.52059173583984,188.1377716064453,46.41360855102539,37.97475051879883,4.379417896270752,0.6136466860771179,4.623896598815918,0.7706494331359863,-0.017219239845871925,-0.15997269749641418,-0.07730551809072495,-0.05477440729737282,-0.027892764657735825,2.9879114627838135,6082999.5
57.099998474121094,45.63363265991211,0.05756468325853348,0.00413763802498579,883.3003540039062,-0.0954110398888588,1158.5047607421875,-0.24603158235549927,1080.75439453125,-0.18451660871505737,1181.037841796875,-0.3490374684333801,117.4781265258789,187.9659881591797,46.31134033203125,37.88593673706055,4.369638919830322,0.6122789978981018,4.613569259643555,0.7689282298088074,-0.01719404198229313,-0.16035805642604828,-0.07801296561956406,-0.05453382432460785,-0.027811262756586075,2.9878368377685547,6082847.5
57.20000076293945,45.63938903808594,0.057978447526693344,0.004129963461309671,883.2907104492188,-0.09697675704956055,1158.4801025390625,-0.24841094017028809,1080.73583984375,-0.1867351531982422,1181.0029296875,-0.35114309191703796,117.43547058105469,187.79376220703125,46.20928192138672,37.79743957519531,4.359881401062012,0.6109135150909424,4.603256702423096,0.7672094702720642,-0.017169421538710594,-0.16074636578559875,-0.07872560620307922,-0.05429178848862648,-0.027728969231247902,2.9877607822418213,6082692.5
57.29999923706055,45.64518737792969,0.05839144438505173,0.004084583837538958,883.2809448242188,-0.09853588044643402,1158.455078125,-0.2507830262184143,1080.717041015625,-0.18894556164741516,1180.9676513671875,-0.35324662923812866,117.39261627197266,187.62112426757812,46.1074333190918,37.70925521850586,4.350144863128662,0.6095501780509949,4.592958927154541,0.7654930949211121,-0.017145393416285515,-0.16113761067390442,-0.07944343984127045,-0.054048292338848114,-0.027645884081721306,2.9876835346221924,6082535.5
57.400001525878906,45.65102767944336,0.058799900114536285,0.004022045060992241,883.27099609375,-0.10008848458528519,1158.429931640625,-0.2531479299068451,1080.697998046875,-0.19114798307418823,1180.9322509765625,-0.355348140001297,117.34956359863281,187.44805908203125,46.005794525146484,37.62137222290039,4.340427875518799,0.6081889271736145,4.582674980163574,0.7637791633605957,-0.01712186262011528,-0.16153182089328766,-0.08016645908355713,-0.05380334332585335,-0.027562009170651436,2.987605094909668,6082375.5
57.5,45.65690612792969,0.059202104806900024,0.003907536156475544,883.2609252929688,-0.10163465887308121,1158.404541015625,-0.25550577044487,1080.6788330078125,-0.19334250688552856,1180.8966064453125,-0.35744762420654297,117.30631256103516,187.27456665039062,45.90436553955078,37.533790588378906,4.33073091506958,0.6068296432495117,4.5724053382873535,0.7620675563812256,-0.017098484560847282,-0.1619289070367813,-0.08089461177587509,-0.05355694517493248,-0.02747735008597374,2.987525463104248,6082213.5
57.599998474121094,45.66282653808594,0.05959286168217659,0.0037792588118463755,883.2506713867188,-0.10317447036504745,1158.3787841796875,-0.2578566372394562,1080.6593017578125,-0.1955292671918869,1180.8607177734375,-0.3595450520515442,117.26286315917969,187.10067749023438,45.803138732910156,37.44649887084961,4.3210530281066895,0.6054723858833313,4.562150001525879,0.7603583335876465,-0.017075106501579285,-0.1623288094997406,-0.08162780851125717,-0.05330909416079521,-0.027391904965043068,2.9874444007873535,6082048.5
57.70000076293945,45.668785095214844,0.059970784932374954,0.003692770376801491,883.2402954101562,-0.1047080010175705,1158.3529052734375,-0.2602005898952484,1080.6396484375,-0.1977083683013916,1180.82470703125,-0.3616403639316559,117.21922302246094,186.9263458251953,45.70212173461914,37.3594970703125,4.3113932609558105,0.6041170358657837,4.55190896987915,0.7586514949798584,-0.017051255330443382,-0.16273140907287598,-0.08236593008041382,-0.05305979400873184,-0.027305681258440018,2.9873623847961426,6081881.5
57.79999923706055,45.674781799316406,0.06034006178379059,0.0036482317373156548,883.229736328125,-0.1062353253364563,1158.3267822265625,-0.26253771781921387,1080.6197509765625,-0.19987992942333221,1180.7884521484375,-0.3637334108352661,117.17538452148438,186.75161743164062,45.60131072998047,37.27277755737305,4.301751613616943,0.6027637124061584,4.541682243347168,0.7569470405578613,-0.017026811838150024,-0.1631365269422531,-0.0831088051199913,-0.05280904471874237,-0.02721867710351944,2.987278938293457,6081712.0
57.900001525878906,45.680816650390625,0.06070488691329956,0.0036084146704524755,883.2190551757812,-0.10775651782751083,1158.3004150390625,-0.2648680806159973,1080.5997314453125,-0.2020440250635147,1180.751953125,-0.3658241331577301,117.13135528564453,186.57647705078125,45.50069808959961,37.18633270263672,4.29212760925293,0.6014122366905212,4.53147029876709,0.7552450895309448,-0.01700211502611637,-0.16354407370090485,-0.08385632932186127,-0.052556850016117096,-0.027130896225571632,2.987194538116455,6081539.5
58.0,45.6868896484375,0.06106572598218918,0.003567273961380124,883.2081909179688,-0.10927164554595947,1158.2738037109375,-0.26719170808792114,1080.579345703125,-0.20420078933238983,1180.7152099609375,-0.3679124414920807,117.08712768554688,186.40093994140625,45.400291442871094,37.100162506103516,4.2825212478637695,0.6000627875328064,4.521273612976074,0.7535455822944641,-0.01697748526930809,-0.1639540046453476,-0.08460845053195953,-0.052303213626146317,-0.027042340487241745,2.9871087074279785,6081365.0
58.099998474121094,45.6929931640625,0.06142245605587959,0.003464836860075593,883.1972045898438,-0.11078079789876938,1158.2469482421875,-0.2695087194442749,1080.558837890625,-0.20635029673576355,1180.6783447265625,-0.36999836564064026,117.04270935058594,186.22499084472656,45.300086975097656,37.01425552368164,4.272932052612305,0.5987152457237244,4.511091232299805,0.751848578453064,-0.01695292443037033,-0.16436626017093658,-0.08536512404680252,-0.052048131823539734,-0.026953011751174927,2.9870219230651855,6081188.0
58.20000076293945,45.699134826660156,0.06176893785595894,0.003335139248520136,883.18603515625,-0.11228404194116592,1158.2198486328125,-0.27181920409202576,1080.5380859375,-0.20849263668060303,1180.6412353515625,-0.37208184599876404,116.99810028076172,186.0486297607422,45.2000846862793,36.92861557006836,4.263359069824219,0.5973696112632751,4.500924110412598,0.7501540184020996,-0.016928410157561302,-0.16478081047534943,-0.08612629771232605,-0.051791608333587646,-0.026862913742661476,2.986933708190918,6081008.5
58.29999923706055,45.70531463623047,0.06210245192050934,0.00315458863042295,883.1747436523438,-0.11378145217895508,1158.192626953125,-0.2741231918334961,1080.5172119140625,-0.21062792837619781,1180.6038818359375,-0.37416282296180725,116.95330047607422,185.87188720703125,45.100276947021484,36.843231201171875,4.253803253173828,0.5960259437561035,4.490771770477295,0.7484619617462158,-0.01690339855849743,-0.16519753634929657,-0.08689183741807938,-0.051533643156290054,-0.026772048324346542,2.986844301223755,6080827.0
58.400001525878906,45.711524963378906,0.06241791322827339,0.0029532609041780233,883.1632690429688,-0.11527310311794281,1158.1650390625,-0.2764207124710083,1080.4959716796875,-0.2127562314271927,1180.56640625,-0.37624114751815796,116.90830993652344,185.6947479248047,45.00067138671875,36.75810241699219,4.244263648986816,0.5946842432022095,4.480634689331055,0.7467724084854126,-0.016877667978405952,-0.1656162589788437,-0.08766160160303116,-0.051274243742227554,-0.026680415496230125,2.9867539405822754,6080642.5
58.5,45.71776580810547,0.06271323561668396,0.0027679228223860264,883.1516723632812,-0.11675906181335449,1158.1373291015625,-0.27871182560920715,1080.474609375,-0.2148776352405548,1180.5286865234375,-0.3783166706562042,116.86312103271484,185.51719665527344,44.90126419067383,36.67322540283203,4.234739780426025,0.5933445692062378,4.470513343811035,0.7450855374336243,-0.01685076579451561,-0.16603678464889526,-0.0884353518486023,-0.05101340636610985,-0.026588018983602524,2.9866621494293213,6080456.0
58.599998474121094,45.724037170410156,0.06299003213644028,0.00263165682554245,883.1399536132812,-0.1182393953204155,1158.109375,-0.28099650144577026,1080.4530029296875,-0.21699222922325134,1180.49072265625,-0.38038909435272217,116.8177490234375,185.3392791748047,44.80205535888672,36.588592529296875,4.2252326011657715,0.5920068621635437,4.460409164428711,0.7434015274047852,-0.016822515055537224,-0.1664588451385498,-0.08921284973621368,-0.05075113847851753,-0.026494862511754036,2.986569404602051,6080267.0
58.70000076293945,45.7303352355957,0.06325319409370422,0.0025139665231108665,883.1280517578125,-0.1197141781449318,1158.0811767578125,-0.28327473998069763,1080.43115234375,-0.21910005807876587,1180.45263671875,-0.3824582099914551,116.77218627929688,185.1609649658203,44.703041076660156,36.50419998168945,4.215741157531738,0.5906713008880615,4.450322151184082,0.7417203187942505,-0.01679302752017975,-0.1668822467327118,-0.08999386429786682,-0.05048743635416031,-0.026400946080684662,2.9864754676818848,6080075.5
58.79999923706055,45.73666000366211,0.06350459158420563,0.0023367709945887327,883.115966796875,-0.12118347734212875,1158.052734375,-0.28554654121398926,1080.4091796875,-0.22120121121406555,1180.414306640625,-0.38452383875846863,116.7264404296875,184.9822540283203,44.604225158691406,36.42005157470703,4.206265926361084,0.5893378257751465,4.440253257751465,0.7400422096252441,-0.016762688755989075,-0.1673067957162857,-0.09077821671962738,-0.050222303718328476,-0.02630627155303955,2.986380100250244,6079882.0
58.900001525878906,45.743011474609375,0.06373827159404755,0.0020822049118578434,883.1038208007812,-0.12264735996723175,1158.0240478515625,-0.2878119647502899,1080.386962890625,-0.22329573333263397,1180.375732421875,-0.3865858316421509,116.68049621582031,184.8031768798828,44.50559997558594,36.33613586425781,4.196806907653809,0.5880065560340881,4.430202960968018,0.7383671402931213,-0.016731608659029007,-0.167732372879982,-0.09156578034162521,-0.04995574429631233,-0.026210842654109,2.986283779144287,6079686.0
59.0,45.749385833740234,0.06394649296998978,0.0017366615356877446,883.0914916992188,-0.12410588562488556,1157.9951171875,-0.29007095098495483,1080.364501953125,-0.2253836989402771,1180.3369140625,-0.3886439800262451,116.6343765258789,184.62371826171875,44.40717315673828,36.2524528503418,4.187363624572754,0.586677610874176,4.420171737670898,0.7366952896118164,-0.016699256375432014,-0.16815873980522156,-0.09235632419586182,-0.049687761813402176,-0.026114659383893013,2.9861865043640137,6079487.5
59.099998474121094,45.75577926635742,0.06412015855312347,0.0013917303876951337,883.0789794921875,-0.12555912137031555,1157.9659423828125,-0.2923234701156616,1080.3419189453125,-0.22746512293815613,1180.2979736328125,-0.39069801568984985,116.58806610107422,184.4438934326172,44.30894088745117,36.16900634765625,4.1779375076293945,0.5853509902954102,4.410160541534424,0.7350267767906189,-0.016664987429976463,-0.1685856282711029,-0.09314953535795212,-0.049418359994888306,-0.026017725467681885,2.9860877990722656,6079286.5
59.20000076293945,45.76219177246094,0.06425932794809341,0.0010759604629129171,883.0663452148438,-0.1270071268081665,1157.9366455078125,-0.2945694923400879,1080.319091796875,-0.22954009473323822,1180.2587890625,-0.3927474617958069,116.54156494140625,184.26368713378906,44.21090316772461,36.085784912109375,4.168527603149414,0.5840268731117249,4.400171279907227,0.7333618998527527,-0.016628040000796318,-0.16901257634162903,-0.0939449891448021,-0.04914753884077072,-0.025920044630765915,2.985987901687622,6079083.5
59.29999923706055,45.768619537353516,0.06436692178249359,0.0006292719626799226,883.0535888671875,-0.1284499615430832,1157.9071044921875,-0.2968088984489441,1080.2960205078125,-0.23160859942436218,1180.219482421875,-0.39479193091392517,116.49488067626953,184.08311462402344,44.113059997558594,36.00278854370117,4.159134864807129,0.5827053189277649,4.390205383300781,0.7317008972167969,-0.016588427126407623,-0.1694391667842865,-0.09474226087331772,-0.04887529835104942,-0.025821615010499954,2.985887050628662,6078878.0
59.400001525878906,45.775054931640625,0.06442984938621521,0.00011631704546744004,883.0406494140625,-0.1298876702785492,1157.8773193359375,-0.2990415692329407,1080.272705078125,-0.2336706966161728,1180.1798095703125,-0.3968309462070465,116.44801330566406,183.9021759033203,44.015411376953125,35.920021057128906,4.149759292602539,0.5813864469528198,4.3802642822265625,0.7300440073013306,-0.016546346247196198,-0.16986504197120667,-0.09554094821214676,-0.048601649701595306,-0.02572244219481945,2.9857850074768066,6078670.0
59.5,45.781497955322266,0.0644414871931076,-0.00042666331864893436,883.027587890625,-0.1313203126192093,1157.8472900390625,-0.3012674152851105,1080.249267578125,-0.23572638630867004,1180.1400146484375,-0.3988639712333679,116.40097045898438,183.7208709716797,43.91795349121094,35.83747863769531,4.140401840209961,0.5800704956054688,4.370349407196045,0.7283915877342224,-0.01650064066052437,-0.17028962075710297,-0.09634050726890564,-0.04832659289240837,-0.025622528046369553,2.9856817722320557,6078460.0
59.599998474121094,45.787940979003906,0.06439881771802902,-0.0009218211052939296,883.014404296875,-0.13274794816970825,1157.8170166015625,-0.3034862279891968,1080.2255859375,-0.23777565360069275,1180.10009765625,-0.40089038014411926,116.3537368774414,183.53921508789062,43.82069396972656,35.75516128540039,4.1310625076293945,0.578757643699646,4.360464096069336,0.7267439961433411,-0.016450781375169754,-0.17071230709552765,-0.09714029729366302,-0.048050131648778915,-0.02552187256515026,2.9855775833129883,6078247.5
59.70000076293945,45.79438018798828,0.06430663913488388,-0.001401714514940977,883.0010375976562,-0.13417062163352966,1157.78662109375,-0.30569782853126526,1080.20166015625,-0.2398185282945633,1180.0599365234375,-0.40290939807891846,116.30632781982422,183.35720825195312,43.723628997802734,35.67306900024414,4.121743202209473,0.5774481296539307,4.350610256195068,0.7251017093658447,-0.016396494582295418,-0.1711324006319046,-0.0979396402835846,-0.04777227342128754,-0.025420481339097023,2.9854719638824463,6078033.0
59.79999923706055,45.800811767578125,0.06416646391153336,-0.001833898713812232,882.987548828125,-0.1355883777141571,1157.755859375,-0.3079019784927368,1080.1776123046875,-0.2418549358844757,1180.01953125,-0.40492039918899536,116.25873565673828,183.1748504638672,43.62675857543945,35.5911979675293,4.112443447113037,0.5761421322822571,4.340790748596191,0.723465085029602,-0.01633813977241516,-0.17154930531978607,-0.098737932741642,-0.04749302193522453,-0.02531835436820984,2.985365390777588,6077816.0
59.900001525878906,45.807228088378906,0.06398307532072067,-0.0022491232957690954,882.9739379882812,-0.13700124621391296,1157.7249755859375,-0.3100985288619995,1080.1533203125,-0.24388487637043,1179.9788818359375,-0.40692266821861267,116.2109603881836,182.9921417236328,43.530086517333984,35.509559631347656,4.103165626525879,0.5748400092124939,4.331007480621338,0.7218345999717712,-0.016275767236948013,-0.1719624549150467,-0.09953457117080688,-0.0472123846411705,-0.025215493515133858,2.985257863998413,6077597.0
60.0,45.813629150390625,0.06375816464424133,-0.002632973250001669,882.9601440429688,-0.13840927183628082,1157.69384765625,-0.31228724122047424,1080.1287841796875,-0.24590827524662018,1179.9381103515625,-0.408915638923645,116.16300964355469,182.80909729003906,43.433616638183594,35.42814636230469,4.093909740447998,0.5735419988632202,4.321263313293457,0.7202105522155762,-0.016209730878472328,-0.1723712831735611,-0.10032901912927628,-0.04693036526441574,-0.025111904367804527,2.9851489067077637,6077375.5
60.099998474121094,45.820003509521484,0.06349486112594604,-0.003084352472797036,882.9462280273438,-0.13981248438358307,1157.66259765625,-0.3144679367542267,1080.1041259765625,-0.24792508780956268,1179.8970947265625,-0.41089868545532227,116.11488342285156,182.62571716308594,43.337345123291016,35.346961975097656,4.084677219390869,0.5722483992576599,4.311560153961182,0.7185933589935303,-0.01614011824131012,-0.17277531325817108,-0.10112075507640839,-0.04664696753025055,-0.025007588788866997,2.985038995742798,6077151.5
60.20000076293945,45.826351165771484,0.06318642944097519,-0.0034696615766733885,882.9321899414062,-0.1412108987569809,1157.6309814453125,-0.3166404068470001,1080.0792236328125,-0.24993523955345154,1179.85595703125,-0.41287127137184143,116.06658935546875,182.4420166015625,43.24127197265625,35.266014099121094,4.075469493865967,0.5709595084190369,4.3018999099731445,0.7169833779335022,-0.016067160293459892,-0.17317406833171844,-0.10190930962562561,-0.04636220633983612,-0.024902546778321266,2.9849281311035156,6076925.5
60.29999923706055,45.832672119140625,0.06283946335315704,-0.003738546743988991,882.9180297851562,-0.14260455965995789,1157.5992431640625,-0.31880444288253784,1080.05419921875,-0.25193867087364197,1179.8145751953125,-0.41483283042907715,116.01811218261719,182.2579803466797,43.145408630371094,35.185302734375,4.066287994384766,0.5696755647659302,4.292285442352295,0.7153809070587158,-0.01599026657640934,-0.173566997051239,-0.10269412398338318,-0.04607608541846275,-0.024796783924102783,2.984815835952759,6076697.0
60.400001525878906,45.83895492553711,0.0624656081199646,-0.004013818688690662,882.9036865234375,-0.14399348199367523,1157.5672607421875,-0.32095983624458313,1080.02880859375,-0.253935307264328,1179.77294921875,-0.4167827367782593,115.96946716308594,182.07363891601562,43.049747467041016,35.104827880859375,4.05713415145874,0.5683968663215637,4.282718181610107,0.7137863636016846,-0.01590999960899353,-0.17395362257957458,-0.1034747064113617,-0.045788612216711044,-0.024690302088856697,2.9847025871276855,6076466.5
60.5,45.8452033996582,0.06206422671675682,-0.004250225145369768,882.8892211914062,-0.14537766575813293,1157.5350341796875,-0.32310643792152405,1080.00341796875,-0.2559250295162201,1179.731201171875,-0.4187205731868744,115.92064666748047,181.88897705078125,42.95429611206055,35.02459716796875,4.048008918762207,0.5671237111091614,4.273200035095215,0.7121999859809875,-0.01582726463675499,-0.1743336170911789,-0.10425072908401489,-0.04549979418516159,-0.024583104997873306,2.984588384628296,6076234.0
60.599998474121094,45.851409912109375,0.061639204621315,-0.004523138981312513,882.8746337890625,-0.1467571258544922,1157.5025634765625,-0.3252440094947815,1079.9776611328125,-0.2579077482223511,1179.689208984375,-0.42064598202705383,115.87165832519531,181.70399475097656,42.85905838012695,34.944618225097656,4.038913726806641,0.5658563375473022,4.263732433319092,0.7106220722198486,-0.015741946175694466,-0.17470668256282806,-0.10502184182405472,-0.04520963877439499,-0.02447519265115261,2.9844729900360107,6075999.0
60.70000076293945,45.85757064819336,0.06118689104914665,-0.004773258231580257,882.85986328125,-0.14813189208507538,1157.469970703125,-0.32737240195274353,1079.9517822265625,-0.25988340377807617,1179.6470947265625,-0.4225585460662842,115.82250213623047,181.5187225341797,42.76403045654297,34.86488723754883,4.029850482940674,0.5645949840545654,4.254316806793213,0.7090528011322021,-0.01565438136458397,-0.17507249116897583,-0.10578776150941849,-0.044918160885572433,-0.024366572499275208,2.98435640335083,6075762.0
60.79999923706055,45.86368942260742,0.06070956587791443,-0.0049454085528850555,882.844970703125,-0.14950191974639893,1157.4371337890625,-0.3294914662837982,1079.9256591796875,-0.26185184717178345,1179.604736328125,-0.4244579076766968,115.77317810058594,181.33316040039062,42.669219970703125,34.7854118347168,4.020819664001465,0.5633399486541748,4.244954586029053,0.707492470741272,-0.01556425355374813,-0.17543074488639832,-0.10654813051223755,-0.044625360518693924,-0.024257244542241096,2.984238862991333,6075522.5
60.900001525878906,45.8697624206543,0.060215022414922714,-0.00507345562800765,882.8299560546875,-0.1508672535419464,1157.404052734375,-0.33160102367401123,1079.8994140625,-0.2638130486011505,1179.5621337890625,-0.426343709230423,115.72369384765625,181.14730834960938,42.57462692260742,34.706199645996094,4.011823654174805,0.5620913505554199,4.235647678375244,0.7059412598609924,-0.015471778810024261,-0.17578111588954926,-0.10730265080928802,-0.04433125630021095,-0.024147212505340576,2.9841201305389404,6075281.0
61.0,45.87578201293945,0.059707678854465485,-0.0051648267544806,882.8148193359375,-0.15222784876823425,1157.370849609375,-0.33370089530944824,1079.8729248046875,-0.26576682925224304,1179.5194091796875,-0.4282156229019165,115.67404174804688,180.96116638183594,42.480255126953125,34.62725067138672,4.00286340713501,0.5608494281768799,4.226396560668945,0.7043994665145874,-0.015377582050859928,-0.17612344026565552,-0.1080511063337326,-0.04403584823012352,-0.024036480113863945,2.9840004444122314,6075037.0
61.099998474121094,45.88175582885742,0.05919119715690613,-0.005159187130630016,882.7994995117188,-0.15358373522758484,1157.3372802734375,-0.3357909619808197,1079.8463134765625,-0.26771312952041626,1179.4765625,-0.43007346987724304,115.62422943115234,180.77474975585938,42.386112213134766,34.54857635498047,3.9939403533935547,0.5596144199371338,4.217202663421631,0.7028671503067017,-0.01528199017047882,-0.17645752429962158,-0.10879332572221756,-0.04373915493488312,-0.0239250510931015,2.983879566192627,6074791.0
61.20000076293945,45.887672424316406,0.05867527797818184,-0.005110148340463638,882.7840576171875,-0.1549348533153534,1157.3037109375,-0.33787107467651367,1079.8194580078125,-0.2696518301963806,1179.4334716796875,-0.43191707134246826,115.57425689697266,180.5880584716797,42.29219055175781,34.47017288208008,3.985055685043335,0.5583864450454712,4.208066463470459,0.7013444304466248,-0.015185302123427391,-0.17678330838680267,-0.10952919721603394,-0.043441180139780045,-0.023812927305698395,2.983757734298706,6074543.0
61.29999923706055,45.89353942871094,0.058164261281490326,-0.004982165060937405,882.7685546875,-0.1562812328338623,1157.269775390625,-0.3399411737918854,1079.7923583984375,-0.27158281207084656,1179.39013671875,-0.4337463676929474,115.52412414550781,180.401123046875,42.19850540161133,34.392051696777344,3.976210594177246,0.5571656823158264,4.198988437652588,0.6998314261436462,-0.015088306739926338,-0.1771007776260376,-0.11025872826576233,-0.043141935020685196,-0.023700112476944923,2.9836349487304688,6074292.5
61.400001525878906,45.899356842041016,0.05766604468226433,-0.004841725807636976,882.7528076171875,-0.1576228141784668,1157.2357177734375,-0.34200116991996765,1079.76513671875,-0.2735060155391693,1179.3466796875,-0.43556132912635803,115.47383117675781,180.2139129638672,42.10504913330078,34.31421661376953,3.9674062728881836,0.5559521913528442,4.189968585968018,0.6983281373977661,-0.01499133836477995,-0.17741002142429352,-0.11098198592662811,-0.042841434478759766,-0.023586610332131386,2.983510732650757,6074040.0
61.5,45.90512466430664,0.05718187242746353,-0.004734615329653025,882.7369995117188,-0.15895961225032806,1157.201416015625,-0.3440510332584381,1079.7376708984375,-0.2754213511943817,1179.302978515625,-0.4373621344566345,115.42339324951172,180.02645874023438,42.01183319091797,34.23666763305664,3.958643674850464,0.5547460913658142,4.18100643157959,0.6968344449996948,-0.014895052649080753,-0.17771121859550476,-0.11169911175966263,-0.042539678514003754,-0.02347242459654808,2.9833858013153076,6073785.5
61.599998474121094,45.91084289550781,0.05670841038227081,-0.004671147558838129,882.7210693359375,-0.16029156744480133,1157.1668701171875,-0.346090704202652,1079.7099609375,-0.2773286998271942,1179.2591552734375,-0.439148873090744,115.37279510498047,179.8387451171875,41.918853759765625,34.15941619873047,3.9499237537384033,0.5535474419593811,4.172101974487305,0.6953503489494324,-0.014799555763602257,-0.17800451815128326,-0.1124102845788002,-0.04223668575286865,-0.023357557132840157,2.983259677886963,6073529.0
61.70000076293945,45.91651153564453,0.056241296231746674,-0.004613521043211222,882.7049560546875,-0.1616186797618866,1157.1322021484375,-0.34812021255493164,1079.68212890625,-0.2792280316352844,1179.2152099609375,-0.44092172384262085,115.3220443725586,179.65081787109375,41.826114654541016,34.082462310791016,3.9412474632263184,0.5523562431335449,4.163254261016846,0.6938757300376892,-0.014704623259603977,-0.17829011380672455,-0.11311563849449158,-0.04193245992064476,-0.023242013528943062,2.9831323623657227,6073270.0
61.79999923706055,45.92213821411133,0.055779945105314255,-0.004627089947462082,882.688720703125,-0.16294091939926147,1157.09716796875,-0.35013946890830994,1079.6541748046875,-0.2811191976070404,1179.1710205078125,-0.4426807463169098,115.2711410522461,179.462646484375,41.73362350463867,34.00580978393555,3.932615280151367,0.5511725544929504,4.154463768005371,0.6924105882644653,-0.014609964564442635,-0.1785680502653122,-0.11381524801254272,-0.04162701591849327,-0.023125795647501945,2.983004331588745,6073009.0
61.900001525878906,45.92771530151367,0.0553172342479229,-0.00462027033790946,882.67236328125,-0.16425825655460358,1157.0621337890625,-0.35214847326278687,1079.6259765625,-0.28300219774246216,1179.126708984375,-0.4444260001182556,115.2200927734375,179.2742462158203,41.641380310058594,33.92946243286133,3.924028158187866,0.5499963164329529,4.1457295417785645,0.6909549236297607,-0.014515585266053677,-0.17883844673633575,-0.11450918018817902,-0.04132036119699478,-0.023008907213807106,2.982874870300293,6072745.5
62.0,45.93324661254883,0.05485520884394646,-0.0045765298418700695,882.6558837890625,-0.16557064652442932,1157.02685546875,-0.3541471064090729,1079.5975341796875,-0.2848769724369049,1179.0821533203125,-0.4461575150489807,115.16889953613281,179.08563232421875,41.54938507080078,33.85342788696289,3.9154865741729736,0.5488275289535522,4.137052059173584,0.6895086765289307,-0.014420939609408379,-0.17910127341747284,-0.11519742757081985,-0.04101250320672989,-0.022891351953148842,2.9827446937561035,6072480.5
62.099998474121094,45.9387321472168,0.05439755693078041,-0.004490615800023079,882.6392211914062,-0.16687807440757751,1156.9913330078125,-0.35613539814949036,1079.5689697265625,-0.2867434024810791,1179.0374755859375,-0.44787532091140747,115.1175537109375,178.89678955078125,41.4576416015625,33.77770233154297,3.9069910049438477,0.5476662516593933,4.12843132019043,0.6880719065666199,-0.0143262455239892,-0.17935657501220703,-0.11587998270988464,-0.04070345312356949,-0.02277313359081745,2.9826133251190186,6072213.0
62.20000076293945,45.94417190551758,0.05394849553704262,-0.004320744425058365,882.6224975585938,-0.16818051040172577,1156.95556640625,-0.35811322927474976,1079.5401611328125,-0.28860145807266235,1178.9925537109375,-0.4495794177055359,115.06607055664062,178.707763671875,41.366153717041016,33.70229721069336,3.8985421657562256,0.5465124249458313,4.11986780166626,0.6866446137428284,-0.014231790788471699,-0.17960438132286072,-0.11655691266059875,-0.04039321839809418,-0.022654253989458084,2.982481002807617,6071943.5
62.29999923706055,45.94956588745117,0.05351641774177551,-0.004143064375966787,882.6055908203125,-0.1694779098033905,1156.919677734375,-0.36008062958717346,1079.51123046875,-0.2904510796070099,1178.947509765625,-0.4512699246406555,115.01444244384766,178.51852416992188,41.274925231933594,33.6272087097168,3.8901402950286865,0.5453660488128662,4.1113600730896,0.6852266788482666,-0.014137906022369862,-0.17984484136104584,-0.11722831428050995,-0.04008181020617485,-0.022534718737006187,2.9823474884033203,6071672.0
62.400001525878906,45.954917907714844,0.05310211330652237,-0.004101399332284927,882.588623046875,-0.17077025771141052,1156.883544921875,-0.3620375692844391,1079.4820556640625,-0.29229220747947693,1178.90234375,-0.4529470205307007,114.9626693725586,178.32908630371094,41.18395233154297,33.55244445800781,3.8817858695983887,0.544227123260498,4.102908611297607,0.6838181018829346,-0.014045256190001965,-0.1800781637430191,-0.11789439618587494,-0.039769239723682404,-0.02241452969610691,2.982213258743286,6071398.5
62.5,45.960227966308594,0.052691973745822906,-0.00410882756114006,882.5714721679688,-0.17205752432346344,1156.8472900390625,-0.3639841079711914,1079.4527587890625,-0.2941247820854187,1178.85693359375,-0.4546109437942505,114.9107666015625,178.13946533203125,41.09324645996094,33.47800827026367,3.873479127883911,0.5430956482887268,4.094511985778809,0.6824186444282532,-0.013953892514109612,-0.18030458688735962,-0.11855538934469223,-0.039455514401197433,-0.022293690592050552,2.9820778369903564,6071122.5
62.599998474121094,45.96549606323242,0.05228108912706375,-0.0040985033847391605,882.55419921875,-0.17333966493606567,1156.810791015625,-0.36592018604278564,1079.42333984375,-0.2959488034248352,1178.8114013671875,-0.4562618136405945,114.85871887207031,177.9496612548828,41.002803802490234,33.403900146484375,3.865220308303833,0.5419715046882629,4.086170196533203,0.6810283064842224,-0.013862775638699532,-0.18052417039871216,-0.11921132355928421,-0.03914064168930054,-0.02217220701277256,2.9819412231445312,6070845.0
62.70000076293945,45.970726013183594,0.05187124013900757,-0.004132663831114769,882.5368041992188,-0.17461664974689484,1156.7740478515625,-0.3678457736968994,1079.3935546875,-0.2977641820907593,1178.765625,-0.45789965987205505,114.80653381347656,177.75967407226562,40.912628173828125,33.33012008666992,3.8570098876953125,0.5408546328544617,4.077882766723633,0.6796471476554871,-0.013771614991128445,-0.18073692917823792,-0.11986220628023148,-0.03882463276386261,-0.022050078958272934,2.9818038940429688,6070565.0
62.79999923706055,45.975914001464844,0.051457975059747696,-0.00410250760614872,882.519287109375,-0.17588844895362854,1156.7371826171875,-0.3697608709335327,1079.36376953125,-0.29957088828086853,1178.7198486328125,-0.4595244824886322,114.75421905517578,177.56951904296875,40.82271957397461,33.25667953491211,3.8488476276397705,0.5397451519966125,4.069650173187256,0.6782750487327576,-0.013680570758879185,-0.1809428632259369,-0.12050804495811462,-0.03850749507546425,-0.02192731201648712,2.9816653728485107,6070283.0
62.900001525878906,45.98106002807617,0.05104772374033928,-0.004100500140339136,882.5015869140625,-0.1771550327539444,1156.7000732421875,-0.3716653883457184,1079.333740234375,-0.30136892199516296,1178.673828125,-0.4611363410949707,114.70176696777344,177.3791961669922,40.73308563232422,33.183570861816406,3.840733766555786,0.5386428833007812,4.061472415924072,0.6769120693206787,-0.013589287176728249,-0.1811419427394867,-0.12114879488945007,-0.03818923979997635,-0.02180390991270542,2.9815258979797363,6069999.0
63.0,45.98616409301758,0.05063767358660698,-0.004181558266282082,882.4838256835938,-0.1784163862466812,1156.662841796875,-0.3735593557357788,1079.303466796875,-0.3031581938266754,1178.6275634765625,-0.46273520588874817,114.64918518066406,177.188720703125,40.64372253417969,33.110801696777344,3.8326687812805176,0.5375478863716125,4.053349018096924,0.6755582094192505,-0.013498290441930294,-0.1813342422246933,-0.12178448587656021,-0.03786987438797951,-0.021679874509572983,2.9813854694366455,6069713.0
63.099998474121094,45.99122619628906,0.050219517201185226,-0.004273675847798586,882.4659423828125,-0.1796724498271942,1156.6253662109375,-0.3754427134990692,1079.2730712890625,-0.3049387037754059,1178.5811767578125,-0.4643211364746094,114.59647369384766,176.99807739257812,40.55463409423828,33.03837203979492,3.8246524333953857,0.5364601016044617,4.045280456542969,0.6742134094238281,-0.0134073281660676,-0.1815197467803955,-0.12241513282060623,-0.03754941001534462,-0.021555211395025253,2.981243848800659,6069425.0
63.20000076293945,45.99625015258789,0.04979214817285538,-0.004428285639733076,882.4478759765625,-0.1809232234954834,1156.5877685546875,-0.3773154318332672,1079.242431640625,-0.3067103624343872,1178.53466796875,-0.46589410305023193,114.54363250732422,176.8072967529297,40.46582794189453,32.96628952026367,3.816685199737549,0.5353795289993286,4.037266731262207,0.6728777885437012,-0.013315780088305473,-0.18169839680194855,-0.12304061651229858,-0.037227850407361984,-0.02142992429435253,2.9811015129089355,6069135.0
63.29999923706055,46.00122833251953,0.04934931918978691,-0.004635043907910585,882.4297485351562,-0.182168647646904,1156.5499267578125,-0.37917739152908325,1079.211669921875,-0.3084731996059418,1178.488037109375,-0.4674539864063263,114.49066925048828,176.6163787841797,40.377296447753906,32.89455032348633,3.808767080307007,0.5343062281608582,4.029308319091797,0.6715513467788696,-0.013223597779870033,-0.18187005817890167,-0.12366083264350891,-0.036905210465192795,-0.021304013207554817,2.9809579849243164,6068843.0
63.400001525878906,46.00616455078125,0.04888581484556198,-0.004838025197386742,882.4114379882812,-0.183408722281456,1156.511962890625,-0.38102859258651733,1079.1807861328125,-0.3102271258831024,1178.441162109375,-0.4690006673336029,114.43757629394531,176.42530822753906,40.28904724121094,32.82315444946289,3.8008980751037598,0.5332401990890503,4.021405220031738,0.6702342629432678,-0.013130288571119308,-0.18203456699848175,-0.1242755874991417,-0.03658149391412735,-0.021177485585212708,2.980813503265381,6068549.0
63.5,46.011051177978516,0.04840201511979103,-0.004931488540023565,882.39306640625,-0.18464340269565582,1156.4737548828125,-0.38286885619163513,1079.149658203125,-0.31197211146354675,1178.394287109375,-0.47053393721580505,114.38435363769531,176.23411560058594,40.20108413696289,32.752113342285156,3.793078660964966,0.5321813821792603,4.013559341430664,0.6689265370368958,-0.013035465963184834,-0.1821916699409485,-0.12488462030887604,-0.03625671565532684,-0.02105034328997135,2.980668306350708,6068253.0
63.599998474121094,46.015892028808594,0.04790886491537094,-0.005002568010240793,882.37451171875,-0.1858726590871811,1156.435302734375,-0.38469815254211426,1079.118408203125,-0.31370809674263,1178.34716796875,-0.472053587436676,114.33101654052734,176.0428009033203,40.1134033203125,32.68142318725586,3.785308837890625,0.5311299562454224,4.005770206451416,0.6676284074783325,-0.01293916068971157,-0.18234114348888397,-0.12548767030239105,-0.035930879414081573,-0.020922590047121048,2.9805219173431396,6067955.0
63.70000076293945,46.02068328857422,0.047408606857061386,-0.005037717986851931,882.3558959960938,-0.1870964616537094,1156.3968505859375,-0.3865163326263428,1079.0869140625,-0.3154350519180298,1178.2998046875,-0.4735594093799591,114.27755737304688,175.8513641357422,40.02601623535156,32.611087799072266,3.7775890827178955,0.5300859212875366,3.998039722442627,0.6663399338722229,-0.012842188589274883,-0.18248285353183746,-0.12608462572097778,-0.035604000091552734,-0.020794229581952095,2.980374574661255,6067655.0
63.79999923706055,46.02542495727539,0.04690483585000038,-0.005057930015027523,882.3370971679688,-0.1883147805929184,1156.3580322265625,-0.3883233666419983,1079.0552978515625,-0.3171529173851013,1178.25244140625,-0.4750514030456543,114.2239761352539,175.65980529785156,39.93891525268555,32.541107177734375,3.7699196338653564,0.5290493965148926,3.9903674125671387,0.6650612354278564,-0.012744653970003128,-0.18261674046516418,-0.12667539715766907,-0.035276081413030624,-0.02066526561975479,2.9802262783050537,6067353.0
63.900001525878906,46.030113220214844,0.04639904201030731,-0.0050917076878249645,882.3182373046875,-0.18952760100364685,1156.319091796875,-0.39011919498443604,1079.0235595703125,-0.31886163353919983,1178.204833984375,-0.47652947902679443,114.17028045654297,175.46815490722656,39.852108001708984,32.47148895263672,3.762300729751587,0.5280203819274902,3.9827535152435303,0.6637922525405884,-0.012646827846765518,-0.18274277448654175,-0.12725992500782013,-0.03494713827967644,-0.020535701885819435,2.980076789855957,6067049.0
64.0,46.03475570678711,0.045889873057603836,-0.00509197311475873,882.2991943359375,-0.19073486328125,1156.280029296875,-0.39190375804901123,1078.9915771484375,-0.32056111097335815,1178.1571044921875,-0.4779936671257019,114.11647033691406,175.27639770507812,39.76559829711914,32.4022331237793,3.754732847213745,0.5269989371299744,3.975198745727539,0.6625331044197083,-0.012548810802400112,-0.18286092579364777,-0.12783820927143097,-0.03461717814207077,-0.020405542105436325,2.979926586151123,6066743.5
64.0999984741211,46.039344787597656,0.04538067430257797,-0.005019907373934984,882.2800903320312,-0.19193656742572784,1156.24072265625,-0.3936770260334015,1078.9593505859375,-0.3222513794898987,1178.1092529296875,-0.47944387793540955,114.06253814697266,175.08453369140625,39.67938232421875,32.333343505859375,3.747215986251831,0.5259851217269897,3.967702627182007,0.6612837910652161,-0.012450502254068851,-0.18297119438648224,-0.1284101903438568,-0.03428620845079422,-0.02027479186654091,2.9797754287719727,6066435.5
64.19999694824219,46.043880462646484,0.04487868398427963,-0.004896550439298153,882.2608032226562,-0.1931326687335968,1156.2012939453125,-0.39543893933296204,1078.9271240234375,-0.32393231987953186,1178.0611572265625,-0.48088014125823975,114.00849914550781,174.89259338378906,39.593467712402344,32.26482009887695,3.739750623703003,0.5249789357185364,3.960265636444092,0.660044252872467,-0.012352172285318375,-0.18307356536388397,-0.12897586822509766,-0.03395424410700798,-0.020143451169133186,2.979623317718506,6066126.0
64.30000305175781,46.048370361328125,0.0443890281021595,-0.004831379745155573,882.241455078125,-0.19432313740253448,1156.16162109375,-0.3971894681453705,1078.8946533203125,-0.3256039321422577,1178.0130615234375,-0.48230254650115967,113.95435333251953,174.7005615234375,39.50785446166992,32.19666290283203,3.73233699798584,0.5239804983139038,3.9528872966766357,0.658814549446106,-0.012254361994564533,-0.18316814303398132,-0.12953531742095947,-0.03362128883600235,-0.020011527463793755,2.9794702529907227,6065814.0
64.4000015258789,46.05280685424805,0.043905891478061676,-0.004733064211905003,882.2219848632812,-0.1955079287290573,1156.121826171875,-0.3989286422729492,1078.8619384765625,-0.327266126871109,1177.9647216796875,-0.48371124267578125,113.90009307861328,174.50845336914062,39.42254638671875,32.128883361816406,3.724975109100342,0.5229896903038025,3.9455673694610596,0.6575945615768433,-0.012157442979514599,-0.18325510621070862,-0.1300887167453766,-0.033287353813648224,-0.019879020750522614,2.979316234588623,6065500.5
64.5,46.05719757080078,0.04343258589506149,-0.0046457271091639996,882.2023315429688,-0.19668704271316528,1156.0819091796875,-0.40065643191337585,1078.8291015625,-0.3289189040660858,1177.916259765625,-0.48510628938674927,113.84571838378906,174.3162841796875,39.33754348754883,32.06147384643555,3.717665195465088,0.5220065712928772,3.938305377960205,0.6563842296600342,-0.012060974724590778,-0.18333452939987183,-0.13063614070415497,-0.032952453941106796,-0.01974593847990036,2.979161262512207,6065185.0
64.5999984741211,46.06154251098633,0.042968012392520905,-0.00450878543779254,882.1826171875,-0.19786041975021362,1156.041748046875,-0.4023728668689728,1078.796142578125,-0.33056217432022095,1177.86767578125,-0.48648789525032043,113.79124450683594,174.12403869628906,39.25284957885742,31.99444007873535,3.7104074954986572,0.5210311412811279,3.931101083755493,0.6551834940910339,-0.011965261772274971,-0.18340656161308289,-0.13117769360542297,-0.03261658921837807,-0.019612284377217293,2.9790055751800537,6064868.0
64.69999694824219,46.06583786010742,0.04251713305711746,-0.004344705492258072,882.1627807617188,-0.19902804493904114,1156.00146484375,-0.4040779173374176,1078.7630615234375,-0.3321959674358368,1177.8189697265625,-0.4878561198711395,113.73666381835938,173.93173217773438,39.16846466064453,31.927785873413086,3.70320200920105,0.5200633406639099,3.9239537715911865,0.6539922952651978,-0.011870218440890312,-0.18347132205963135,-0.13171349465847015,-0.03227977827191353,-0.01947805844247341,2.978848695755005,6064548.5
64.80000305175781,46.070091247558594,0.042082663625478745,-0.004172248765826225,882.142822265625,-0.20018987357616425,1155.9609375,-0.4057716727256775,1078.729736328125,-0.3338202238082886,1177.7701416015625,-0.48921114206314087,113.6819839477539,173.7393798828125,39.08439254760742,31.86151123046875,3.6960484981536865,0.5191031098365784,3.916863203048706,0.6528105139732361,-0.011776243336498737,-0.18352900445461273,-0.13224370777606964,-0.03194202482700348,-0.019343268126249313,2.9786908626556396,6064227.5
64.9000015258789,46.07429885864258,0.04166543856263161,-0.004096136894077063,882.1227416992188,-0.20134590566158295,1155.9202880859375,-0.40745410323143005,1078.6962890625,-0.3354349136352539,1177.72119140625,-0.49055320024490356,113.627197265625,173.54696655273438,39.000633239746094,31.795616149902344,3.6889474391937256,0.5181504487991333,3.9098284244537354,0.6516380310058594,-0.01168353483080864,-0.18357980251312256,-0.13276854157447815,-0.031603336334228516,-0.019207915291190147,2.978532314300537,6063904.5
65.0,46.07846450805664,0.04125582426786423,-0.004046523477882147,882.1025390625,-0.20249608159065247,1155.87939453125,-0.40912526845932007,1078.66259765625,-0.3370400369167328,1177.6719970703125,-0.4918825030326843,113.57231140136719,173.35452270507812,38.91718673706055,31.7301025390625,3.6818981170654297,0.5172052383422852,3.902848720550537,0.6504747867584229,-0.011592170223593712,-0.18362393975257874,-0.1332882046699524,-0.03126372769474983,-0.019072003662586212,2.978372812271118,6063580.0
65.0999984741211,46.08259201049805,0.0408511720597744,-0.0038629916962236166,882.0822143554688,-0.2036404013633728,1155.83837890625,-0.4107851982116699,1078.62890625,-0.33863556385040283,1177.622802734375,-0.4931992292404175,113.517333984375,173.1620330810547,38.83406066894531,31.66497230529785,3.674901008605957,0.5162674784660339,3.895923614501953,0.6493206024169922,-0.01150144636631012,-0.183661550283432,-0.13380280137062073,-0.030923204496502876,-0.018935538828372955,2.978212356567383,6063253.0
65.19999694824219,46.08667755126953,0.04046487435698509,-0.0036098426207900047,882.0618286132812,-0.20477882027626038,1155.7972412109375,-0.4124338924884796,1078.594970703125,-0.34022146463394165,1177.5733642578125,-0.4945034384727478,113.46224975585938,172.96951293945312,38.751251220703125,31.6002254486084,3.6679556369781494,0.5153371095657349,3.889052629470825,0.6481754183769226,-0.011411230079829693,-0.18369267880916595,-0.13431239128112793,-0.030581772327423096,-0.018798522651195526,2.978050947189331,6062924.5
65.30000305175781,46.090721130371094,0.040103890001773834,-0.0032747630029916763,882.041259765625,-0.205911323428154,1155.7559814453125,-0.4140714108943939,1078.560791015625,-0.34179773926734924,1177.52392578125,-0.4957953691482544,113.40707397460938,172.77696228027344,38.668766021728516,31.53586196899414,3.661062002182007,0.5144140124320984,3.882235288619995,0.6470392346382141,-0.011322534643113613,-0.18371759355068207,-0.1348171830177307,-0.030239446088671684,-0.018660960718989372,2.977888822555542,6062594.5
