t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
65.4000015258789,46.09473419189453,0.03977641090750694,-0.0027933616656810045,882.0206298828125,-0.20703788101673126,1155.7144775390625,-0.41569784283638,1078.526611328125,-0.343364417552948,1177.4742431640625,-0.49707531929016113,113.35179901123047,172.5843963623047,38.58659744262695,31.471885681152344,3.654219627380371,0.5134981274604797,3.8754703998565674,0.6459117531776428,-0.011235828511416912,-0.18373660743236542,-0.13531751930713654,-0.02989622764289379,-0.018522853031754494,2.9777255058288574,6062262.0
65.5,46.09870910644531,0.03949707746505737,-0.0023342492058873177,881.9998779296875,-0.208158478140831,1155.6728515625,-0.41731327772140503,1078.4921875,-0.34492143988609314,1177.4244384765625,-0.49834367632865906,113.29644012451172,172.39181518554688,38.50475311279297,31.408292770385742,3.647428512573242,0.5125893354415894,3.8687565326690674,0.6447927355766296,-0.011151722632348537,-0.18375013768672943,-0.13581380248069763,-0.02955213002860546,-0.018384208902716637,2.9775614738464355,6061928.5
65.5999984741211,46.1026611328125,0.03926365077495575,-0.0018769623711705208,881.97900390625,-0.209273099899292,1155.6309814453125,-0.4189178943634033,1078.45751953125,-0.34646889567375183,1177.3746337890625,-0.4996010363101959,113.24098205566406,172.19920349121094,38.42323303222656,31.34508514404297,3.640687942504883,0.5116875171661377,3.862091541290283,0.6436819434165955,-0.011071313172578812,-0.18375881016254425,-0.13630661368370056,-0.02920715883374214,-0.018245026469230652,2.9773967266082764,6061592.5
65.69999694824219,46.10658645629883,0.039075955748558044,-0.0015032044611871243,881.9580078125,-0.21038170158863068,1155.5889892578125,-0.4205118417739868,1078.4228515625,-0.3480067253112793,1177.3245849609375,-0.5008479356765747,113.18543243408203,172.00660705566406,38.342037200927734,31.282262802124023,3.633997678756714,0.5107925534248352,3.855473518371582,0.6425788998603821,-0.010994421318173409,-0.18376320600509644,-0.13679656386375427,-0.02886132337152958,-0.018105313181877136,2.9772307872772217,6061255.0
65.80000305175781,46.11049270629883,0.03892563655972481,-0.001233215443789959,881.9369506835938,-0.21148428320884705,1155.546875,-0.4220953583717346,1078.387939453125,-0.3495350182056427,1177.2744140625,-0.5020850300788879,113.12979888916016,171.81399536132812,38.261165618896484,31.21982192993164,3.627357006072998,0.509904146194458,3.848900318145752,0.6414833664894104,-0.010921115055680275,-0.18376389145851135,-0.13728420436382294,-0.028514627367258072,-0.01796506904065609,2.9770641326904297,6060915.5
65.9000015258789,46.11438751220703,0.038802314549684525,-0.0009498315048404038,881.9157104492188,-0.2125808298587799,1155.504638671875,-0.4236685335636139,1078.3529052734375,-0.35105380415916443,1177.22412109375,-0.5033127665519714,113.07408142089844,171.6213836669922,38.18062210083008,31.157764434814453,3.620764970779419,0.5090222358703613,3.842369794845581,0.640394926071167,-0.010850830003619194,-0.1837613731622696,-0.13776999711990356,-0.028167080134153366,-0.01782430149614811,2.9768967628479004,6060574.5
66.0,46.11826705932617,0.03870733082294464,-0.0006386986351571977,881.8944091796875,-0.21367134153842926,1155.462158203125,-0.42523160576820374,1078.3177490234375,-0.35256314277648926,1177.1737060546875,-0.5045315623283386,113.01827239990234,171.42877197265625,38.10040283203125,31.096086502075195,3.6142208576202393,0.5081464052200317,3.8358805179595947,0.6393133997917175,-0.010782883502542973,-0.18375597894191742,-0.13825426995754242,-0.02781868726015091,-0.017683010548353195,2.9767282009124756,6060232.0
66.0999984741211,46.12213897705078,0.03864346072077751,-0.00034326352761127055,881.8729858398438,-0.21475578844547272,1155.4195556640625,-0.4267846643924713,1078.282470703125,-0.35406309366226196,1177.123291015625,-0.5057418942451477,112.96237182617188,171.23617553710938,38.0205078125,31.0347843170166,3.6077239513397217,0.5072766542434692,3.8294310569763184,0.6382384896278381,-0.01071744505316019,-0.1837480664253235,-0.13873739540576935,-0.02746945433318615,-0.017541201785206795,2.9765589237213135,6059887.0
66.19999694824219,46.12600326538086,0.038609132170677185,-5.255326323094778e-05,881.8514404296875,-0.21583417057991028,1155.3768310546875,-0.42832788825035095,1078.2469482421875,-0.35555368661880493,1177.0726318359375,-0.5069441199302673,112.9063949584961,171.04359436035156,37.940940856933594,30.973859786987305,3.6012730598449707,0.5064126253128052,3.8230199813842773,0.6371699571609497,-0.010654725134372711,-0.18373803794384003,-0.1392197608947754,-0.027119388803839684,-0.017398877069354057,2.976388931274414,6059541.0
66.30000305175781,46.12986373901367,0.038603879511356354,0.00013413077977020293,881.829833984375,-0.21690650284290314,1155.3338623046875,-0.429861456155777,1078.2113037109375,-0.3570350408554077,1177.0218505859375,-0.5081386566162109,112.85033416748047,170.8510284423828,37.861698150634766,30.913307189941406,3.594867706298828,0.5055541396141052,3.816645383834839,0.6361075639724731,-0.010594614781439304,-0.1837262660264969,-0.1397017240524292,-0.02676849253475666,-0.01725604198873043,2.9762179851531982,6059193.0
66.4000015258789,46.133724212646484,0.03861729055643082,0.0002329166600247845,881.80810546875,-0.2179727703332901,1155.290771484375,-0.43138551712036133,1078.175537109375,-0.3585071861743927,1176.970947265625,-0.5093259811401367,112.794189453125,170.65847778320312,37.78278350830078,30.85312271118164,3.5885064601898193,0.5047009587287903,3.8103058338165283,0.6350509524345398,-0.010537111200392246,-0.1837131381034851,-0.14018365740776062,-0.026416774839162827,-0.017112696543335915,2.976046085357666,6058843.0
66.5,46.1375846862793,0.0386405847966671,0.00028069756808690727,881.7862548828125,-0.21903297305107117,1155.24755859375,-0.43290022015571594,1078.1396484375,-0.35997024178504944,1176.9200439453125,-0.5105063915252686,112.73796081542969,170.46595764160156,37.70418930053711,30.793304443359375,3.582188367843628,0.5038530230522156,3.80400013923645,0.6340000629425049,-0.010481469333171844,-0.1836988776922226,-0.14066579937934875,-0.02606423757970333,-0.016968844458460808,2.9758734703063965,6058491.5
66.5999984741211,46.141448974609375,0.03866865485906601,0.00033834949135780334,881.7642822265625,-0.22008712589740753,1155.2042236328125,-0.43440568447113037,1078.103515625,-0.3614242672920227,1176.868896484375,-0.5116800665855408,112.68164825439453,170.27345275878906,37.62592315673828,30.733850479125977,3.5759127140045166,0.5030099749565125,3.797727584838867,0.6329545974731445,-0.01042710430920124,-0.1836836189031601,-0.14114823937416077,-0.02571088634431362,-0.016824491322040558,2.9757001399993896,6058138.5
66.69999694824219,46.14531707763672,0.03870248794555664,0.0003263332764618099,881.7421875,-0.2211352288722992,1155.1607666015625,-0.4359019994735718,1078.0673828125,-0.3628693222999573,1176.817626953125,-0.5128472447395325,112.6252670288086,170.08099365234375,37.547977447509766,30.674755096435547,3.5696780681610107,0.5021717548370361,3.791486978530884,0.631914496421814,-0.010373673401772976,-0.18366745114326477,-0.141631081700325,-0.025356726720929146,-0.016679638996720314,2.9755256175994873,6057783.5
66.80000305175781,46.14918518066406,0.03873512148857117,0.0002445309655740857,881.7200317382812,-0.22217731177806854,1155.1170654296875,-0.4373893141746521,1078.031005859375,-0.3643055558204651,1176.766357421875,-0.5140080451965332,112.56880187988281,169.8885498046875,37.47035598754883,30.61601448059082,3.563483715057373,0.5013381242752075,3.7852783203125,0.6308797001838684,-0.010321252979338169,-0.1836504191160202,-0.14211437106132507,-0.025001762434840202,-0.016534289345145226,2.9753506183624268,6057427.0
66.9000015258789,46.15306091308594,0.03875957429409027,0.0001425147202098742,881.69775390625,-0.22321335971355438,1155.0732421875,-0.4388676583766937,1077.9945068359375,-0.36573296785354614,1176.71484375,-0.5151625275611877,112.51225280761719,169.69615173339844,37.3930549621582,30.557628631591797,3.557328939437866,0.5005090832710266,3.7791008949279785,0.6298501491546631,-0.01026931032538414,-0.18363253772258759,-0.14259809255599976,-0.02464599721133709,-0.01638844422996044,2.97517466545105,6057069.0
67.0,46.15693664550781,0.038773827254772186,5.34117134520784e-05,881.6754150390625,-0.2242434173822403,1155.029296875,-0.44033709168434143,1077.9578857421875,-0.36715167760849,1176.663330078125,-0.5163106918334961,112.45563507080078,169.5037841796875,37.31607437133789,30.499589920043945,3.5512123107910156,0.4996844530105591,3.7729549407958984,0.6288257837295532,-0.010217350907623768,-0.18361370265483856,-0.1430821567773819,-0.024289436638355255,-0.01624211110174656,2.9749977588653564,6056709.0
67.0999984741211,46.16081237792969,0.03877916559576988,-3.214848766219802e-05,881.6529541015625,-0.22526748478412628,1154.9852294921875,-0.44179767370224,1077.9210205078125,-0.3685617446899414,1176.611572265625,-0.5174524784088135,112.39893341064453,169.31146240234375,37.239418029785156,30.441896438598633,3.545133590698242,0.49886414408683777,3.7668399810791016,0.6278066635131836,-0.010165229439735413,-0.18359380960464478,-0.14356642961502075,-0.023932084441184998,-0.016095289960503578,2.974820375442505,6056347.5
67.19999694824219,46.16469192504883,0.03877595067024231,-0.0001735207624733448,881.63037109375,-0.22628559172153473,1154.94091796875,-0.4432494640350342,1077.8841552734375,-0.36996325850486755,1176.559814453125,-0.5185879468917847,112.3421630859375,169.11917114257812,37.16307830810547,30.384546279907227,3.5390920639038086,0.49804815649986267,3.760756492614746,0.6267927289009094,-0.010113012045621872,-0.18357272446155548,-0.14405080676078796,-0.023573944345116615,-0.015947982668876648,2.974641799926758,6055984.0
67.30000305175781,46.1685676574707,0.03875860199332237,-0.0004054700257256627,881.607666015625,-0.22729775309562683,1154.896484375,-0.444692462682724,1077.8470458984375,-0.3713562786579132,1176.5078125,-0.5197170376777649,112.28531646728516,168.92694091796875,37.087059020996094,30.32753562927246,3.5330865383148193,0.4972364008426666,3.754704475402832,0.6257840991020203,-0.01006068754941225,-0.1835503876209259,-0.14453516900539398,-0.023215021938085556,-0.015800194814801216,2.9744627475738525,6055619.5
67.4000015258789,46.17244338989258,0.038718052208423615,-0.0006998770986683667,881.5848999023438,-0.22830399870872498,1154.85205078125,-0.4461267292499542,1077.809814453125,-0.37274083495140076,1176.455810546875,-0.5208396315574646,112.22840118408203,168.73475646972656,37.011356353759766,30.27086067199707,3.5271170139312744,0.49642887711524963,3.7486839294433594,0.6247806549072266,-0.010007825680077076,-0.18352659046649933,-0.14501933753490448,-0.022855320945382118,-0.015651926398277283,2.974282741546631,6055253.0
67.5,46.17631530761719,0.03864806517958641,-0.0009392917854711413,881.56201171875,-0.22930434346199036,1154.807373046875,-0.44755226373672485,1077.7724609375,-0.374116986989975,1176.4036865234375,-0.5219555497169495,112.1714096069336,168.54261779785156,36.935970306396484,30.214519500732422,3.5211825370788574,0.4956255853176117,3.7426958084106445,0.6237826347351074,-0.00995376892387867,-0.18350107967853546,-0.14550304412841797,-0.02249484695494175,-0.01550318393856287,2.974102020263672,6054885.0
67.5999984741211,46.180179595947266,0.03855413571000099,-0.001161764026619494,881.5390014648438,-0.23029880225658417,1154.762451171875,-0.4489690065383911,1077.7349853515625,-0.375484824180603,1176.3514404296875,-0.5230645537376404,112.11434173583984,168.3505401611328,36.86090087890625,30.15850830078125,3.5152831077575684,0.4948265254497528,3.736740827560425,0.6227901577949524,-0.009898069314658642,-0.18347346782684326,-0.1459859013557434,-0.0221336018294096,-0.015353967435657978,2.9739203453063965,6054515.0
67.69999694824219,46.18403625488281,0.03843795880675316,-0.0014200230361893773,881.5159301757812,-0.23128743469715118,1154.717529296875,-0.450376957654953,1077.6973876953125,-0.3768443763256073,1176.299072265625,-0.5241663455963135,112.05720520019531,168.1585235595703,36.78615188598633,30.102827072143555,3.50941801071167,0.49403172731399536,3.7308197021484375,0.6218032836914062,-0.009841100312769413,-0.18344350159168243,-0.14646762609481812,-0.021771594882011414,-0.01520428154617548,2.973737955093384,6054144.0
67.80000305175781,46.18788146972656,0.03829595819115639,-0.0017111289780586958,881.4927978515625,-0.2322702258825302,1154.67236328125,-0.45177605748176575,1077.65966796875,-0.3781956434249878,1176.24658203125,-0.5252608060836792,112.0,167.966552734375,36.71171569824219,30.04747200012207,3.503587245941162,0.4932413101196289,3.724933385848999,0.6208222508430481,-0.009782910346984863,-0.1834108680486679,-0.1469479203224182,-0.02140882797539234,-0.01505412720143795,2.973554849624634,6053771.0
67.9000015258789,46.19171142578125,0.038124844431877136,-0.0019441057229414582,881.469482421875,-0.23324722051620483,1154.627197265625,-0.45316627621650696,1077.621826171875,-0.3795386850833893,1176.194091796875,-0.5263476371765137,111.9427261352539,167.774658203125,36.637596130371094,29.992441177368164,3.4977903366088867,0.49245530366897583,3.7190825939178467,0.6198470592498779,-0.00972320232540369,-0.183375284075737,-0.14742647111415863,-0.02104530669748783,-0.014903509989380836,2.9733710289001465,6053397.0
68.0,46.19552230834961,0.037930432707071304,-0.0020966539159417152,881.4461059570312,-0.23421843349933624,1154.581787109375,-0.45454758405685425,1077.583740234375,-0.38087350130081177,1176.141357421875,-0.5274266004562378,111.88538360595703,167.5828399658203,36.56378936767578,29.937732696533203,3.492027759552002,0.4916737973690033,3.713268280029297,0.6188780665397644,-0.009661723859608173,-0.18333637714385986,-0.14790290594100952,-0.02068103663623333,-0.014752430841326714,2.9731862545013428,6053021.0
68.0999984741211,46.19931411743164,0.03772076964378357,-0.0022519093472510576,881.4226684570312,-0.23518390953540802,1154.5362548828125,-0.45591992139816284,1077.545654296875,-0.3822001516819,1176.0885009765625,-0.5284973382949829,111.8279800415039,167.39108276367188,36.49030303955078,29.88334846496582,3.4862992763519287,0.4908968508243561,3.707491397857666,0.6179152131080627,-0.009598867036402225,-0.183293879032135,-0.1483769565820694,-0.020316023379564285,-0.01460089348256588,2.9730007648468018,6052643.0
68.19999694824219,46.203086853027344,0.037495579570531845,-0.0023979712277650833,881.3991088867188,-0.23614363372325897,1154.4906005859375,-0.45728322863578796,1077.50732421875,-0.38351863622665405,1176.03564453125,-0.5295597314834595,111.7705078125,167.1993865966797,36.4171257019043,29.829282760620117,3.480604887008667,0.4901246130466461,3.7017526626586914,0.6169587969779968,-0.00953514501452446,-0.18324758112430573,-0.14884841442108154,-0.019950272515416145,-0.014448900707066059,2.9728145599365234,6052264.0
68.30000305175781,46.20683670043945,0.03725577890872955,-0.002484850352630019,881.3754272460938,-0.23709766566753387,1154.44482421875,-0.4586375057697296,1077.4688720703125,-0.38482892513275146,1175.982666015625,-0.5306136608123779,111.71296691894531,167.00778198242188,36.344268798828125,29.77553939819336,3.474944591522217,0.4893571734428406,3.6960525512695312,0.6160087585449219,-0.009470483288168907,-0.18319733440876007,-0.14931708574295044,-0.019583789631724358,-0.014296455308794975,2.972627639770508,6051883.5
68.4000015258789,46.21056365966797,0.03700729459524155,-0.002570047974586487,881.3516845703125,-0.23804600536823273,1154.39892578125,-0.4599827229976654,1077.4302978515625,-0.38613107800483704,1175.9295654296875,-0.531658947467804,111.65536499023438,166.81626892089844,36.271724700927734,29.72211265563965,3.4693186283111572,0.48859456181526184,3.6903915405273438,0.6150652766227722,-0.009404938668012619,-0.18314293026924133,-0.14978279173374176,-0.01921658217906952,-0.014143561013042927,2.972440004348755,6051501.5
68.5,46.214263916015625,0.03675029054284096,-0.002672425704076886,881.3278198242188,-0.23898866772651672,1154.352783203125,-0.46131885051727295,1077.3917236328125,-0.3874250650405884,1175.8763427734375,-0.532695472240448,111.59769439697266,166.6248321533203,36.19949722290039,29.66900634765625,3.4637272357940674,0.48783692717552185,3.684770107269287,0.6141283512115479,-0.009338917210698128,-0.18308427929878235,-0.15024541318416595,-0.018848655745387077,-0.013990220613777637,2.9722514152526855,6051117.5
68.5999984741211,46.21793746948242,0.036483049392700195,-0.0027125827036798,881.3038940429688,-0.23992568254470825,1154.306640625,-0.46264588832855225,1077.3529052734375,-0.3887108862400055,1175.822998046875,-0.5337231755256653,111.53997039794922,166.4334716796875,36.12758255004883,29.6162166595459,3.4581706523895264,0.4870842695236206,3.6791884899139404,0.6131981015205383,-0.009272394701838493,-0.18302129209041595,-0.15070484578609467,-0.01848001405596733,-0.013836435973644257,2.972062349319458,6050732.5
68.69999694824219,46.221588134765625,0.03621178865432739,-0.0027138825971633196,881.2798461914062,-0.2408570647239685,1154.26025390625,-0.4639638066291809,1077.31396484375,-0.38998857140541077,1175.76953125,-0.5347419381141663,111.48218536376953,166.24221801757812,36.05598449707031,29.563745498657227,3.452648878097534,0.48633670806884766,3.673647165298462,0.6122745275497437,-0.009205250069499016,-0.1829538494348526,-0.15116097033023834,-0.018110664561390877,-0.013682211749255657,2.971872329711914,6050346.0
68.80000305175781,46.2252082824707,0.03594040125608444,-0.0027354240883141756,881.2556762695312,-0.24178282916545868,1154.2138671875,-0.46527260541915894,1077.27490234375,-0.3912581205368042,1175.716064453125,-0.5357517004013062,111.4243392944336,166.05105590820312,35.984703063964844,29.511592864990234,3.44716215133667,0.4855942726135254,3.6681458950042725,0.6113576889038086,-0.009137925691902637,-0.1828819066286087,-0.1516137421131134,-0.01774061657488346,-0.013527550734579563,2.971681594848633,6049957.5
68.9000015258789,46.22880172729492,0.03566686064004898,-0.0028258610982447863,881.2315063476562,-0.24270299077033997,1154.167236328125,-0.4665723145008087,1077.2357177734375,-0.3925195038318634,1175.662353515625,-0.5367525219917297,111.3664321899414,165.8599853515625,35.91373825073242,29.459754943847656,3.4417104721069336,0.4848570227622986,3.6626853942871094,0.6104475259780884,-0.009070668369531631,-0.18280546367168427,-0.15206313133239746,-0.017369871959090233,-0.013372454792261124,2.9714903831481934,6049568.0
69.0,46.23236846923828,0.035384275019168854,-0.002975697163492441,881.2071533203125,-0.24361757934093475,1154.1204833984375,-0.46786290407180786,1077.1964111328125,-0.39377278089523315,1175.608642578125,-0.5377442836761475,111.30846405029297,165.6690216064453,35.84308624267578,29.408233642578125,3.4362943172454834,0.4841249883174896,3.6572649478912354,0.6095441579818726,-0.009003323502838612,-0.1827245056629181,-0.15250913798809052,-0.01699843816459179,-0.013216928578913212,2.9712982177734375,6049177.0
69.0999984741211,46.23590850830078,0.035086702555418015,-0.003142276778817177,881.1827392578125,-0.24452657997608185,1154.0736083984375,-0.46914437413215637,1077.156982421875,-0.3950178921222687,1175.5548095703125,-0.5387269854545593,111.25045013427734,165.47816467285156,35.77275466918945,29.357030868530273,3.4309136867523193,0.4833981990814209,3.6518852710723877,0.6086475253105164,-0.008935423567891121,-0.18263892829418182,-0.15295162796974182,-0.016626322641968727,-0.013060973957180977,2.9711053371429443,6048784.0
69.19999694824219,46.23941421508789,0.03477247431874275,-0.003358766669407487,881.1582641601562,-0.24543003737926483,1154.0267333984375,-0.47041672468185425,1077.1173095703125,-0.39625486731529236,1175.5009765625,-0.5397005081176758,111.19237518310547,165.28741455078125,35.702735900878906,29.306142807006836,3.4255688190460205,0.4826766550540924,3.6465466022491455,0.6077578067779541,-0.008866575546562672,-0.18254855275154114,-0.15339043736457825,-0.016253529116511345,-0.012904593721032143,2.970911741256714,6048390.0
69.30000305175781,46.24289321899414,0.03443659842014313,-0.00357375992462039,881.1336669921875,-0.2463279366493225,1153.9796142578125,-0.47167983651161194,1077.07763671875,-0.3974837362766266,1175.4468994140625,-0.5406646728515625,111.13424682617188,165.09678649902344,35.63303756713867,29.255569458007812,3.420259952545166,0.4819604754447937,3.641249895095825,0.6068750023841858,-0.008796672336757183,-0.1824531853199005,-0.1538253277540207,-0.01588006690144539,-0.012747792527079582,2.970717430114746,6047994.5
69.4000015258789,46.246337890625,0.03407922387123108,-0.0037679693195968866,881.1090087890625,-0.24722030758857727,1153.932373046875,-0.47293373942375183,1077.037841796875,-0.3987044394016266,1175.392822265625,-0.5416192412376404,111.07606506347656,164.90626525878906,35.56365203857422,29.20531463623047,3.414987087249756,0.4812496602535248,3.635995626449585,0.6059992909431458,-0.008725348860025406,-0.18235255777835846,-0.15425604581832886,-0.015505942516028881,-0.01259057130664587,2.970522403717041,6047597.5
69.5,46.2497444152832,0.03370242565870285,-0.00395687622949481,881.084228515625,-0.2481071650981903,1153.885009765625,-0.474178284406662,1076.9979248046875,-0.39991700649261475,1175.338623046875,-0.5425640344619751,111.01782989501953,164.71588134765625,35.49458694458008,29.15537452697754,3.4097506999969482,0.4805442690849304,3.630784511566162,0.6051307916641235,-0.008652612566947937,-0.18224641680717468,-0.15468232333660126,-0.015131160616874695,-0.01243293471634388,2.9703269004821777,6047199.5
69.5999984741211,46.253116607666016,0.03330674022436142,-0.004072815179824829,881.0593872070312,-0.24898850917816162,1153.8375244140625,-0.4754134714603424,1076.9578857421875,-0.4011214077472687,1175.2843017578125,-0.5434987545013428,110.95954895019531,164.52560424804688,35.42584228515625,29.105751037597656,3.4045510292053223,0.47984442114830017,3.625617742538452,0.6042696237564087,-0.008578579872846603,-0.18213452398777008,-0.1551039069890976,-0.014755728654563427,-0.012274885550141335,2.970130443572998,6046799.5
69.69999694824219,46.256446838378906,0.03289945796132088,-0.004281285218894482,881.034423828125,-0.2498643398284912,1153.7899169921875,-0.47663918137550354,1076.917724609375,-0.402317613363266,1175.2298583984375,-0.5444232821464539,110.90121459960938,164.33546447753906,35.3574104309082,29.056446075439453,3.399388551712036,0.4791501760482788,3.6204960346221924,0.6034159660339355,-0.008503255434334278,-0.18201665580272675,-0.15552057325839996,-0.014379654079675674,-0.012116426602005959,2.969933271408081,6046398.5
69.80000305175781,46.259735107421875,0.03247132897377014,-0.004539703018963337,881.0093994140625,-0.25073468685150146,1153.7421875,-0.477855384349823,1076.87744140625,-0.4035056233406067,1175.1754150390625,-0.5453373789787292,110.84283447265625,164.14544677734375,35.289302825927734,29.00745964050293,3.394263744354248,0.4784616529941559,3.615419626235962,0.6025699377059937,-0.008427129127085209,-0.18189266324043274,-0.15593215823173523,-0.014002944342792034,-0.01195756159722805,2.969735622406006,6045995.5
69.9000015258789,46.26298141479492,0.032017357647418976,-0.004827531054615974,880.9842529296875,-0.25159952044487,1153.6943359375,-0.4790619909763336,1076.8370361328125,-0.40468543767929077,1175.120849609375,-0.5462409257888794,110.7844009399414,163.95558166503906,35.22151184082031,28.958789825439453,3.389176607131958,0.4777788817882538,3.610389471054077,0.6017315983772278,-0.008349508047103882,-0.18176230788230896,-0.1563384085893631,-0.013625605963170528,-0.011798293329775333,2.9695372581481934,6045591.5
70.0,46.26618576049805,0.03153460472822189,-0.005040299147367477,880.9590454101562,-0.2524589002132416,1153.6463623046875,-0.4802589416503906,1076.7965087890625,-0.4058569669723511,1175.066162109375,-0.5471335649490356,110.7259292602539,163.76583862304688,35.15404510498047,28.910442352294922,3.3841278553009033,0.47710201144218445,3.6054067611694336,0.6009011268615723,-0.008270075544714928,-0.18162527680397034,-0.1567389965057373,-0.013247647322714329,-0.011638624593615532,2.9693379402160645,6045186.0
70.0999984741211,46.26933670043945,0.031030574813485146,-0.005199093371629715,880.9337768554688,-0.25331276655197144,1153.5982666015625,-0.4814460873603821,1076.755859375,-0.40702024102211,1175.0113525390625,-0.5480150580406189,110.66741180419922,163.5762481689453,35.08689880371094,28.862417221069336,3.379117727279663,0.47643110156059265,3.6004724502563477,0.6000787019729614,-0.00818861834704876,-0.18148121237754822,-0.1571335792541504,-0.012869074940681458,-0.011478559114038944,2.9691381454467773,6044779.5
70.19999694824219,46.27244186401367,0.030510665848851204,-0.005269525106996298,880.9083862304688,-0.25416117906570435,1153.550048828125,-0.4826233685016632,1076.715087890625,-0.40817520022392273,1174.95654296875,-0.5488851070404053,110.60884857177734,163.38681030273438,35.02007293701172,28.814712524414062,3.3741469383239746,0.47576630115509033,3.5955874919891357,0.5992645621299744,-0.008105638436973095,-0.1813298612833023,-0.15752187371253967,-0.012489896267652512,-0.011318100616335869,2.968937635421753,6044371.5
70.30000305175781,46.27549362182617,0.02998371422290802,-0.005279361270368099,880.8829345703125,-0.2550041079521179,1153.501708984375,-0.48379069566726685,1076.6741943359375,-0.40932178497314453,1174.901611328125,-0.5497434735298157,110.55023956298828,163.19752502441406,34.95357131958008,28.767333984375,3.369216203689575,0.47510772943496704,3.5907528400421143,0.5984588265419006,-0.008021451532840729,-0.18117104470729828,-0.15790367126464844,-0.012110121548175812,-0.011157250963151455,2.9687366485595703,6043961.5
70.4000015258789,46.27849197387695,0.029455777257680893,-0.005265499465167522,880.857421875,-0.25584155321121216,1153.453369140625,-0.48494797945022583,1076.6331787109375,-0.4104599952697754,1174.8465576171875,-0.5505900979042053,110.49159240722656,163.00839233398438,34.88739776611328,28.72028160095215,3.364325761795044,0.47445547580718994,3.5859689712524414,0.5976614952087402,-0.007936636917293072,-0.18100467324256897,-0.15827889740467072,-0.011729756370186806,-0.010996014811098576,2.9685347080230713,6043551.0
70.5,46.281436920166016,0.028929227963089943,-0.005240451544523239,880.831787109375,-0.2566734850406647,1153.40478515625,-0.4860951900482178,1076.5921630859375,-0.41158977150917053,1174.79150390625,-0.5514248609542847,110.43290710449219,162.81942749023438,34.8215446472168,28.673555374145508,3.359476089477539,0.4738096296787262,3.5812361240386963,0.5968726873397827,-0.007851575501263142,-0.18083074688911438,-0.1586475372314453,-0.01134881004691124,-0.010834394954144955,2.968332290649414,6043138.5
70.5999984741211,46.28432846069336,0.02840518206357956,-0.0051645333878695965,880.8060913085938,-0.25749996304512024,1153.3560791015625,-0.4872322976589203,1076.5509033203125,-0.41271108388900757,1174.736328125,-0.5522478222846985,110.37418365478516,162.630615234375,34.75602340698242,28.627161026000977,3.354668140411377,0.47317028045654297,3.5765540599823,0.5960923433303833,-0.007766419090330601,-0.1806492954492569,-0.15900960564613342,-0.010967290960252285,-0.010672396048903465,2.9681291580200195,6042725.0
70.69999694824219,46.28717041015625,0.02788872830569744,-0.005068192258477211,880.7802734375,-0.25832095742225647,1153.307373046875,-0.4883593022823334,1076.509521484375,-0.4138238728046417,1174.6810302734375,-0.5530589818954468,110.3154296875,162.44198608398438,34.690826416015625,28.581096649169922,3.3499019145965576,0.47253748774528503,3.57192325592041,0.5953205823898315,-0.007681252434849739,-0.1804603636264801,-0.15936513245105743,-0.010585207492113113,-0.010510019026696682,2.9679253101348877,6042310.5
70.80000305175781,46.28995895385742,0.027381910011172295,-0.004997252020984888,880.75439453125,-0.259136438369751,1153.2584228515625,-0.48947617411613464,1076.4681396484375,-0.4149281084537506,1174.625732421875,-0.5538583397865295,110.25662994384766,162.25352478027344,34.62596130371094,28.53536605834961,3.3451778888702393,0.4719112813472748,3.5673434734344482,0.5945572257041931,-0.007596439216285944,-0.18026404082775116,-0.1597142070531845,-0.010202566161751747,-0.010347268544137478,2.9677209854125977,6041894.0
70.9000015258789,46.29269790649414,0.02688218466937542,-0.004949430003762245,880.7284545898438,-0.25994640588760376,1153.20947265625,-0.4905828833580017,1076.4266357421875,-0.41602376103401184,1174.5703125,-0.5546459555625916,110.19779968261719,162.06524658203125,34.561424255371094,28.489971160888672,3.340496778488159,0.4712916612625122,3.562814235687256,0.5938023924827576,-0.007512117736041546,-0.1800604909658432,-0.1600569635629654,-0.009819377213716507,-0.010184148326516151,2.9675159454345703,6041476.5
71.0,46.29538345336914,0.02638724073767662,-0.004856566432863474,880.7024536132812,-0.2607508599758148,1153.1602783203125,-0.49167948961257935,1076.3848876953125,-0.4171108305454254,1174.5147705078125,-0.5554220080375671,110.1389389038086,161.8771514892578,34.49721908569336,28.44491195678711,3.3358585834503174,0.4706787168979645,3.558335542678833,0.5930559039115906,-0.007428129203617573,-0.179849773645401,-0.16039346158504486,-0.009435647167265415,-0.010020661167800426,2.9673101902008057,6041058.0
71.0999984741211,46.29802322387695,0.025901583954691887,-0.004745048005133867,880.6763305664062,-0.26154980063438416,1153.111083984375,-0.4927659332752228,1076.3431396484375,-0.41818928718566895,1174.459228515625,-0.5561864972114563,110.08004760742188,161.68923950195312,34.433345794677734,28.400188446044922,3.331263542175293,0.47007235884666443,3.5539071559906006,0.5923178195953369,-0.007344345562160015,-0.17963199317455292,-0.16072379052639008,-0.009051385335624218,-0.009856811724603176,2.967103958129883,6040637.5
71.19999694824219,46.30061340332031,0.02542708069086075,-0.004603713285177946,880.6500854492188,-0.2623431980609894,1153.061767578125,-0.4938422739505768,1076.30126953125,-0.41925907135009766,1174.403564453125,-0.5569394826889038,110.0211181640625,161.50152587890625,34.369808197021484,28.355806350708008,3.326712131500244,0.46947264671325684,3.5495285987854004,0.5915880799293518,-0.007261100225150585,-0.1794072538614273,-0.1610480546951294,-0.008666598238050938,-0.009692600928246975,2.9668967723846436,6040216.5
71.30000305175781,46.303157806396484,0.024966709315776825,-0.004527706187218428,880.6238403320312,-0.2631310820579529,1153.0123291015625,-0.4949084520339966,1076.25927734375,-0.42032018303871155,1174.3477783203125,-0.5576810836791992,109.96216583251953,161.3140106201172,34.306602478027344,28.3117618560791,3.322204351425171,0.4688795506954193,3.5451998710632324,0.5908666253089905,-0.007178515195846558,-0.1791757196187973,-0.16136640310287476,-0.00828129518777132,-0.00952803436666727,2.966689348220825,6039793.5
71.4000015258789,46.3056526184082,0.024513937532901764,-0.004498967435210943,880.5974731445312,-0.2639133930206299,1152.9627685546875,-0.49596455693244934,1076.21728515625,-0.4213726222515106,1174.2919921875,-0.5584114193916321,109.90318298339844,161.12667846679688,34.24372863769531,28.26805877685547,3.3177406787872314,0.4682930111885071,3.5409202575683594,0.5901533961296082,-0.0070968084037303925,-0.17893758416175842,-0.1616789847612381,-0.007895482704043388,-0.009363113902509212,2.9664809703826904,6039370.0
71.5,46.30810546875,0.024064041674137115,-0.004537380766123533,880.571044921875,-0.2646901309490204,1152.9130859375,-0.49701058864593506,1076.175048828125,-0.4224163293838501,1174.236083984375,-0.5591306686401367,109.84417724609375,160.9395751953125,34.18119430541992,28.224699020385742,3.3133206367492676,0.46771302819252014,3.5366897583007812,0.5894482731819153,-0.007015540264546871,-0.17869292199611664,-0.16198591887950897,-0.007509169168770313,-0.009197844192385674,2.9662721157073975,6038944.5
71.5999984741211,46.31051254272461,0.023610303178429604,-0.004563949536532164,880.5445556640625,-0.2654613256454468,1152.8634033203125,-0.49804654717445374,1076.1326904296875,-0.42345136404037476,1174.18017578125,-0.5598388314247131,109.78514099121094,160.75265502929688,34.118995666503906,28.18168067932129,3.3089449405670166,0.4671395719051361,3.5325076580047607,0.5887512564659119,-0.006934433244168758,-0.17844180762767792,-0.16228722035884857,-0.007122362032532692,-0.009032228030264378,2.9660627841949463,6038518.5
71.69999694824219,46.312870025634766,0.02315390855073929,-0.004584926646202803,880.5179443359375,-0.26622694730758667,1152.8134765625,-0.4990723729133606,1076.09033203125,-0.4244776666164398,1174.1241455078125,-0.5605358481407166,109.72608184814453,160.5659637451172,34.05713653564453,28.139005661010742,3.3046133518218994,0.4665726125240326,3.528374433517456,0.5880624055862427,-0.006853050552308559,-0.17818419635295868,-0.1625828593969345,-0.006735069677233696,-0.008866268210113049,2.965852737426758,6038090.5
71.80000305175781,46.315185546875,0.02269541472196579,-0.004623905289918184,880.4913330078125,-0.2669869661331177,1152.7635498046875,-0.500088095664978,1076.0478515625,-0.4254952073097229,1174.068115234375,-0.5612217783927917,109.66699981689453,160.37948608398438,33.99561309814453,28.096675872802734,3.300325870513916,0.4660121202468872,3.524290084838867,0.5873816609382629,-0.006771495100110769,-0.17792005836963654,-0.1628727912902832,-0.006347298622131348,-0.008699968457221985,2.965641975402832,6037662.0
71.9000015258789,46.31745529174805,0.0222330242395401,-0.0047090002335608006,880.464599609375,-0.2677413821220398,1152.7135009765625,-0.5010936856269836,1076.0052490234375,-0.4265040457248688,1174.011962890625,-0.561896562576294,109.60790252685547,160.19322204589844,33.934425354003906,28.054691314697266,3.2960827350616455,0.46545809507369995,3.520254611968994,0.5867090821266174,-0.006689789704978466,-0.1776493936777115,-0.16315700113773346,-0.005959057714790106,-0.008533332496881485,2.965430736541748,6037231.5
72.0,46.319679260253906,0.021762125194072723,-0.004885356407612562,880.437744140625,-0.268490195274353,1152.663330078125,-0.5020891427993774,1075.9625244140625,-0.4275040924549103,1173.9556884765625,-0.5625602006912231,109.54877471923828,160.00718688964844,33.87358093261719,28.013051986694336,3.291883945465088,0.4649105370044708,3.516268491744995,0.5860447287559509,-0.006607802119106054,-0.17737214267253876,-0.1634354293346405,-0.00557035394012928,-0.008366364054381847,2.965219020843506,6036800.5
72.0999984741211,46.32185745239258,0.02127358876168728,-0.0051687490195035934,880.410888671875,-0.2692334055900574,1152.613037109375,-0.5030744075775146,1075.9197998046875,-0.4284953773021698,1173.8994140625,-0.5632125735282898,109.48963928222656,159.82138061523438,33.81307601928711,27.971757888793945,3.287729501724243,0.4643694758415222,3.51233172416687,0.5853886008262634,-0.006525219418108463,-0.17708823084831238,-0.16370797157287598,-0.005181195214390755,-0.008199064992368221,2.9650065898895264,6036368.0
72.19999694824219,46.32398223876953,0.020756714046001434,-0.005422085523605347,880.3839111328125,-0.26997098326683044,1152.562744140625,-0.5040494203567505,1075.8768310546875,-0.42947790026664734,1173.843017578125,-0.5638535022735596,109.43047332763672,159.63580322265625,33.75291442871094,27.93081283569336,3.2836196422576904,0.46383488178253174,3.5084447860717773,0.5847408175468445,-0.006441425532102585,-0.17679743468761444,-0.16397440433502197,-0.004791589919477701,-0.00803143996745348,2.9647934436798096,6035934.0
72.30000305175781,46.32605743408203,0.0202145054936409,-0.005614162422716618,880.3568725585938,-0.27070295810699463,1152.5123291015625,-0.5050140619277954,1075.8338623046875,-0.43045157194137573,1173.78662109375,-0.5644828081130981,109.37129974365234,159.45045471191406,33.693092346191406,27.890216827392578,3.279554605484009,0.46330681443214417,3.5046091079711914,0.5841014981269836,-0.006355704739689827,-0.1764993965625763,-0.16423436999320984,-0.004401545040309429,-0.007863492704927921,2.9645800590515137,6035499.5
72.4000015258789,46.32807922363281,0.019653089344501495,-0.005767159163951874,880.3297729492188,-0.27142924070358276,1152.461669921875,-0.5059682726860046,1075.790771484375,-0.43141645193099976,1173.730224609375,-0.5651001334190369,109.3121109008789,159.26535034179688,33.63361358642578,27.8499698638916,3.2755346298217773,0.46278536319732666,3.5008254051208496,0.5834709405899048,-0.006268264725804329,-0.17619384825229645,-0.1644875407218933,-0.00401106895878911,-0.007695225533097982,2.9643657207489014,6035063.5
72.5,46.330047607421875,0.019076373428106308,-0.005832592025399208,880.3026123046875,-0.272149920463562,1152.4111328125,-0.5069119334220886,1075.74755859375,-0.43237242102622986,1173.673583984375,-0.5657052397727966,109.25289916992188,159.08050537109375,33.57447814941406,27.810073852539062,3.271559715270996,0.4622705578804016,3.4970948696136475,0.5828491449356079,-0.006179461721330881,-0.1758805215358734,-0.16473370790481567,-0.0036201707553118467,-0.007526642642915249,2.96415114402771,6034626.0
72.5999984741211,46.33195495605469,0.018493114039301872,-0.005975466221570969,880.2753295898438,-0.2728649079799652,1152.3603515625,-0.5078449845314026,1075.7042236328125,-0.4333195090293884,1173.6170654296875,-0.5662980079650879,109.19368743896484,158.89588928222656,33.515689849853516,27.770532608032227,3.2676305770874023,0.46176254749298096,3.493417978286743,0.5822363495826721,-0.00608950387686491,-0.17555925250053406,-0.16497264802455902,-0.003228858346119523,-0.007357747294008732,2.963935613632202,6034188.0
72.69999694824219,46.33380126953125,0.017895568162202835,-0.006118479184806347,880.248046875,-0.27357423305511475,1152.3095703125,-0.5087673664093018,1075.660888671875,-0.4342576563358307,1173.5604248046875,-0.5668781995773315,109.13445281982422,158.71153259277344,33.457244873046875,27.73134422302246,3.263746976852417,0.4612613618373871,3.489795207977295,0.5816325545310974,-0.0059989518485963345,-0.1752299815416336,-0.16520430147647858,-0.0028371403459459543,-0.00718854321166873,2.9637198448181152,6033748.5
72.80000305175781,46.335594177246094,0.017283720895648003,-0.006211342290043831,880.2206420898438,-0.27427786588668823,1152.258544921875,-0.5096790194511414,1075.617431640625,-0.43518683314323425,1173.503662109375,-0.5674458146095276,109.07521057128906,158.52743530273438,33.39915084838867,27.69251251220703,3.2599098682403564,0.46076712012290955,3.48622727394104,0.5810378789901733,-0.005907233338803053,-0.17489252984523773,-0.16542845964431763,-0.002445025835186243,-0.007019033655524254,2.963503360748291,6033307.5
72.9000015258789,46.33732223510742,0.016662586480379105,-0.0062150899320840836,880.1931762695312,-0.27497580647468567,1152.20751953125,-0.5105798244476318,1075.5738525390625,-0.43610697984695435,1173.4468994140625,-0.5680006146430969,109.0159683227539,158.34361267089844,33.34140396118164,27.65403938293457,3.2561194896698,0.4602799117565155,3.482714891433716,0.5804524421691895,-0.005814375355839729,-0.1745467185974121,-0.16564497351646423,-0.002052522962912917,-0.00684922281652689,2.9632863998413086,6032866.0
73.0,46.338985443115234,0.01604107767343521,-0.006208386272192001,880.1656494140625,-0.27566802501678467,1152.156494140625,-0.5114697217941284,1075.5301513671875,-0.4370180666446686,1173.3900146484375,-0.5685424208641052,108.95671081542969,158.1600341796875,33.28400802612305,27.615924835205078,3.252376079559326,0.45979976654052734,3.4792582988739014,0.5798763632774353,-0.005720698274672031,-0.17419245839118958,-0.16585370898246765,-0.0016596412751823664,-0.0066791134886443615,2.963068962097168,6032423.0
73.0999984741211,46.34059143066406,0.015420238487422466,-0.006199123337864876,880.1380615234375,-0.27635452151298523,1152.105224609375,-0.5123486518859863,1075.4864501953125,-0.43792006373405457,1173.3331298828125,-0.5690711736679077,108.89745330810547,157.97674560546875,33.22696304321289,27.578174591064453,3.2486801147460938,0.4593268036842346,3.475858211517334,0.5793097019195557,-0.005626772530376911,-0.17382976412773132,-0.16605466604232788,-0.0012663895031437278,-0.006508710328489542,2.96285080909729,6031979.0
73.19999694824219,46.342132568359375,0.014800325967371464,-0.006115428172051907,880.1103515625,-0.27703526616096497,1152.053955078125,-0.5132166147232056,1075.442626953125,-0.43881288170814514,1173.2762451171875,-0.5695869326591492,108.83818054199219,157.79371643066406,33.17026901245117,27.540786743164062,3.2450318336486816,0.4588610827922821,3.4725143909454346,0.5787523984909058,-0.005532634444534779,-0.17345863580703735,-0.16624784469604492,-0.0008727765525691211,-0.006338015664368868,2.962632179260254,6031534.0
73.30000305175781,46.34361267089844,0.01418878324329853,-0.006022721063345671,880.0826416015625,-0.2777102589607239,1152.002685546875,-0.5140735507011414,1075.398681640625,-0.4396965205669403,1173.21923828125,-0.5700896382331848,108.77891540527344,157.61097717285156,33.113929748535156,27.503765106201172,3.241431713104248,0.4584026336669922,3.4692270755767822,0.5782045125961304,-0.005438308697193861,-0.17307911813259125,-0.16643325984477997,-0.0004788115620613098,-0.0061670346185564995,2.9624130725860596,6031088.0
73.4000015258789,46.34503173828125,0.01358651090413332,-0.005982604343444109,880.0548095703125,-0.2783794701099396,1151.951171875,-0.5149194002151489,1075.354736328125,-0.4405709505081177,1173.1622314453125,-0.5705792903900146,108.71964263916016,157.42852783203125,33.05794906616211,27.467111587524414,3.237879991531372,0.45795148611068726,3.465996265411377,0.5776660442352295,-0.00534430705010891,-0.17269130051136017,-0.16661103069782257,-8.450356108369306e-05,-0.005995769985020161,2.962193250656128,6030640.5
73.5,46.34638977050781,0.012988250702619553,-0.005997845437377691,880.0269775390625,-0.27904289960861206,1151.899658203125,-0.515754222869873,1075.310546875,-0.4414360821247101,1173.1051025390625,-0.5710560083389282,108.6603775024414,157.24635314941406,33.0023193359375,27.43082618713379,3.234377145767212,0.4575076997280121,3.4628217220306396,0.5771369338035583,-0.005250671412795782,-0.17229533195495605,-0.1667812466621399,0.0003101385082118213,-0.00582422548905015,2.961973190307617,6030192.0
73.5999984741211,46.34769058227539,0.01238846592605114,-0.0059815747663378716,879.9990234375,-0.27970048785209656,1151.8480224609375,-0.5165780186653137,1075.266357421875,-0.4422919452190399,1173.0479736328125,-0.5715198516845703,108.60110473632812,157.06448364257812,32.947052001953125,27.394912719726562,3.2309231758117676,0.4570712745189667,3.459703207015991,0.5766171813011169,-0.005157066509127617,-0.17189128696918488,-0.1669439822435379,0.0007051057182252407,-0.005652404855936766,2.961752414703369,6029743.0
73.69999694824219,46.34893035888672,0.01179030817002058,-0.005965682212263346,879.9710083007812,-0.28035226464271545,1151.79638671875,-0.5173906683921814,1075.22216796875,-0.44313845038414,1172.9908447265625,-0.5719707012176514,108.54183959960938,156.88290405273438,32.89214324951172,27.359373092651367,3.227518320083618,0.456642210483551,3.4566409587860107,0.57610684633255,-0.005063153803348541,-0.17147912085056305,-0.1670992076396942,0.001100389170460403,-0.005480311810970306,2.961531162261963,6029292.5
73.80000305175781,46.3501091003418,0.01119374018162489,-0.005961280781775713,879.9429321289062,-0.28099820017814636,1151.7445068359375,-0.5181922316551208,1075.177734375,-0.4439755976200104,1172.93359375,-0.5724086761474609,108.48257446289062,156.70162963867188,32.83759307861328,27.32420539855957,3.224163055419922,0.4562205374240875,3.4536352157592773,0.5756058692932129,-0.004969167988747358,-0.17105889320373535,-0.16724692285060883,0.0014959797263145447,-0.005307950545102358,2.9613094329833984,6028841.0
73.9000015258789,46.351226806640625,0.010597611777484417,-0.005931208375841379,879.914794921875,-0.2816382646560669,1151.6927490234375,-0.5189825892448425,1075.13330078125,-0.4448033571243286,1172.8763427734375,-0.5728336572647095,108.4233169555664,156.52066040039062,32.783409118652344,27.28941535949707,3.220857620239258,0.45580625534057617,3.450685739517212,0.5751143097877502,-0.004875090904533863,-0.17063063383102417,-0.1673871874809265,0.0018918687710538507,-0.005135323852300644,2.9610869884490967,6028388.5
74.0,46.35228729248047,0.010004491545259953,-0.005902152508497238,879.8865966796875,-0.28227242827415466,1151.6407470703125,-0.5197617411613464,1075.0888671875,-0.44562166929244995,1172.819091796875,-0.5732457041740417,108.36406707763672,156.3400115966797,32.729583740234375,27.255002975463867,3.217601776123047,0.45539936423301697,3.4477927684783936,0.5746321678161621,-0.0047808485105633736,-0.1701943576335907,-0.1675199717283249,0.0022880469914525747,-0.00496243592351675,2.960864305496216,6027935.0
74.0999984741211,46.35328674316406,0.009414276108145714,-0.005936646834015846,879.8583374023438,-0.28290069103240967,1151.5887451171875,-0.5205297470092773,1075.044189453125,-0.4464305341243744,1172.76171875,-0.5736448168754578,108.30482482910156,156.15966796875,32.67612075805664,27.220970153808594,3.2143959999084473,0.4549998939037323,3.4449565410614014,0.5741593837738037,-0.004686619155108929,-0.16975010931491852,-0.16764533519744873,0.00268450565636158,-0.004789290949702263,2.9606409072875977,6027480.0
74.19999694824219,46.35422897338867,0.0088206110522151,-0.0059845177456736565,879.8300170898438,-0.2835230231285095,1151.53662109375,-0.5212864279747009,1074.99951171875,-0.44722992181777954,1172.704345703125,-0.5740309357643127,108.24559783935547,155.97964477539062,32.62302780151367,27.18731689453125,3.211240530014038,0.45460784435272217,3.442176580429077,0.5736960768699646,-0.004592386074364185,-0.1692979484796524,-0.16776329278945923,0.0030812358018010855,-0.004615891724824905,2.9604172706604004,6027024.5
74.30000305175781,46.35511016845703,0.008222159929573536,-0.005972309038043022,879.8016357421875,-0.2841394245624542,1151.4844970703125,-0.5220319032669067,1074.9547119140625,-0.44801977276802063,1172.6468505859375,-0.5744041204452515,108.18637084960938,155.79995727539062,32.57029724121094,27.15404510498047,3.2081353664398193,0.4542232155799866,3.439453363418579,0.5732422471046448,-0.004497726913541555,-0.16883783042430878,-0.167873814702034,0.0034782285802066326,-0.004442242905497551,2.960192918777466,6026568.0
74.4000015258789,46.355934143066406,0.007624928839504719,-0.005887403152883053,879.773193359375,-0.2847498655319214,1151.4322509765625,-0.5227660536766052,1074.909912109375,-0.44880011677742004,1172.5894775390625,-0.5747643113136292,108.12716674804688,155.62059020996094,32.51793670654297,27.121156692504883,3.20508074760437,0.4538460075855255,3.4367871284484863,0.5727978348731995,-0.004402574617415667,-0.16836972534656525,-0.16797685623168945,0.003875474678352475,-0.004268347285687923,2.959968328475952,6026110.5
74.5,46.35669708251953,0.007036188617348671,-0.00580177828669548,879.7446899414062,-0.285354346036911,1151.3798828125,-0.5234888792037964,1074.864990234375,-0.4495708644390106,1172.531982421875,-0.5751113891601562,108.0679702758789,155.44155883789062,32.465946197509766,27.088653564453125,3.2020766735076904,0.45347627997398376,3.434177875518799,0.572363018989563,-0.004307325463742018,-0.167893648147583,-0.1680724024772644,0.004272965248674154,-0.004094209522008896,2.959743022918701,6025652.0
74.5999984741211,46.357398986816406,0.0064560105092823505,-0.005678273271769285,879.7161254882812,-0.2859528064727783,1151.3275146484375,-0.5242003202438354,1074.820068359375,-0.45033198595046997,1172.474365234375,-0.5754454135894775,108.0087890625,155.2628631591797,32.41432571411133,27.056537628173828,3.1991236209869385,0.45311403274536133,3.4316258430480957,0.571937620639801,-0.004212438128888607,-0.1674097180366516,-0.1681605726480484,0.0046706912107765675,-0.0039198328740894794,2.959517240524292,6025192.5
