t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
74.69999694824219,46.3580436706543,0.005888183135539293,-0.005561710335314274,879.6875,-0.2865452468395233,1151.275146484375,-0.5249004364013672,1074.77490234375,-0.4510835111141205,1172.4168701171875,-0.5757665634155273,107.94962310791016,155.08450317382812,32.36307144165039,27.02480697631836,3.1962215900421143,0.4527592658996582,3.4291305541992188,0.5715217590332031,-0.004117898643016815,-0.1669180542230606,-0.1682414710521698,0.0050686439499258995,-0.00374522153288126,2.9592912197113037,6024732.0
74.80000305175781,46.35863494873047,0.005332012195140123,-0.005408998113125563,879.6588134765625,-0.2871316373348236,1151.2225341796875,-0.5255891680717468,1074.729736328125,-0.451825350522995,1172.3592529296875,-0.5760748386383057,107.8904800415039,154.906494140625,32.31219482421875,26.993467330932617,3.1933705806732178,0.452411949634552,3.4266915321350098,0.571115255355835,-0.004023977555334568,-0.16641882061958313,-0.16831526160240173,0.005466814152896404,-0.003570378990843892,2.959064483642578,6024270.5
74.9000015258789,46.35916519165039,0.004791112616658211,-0.0053166174329817295,879.6300659179688,-0.2877120077610016,1151.1700439453125,-0.5262665152549744,1074.6845703125,-0.4525575339794159,1172.3016357421875,-0.576370358467102,107.83135223388672,154.7288360595703,32.261688232421875,26.96251678466797,3.190570592880249,0.4520720839500427,3.4243087768554688,0.5707181096076965,-0.003930628765374422,-0.1659121960401535,-0.16838207840919495,0.005865192972123623,-0.0033953089732676744,2.9588375091552734,6023808.5
75.0,46.35964584350586,0.004259450826793909,-0.005180218257009983,879.6012573242188,-0.2882862985134125,1151.1173095703125,-0.5269325971603394,1074.6392822265625,-0.4532800316810608,1172.2440185546875,-0.5766533017158508,107.77224731445312,154.55154418945312,32.2115592956543,26.931957244873047,3.187822103500366,0.45173966884613037,3.4219815731048584,0.5703302621841431,-0.0038381172344088554,-0.16539835929870605,-0.16844211518764496,0.0062637715600430965,-0.0032200152054429054,2.9586098194122314,6023345.0
75.0999984741211,46.36007308959961,0.003741428954526782,-0.005057499278336763,879.5724487304688,-0.2888544797897339,1151.0645751953125,-0.5275874137878418,1074.5938720703125,-0.4539928138256073,1172.186279296875,-0.5769237279891968,107.7131576538086,154.37460327148438,32.16180419921875,26.90178871154785,3.185124397277832,0.45141464471817017,3.4197096824645996,0.569951593875885,-0.0037460424937307835,-0.16487745940685272,-0.16849549114704132,0.006662541534751654,-0.003044501878321171,2.9583818912506104,6022881.0
75.19999694824219,46.36044692993164,0.003235679119825363,-0.0049651013687253,879.5435180664062,-0.2894165813922882,1151.0118408203125,-0.5282308459281921,1074.5484619140625,-0.45469585061073303,1172.128662109375,-0.5771817564964294,107.65409851074219,154.19801330566406,32.112422943115234,26.872013092041016,3.182478189468384,0.4510969817638397,3.4174928665161133,0.5695821046829224,-0.003654741682112217,-0.16434966027736664,-0.16854238510131836,0.007061494514346123,-0.0028687722515314817,2.958153486251831,6022416.0
75.30000305175781,46.36077117919922,0.0027391689363867044,-0.004865835886448622,879.5145263671875,-0.28997254371643066,1150.958984375,-0.5288630723953247,1074.5029296875,-0.4553891718387604,1172.0709228515625,-0.5774275064468384,107.59506225585938,154.0218048095703,32.06342315673828,26.842632293701172,3.1798830032348633,0.45078665018081665,3.415330410003662,0.5692217350006104,-0.0035641160793602467,-0.16381514072418213,-0.16858293116092682,0.007460621185600758,-0.002692830516025424,2.9579246044158936,6021950.0
75.4000015258789,46.36104202270508,0.002252585254609585,-0.004715686198323965,879.4855346679688,-0.29052236676216125,1150.906005859375,-0.5294840931892395,1074.4573974609375,-0.45607274770736694,1172.01318359375,-0.5776611566543579,107.53604888916016,153.84596252441406,32.014801025390625,26.813644409179688,3.1773386001586914,0.4504835903644562,3.413222074508667,0.5688703656196594,-0.0034739847760647535,-0.16327401995658875,-0.16861726343631744,0.007859913632273674,-0.0025166799314320087,2.957695245742798,6021483.0
75.5,46.36126708984375,0.0017810167046263814,-0.004550614394247532,879.4564208984375,-0.2910660207271576,1150.85302734375,-0.5300938487052917,1074.4117431640625,-0.4567466080188751,1171.955322265625,-0.5778826475143433,107.47706604003906,153.6704864501953,31.966554641723633,26.785049438476562,3.1748454570770264,0.4501878023147583,3.411167621612549,0.5685279369354248,-0.0033844164572656155,-0.16272644698619843,-0.1686454862356186,0.0082593634724617,-0.0023403246887028217,2.957465410232544,6021015.0
75.5999984741211,46.361446380615234,0.0013259552652016282,-0.004402386490255594,879.4273071289062,-0.29160353541374207,1150.800048828125,-0.5306923985481262,1074.3660888671875,-0.45741069316864014,1171.8975830078125,-0.5780922770500183,107.4181137084961,153.4954071044922,31.918689727783203,26.756851196289062,3.172402858734131,0.44989916682243347,3.4091665744781494,0.5681944489479065,-0.0032957561779767275,-0.1621726155281067,-0.16866780817508698,0.00865896325558424,-0.0021637682802975178,2.957235336303711,6020546.5
75.69999694824219,46.36157989501953,0.0008857166394591331,-0.0041929204016923904,879.3981323242188,-0.2921348512172699,1150.7469482421875,-0.5312798023223877,1074.3203125,-0.4580650329589844,1171.8397216796875,-0.5782901048660278,107.35918426513672,153.32069396972656,31.871204376220703,26.729045867919922,3.170011043548584,0.4496176838874817,3.4072184562683105,0.5678697228431702,-0.0032080980017781258,-0.16161273419857025,-0.16868442296981812,0.009058702737092972,-0.001987014664337039,2.9570045471191406,6020077.0
75.80000305175781,46.36166763305664,0.000466424593469128,-0.00393272377550602,879.368896484375,-0.2926599681377411,1150.6937255859375,-0.5318560600280762,1074.2744140625,-0.45870959758758545,1171.7818603515625,-0.5784763693809509,107.30029296875,153.14637756347656,31.824098587036133,26.701637268066406,3.1676695346832275,0.4493432939052582,3.405322313308716,0.5675537586212158,-0.0031213443726301193,-0.16104701161384583,-0.16869552433490753,0.009458575397729874,-0.0018100671004503965,2.956773519515991,6019606.5
75.9000015258789,46.36171340942383,7.315220136661083e-05,-0.0036508962512016296,879.339599609375,-0.29317888617515564,1150.6405029296875,-0.532421350479126,1074.228515625,-0.45934444665908813,1171.7239990234375,-0.5786511898040771,107.2414321899414,152.9724578857422,31.777376174926758,26.67462158203125,3.1653783321380615,0.44907593727111816,3.403477907180786,0.5672463178634644,-0.0030359323136508465,-0.1604757308959961,-0.16870136559009552,0.009858572855591774,-0.0016329296631738544,2.9565422534942627,6019135.5
76.0,46.36172103881836,-0.00029193743830546737,-0.0033970423974096775,879.3102416992188,-0.29369157552719116,1150.5872802734375,-0.5329756140708923,1074.1826171875,-0.45996955037117004,1171.6661376953125,-0.5788148641586304,107.18260192871094,152.79891967773438,31.731035232543945,26.64800262451172,3.163137197494507,0.4488155245780945,3.401684045791626,0.566947340965271,-0.0029521991964429617,-0.15989920496940613,-0.16870228946208954,0.010258686728775501,-0.0014556058449670672,2.956310272216797,6018663.5
76.0999984741211,46.3616943359375,-0.0006316416547633708,-0.0032427350524812937,879.2808227539062,-0.29419803619384766,1150.533935546875,-0.5335190296173096,1074.1365966796875,-0.46058496832847595,1171.6082763671875,-0.5789676904678345,107.12380981445312,152.6257781982422,31.685075759887695,26.621776580810547,3.1609456539154053,0.44856196641921997,3.39993953704834,0.5666565895080566,-0.002870304975658655,-0.15931782126426697,-0.16869862377643585,0.010658910498023033,-0.0012780993711203337,2.956078052520752,6018190.5
76.19999694824219,46.361629486083984,-0.0009559151949360967,-0.003054533852264285,879.2514038085938,-0.2946982681751251,1150.4805908203125,-0.5340515971183777,1074.0904541015625,-0.4611906409263611,1171.5504150390625,-0.5791099667549133,107.06504821777344,152.4530487060547,31.63949966430664,26.595945358276367,3.1588034629821777,0.4483151435852051,3.3982436656951904,0.5663739442825317,-0.0027900943532586098,-0.15873189270496368,-0.16869071125984192,0.011059236712753773,-0.0011004138505086303,2.955845355987549,6017717.0
76.30000305175781,46.361534118652344,-0.001261368510313332,-0.0028881519101560116,879.221923828125,-0.29519224166870117,1150.4271240234375,-0.534573495388031,1074.0443115234375,-0.461786687374115,1171.492431640625,-0.5792418122291565,107.00633239746094,152.2807159423828,31.59430503845215,26.570505142211914,3.156710386276245,0.44807499647140503,3.3965952396392822,0.566099226474762,-0.002710946835577488,-0.158141627907753,-0.16867873072624207,0.011459656991064548,-0.000922552717383951,2.9556124210357666,6017242.5
76.4000015258789,46.36140823364258,-0.001550183747895062,-0.002788055455312133,879.1923828125,-0.2956799864768982,1150.3736572265625,-0.5350847840309143,1073.998046875,-0.4623730480670929,1171.4345703125,-0.5793635845184326,106.94764709472656,152.10879516601562,31.54949378967285,26.545455932617188,3.154665470123291,0.4478413760662079,3.394994020462036,0.5658323168754578,-0.002633150201290846,-0.15754728019237518,-0.1686629205942154,0.011860165745019913,-0.0007445196970365942,2.955379009246826,6016767.5
76.5,46.36125183105469,-0.0018289893632754683,-0.002786406083032489,879.1627807617188,-0.2961614429950714,1150.320068359375,-0.5355854630470276,1073.9517822265625,-0.46294981241226196,1171.3765869140625,-0.5794754028320312,106.88900756835938,151.93727111816406,31.505064010620117,26.52079963684082,3.1526687145233154,0.44761422276496887,3.3934390544891357,0.5655731558799744,-0.0025565552059561014,-0.15694905817508698,-0.1686435043811798,0.012260754592716694,-0.0005663182237185538,2.9551451206207275,6016291.5
76.5999984741211,46.36106872558594,-0.002107630018144846,-0.002820543246343732,879.1331176757812,-0.2966366708278656,1150.2666015625,-0.5360756516456604,1073.905517578125,-0.4635170102119446,1171.318603515625,-0.5795773863792419,106.83039855957031,151.76617431640625,31.461017608642578,26.496530532836914,3.15071964263916,0.44739338755607605,3.3919296264648438,0.5653216242790222,-0.0024807441513985395,-0.1563471108675003,-0.16862057149410248,0.01266141701489687,-0.0003879518189933151,2.95491099357605,6015814.5
76.69999694824219,46.36085891723633,-0.002389684319496155,-0.0028744915034621954,879.1034545898438,-0.297105610370636,1150.212890625,-0.5365554094314575,1073.859130859375,-0.46407464146614075,1171.2606201171875,-0.5796695947647095,106.77183532714844,151.59548950195312,31.417354583740234,26.4726505279541,3.148817539215088,0.44717881083488464,3.39046573638916,0.5650776028633118,-0.0024050886277109385,-0.15574143826961517,-0.16859416663646698,0.013062147423624992,-0.00020942400442436337,2.954676389694214,6015337.0
76.80000305175781,46.360618591308594,-0.0026771333068609238,-0.0029461539816111326,879.07373046875,-0.29756832122802734,1150.1591796875,-0.5370246767997742,1073.812744140625,-0.46462276577949524,1171.20263671875,-0.5797520875930786,106.71331787109375,151.42523193359375,31.37407112121582,26.449155807495117,3.1469621658325195,0.4469704329967499,3.389047145843506,0.5648412108421326,-0.002329376759007573,-0.15513202548027039,-0.16856421530246735,0.01346293743699789,-3.0738232453586534e-05,2.954441547393799,6014858.5
76.9000015258789,46.3603515625,-0.002971748821437359,-0.0029922702815383673,879.0439453125,-0.2980247735977173,1150.10546875,-0.5374835133552551,1073.7662353515625,-0.46516138315200806,1171.144775390625,-0.5798248052597046,106.65484619140625,151.25538635253906,31.331172943115234,26.426048278808594,3.145153045654297,0.446768194437027,3.38767409324646,0.5646123290061951,-0.002253464423120022,-0.15451878309249878,-0.16853067278862,0.013863781467080116,0.00014810201537329704,2.9542062282562256,6014379.5
77.0,46.36005401611328,-0.0032709757797420025,-0.003043142147362232,879.0140991210938,-0.2984749376773834,1150.0517578125,-0.5379319190979004,1073.7197265625,-0.465690553188324,1171.086669921875,-0.5798876881599426,106.5964126586914,151.08596801757812,31.288654327392578,26.403322219848633,3.143389940261841,0.44657206535339355,3.3863468170166016,0.5643911361694336,-0.0021772156469523907,-0.15390166640281677,-0.16849341988563538,0.014264672063291073,0.00032709326478652656,2.953970432281494,6013900.0
77.0999984741211,46.3597297668457,-0.003575290087610483,-0.0030492274090647697,878.9842529296875,-0.29891887307167053,1149.9979248046875,-0.5383699536323547,1073.673095703125,-0.466210275888443,1171.0286865234375,-0.579940676689148,106.53802490234375,150.91697692871094,31.246519088745117,26.3809814453125,3.141672372817993,0.4463820159435272,3.3850653171539307,0.5641775727272034,-0.0021007824689149857,-0.1532806009054184,-0.1684524416923523,0.014665603637695312,0.000506232085172087,2.9537343978881836,6013419.5
77.19999694824219,46.359371185302734,-0.0038802127819508314,-0.003003257093951106,878.954345703125,-0.2993565499782562,1149.944091796875,-0.5387974977493286,1073.62646484375,-0.4667206108570099,1170.970703125,-0.5799837112426758,106.47968292236328,150.74842834472656,31.20476531982422,26.35902214050293,3.140000343322754,0.446198046207428,3.3838298320770264,0.5639716386795044,-0.00202409946359694,-0.15265554189682007,-0.1684076339006424,0.015066567808389664,0.0006855149404145777,2.953498125076294,6012938.0
77.30000305175781,46.35898208618164,-0.004180538468062878,-0.002929072827100754,878.9243774414062,-0.2997879981994629,1149.89013671875,-0.5392146706581116,1073.5797119140625,-0.46722152829170227,1170.9127197265625,-0.5800169110298157,106.42139434814453,150.58030700683594,31.163394927978516,26.33744239807129,3.138373374938965,0.4460201561450958,3.3826401233673096,0.5637733936309814,-0.0019474513828754425,-0.15202650427818298,-0.16835901141166687,0.015467558056116104,0.0008649383671581745,2.953261375427246,6012456.5
77.4000015258789,46.35856246948242,-0.004473445937037468,-0.002877947874367237,878.8943481445312,-0.30021318793296814,1149.836181640625,-0.5396214723587036,1073.532958984375,-0.46771305799484253,1170.854736328125,-0.5800401568412781,106.36315155029297,150.41261291503906,31.122404098510742,26.31624412536621,3.136791229248047,0.4458483159542084,3.3814966678619385,0.5635827779769897,-0.0018711565062403679,-0.15139354765415192,-0.1683066189289093,0.015868568792939186,0.0010444989893585443,2.953024387359619,6011974.0
77.5,46.358116149902344,-0.004761240445077419,-0.002813661005347967,878.8643188476562,-0.30063214898109436,1149.7822265625,-0.5400179624557495,1073.4862060546875,-0.46819525957107544,1170.7967529296875,-0.5800535678863525,106.30496215820312,150.24537658691406,31.081796646118164,26.295425415039062,3.13525390625,0.4456825256347656,3.3803985118865967,0.5633997321128845,-0.001795383170247078,-0.15075677633285522,-0.16825056076049805,0.016269590705633163,0.0012241932563483715,2.952786922454834,6011490.5
77.5999984741211,46.35763931274414,-0.005042606499046087,-0.002731702756136656,878.834228515625,-0.30104488134384155,1149.728271484375,-0.5404040813446045,1073.4393310546875,-0.4686681032180786,1170.73876953125,-0.5800572633743286,106.24681854248047,150.07858276367188,31.04157066345215,26.27498435974121,3.133760929107666,0.4455227851867676,3.379345655441284,0.5632242560386658,-0.0017199731664732099,-0.15011626482009888,-0.16819089651107788,0.016670620068907738,0.001404017792083323,2.9525492191314697,6011006.5
77.69999694824219,46.35713577270508,-0.005315776914358139,-0.0026707062497735023,878.8041381835938,-0.3014513850212097,1149.6741943359375,-0.5407799482345581,1073.3924560546875,-0.4691316485404968,1170.6806640625,-0.5800513029098511,106.18872833251953,149.9122314453125,31.001726150512695,26.254919052124023,3.132312297821045,0.44536906480789185,3.378337860107422,0.5630563497543335,-0.0016450303373858333,-0.14947208762168884,-0.16812770068645477,0.017071647569537163,0.001583969104103744,2.9523112773895264,6010522.0
77.80000305175781,46.356605529785156,-0.005582847632467747,-0.002605939982458949,878.77392578125,-0.30185168981552124,1149.6201171875,-0.5411456227302551,1073.345458984375,-0.4695858955383301,1170.6226806640625,-0.5800356864929199,106.13069152832031,149.74632263183594,30.962261199951172,26.2352294921875,3.1309075355529785,0.44522130489349365,3.3773748874664307,0.5628958344459534,-0.001570671098306775,-0.14882437884807587,-0.16806109249591827,0.01747266761958599,0.0017640439327806234,2.952072858810425,6010037.0
77.9000015258789,46.356048583984375,-0.005843441467732191,-0.0025269153993576765,878.7437744140625,-0.30224576592445374,1149.56591796875,-0.5415011048316956,1073.298583984375,-0.47003090381622314,1170.564697265625,-0.5800105333328247,106.07270812988281,149.58087158203125,30.923179626464844,26.21591567993164,3.129546642303467,0.4450795352458954,3.3764564990997314,0.5627427697181702,-0.0014967551687732339,-0.1481732279062271,-0.16799113154411316,0.017873674631118774,0.0019442387856543064,2.951834201812744,6009551.0
78.0,46.35546112060547,-0.006096133030951023,-0.0023657565470784903,878.7135009765625,-0.302633672952652,1149.51171875,-0.5418464541435242,1073.25146484375,-0.47046664357185364,1170.5067138671875,-0.579975962638855,106.01478576660156,149.41587829589844,30.884477615356445,26.19697380065918,3.1282293796539307,0.4449436664581299,3.375581979751587,0.5625970363616943,-0.0014233225956559181,-0.14751870930194855,-0.1679179072380066,0.018274659290909767,0.00212455028668046,2.9515953063964844,6009064.5
78.0999984741211,46.354854583740234,-0.006332708988338709,-0.002190715866163373,878.6832275390625,-0.3030153512954712,1149.45751953125,-0.542181670665741,1073.2044677734375,-0.47089317440986633,1170.44873046875,-0.5799320340156555,105.9569091796875,149.25132751464844,30.84615707397461,26.17840576171875,3.126955270767212,0.44481372833251953,3.374751567840576,0.5624585747718811,-0.001350470702163875,-0.14686092734336853,-0.16784152388572693,0.01867561787366867,0.0023049749433994293,2.9513561725616455,6008577.5
78.19999694824219,46.35422134399414,-0.006551780272275209,-0.002007881412282586,878.6528930664062,-0.30339086055755615,1149.4033203125,-0.5425068736076355,1073.1573486328125,-0.4713105261325836,1170.3907470703125,-0.5798788666725159,105.89910125732422,149.08724975585938,30.808218002319336,26.160207748413086,3.1257240772247314,0.44468963146209717,3.373964309692383,0.5623273849487305,-0.0012787521118298173,-0.14620012044906616,-0.1677621752023697,0.019076542928814888,0.0024855094961822033,2.9511165618896484,6008089.5
78.30000305175781,46.35356521606445,-0.006752568297088146,-0.001881006290204823,878.62255859375,-0.30376020073890686,1149.34912109375,-0.5428221821784973,1073.1102294921875,-0.4717186987400055,1170.332763671875,-0.5798166990280151,105.84133911132812,148.9236297607422,30.77065658569336,26.14238166809082,3.1245357990264893,0.444571316242218,3.3732194900512695,0.5622032880783081,-0.001208244706504047,-0.14553649723529816,-0.1676800698041916,0.019477427005767822,0.0026661509182304144,2.9508767127990723,6007601.0
78.4000015258789,46.35289001464844,-0.006940668914467096,-0.0017851736629381776,878.5921630859375,-0.3041233718395233,1149.2947998046875,-0.5431275367736816,1073.06298828125,-0.4721177816390991,1170.2747802734375,-0.5797457098960876,105.78364562988281,148.76048278808594,30.733476638793945,26.124921798706055,3.123389959335327,0.4444587528705597,3.372516632080078,0.5620861053466797,-0.0011390240397304296,-0.14487029612064362,-0.16759546101093292,0.019878266379237175,0.002846895484253764,2.950636386871338,6007112.5
78.5,46.352195739746094,-0.0071191866882145405,-0.0017374276649206877,878.5617065429688,-0.3044803738594055,1149.240478515625,-0.5434231758117676,1073.0157470703125,-0.4725077748298645,1170.216796875,-0.579666018486023,105.72600555419922,148.59780883789062,30.69667625427246,26.10782814025879,3.122286319732666,0.4443518817424774,3.3718550205230713,0.5619758367538452,-0.0010707369074225426,-0.14420169591903687,-0.16750849783420563,0.02027905359864235,0.0030277399346232414,2.9503960609436035,6006623.0
78.5999984741211,46.35148239135742,-0.007292929105460644,-0.0016888497630134225,878.53125,-0.30483126640319824,1149.18603515625,-0.5437090396881104,1072.968505859375,-0.472888708114624,1170.1588134765625,-0.5795778632164001,105.6684341430664,148.4355926513672,30.660253524780273,26.091100692749023,3.1212241649627686,0.44425058364868164,3.3712339401245117,0.5618723034858704,-0.0010032153222709894,-0.14353083074092865,-0.16741928458213806,0.020679783076047897,0.0032086814753711224,2.950155258178711,6006133.0
78.69999694824219,46.35075378417969,-0.00746181420981884,-0.0016464920481666923,878.500732421875,-0.3051760196685791,1149.1317138671875,-0.5439852476119995,1072.921142578125,-0.47326064109802246,1170.100830078125,-0.5794811844825745,105.61091613769531,148.2738494873047,30.624208450317383,26.074735641479492,3.1202034950256348,0.44415482878685,3.3706531524658203,0.5617755055427551,-0.00093615468358621,-0.14285774528980255,-0.1673279106616974,0.021080447360873222,0.0033897163812071085,2.9499144554138184,6005642.0
78.80000305175781,46.350006103515625,-0.007626463193446398,-0.0015568314120173454,878.47021484375,-0.3055146336555481,1149.0772705078125,-0.5442517995834351,1072.873779296875,-0.4736236035823822,1170.04296875,-0.579376220703125,105.553466796875,148.11257934570312,30.588542938232422,26.058731079101562,3.1192240715026855,0.44406455755233765,3.370112657546997,0.5616854429244995,-0.0008695788565091789,-0.14218252897262573,-0.1672344207763672,0.021481042727828026,0.0035708416253328323,2.9496731758117676,6005151.0
78.9000015258789,46.3492431640625,-0.00778214680030942,-0.001463141874410212,878.4396362304688,-0.30584716796875,1149.0228271484375,-0.5445088148117065,1072.826416015625,-0.47397762537002563,1169.9849853515625,-0.5792628526687622,105.49607849121094,147.95179748535156,30.553253173828125,26.043087005615234,3.1182851791381836,0.4439796805381775,3.3696117401123047,0.5616019368171692,-0.0008034404017962515,-0.14150524139404297,-0.16713885962963104,0.02188156358897686,0.0037520539481192827,2.9494316577911377,6004659.0
79.0,46.34846496582031,-0.007928460836410522,-0.0014866574201732874,878.4090576171875,-0.3061736226081848,1148.9683837890625,-0.544756293296814,1072.779052734375,-0.47432276606559753,1169.9271240234375,-0.5791413187980652,105.43875885009766,147.79148864746094,30.518339157104492,26.027801513671875,3.11738657951355,0.4439001977443695,3.369150161743164,0.5615250468254089,-0.0007380576571449637,-0.1408260017633438,-0.1670413613319397,0.02228200063109398,0.0039333500899374485,2.9491899013519287,6004167.0
79.0999984741211,46.34767532348633,-0.008077126927673817,-0.001650994992814958,878.37841796875,-0.30649399757385254,1148.9139404296875,-0.5449943542480469,1072.7315673828125,-0.4746590852737427,1169.869140625,-0.5790116786956787,105.38150024414062,147.63165283203125,30.483800888061523,26.01287269592285,3.116528034210205,0.44382601976394653,3.368727684020996,0.5614545941352844,-0.0006734419148415327,-0.140144944190979,-0.16694201529026031,0.022682353854179382,0.0041147274896502495,2.9489476680755615,6003674.0
79.19999694824219,46.346866607666016,-0.008242226205766201,-0.0018067978089675307,878.3477783203125,-0.30680832266807556,1148.859375,-0.5452229976654053,1072.68408203125,-0.47498658299446106,1169.811279296875,-0.5788739919662476,105.32431030273438,147.47232055664062,30.44963836669922,25.9982967376709,3.115709066390991,0.4437571167945862,3.3683440685272217,0.5613906383514404,-0.0006088107475079596,-0.13946202397346497,-0.1668408215045929,0.023082612082362175,0.0042961821891367435,2.9487054347991943,6003181.0
79.30000305175781,46.34604263305664,-0.008422905579209328,-0.0019304183078929782,878.3170776367188,-0.3071165978908539,1148.8048095703125,-0.5454422235488892,1072.6365966796875,-0.4753052890300751,1169.75341796875,-0.5787281394004822,105.2671890258789,147.31346130371094,30.415849685668945,25.984073638916016,3.114929676055908,0.44369345903396606,3.36799955368042,0.5613332390785217,-0.0005432532634586096,-0.13877706229686737,-0.16673755645751953,0.023482773452997208,0.004477711860090494,2.948462963104248,6002687.0
79.4000015258789,46.34519958496094,-0.0086159473285079,-0.0020296568982303143,878.2863159179688,-0.3074188530445099,1148.750244140625,-0.5456520318984985,1072.5889892578125,-0.4756152927875519,1169.695556640625,-0.5785739421844482,105.21012878417969,147.15509033203125,30.382434844970703,25.970199584960938,3.1141891479492188,0.4436349868774414,3.367694616317749,0.5612824559211731,-0.0004768435610458255,-0.1380898803472519,-0.1666320264339447,0.023882832378149033,0.0046593123115599155,2.9482202529907227,6002193.0
79.5,46.344337463378906,-0.008818913251161575,-0.0020976802334189415,878.2555541992188,-0.30771511793136597,1148.6956787109375,-0.5458524227142334,1072.54150390625,-0.4759165942668915,1169.6376953125,-0.5784112811088562,105.15314483642578,146.99720764160156,30.349393844604492,25.95667839050293,3.113487720489502,0.443581759929657,3.367429733276367,0.5612382888793945,-0.0004097465134691447,-0.1374003142118454,-0.16652408242225647,0.024282779544591904,0.0048409816808998585,2.947977066040039,6001698.0
79.5999984741211,46.34345626831055,-0.009028681553900242,-0.002145214006304741,878.2247924804688,-0.3080053925514221,1148.64111328125,-0.546043336391449,1072.493896484375,-0.47620922327041626,1169.579833984375,-0.5782400369644165,105.09622955322266,146.83981323242188,30.31672477722168,25.94350242614746,3.1128251552581787,0.4435338079929352,3.3672056198120117,0.5612009167671204,-0.0003420788561925292,-0.13670825958251953,-0.1664135903120041,0.02468261308968067,0.005022715777158737,2.9477338790893555,6001203.0
79.69999694824219,46.342552185058594,-0.009243202395737171,-0.0022050756961107254,878.1939697265625,-0.30828970670700073,1148.5865478515625,-0.54622483253479,1072.4462890625,-0.4764931797981262,1169.5220947265625,-0.5780601501464844,105.03938293457031,146.68292236328125,30.284427642822266,25.930675506591797,3.112200975418091,0.4434911012649536,3.3670220375061035,0.5611703395843506,-0.00027401535771787167,-0.13601364195346832,-0.1663004755973816,0.02508232370018959,0.005204511806368828,2.9474904537200928,6000707.5
79.80000305175781,46.34162902832031,-0.009463710710406303,-0.002256917068734765,878.1631469726562,-0.3085680603981018,1148.5318603515625,-0.5463968515396118,1072.3985595703125,-0.47676852345466614,1169.4642333984375,-0.577871561050415,104.98261260986328,146.5265350341797,30.25250244140625,25.91819190979004,3.1116156578063965,0.44345369935035706,3.366879463195801,0.56114661693573,-0.00020566300372593105,-0.135316401720047,-0.1661846786737442,0.02548190765082836,0.0053863669745624065,2.947246789932251,6000211.0
79.9000015258789,46.34068298339844,-0.00968940183520317,-0.0022649734746664762,878.1322631835938,-0.30884048342704773,1148.4771728515625,-0.5465594530105591,1072.350830078125,-0.477035254240036,1169.406494140625,-0.5776742696762085,104.92591094970703,146.37063598632812,30.220949172973633,25.906055450439453,3.1110687255859375,0.4434216320514679,3.3667781352996826,0.5611296892166138,-0.00013691741332877427,-0.13461647927761078,-0.16606612503528595,0.025881357491016388,0.005568277556449175,2.94700288772583,5999714.5
80.0,46.33971405029297,-0.009915899485349655,-0.00222646608017385,878.1013793945312,-0.3091070055961609,1148.422607421875,-0.5467126369476318,1072.30322265625,-0.4772934019565582,1169.3487548828125,-0.5774680972099304,104.86927795410156,146.21524047851562,30.18976593017578,25.894262313842773,3.110560417175293,0.4433949291706085,3.366718292236328,0.5611196756362915,-6.782481068512425e-05,-0.1339138299226761,-0.16594474017620087,0.02628066949546337,0.005750240758061409,2.94675874710083,5999217.5
80.0999984741211,46.338722229003906,-0.010138546116650105,-0.0021900746505707502,878.0704345703125,-0.3093676269054413,1148.367919921875,-0.5468563437461853,1072.25537109375,-0.4775429666042328,1169.291015625,-0.5772530436515808,104.81272888183594,146.0603485107422,30.158954620361328,25.882810592651367,3.110090494155884,0.44337359070777893,3.366699695587158,0.561116635799408,1.3353956092032604e-06,-0.13320842385292053,-0.16582052409648895,0.026679834350943565,0.005932253785431385,2.946514368057251,5998720.0
80.19999694824219,46.33770751953125,-0.010357553139328957,-0.0021976903080940247,878.0394897460938,-0.3096223473548889,1148.313232421875,-0.546990692615509,1072.2076416015625,-0.4777839779853821,1169.2332763671875,-0.5770291686058044,104.7562484741211,145.90597534179688,30.12851333618164,25.871702194213867,3.109659194946289,0.4433576464653015,3.366722583770752,0.5611204504966736,7.027127139735967e-05,-0.13250035047531128,-0.1656935065984726,0.027078848332166672,0.006114312447607517,2.9462697505950928,5998222.5
80.30000305175781,46.336673736572266,-0.010577321983873844,-0.0021375708747655153,878.0084838867188,-0.30987119674682617,1148.258544921875,-0.5471156239509583,1072.159912109375,-0.4780164659023285,1169.175537109375,-0.5767964720726013,104.6998519897461,145.75209045410156,30.098440170288086,25.86093521118164,3.1092660427093506,0.44334712624549866,3.3667867183685303,0.5611311197280884,0.00013901070633437485,-0.13178963959217072,-0.16556376218795776,0.027477703988552094,0.006296414881944656,2.9460251331329346,5997724.0
80.4000015258789,46.33561325073242,-0.010791079141199589,-0.002080409089103341,877.9775390625,-0.31011420488357544,1148.2037353515625,-0.5472311973571777,1072.112060546875,-0.47824040055274963,1169.117919921875,-0.5765548944473267,104.64352416992188,145.59873962402344,30.068737030029297,25.850507736206055,3.1089115142822266,0.44334203004837036,3.366892099380493,0.5611487030982971,0.00020784373919013888,-0.13107630610466003,-0.16543126106262207,0.027876395732164383,0.006478556897491217,2.945780038833618,5997225.5
80.5,46.334537506103516,-0.010999120771884918,-0.001999993110075593,877.9464721679688,-0.3103513717651367,1148.1490478515625,-0.5473374724388123,1072.064208984375,-0.4784558415412903,1169.060302734375,-0.5763046145439148,104.5872802734375,145.4458770751953,30.039403915405273,25.84041976928711,3.108595132827759,0.44334232807159424,3.3670387268066406,0.561173141002655,0.0002762941876426339,-0.1303604394197464,-0.16529609262943268,0.028274917975068092,0.0066607361659407616,2.9455349445343018,5996726.5
80.5999984741211,46.33343505859375,-0.011199119500815868,-0.0018916133558377624,877.9154663085938,-0.3105827271938324,1148.0943603515625,-0.547434389591217,1072.016357421875,-0.4786628186702728,1169.002685546875,-0.576045572757721,104.53111267089844,145.29354858398438,30.010438919067383,25.830671310424805,3.1083173751831055,0.4433480501174927,3.3672263622283936,0.5612043738365173,0.00034440658055245876,-0.12964209914207458,-0.16515831649303436,0.028673263266682625,0.006842948962002993,2.9452896118164062,5996227.0
80.69999694824219,46.33231735229492,-0.011388281360268593,-0.001856552087701857,877.8843994140625,-0.3108082711696625,1148.03955078125,-0.5475220680236816,1071.968505859375,-0.4788613021373749,1168.945068359375,-0.5757778882980347,104.47502899169922,145.14173889160156,29.981842041015625,25.821260452270508,3.1080777645111084,0.4433591961860657,3.3674545288085938,0.561242401599884,0.0004120097728446126,-0.12892140448093414,-0.1650180220603943,0.029071427881717682,0.007025192491710186,2.9450442790985107,5995727.0
80.80000305175781,46.3311767578125,-0.011573935858905315,-0.0018244878156110644,877.853271484375,-0.31102803349494934,1147.98486328125,-0.547600507736206,1071.9205322265625,-0.4790513515472412,1168.887451171875,-0.5755016207695007,104.41902160644531,144.9904327392578,29.95361328125,25.812185287475586,3.1078763008117676,0.44337570667266846,3.367722988128662,0.5612871646881104,0.00047891170834191144,-0.1281985193490982,-0.16487538814544678,0.029469402506947517,0.007207463961094618,2.944798469543457,5995227.0
80.9000015258789,46.330020904541016,-0.011756384745240211,-0.0017687538638710976,877.8221435546875,-0.311242014169693,1147.9300537109375,-0.5476697683334351,1071.8726806640625,-0.4792329967021942,1168.8299560546875,-0.5752168297767639,104.36309814453125,144.83966064453125,29.925752639770508,25.803447723388672,3.107712745666504,0.443397581577301,3.3680315017700195,0.5613386034965515,0.0005456052604131401,-0.12747345864772797,-0.16473041474819183,0.029867185279726982,0.00738975964486599,2.9445526599884033,5994726.5
81.0,46.32884216308594,-0.011933260597288609,-0.0016358811408281326,877.791015625,-0.31145021319389343,1147.875244140625,-0.5477298498153687,1071.82470703125,-0.4794062376022339,1168.7724609375,-0.574923574924469,104.3072509765625,144.6894073486328,29.898258209228516,25.7950439453125,3.1075875759124756,0.443424791097641,3.368380069732666,0.5613966584205627,0.0006120735197328031,-0.1267463117837906,-0.16458316147327423,0.03026476688683033,0.007572077214717865,2.9443066120147705,5994225.5
81.0999984741211,46.32765197753906,-0.012096848338842392,-0.0014439333463087678,877.7598876953125,-0.31165269017219543,1147.8204345703125,-0.5477808713912964,1071.7767333984375,-0.4795711040496826,1168.7149658203125,-0.5746219158172607,104.25149536132812,144.53968811035156,29.871129989624023,25.78697395324707,3.1075000762939453,0.44345733523368835,3.3687682151794434,0.5614613890647888,0.0006781567935831845,-0.12601713836193085,-0.16443368792533875,0.030662143602967262,0.007754412945359945,2.9440605640411377,5993724.5
81.19999694824219,46.32644271850586,-0.01224124152213335,-0.0012563896598294377,877.7286987304688,-0.3118494153022766,1147.7657470703125,-0.5478227734565735,1071.7288818359375,-0.4797275960445404,1168.657470703125,-0.5743119716644287,104.1958236694336,144.3905029296875,29.84436798095703,25.779237747192383,3.107450246810913,0.44349515438079834,3.3691956996917725,0.5615326166152954,0.000743334530852735,-0.12528610229492188,-0.1642821878194809,0.031059307977557182,0.007936764508485794,2.943814277648926,5993223.0
81.30000305175781,46.325218200683594,-0.012366880662739277,-0.0010499462950974703,877.697509765625,-0.31204044818878174,1147.7109375,-0.5478556752204895,1071.680908203125,-0.4798758029937744,1168.60009765625,-0.5739938616752625,104.1402359008789,144.24183654785156,29.817970275878906,25.771831512451172,3.107438325881958,0.44353821873664856,3.369661808013916,0.5616102814674377,0.0008072163327597082,-0.12455347925424576,-0.1641288697719574,0.03145625442266464,0.008119127713143826,2.9435677528381348,5992721.5
81.4000015258789,46.323978424072266,-0.012471875175833702,-0.0008934087818488479,877.6663208007812,-0.3122257888317108,1147.6561279296875,-0.5478796362876892,1071.6328125,-0.48001572489738464,1168.542724609375,-0.5736678242683411,104.08473205566406,144.0937042236328,29.79193878173828,25.76475715637207,3.1074635982513428,0.44358646869659424,3.3701655864715576,0.5616942644119263,0.0008698212332092226,-0.1238194927573204,-0.16397397220134735,0.03185298293828964,0.008301501162350178,2.9433212280273438,5992219.0
81.5,46.32273483276367,-0.01256121601909399,-0.000768449273891747,877.6350708007812,-0.31240540742874146,1147.601318359375,-0.5478948354721069,1071.5848388671875,-0.4801473617553711,1168.4853515625,-0.5733341574668884,104.0293197631836,143.94610595703125,29.76626968383789,25.758012771606445,3.1075263023376465,0.4436398446559906,3.370706558227539,0.5617844462394714,0.0009309820015914738,-0.1230844184756279,-0.16381777822971344,0.03224947676062584,0.008483881130814552,2.9430744647979736,5991717.0
81.5999984741211,46.321475982666016,-0.012638061307370663,-0.0006975634605623782,877.6038208007812,-0.3125793933868408,1147.5465087890625,-0.5479012727737427,1071.536865234375,-0.4802708029747009,1168.4281005859375,-0.5729929208755493,103.97399139404297,143.79904174804688,29.740964889526367,25.75159454345703,3.107625722885132,0.44369828701019287,3.371283769607544,0.5618806481361389,0.0009910126682370901,-0.12234845757484436,-0.16366046667099,0.03264574334025383,0.00866626389324665,2.9428274631500244,5991214.0
81.69999694824219,46.320213317871094,-0.012707817368209362,-0.000638356723356992,877.5725708007812,-0.3127477169036865,1147.4918212890625,-0.5478990077972412,1071.48876953125,-0.48038607835769653,1168.3707275390625,-0.5726443529129028,103.91875457763672,143.65252685546875,29.716022491455078,25.745502471923828,3.107761859893799,0.4437616765499115,3.371896505355835,0.5619827508926392,0.0010500812204554677,-0.12161177396774292,-0.16350218653678894,0.03304176777601242,0.008848648518323898,2.942580461502075,5990711.0
81.80000305175781,46.31894302368164,-0.01277165301144123,-0.000553377962205559,877.541259765625,-0.31291040778160095,1147.43701171875,-0.5478882193565369,1071.4407958984375,-0.4804932177066803,1168.3134765625,-0.5722885727882385,103.86360168457031,143.50653076171875,29.691442489624023,25.739734649658203,3.1079342365264893,0.4438299834728241,3.372544527053833,0.5620907545089722,0.0011085299775004387,-0.12087447196245193,-0.16334304213523865,0.03343755006790161,0.009031030349433422,2.942333221435547,5990208.0
81.9000015258789,46.317665100097656,-0.012826991267502308,-0.0003874380199704319,877.5099487304688,-0.3130674660205841,1147.3822021484375,-0.5478688478469849,1071.3927001953125,-0.480592280626297,1168.25634765625,-0.571925699710846,103.80854034423828,143.36109924316406,29.66722297668457,25.734289169311523,3.108142614364624,0.4439031183719635,3.373227596282959,0.5622045993804932,0.0011664116755127907,-0.12013661861419678,-0.16318310797214508,0.033833082765340805,0.009213407523930073,2.9420859813690186,5989704.5
82.0,46.316383361816406,-0.012865735217928886,-0.00016550772124901414,877.4786376953125,-0.31321895122528076,1147.327392578125,-0.5478410124778748,1071.3446044921875,-0.480683296918869,1168.1990966796875,-0.5715557336807251,103.75357055664062,143.2161865234375,29.643362045288086,25.729164123535156,3.108386516571045,0.44398099184036255,3.3739447593688965,0.5623241662979126,0.0012235459871590137,-0.1193983405828476,-0.1630224734544754,0.0342283621430397,0.009395776316523552,2.941838502883911,5989201.0
82.0999984741211,46.315093994140625,-0.012882285751402378,8.564519521314651e-05,877.4473266601562,-0.3133648633956909,1147.2725830078125,-0.5478047728538513,1071.2965087890625,-0.48076632618904114,1168.1419677734375,-0.5711788535118103,103.69869995117188,143.07183837890625,29.619861602783203,25.7243595123291,3.108665704727173,0.44406357407569885,3.3746960163116455,0.5624493360519409,0.0012793825007975101,-0.1186598464846611,-0.16286136209964752,0.03462338447570801,0.00957813486456871,2.9415910243988037,5988697.0
82.19999694824219,46.31380844116211,-0.012873721309006214,0.00026808149414137006,877.4159545898438,-0.3135052025318146,1147.2178955078125,-0.5477602481842041,1071.24853515625,-0.48084139823913574,1168.0849609375,-0.5707954168319702,103.64391326904297,142.9280242919922,29.596717834472656,25.71986961364746,3.1089799404144287,0.44415077567100525,3.3754799365997314,0.5625799894332886,0.00133354717399925,-0.11792143434286118,-0.16270005702972412,0.03501814231276512,0.00976047944277525,2.941343307495117,5988192.5
82.30000305175781,46.31251907348633,-0.012846913188695908,0.000452408246928826,877.3846435546875,-0.3136400282382965,1147.1630859375,-0.5477075576782227,1071.200439453125,-0.48090860247612,1168.02783203125,-0.5704056620597839,103.58921813964844,142.78475952148438,29.573930740356445,25.715696334838867,3.1093287467956543,0.4442424774169922,3.376295804977417,0.5627159476280212,0.0013858225429430604,-0.11718340963125229,-0.16253885626792908,0.035412635654211044,0.00994280818849802,2.9410955905914307,5987688.5
82.4000015258789,46.31123733520508,-0.012801672331988811,0.0006455857073888183,877.353271484375,-0.31376931071281433,1147.1082763671875,-0.5476468205451965,1071.15234375,-0.4809679388999939,1167.9708251953125,-0.5700097680091858,103.53462219238281,142.6420440673828,29.55150032043457,25.711833953857422,3.1097114086151123,0.4443386495113373,3.3771421909332275,0.5628570318222046,0.0014366480754688382,-0.11644601076841354,-0.1623779833316803,0.03580685704946518,0.010125118307769299,2.940847635269165,5987183.5
82.5,46.30995559692383,-0.012737113982439041,0.0007826432702131569,877.3218383789062,-0.3138931393623352,1147.0535888671875,-0.5475781559944153,1071.104248046875,-0.481019526720047,1167.913818359375,-0.5696080327033997,103.48011779785156,142.4998779296875,29.529422760009766,25.708282470703125,3.1101276874542236,0.4444391131401062,3.378018856048584,0.5630031228065491,0.0014859490329399705,-0.11570948362350464,-0.16221769154071808,0.03620079904794693,0.010307406075298786,2.9405996799468994,5986679.0
82.5999984741211,46.30868148803711,-0.012658849358558655,0.0008815625915303826,877.2904663085938,-0.31401145458221436,1146.998779296875,-0.5475016236305237,1071.0560302734375,-0.4810633659362793,1167.85693359375,-0.5692006945610046,103.42570495605469,142.35826110839844,29.50769805908203,25.70503807067871,3.11057710647583,0.4445437788963318,3.3789241313934326,0.5631540417671204,0.0015336406650021672,-0.11497407406568527,-0.16205820441246033,0.036594465374946594,0.010489670559763908,2.940351724624634,5986174.0
82.69999694824219,46.30741500854492,-0.012570693157613277,0.0009807508904486895,877.2590942382812,-0.31412437558174133,1146.944091796875,-0.547417402267456,1071.0079345703125,-0.48109960556030273,1167.800048828125,-0.5687879920005798,103.37139129638672,142.21719360351562,29.486326217651367,25.702096939086914,3.1110589504241943,0.4446525573730469,3.3798577785491943,0.5633096694946289,0.0015800853725522757,-0.11423995345830917,-0.16189970076084137,0.03698784485459328,0.010671908035874367,2.940103530883789,5985668.5
82.80000305175781,46.30615997314453,-0.012472618371248245,0.001042827032506466,877.2276611328125,-0.31423184275627136,1146.8892822265625,-0.547325611114502,1070.9598388671875,-0.4811282455921173,1167.7431640625,-0.56836998462677,103.31716918945312,142.07669067382812,29.465303421020508,25.699459075927734,3.111572504043579,0.4447652995586395,3.380819082260132,0.5634698271751404,0.0016255042282864451,-0.11350725591182709,-0.16174231469631195,0.03738094121217728,0.010854115709662437,2.9398553371429443,5985163.0
82.9000015258789,46.30491256713867,-0.012368335388600826,0.0010891651036217809,877.1962280273438,-0.3143339455127716,1146.8345947265625,-0.5472262501716614,1070.9117431640625,-0.4811493754386902,1167.686279296875,-0.5679469704627991,103.26304626464844,141.9367218017578,29.44462776184082,25.697120666503906,3.1121177673339844,0.44488194584846497,3.3818070888519287,0.5636345148086548,0.001669873483479023,-0.11277611553668976,-0.16158615052700043,0.0377737432718277,0.011036291718482971,2.9396069049835205,5984657.5
83.0,46.303672790527344,-0.012259419076144695,0.0011677825823426247,877.164794921875,-0.31443068385124207,1146.7799072265625,-0.5471194386482239,1070.8636474609375,-0.4811630845069885,1167.6295166015625,-0.5675190091133118,103.20902252197266,141.7973175048828,29.424301147460938,25.69507598876953,3.1126937866210938,0.44500237703323364,3.3828213214874268,0.5638035535812378,0.0017134442459791899,-0.11204661428928375,-0.16143129765987396,0.03816625103354454,0.011218434199690819,2.9393584728240967,5984152.0
83.0999984741211,46.30244827270508,-0.01214264053851366,0.0012600666377693415,877.1333618164062,-0.3145221173763275,1146.7252197265625,-0.547005295753479,1070.8155517578125,-0.4811694025993347,1167.5728759765625,-0.5670861601829529,103.15509033203125,141.65846252441406,29.40431785583496,25.693326950073242,3.11329984664917,0.4451265037059784,3.383861541748047,0.5639769434928894,0.0017563094152137637,-0.11131881177425385,-0.16127781569957733,0.038558464497327805,0.011400539427995682,2.939110040664673,5983646.0
83.19999694824219,46.30123519897461,-0.01201663352549076,0.0013474759180098772,877.1018676757812,-0.31460821628570557,1146.67041015625,-0.5468839406967163,1070.7674560546875,-0.4811684489250183,1167.51611328125,-0.5666486024856567,103.10126495361328,141.52017211914062,29.384679794311523,25.69186782836914,3.113935947418213,0.44525426626205444,3.384927272796631,0.5641545057296753,0.0017982429126277566,-0.1105928122997284,-0.1611257940530777,0.03895037621259689,0.011582604609429836,2.938861608505249,5983140.0
83.30000305175781,46.30003356933594,-0.011881886050105095,0.0013841736363247037,877.0704345703125,-0.3146890699863434,1146.61572265625,-0.5467553734779358,1070.71923828125,-0.4811602532863617,1167.45947265625,-0.5662064552307129,103.04753112792969,141.38243103027344,29.36538314819336,25.69069480895996,3.114600896835327,0.44538557529449463,3.3860175609588623,0.5643362402915955,0.0018391609191894531,-0.10986874252557755,-0.1609753519296646,0.03934198245406151,0.011764629743993282,2.938612937927246,5982634.0
83.4000015258789,46.29884338378906,-0.011743469163775444,0.0013992470921948552,877.0389404296875,-0.31476467847824097,1146.5611572265625,-0.546619713306427,1070.671142578125,-0.48114487528800964,1167.4029541015625,-0.5657598972320557,102.993896484375,141.2452392578125,29.34642791748047,25.68980598449707,3.1152946949005127,0.4455203413963318,3.387132167816162,0.5645220279693604,0.001879093237221241,-0.10914671421051025,-0.16082660853862762,0.03973327949643135,0.011946610175073147,2.938364267349243,5982127.5
83.5,46.29766845703125,-0.01160354446619749,0.001468645641580224,877.0074462890625,-0.3148350715637207,1146.5064697265625,-0.5464771389961243,1070.623046875,-0.4811224341392517,1167.3463134765625,-0.5653089880943298,102.94036102294922,141.10861206054688,29.327810287475586,25.689199447631836,3.1160166263580322,0.44565850496292114,3.388270616531372,0.5647117495536804,0.0019183811964467168,-0.1084267720580101,-0.16067959368228912,0.04012427106499672,0.01212854404002428,2.9381155967712402,5981621.5
83.5999984741211,46.2965087890625,-0.011456679552793503,0.0015444933669641614,876.9759521484375,-0.31490030884742737,1146.4517822265625,-0.5463275909423828,1070.574951171875,-0.48109298944473267,1167.289794921875,-0.564853847026825,102.88692474365234,140.9725341796875,29.309528350830078,25.68886947631836,3.1167662143707275,0.44579997658729553,3.389432430267334,0.5649054050445557,0.001957155065611005,-0.10770895332098007,-0.1605343222618103,0.04051494598388672,0.012310429476201534,2.937866687774658,5981115.0
83.69999694824219,46.29536437988281,-0.011302229948341846,0.0015844308072701097,876.9444580078125,-0.31496039032936096,1146.397216796875,-0.546171247959137,1070.52685546875,-0.4810566008090973,1167.2333984375,-0.5643945932388306,102.8335952758789,140.83702087402344,29.291584014892578,25.688814163208008,3.1175427436828613,0.4459446966648102,3.3906171321868896,0.5651028752326965,0.0019950366113334894,-0.10699333995580673,-0.1603909134864807,0.04090530425310135,0.012492263689637184,2.9376180171966553,5980608.0
83.80000305175781,46.29423522949219,-0.011143786832690239,0.0016081453068181872,876.9129638671875,-0.31501540541648865,1146.342529296875,-0.5460081696510315,1070.478759765625,-0.48101332783699036,1167.177001953125,-0.5639312863349915,102.78036499023438,140.70205688476562,29.273971557617188,25.68903160095215,3.1183459758758545,0.4460925757884979,3.391824245452881,0.5653040409088135,0.0020320017356425524,-0.10628003627061844,-0.16024942696094513,0.04129534587264061,0.012674044817686081,2.9373691082000732,5980101.5
83.9000015258789,46.293121337890625,-0.01098297256976366,0.0015950374072417617,876.8814697265625,-0.3150653541088104,1146.2879638671875,-0.545838475227356,1070.4306640625,-0.48096325993537903,1167.12060546875,-0.5634641051292419,102.72722625732422,140.56765747070312,29.256690979003906,25.689517974853516,3.1191751956939697,0.44624361395835876,3.3930532932281494,0.5655089020729065,0.0020682935137301683,-0.10556909441947937,-0.16010993719100952,0.0416850671172142,0.012855770997703075,2.937120199203491,5979595.0
