t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
84.0,46.292022705078125,-0.010823468677699566,0.001600785763002932,876.8499755859375,-0.3151102662086487,1146.2333984375,-0.5456621646881104,1070.382568359375,-0.4809064567089081,1167.064208984375,-0.562993049621582,102.67420196533203,140.43382263183594,29.2397403717041,25.690271377563477,3.120030164718628,0.44639769196510315,3.394304037094116,0.565717339515686,0.0021040088031440973,-0.10486055165529251,-0.1599724441766739,0.04207446053624153,0.013037439435720444,2.936871290206909,5979088.0
84.0999984741211,46.29093933105469,-0.010663390159606934,0.0016071266727522016,876.8184814453125,-0.3151501715183258,1146.1788330078125,-0.545479416847229,1070.33447265625,-0.4808429777622223,1167.0079345703125,-0.5625182390213013,102.62126922607422,140.300537109375,29.223115921020508,25.691286087036133,3.120910167694092,0.4465547800064087,3.395576000213623,0.5659293532371521,0.002139402786269784,-0.10415439307689667,-0.15983696281909943,0.042463529855012894,0.013219048269093037,2.936622142791748,5978581.0
84.19999694824219,46.28987121582031,-0.010502677410840988,0.0016052913852036,876.7869262695312,-0.31518515944480896,1146.124267578125,-0.5452902317047119,1070.286376953125,-0.4807729423046112,1166.9517822265625,-0.5620397329330444,102.56844329833984,140.16781616210938,29.206819534301758,25.69256019592285,3.121814727783203,0.4467147886753082,3.39686918258667,0.5661448240280151,0.002174339722841978,-0.10345062613487244,-0.15970349311828613,0.04285226762294769,0.01340059470385313,2.936373233795166,5978074.0
84.30000305175781,46.288822174072266,-0.010342148132622242,0.0016378239961341023,876.7554321289062,-0.31521520018577576,1146.06982421875,-0.5450947284698486,1070.23828125,-0.48069635033607483,1166.8956298828125,-0.5615575313568115,102.51571655273438,140.03564453125,29.190845489501953,25.694091796875,3.122743606567383,0.44687771797180176,3.3981831073760986,0.5663638114929199,0.002208832884207368,-0.1027492806315422,-0.159572035074234,0.04324067384004593,0.01358207780867815,2.936124086380005,5977567.0
84.4000015258789,46.28778839111328,-0.010178365744650364,0.0017139303963631392,876.723876953125,-0.31524038314819336,1146.0152587890625,-0.5448929071426392,1070.190185546875,-0.4806133508682251,1166.8394775390625,-0.5610716938972473,102.46309661865234,139.90403747558594,29.175193786621094,25.69587516784668,3.1236963272094727,0.4470434784889221,3.39951753616333,0.5665862560272217,0.0022429453674703836,-0.10205034166574478,-0.15944257378578186,0.0436287447810173,0.013763493858277798,2.935875177383423,5977060.0
84.5,46.28676986694336,-0.010006973519921303,0.0018073528772220016,876.6923828125,-0.31526073813438416,1145.9608154296875,-0.544684886932373,1070.1422119140625,-0.4805239140987396,1166.7833251953125,-0.5605822801589966,102.41058349609375,139.7729949951172,29.15986442565918,25.69791030883789,3.1246724128723145,0.4472121000289917,3.400872230529785,0.5668120384216309,0.0022764396853744984,-0.10135386139154434,-0.15931518375873566,0.044016480445861816,0.013944842852652073,2.9356260299682617,5976553.0
84.5999984741211,46.285770416259766,-0.0098262382671237,0.001981652108952403,876.6608276367188,-0.31527629494667053,1145.9063720703125,-0.5444707274436951,1070.0941162109375,-0.48042818903923035,1166.727294921875,-0.5600894689559937,102.35816955566406,139.6425018310547,29.144851684570312,25.700193405151367,3.125671625137329,0.44738346338272095,3.4022469520568848,0.5670411586761475,0.002309025265276432,-0.10065993666648865,-0.15918992459774017,0.04440387710928917,0.014126120135188103,2.9353768825531006,5976045.5
84.69999694824219,46.284786224365234,-0.009628072381019592,0.0022019308526068926,876.6293334960938,-0.3152870833873749,1145.8519287109375,-0.5442505478858948,1070.046142578125,-0.48032620549201965,1166.67138671875,-0.5595933198928833,102.30585479736328,139.5125732421875,29.130155563354492,25.702722549438477,3.1266934871673584,0.4475575387477875,3.4036405086517334,0.5672734379768372,0.0023405866231769323,-0.09996868669986725,-0.15906694531440735,0.044790927320718765,0.014307326637208462,2.9351277351379395,5975538.5
84.80000305175781,46.2838249206543,-0.009407879784703255,0.0024262727238237858,876.5977783203125,-0.31529316306114197,1145.7974853515625,-0.5440245270729065,1069.998046875,-0.4802180230617523,1166.6153564453125,-0.5590941309928894,102.25365447998047,139.38320922851562,29.11577606201172,25.70549201965332,3.127737283706665,0.4477342665195465,3.405052661895752,0.5675087571144104,0.0023705449420958757,-0.09928034245967865,-0.1589464396238327,0.0451776385307312,0.014488457702100277,2.9348785877227783,5975031.5
84.9000015258789,46.28288269042969,-0.009165252558887005,0.0026159544941037893,876.5662841796875,-0.3152945637702942,1145.7431640625,-0.5437926650047302,1069.9500732421875,-0.4801037609577179,1166.5595703125,-0.5585920810699463,102.20155334472656,139.25439453125,29.101707458496094,25.708499908447266,3.128803014755249,0.44791358709335327,3.406481981277466,0.5677469968795776,0.0023985777515918016,-0.09859517961740494,-0.15882869064807892,0.04556399956345558,0.014669513329863548,2.934629440307617,5974524.0
85.0,46.28196716308594,-0.008903657086193562,0.002783313626423478,876.5347290039062,-0.3152913451194763,1145.688720703125,-0.5435552597045898,1069.902099609375,-0.47998347878456116,1166.503662109375,-0.5580875873565674,102.1495590209961,139.1261444091797,29.087949752807617,25.711742401123047,3.129889726638794,0.4480954110622406,3.4079275131225586,0.5679879188537598,0.002424628008157015,-0.0979134812951088,-0.15871398150920868,0.045950014144182205,0.014850490726530552,2.934380292892456,5974017.0
85.0999984741211,46.28107833862305,-0.008625325746834278,0.00296773761510849,876.503173828125,-0.31528350710868835,1145.6343994140625,-0.5433123111724854,1069.85400390625,-0.4798572063446045,1166.4478759765625,-0.557580828666687,102.09766387939453,138.9984588623047,29.074501037597656,25.71521759033203,3.1309971809387207,0.44827958941459656,3.4093878269195557,0.5682312846183777,0.002448895014822483,-0.09723548591136932,-0.1586025506258011,0.04633568227291107,0.015031388029456139,2.934131383895874,5973510.0
85.19999694824219,46.28021240234375,-0.008328551426529884,0.0031210784800350666,876.4716796875,-0.31527113914489746,1145.580078125,-0.5430640578269958,1069.8060302734375,-0.4797251224517822,1166.3922119140625,-0.557072103023529,102.04588317871094,138.87132263183594,29.061357498168945,25.71891975402832,3.132124662399292,0.4484660029411316,3.4108622074127197,0.5684770345687866,0.002471484709531069,-0.09656140953302383,-0.15849460661411285,0.046720996499061584,0.01521220337599516,2.933882236480713,5973002.5
85.30000305175781,46.279380798339844,-0.008016443811357021,0.0033008919563144445,876.4401245117188,-0.31525424122810364,1145.5257568359375,-0.5428106784820557,1069.758056640625,-0.47958725690841675,1166.3365478515625,-0.5565617084503174,101.99420166015625,138.7447509765625,29.04851722717285,25.72284698486328,3.1332714557647705,0.4486545920372009,3.412349224090576,0.5687248706817627,0.0024922394659370184,-0.09589148312807083,-0.1583903729915619,0.04710595682263374,0.015392934903502464,2.9336330890655518,5972495.5
85.4000015258789,46.27857971191406,-0.00768635468557477,0.0034441372845321894,876.4086303710938,-0.31523290276527405,1145.4715576171875,-0.5425521731376648,1069.710205078125,-0.4794436991214752,1166.2808837890625,-0.5560498833656311,101.942626953125,138.6187286376953,29.035980224609375,25.726993560791016,3.134437084197998,0.44884514808654785,3.413848400115967,0.5689747333526611,0.0025113564915955067,-0.09522590041160583,-0.1582900583744049,0.04749056696891785,0.01557358168065548,2.9333839416503906,5971988.5
85.5,46.277809143066406,-0.007341940887272358,0.0035372842103242874,876.3770751953125,-0.3152071237564087,1145.417236328125,-0.5422888398170471,1069.6622314453125,-0.4792945683002472,1166.225341796875,-0.5555368661880493,101.89116668701172,138.49325561523438,29.023740768432617,25.73135757446289,3.1356208324432373,0.4490376114845276,3.415358304977417,0.5692263841629028,0.0025286097079515457,-0.09456489980220795,-0.15819385647773743,0.0478748194873333,0.01575414091348648,2.9331350326538086,5971481.5
85.5999984741211,46.277076721191406,-0.006988212466239929,0.003610792104154825,876.3455810546875,-0.31517699360847473,1145.363037109375,-0.5420207381248474,1069.6142578125,-0.4791399836540222,1166.1697998046875,-0.5550229549407959,101.83980560302734,138.36834716796875,29.011796951293945,25.735933303833008,3.136821746826172,0.4492318034172058,3.4168779850006104,0.5694796442985535,0.002544242423027754,-0.0939086452126503,-0.15810197591781616,0.04825872182846069,0.015934612601995468,2.9328858852386475,5970974.5
85.69999694824219,46.2763786315918,-0.0066271331161260605,0.0036074230447411537,876.3140869140625,-0.31514251232147217,1145.308837890625,-0.541748046875,1069.56640625,-0.47898000478744507,1166.1142578125,-0.5545083284378052,101.78854370117188,138.24400329589844,29.000146865844727,25.7407169342041,3.1380395889282227,0.44942763447761536,3.4184064865112305,0.5697343945503235,0.002558572217822075,-0.09325726330280304,-0.15801452100276947,0.04864226281642914,0.016114994883537292,2.9326369762420654,5970467.5
85.80000305175781,46.27571487426758,-0.006266390904784203,0.0035626820754259825,876.2825317382812,-0.31510376930236816,1145.2547607421875,-0.5414708852767944,1069.5185546875,-0.4788147211074829,1166.058837890625,-0.5539931654930115,101.73739624023438,138.1201934814453,28.988788604736328,25.745704650878906,3.139273166656494,0.4496249556541443,3.419943332672119,0.5699905157089233,0.0025717089883983135,-0.09261085838079453,-0.1579315960407257,0.04902545362710953,0.016295284032821655,2.9323878288269043,5969960.5
85.9000015258789,46.275089263916016,-0.005910122767090797,0.0035346003714948893,876.2510375976562,-0.3150608241558075,1145.2005615234375,-0.5411893725395203,1069.4705810546875,-0.4786442816257477,1166.0035400390625,-0.5534775853157043,101.68635559082031,137.9969482421875,28.977718353271484,25.750892639160156,3.140522003173828,0.44982364773750305,3.42148756980896,0.5702479481697083,0.002584189409390092,-0.09196940809488297,-0.1578531712293625,0.049408283084630966,0.016475481912493706,2.9321389198303223,5969453.5
86.0,46.274497985839844,-0.005556662566959858,0.0035555690992623568,876.2195434570312,-0.31501367688179016,1145.146484375,-0.5409035682678223,1069.4227294921875,-0.47846877574920654,1165.9481201171875,-0.5529615879058838,101.63542175292969,137.87425231933594,28.96693229675293,25.756275177001953,3.1417856216430664,0.4500236511230469,3.423039436340332,0.5705065727233887,0.002596287988126278,-0.09133287519216537,-0.15777921676635742,0.04979075863957405,0.016655584797263145,2.9318900108337402,5968947.0
86.0999984741211,46.27394104003906,-0.005201105959713459,0.0035522670950740576,876.1880493164062,-0.3149624168872833,1145.0924072265625,-0.54061359167099,1069.375,-0.4782882630825043,1165.8929443359375,-0.5524453520774841,101.58458709716797,137.75210571289062,28.956430435180664,25.76184844970703,3.1430630683898926,0.4502248167991638,3.424598455429077,0.5707664489746094,0.0026078952942043543,-0.09070121496915817,-0.15770968794822693,0.05017287656664848,0.016835590824484825,2.931641101837158,5968440.5
86.19999694824219,46.27342224121094,-0.004845879040658474,0.003448526142165065,876.1565551757812,-0.3149070739746094,1145.038330078125,-0.540319561958313,1069.3271484375,-0.4781028628349304,1165.837646484375,-0.5519288182258606,101.53386688232422,137.63050842285156,28.946208953857422,25.767608642578125,3.1443536281585693,0.4504271447658539,3.426164150238037,0.5710273385047913,0.0026186895556747913,-0.09007445722818375,-0.1576445996761322,0.05055463686585426,0.017015499994158745,2.9313924312591553,5967933.5
86.30000305175781,46.2729377746582,-0.004501026589423418,0.0032972844783216715,876.1250610351562,-0.3148477077484131,1144.984375,-0.5400214791297913,1069.279296875,-0.47791269421577454,1165.782470703125,-0.5514121651649475,101.48324584960938,137.50946044921875,28.936264038085938,25.773550033569336,3.1456570625305176,0.4506305158138275,3.427736282348633,0.5712893605232239,0.0026288703083992004,-0.0894526019692421,-0.15758395195007324,0.05093604326248169,0.017195312306284904,2.9311435222625732,5967427.0
86.4000015258789,46.27248764038086,-0.004171297885477543,0.003133908612653613,876.0935668945312,-0.3147844076156616,1144.930419921875,-0.5397195219993591,1069.2315673828125,-0.4777178168296814,1165.7274169921875,-0.5508953332901001,101.4327392578125,137.3889617919922,28.926591873168945,25.779672622680664,3.14697265625,0.45083490014076233,3.429314374923706,0.5715523958206177,0.002639150945469737,-0.08883552253246307,-0.1575276255607605,0.051317088305950165,0.017375022172927856,2.9308948516845703,5966921.0
86.5,46.27206802368164,-0.0038579071406275034,0.0029873717576265335,876.0620727539062,-0.314717173576355,1144.87646484375,-0.5394137501716614,1069.183837890625,-0.47751832008361816,1165.67236328125,-0.5503782629966736,101.38233184814453,137.26901245117188,28.917194366455078,25.785968780517578,3.1482999324798584,0.45104026794433594,3.430898904800415,0.5718165040016174,0.002649859758093953,-0.08822302520275116,-0.15747544169425964,0.051697779446840286,0.0175546333193779,2.9306461811065674,5966414.5
86.5999984741211,46.27168273925781,-0.0035591700579971075,0.0028663172852247953,876.0306396484375,-0.31464606523513794,1144.822509765625,-0.5391041040420532,1069.135986328125,-0.4773143231868744,1165.6173095703125,-0.5498608946800232,101.33203887939453,137.14959716796875,28.908065795898438,25.792436599731445,3.1496384143829346,0.4512465298175812,3.432490110397339,0.5720816850662231,0.002661109436303377,-0.08761490881443024,-0.15742716193199158,0.05207810923457146,0.017734140157699585,2.9303975105285645,5965908.5
86.69999694824219,46.27132797241211,-0.0032725383061915636,0.0027364713605493307,875.9991455078125,-0.31457117199897766,1144.7685546875,-0.5387907028198242,1069.0882568359375,-0.47710585594177246,1165.5623779296875,-0.5493430495262146,101.28184509277344,137.03073120117188,28.899202346801758,25.799070358276367,3.1509876251220703,0.4514537453651428,3.4340884685516357,0.5723480582237244,0.0026728215161710978,-0.08701099455356598,-0.15738262236118317,0.052458085119724274,0.017913544550538063,2.9301488399505615,5965402.0
86.80000305175781,46.270999908447266,-0.0029988910537213087,0.002617687452584505,875.9677124023438,-0.3144925534725189,1144.7147216796875,-0.5384735465049744,1069.0406494140625,-0.47689303755760193,1165.5074462890625,-0.5488247275352478,101.23175811767578,136.9123992919922,28.89060401916504,25.805870056152344,3.1523470878601074,0.4516618847846985,3.4356939792633057,0.5726156830787659,0.002684860723093152,-0.08641113340854645,-0.15734167397022247,0.05283769965171814,0.018092842772603035,2.9299004077911377,5964896.5
86.9000015258789,46.27070236206055,-0.002737122355028987,0.002481210744008422,875.936279296875,-0.3144102096557617,1144.660888671875,-0.5381526947021484,1068.992919921875,-0.4766758978366852,1165.45263671875,-0.5483057498931885,101.1817855834961,136.79461669921875,28.882266998291016,25.812829971313477,3.153716802597046,0.45187094807624817,3.4373068809509277,0.5728845000267029,0.0026973315980285406,-0.08581515401601791,-0.15730415284633636,0.05321695655584335,0.0182720348238945,2.929651975631714,5964390.5
87.0,46.27042770385742,-0.0024890012573450804,0.0023066301364451647,875.9048461914062,-0.3143242299556732,1144.6070556640625,-0.5378281474113464,1068.9453125,-0.4764545261859894,1165.3978271484375,-0.5477860569953918,101.13191223144531,136.6773681640625,28.874191284179688,25.819948196411133,3.1550965309143066,0.45208096504211426,3.438927412033081,0.5731545686721802,0.002710181288421154,-0.08522292226552963,-0.1572698950767517,0.053595855832099915,0.01845112070441246,2.92940354347229,5963885.0
87.0999984741211,46.270179748535156,-0.0022583382669836283,0.002172439359128475,875.8734130859375,-0.3142346441745758,1144.5533447265625,-0.5374999642372131,1068.897705078125,-0.4762290120124817,1165.343017578125,-0.5472655892372131,101.08214569091797,136.5606689453125,28.866371154785156,25.827220916748047,3.1564857959747314,0.45229196548461914,3.4405558109283447,0.5734260082244873,0.0027235697489231825,-0.08463425934314728,-0.15723875164985657,0.053974393755197525,0.018630096688866615,2.929155111312866,5963379.0
87.19999694824219,46.26995086669922,-0.0020410942379385233,0.0020725701469928026,875.8419799804688,-0.31414154171943665,1144.4996337890625,-0.5371681451797485,1068.8499755859375,-0.4759993851184845,1165.288330078125,-0.546744167804718,101.03248596191406,136.4445037841797,28.85880470275879,25.834646224975586,3.1578845977783203,0.4525039494037628,3.442192792892456,0.5736988186836243,0.0027377933729439974,-0.08404895663261414,-0.15721049904823303,0.05435257405042648,0.018808964639902115,2.9289069175720215,5962874.0
87.30000305175781,46.26974868774414,-0.0018338373629376292,0.002031091134995222,875.8106079101562,-0.3140449523925781,1144.4459228515625,-0.5368327498435974,1068.802490234375,-0.4757657051086426,1165.233642578125,-0.5462216734886169,100.98294067382812,136.32887268066406,28.851491928100586,25.842220306396484,3.159292697906494,0.45271697640419006,3.443838596343994,0.5739731192588806,0.0027525846380740404,-0.08346684277057648,-0.15718495845794678,0.05473038926720619,0.01898771896958351,2.9286587238311768,5962368.5
87.4000015258789,46.26956558227539,-0.001630728249438107,0.0020018748473376036,875.7791748046875,-0.31394490599632263,1144.3922119140625,-0.536493718624115,1068.7548828125,-0.4755280315876007,1165.1790771484375,-0.5456980466842651,100.9334945678711,136.21377563476562,28.84442901611328,25.84994125366211,3.160710096359253,0.4529310464859009,3.445493221282959,0.5742489099502563,0.0027677451726049185,-0.08288779854774475,-0.15716201066970825,0.05510784685611725,0.019166363403201103,2.928410768508911,5961863.5
87.5,46.26940155029297,-0.0014305406948551536,0.002071741037070751,875.747802734375,-0.31384146213531494,1144.338623046875,-0.5361511707305908,1068.7073974609375,-0.47528642416000366,1165.12451171875,-0.545173168182373,100.8841552734375,136.09921264648438,28.837615966796875,25.857807159423828,3.1621365547180176,0.4531462490558624,3.447157144546509,0.5745261907577515,0.0027828870806843042,-0.08231177181005478,-0.15714161098003387,0.055484939366579056,0.019344892352819443,2.9281625747680664,5961358.5
87.5999984741211,46.26926040649414,-0.0012233665911480784,0.0021974584087729454,875.7164306640625,-0.3137347102165222,1144.2850341796875,-0.5358051061630249,1068.6597900390625,-0.4750409424304962,1165.070068359375,-0.5446471571922302,100.83492279052734,135.9851837158203,28.83104705810547,25.865816116333008,3.163572311401367,0.4533625543117523,3.4488301277160645,0.5748050212860107,0.0027979512233287096,-0.08173872530460358,-0.15712369978427887,0.05586167052388191,0.01952330768108368,2.92791485786438,5960854.0
87.69999694824219,46.26913833618164,-0.0010036207968369126,0.002346691908314824,875.68505859375,-0.31362465023994446,1144.2314453125,-0.535455584526062,1068.6123046875,-0.47479158639907837,1165.015625,-0.5441199541091919,100.78580474853516,135.8717041015625,28.824724197387695,25.873964309692383,3.1650171279907227,0.45357999205589294,3.450511932373047,0.5750852823257446,0.0028122258372604847,-0.0811687558889389,-0.1571083962917328,0.05623803660273552,0.019701607525348663,2.9276669025421143,5960349.0
87.80000305175781,46.26903533935547,-0.0007689516060054302,0.002579186111688614,875.6536865234375,-0.31351134181022644,1144.1778564453125,-0.5351027250289917,1068.5648193359375,-0.4745384752750397,1164.961181640625,-0.5435918569564819,100.73678588867188,135.7587432861328,28.818641662597656,25.88224983215332,3.166470766067505,0.4537985920906067,3.4522016048431396,0.5753669142723083,0.0028253281489014626,-0.0806020125746727,-0.15709583461284637,0.05661403760313988,0.019879790022969246,2.9274191856384277,5959845.0
87.9000015258789,46.268959045410156,-0.0005110329948365688,0.0028071068227291107,875.622314453125,-0.31339484453201294,1144.1243896484375,-0.5347465872764587,1068.5174560546875,-0.4742816090583801,1164.9068603515625,-0.5430629253387451,100.68787384033203,135.6463165283203,28.81279945373535,25.89067268371582,3.167933225631714,0.4540182650089264,3.4538989067077637,0.5756497979164124,0.0028370730578899384,-0.08003868907690048,-0.15708622336387634,0.056989673525094986,0.020057855173945427,2.927171468734741,5959340.5
88.0,46.2689094543457,-0.0002303223154740408,0.003095461055636406,875.5910034179688,-0.31327515840530396,1144.0709228515625,-0.5343874096870422,1068.469970703125,-0.4740210771560669,1164.8526611328125,-0.5425334572792053,100.63907623291016,135.534423828125,28.80719566345215,25.899229049682617,3.1694045066833496,0.45423898100852966,3.4556024074554443,0.5759336948394775,0.0028468254022300243,-0.07947907596826553,-0.157079815864563,0.057364944368600845,0.020235801115632057,2.926923990249634,5958836.5
88.0999984741211,46.26888656616211,7.922379882074893e-05,0.003411974059417844,875.5596923828125,-0.31315240263938904,1144.017578125,-0.5340251922607422,1068.422607421875,-0.47375693917274475,1164.79833984375,-0.542003870010376,100.59037780761719,135.4230499267578,28.80182647705078,25.907913208007812,3.170883893966675,0.4544607102870941,3.457310914993286,0.5762184858322144,0.0028545954264700413,-0.07892346382141113,-0.15707693994045258,0.05773984640836716,0.020413625985383987,2.9266765117645264,5958333.0
88.19999694824219,46.26889419555664,0.0004204212164040655,0.0036410759203135967,875.5283813476562,-0.3130265474319458,1143.964111328125,-0.5336601734161377,1068.375244140625,-0.47348928451538086,1164.7442626953125,-0.5414744019508362,100.54179382324219,135.3122100830078,28.79669189453125,25.91672706604004,3.1723713874816895,0.4546832740306854,3.4590232372283936,0.5765038728713989,0.0028598839417099953,-0.07837221771478653,-0.15707793831825256,0.05811438336968422,0.020591331645846367,2.926429033279419,5957829.0
88.30000305175781,46.26893615722656,0.0007845287909731269,0.003874455578625202,875.4970703125,-0.3128977119922638,1143.9107666015625,-0.5332925319671631,1068.327880859375,-0.4732182025909424,1164.6900634765625,-0.5409455299377441,100.4933090209961,135.201904296875,28.791786193847656,25.9256649017334,3.1738662719726562,0.4549066424369812,3.460737705230713,0.5767896175384521,0.0028624453116208315,-0.07782571762800217,-0.157083198428154,0.05848855525255203,0.020768914371728897,2.9261817932128906,5957325.5
88.4000015258789,46.269012451171875,0.001171974348835647,0.004148602951318026,875.4658203125,-0.31276586651802063,1143.8575439453125,-0.5329223871231079,1068.2806396484375,-0.4729437232017517,1164.635986328125,-0.5404176115989685,100.44493865966797,135.0921173095703,28.787107467651367,25.934722900390625,3.175368309020996,0.45513057708740234,3.4624528884887695,0.5770754814147949,0.0028628536965698004,-0.07728426903486252,-0.15709300339221954,0.058862362056970596,0.020946374163031578,2.9259345531463623,5956822.5
88.5,46.26913070678711,0.001586834667250514,0.004396514501422644,875.4345092773438,-0.31263113021850586,1143.80419921875,-0.5325499773025513,1068.2332763671875,-0.4726659655570984,1164.58203125,-0.5398909449577332,100.39667510986328,134.9828643798828,28.782655715942383,25.943899154663086,3.176877021789551,0.4553550183773041,3.464167594909668,0.5773612260818481,0.00286098918877542,-0.07674815505743027,-0.1571076661348343,0.05923580750823021,0.02112370915710926,2.925687551498413,5956319.5
88.5999984741211,46.269290924072266,0.002026486210525036,0.004600099287927151,875.4032592773438,-0.3124935030937195,1143.7509765625,-0.5321754813194275,1068.18603515625,-0.472385048866272,1164.528076171875,-0.5393660068511963,100.3485107421875,134.87411499023438,28.778425216674805,25.953189849853516,3.178391218185425,0.4555797278881073,3.4658799171447754,0.5776466727256775,0.002856514183804393,-0.07621772587299347,-0.1571275293827057,0.059608884155750275,0.021300921216607094,2.925440549850464,5955816.5
88.69999694824219,46.269493103027344,0.0024864959996193647,0.004836598411202431,875.3720092773438,-0.3123530447483063,1143.69775390625,-0.5317990183830261,1068.138916015625,-0.4721010625362396,1164.47412109375,-0.5388430953025818,100.30046081542969,134.76589965820312,28.7744140625,25.962587356567383,3.179910898208618,0.45580458641052246,3.4675889015197754,0.5779315233230591,0.0028495837468653917,-0.075693279504776,-0.15715289115905762,0.05998159945011139,0.02147800847887993,2.9251937866210938,5955314.0
88.80000305175781,46.26974105834961,0.002970155794173479,0.005082470830529928,875.3408203125,-0.312209814786911,1143.6446533203125,-0.5314208269119263,1068.0916748046875,-0.4718141257762909,1164.4202880859375,-0.5383225679397583,100.25251007080078,134.65818786621094,28.770620346069336,25.97209358215332,3.1814348697662354,0.45602941513061523,3.4692928791046143,0.578215479850769,0.002840460743755102,-0.07517506927251816,-0.15718400478363037,0.06035395711660385,0.021654969081282616,2.9249470233917236,5954812.0
88.9000015258789,46.27003860473633,0.0034784029703587294,0.005282004363834858,875.3095703125,-0.3120638430118561,1143.591552734375,-0.5310410857200623,1068.0445556640625,-0.47152429819107056,1164.366455078125,-0.5378048419952393,100.20467376708984,134.55099487304688,28.767038345336914,25.981698989868164,3.182962417602539,0.4562540054321289,3.4709906578063965,0.5784984230995178,0.0028288515750318766,-0.07466340810060501,-0.15722116827964783,0.06072595342993736,0.021831804886460304,2.9247002601623535,5954309.5
89.0,46.2703857421875,0.004006603267043829,0.00540946377441287,875.2783813476562,-0.31191518902778625,1143.5384521484375,-0.5306599736213684,1067.997314453125,-0.47123175859451294,1164.312744140625,-0.5372902750968933,100.15693664550781,134.44432067871094,28.763668060302734,25.99139976501465,3.184492826461792,0.45647820830345154,3.4726803302764893,0.5787800550460815,0.002814662177115679,-0.07415858656167984,-0.15726469457149506,0.06109759211540222,0.022008514031767845,2.9244539737701416,5953808.0
89.0999984741211,46.27078628540039,0.00454754987731576,0.005488751921802759,875.2471923828125,-0.3117639422416687,1143.4853515625,-0.530277669429779,1067.9501953125,-0.4709365963935852,1164.259033203125,-0.5367792248725891,100.10930633544922,134.33816528320312,28.760501861572266,26.001192092895508,3.1860249042510986,0.4567018449306488,3.474360704421997,0.5790601372718811,0.0027981912717223167,-0.07366085052490234,-0.15731482207775116,0.06146887689828873,0.02218509465456009,2.9242074489593506,5953306.5
89.19999694824219,46.271240234375,0.005096424836665392,0.005511044058948755,875.216064453125,-0.3116101026535034,1143.432373046875,-0.5298944115638733,1067.9031982421875,-0.4706389307975769,1164.205322265625,-0.5362719297409058,100.06178283691406,134.2324981689453,28.757539749145508,26.011072158813477,3.18755841255188,0.456924706697464,3.4760305881500244,0.5793384313583374,0.0027799142990261316,-0.07317037135362625,-0.15737172961235046,0.061839811503887177,0.022361548617482185,2.9239611625671387,5952805.0
89.30000305175781,46.271751403808594,0.005647529382258654,0.00555660855025053,875.1848754882812,-0.31145378947257996,1143.37939453125,-0.5295102596282959,1067.8560791015625,-0.4703388810157776,1164.1517333984375,-0.5357687473297119,100.01436614990234,134.12734985351562,28.754777908325195,26.021034240722656,3.189091682434082,0.45714661478996277,3.477689027786255,0.5796148180961609,0.002760141622275114,-0.07268723100423813,-0.15743550658226013,0.06221039593219757,0.022537875920534134,2.923715114593506,5952304.0
89.4000015258789,46.272315979003906,0.006203190423548222,0.005569142755120993,875.1537475585938,-0.3112950026988983,1143.326416015625,-0.529125452041626,1067.80908203125,-0.4700365960597992,1164.0982666015625,-0.5352697372436523,99.96704864501953,134.022705078125,28.75221061706543,26.031070709228516,3.190624475479126,0.4573674499988556,3.479335308074951,0.579889178276062,0.002739272778853774,-0.07221146672964096,-0.15750616788864136,0.06258063018321991,0.022714072838425636,2.923469066619873,5951803.0
89.5,46.27293395996094,0.006760104559361935,0.005542903672903776,875.1226196289062,-0.31113383173942566,1143.2735595703125,-0.5287400484085083,1067.7620849609375,-0.4697321951389313,1164.044677734375,-0.5347751379013062,99.91983032226562,133.91854858398438,28.74983787536621,26.041179656982422,3.192155361175537,0.4575870633125305,3.480968475341797,0.5801613926887512,0.002717126626521349,-0.07174312323331833,-0.1575837880373001,0.06295052915811539,0.02289014309644699,2.9232230186462402,5951302.5
89.5999984741211,46.27361297607422,0.007314394693821669,0.00546618364751339,875.0914916992188,-0.3109703063964844,1143.220703125,-0.5283542275428772,1067.7152099609375,-0.4694257974624634,1163.9912109375,-0.5342850089073181,99.87272644042969,133.8148956298828,28.747652053833008,26.051355361938477,3.1936838626861572,0.4578053057193756,3.482588052749634,0.580431342124939,0.002693965332582593,-0.07128222286701202,-0.15766838192939758,0.06332007795572281,0.02306608483195305,2.9229774475097656,5950802.0
89.69999694824219,46.27434158325195,0.007861013524234295,0.00537819042801857,875.0604248046875,-0.310804545879364,1143.1678466796875,-0.527968168258667,1067.668212890625,-0.46911752223968506,1163.9378662109375,-0.5337995290756226,99.82571411132812,133.71173095703125,28.745651245117188,26.06159019470215,3.195208787918091,0.4580220878124237,3.484193801879883,0.5806989669799805,0.002670072019100189,-0.07082872092723846,-0.1577599197626114,0.06368929892778397,0.02324189804494381,2.922731637954712,5950302.0
89.80000305175781,46.27513122558594,0.008398831821978092,0.005249165929853916,875.0293579101562,-0.31063657999038696,1143.1151123046875,-0.5275818705558777,1067.621337890625,-0.4688074588775635,1163.884521484375,-0.5333186984062195,99.77881622314453,133.6090545654297,28.743831634521484,26.071882247924805,3.196729898452759,0.45823729038238525,3.4857847690582275,0.5809641480445862,0.002645823871716857,-0.07038252800703049,-0.15785829722881317,0.06405817717313766,0.023417582735419273,2.9224863052368164,5949802.0
89.9000015258789,46.275970458984375,0.008923748508095741,0.005158990155905485,874.998291015625,-0.310466468334198,1143.0623779296875,-0.5271955132484436,1067.574462890625,-0.46849578619003296,1163.8311767578125,-0.5328425765037537,99.73200988769531,133.5068817138672,28.742191314697266,26.082223892211914,3.1982457637786865,0.4584508240222931,3.487361431121826,0.5812268853187561,0.0026213154196739197,-0.06994352489709854,-0.15796339511871338,0.0644267275929451,0.02359313890337944,2.922240734100342,5949302.5
90.0,46.27686309814453,0.009439648129045963,0.005045492667704821,874.96728515625,-0.3102943003177643,1143.0096435546875,-0.5268090963363647,1067.527587890625,-0.4681825637817383,1163.7779541015625,-0.5323711633682251,99.68531036376953,133.40518188476562,28.740724563598633,26.092613220214844,3.199756145477295,0.45866262912750244,3.4889235496520996,0.581487238407135,0.0025968807749450207,-0.0695115476846695,-0.15807506442070007,0.06479495763778687,0.02376856654882431,2.9219956398010254,5948803.0
90.0999984741211,46.27780532836914,0.009944196790456772,0.004859025124460459,874.9362182617188,-0.3101201057434082,1142.95703125,-0.5264227986335754,1067.4808349609375,-0.4678679406642914,1163.7247314453125,-0.5319043397903442,99.63871002197266,133.30397033691406,28.739429473876953,26.103044509887695,3.2012603282928467,0.4588726758956909,3.4904708862304688,0.5817451477050781,0.0025722570717334747,-0.0690864771604538,-0.1581932008266449,0.06516285240650177,0.023943865671753883,2.921750545501709,5948304.0
90.19999694824219,46.27880096435547,0.010430099442601204,0.004616469144821167,874.9052124023438,-0.3099439740180969,1142.9044189453125,-0.5260366201400757,1067.43408203125,-0.46755197644233704,1163.6715087890625,-0.5314421057701111,99.59220886230469,133.20323181152344,28.738300323486328,26.11351203918457,3.2027575969696045,0.45908090472221375,3.4920034408569336,0.5820005536079407,0.0025476664304733276,-0.0686681792140007,-0.1583176553249359,0.0655304342508316,0.02411903627216816,2.9215054512023926,5947805.5
90.30000305175781,46.279842376708984,0.01089174672961235,0.00437803054228425,874.874267578125,-0.3097659647464752,1142.851806640625,-0.5256506204605103,1067.3873291015625,-0.4672347903251648,1163.618408203125,-0.5309844017028809,99.54580688476562,133.10296630859375,28.737335205078125,26.124011993408203,3.20424747467041,0.45928728580474854,3.4935216903686523,0.582253634929657,0.002523670671507716,-0.06825640797615051,-0.15844817459583282,0.06589769572019577,0.02429407835006714,2.9212608337402344,5947307.0
90.4000015258789,46.28093338012695,0.011329549364745617,0.004154516849666834,874.84326171875,-0.30958613753318787,1142.79931640625,-0.5252649188041687,1067.340576171875,-0.4669165015220642,1163.5653076171875,-0.530531108379364,99.49950408935547,133.003173828125,28.73653221130371,26.134538650512695,3.2057297229766846,0.4594918191432953,3.495025873184204,0.5825043320655823,0.0025007042568176985,-0.06785085797309875,-0.15858449041843414,0.06626463681459427,0.02446899190545082,2.921015977859497,5946809.0
90.5,46.282066345214844,0.011745001189410686,0.003888083854690194,874.8123168945312,-0.309404581785202,1142.7467041015625,-0.5248793959617615,1067.2939453125,-0.46659716963768005,1163.5123291015625,-0.5300819277763367,99.45330047607422,132.9038543701172,28.735885620117188,26.145092010498047,3.2072033882141113,0.4596945345401764,3.4965169429779053,0.5827528238296509,0.0024787781294435263,-0.06745123863220215,-0.1587262898683548,0.0666312724351883,0.024643775075674057,2.920771598815918,5946311.0
90.5999984741211,46.283241271972656,0.012133809737861156,0.003705449402332306,874.7814331054688,-0.3092213273048401,1142.6943359375,-0.5244941711425781,1067.247314453125,-0.4662768840789795,1163.4593505859375,-0.5296366810798645,99.40719604492188,132.8050079345703,28.73539161682129,26.155664443969727,3.2086687088012695,0.45989543199539185,3.497995138168335,0.5829991698265076,0.0024578466545790434,-0.06705725193023682,-0.1588732749223709,0.06699759513139725,0.024818433448672295,2.920527219772339,5945813.5
90.69999694824219,46.284454345703125,0.012504355050623417,0.0035929353907704353,874.75048828125,-0.3090364634990692,1142.641845703125,-0.5241092443466187,1067.20068359375,-0.4659557342529297,1163.4063720703125,-0.5291951298713684,99.36119079589844,132.7066192626953,28.735050201416016,26.166255950927734,3.210125207901001,0.4600945711135864,3.4994614124298096,0.5832435488700867,0.0024382888805121183,-0.0666685700416565,-0.1590251475572586,0.06736361235380173,0.024992961436510086,2.9202828407287598,5945316.5
90.80000305175781,46.285701751708984,0.012863648124039173,0.0035168977919965982,874.7196044921875,-0.3088500499725342,1142.5894775390625,-0.5237245559692383,1067.154052734375,-0.465633749961853,1163.353515625,-0.5287571549415588,99.31527709960938,132.6086883544922,28.73485565185547,26.176860809326172,3.2115728855133057,0.4602920114994049,3.5009162425994873,0.5834860801696777,0.0024195255246013403,-0.06628496199846268,-0.1591816544532776,0.06772933155298233,0.02516736090183258,2.9200387001037598,5944819.5
90.9000015258789,46.286991119384766,0.013215337879955769,0.0033506795298308134,874.688720703125,-0.30866214632987976,1142.537109375,-0.5233401656150818,1067.1075439453125,-0.46531105041503906,1163.3006591796875,-0.5283226370811462,99.26946258544922,132.51121520996094,28.734806060791016,26.187477111816406,3.2130115032196045,0.46048781275749207,3.5023601055145264,0.583726704120636,0.002401115372776985,-0.06590627878904343,-0.1593426614999771,0.06809474527835846,0.025341633707284927,2.919794797897339,5944322.5
91.0,46.28831100463867,0.013550406321883202,0.003279537195339799,874.6578979492188,-0.30847278237342834,1142.4847412109375,-0.522956132888794,1067.06103515625,-0.4649876356124878,1163.247802734375,-0.5278914570808411,99.22374725341797,132.41419982910156,28.734899520874023,26.198101043701172,3.2144408226013184,0.4606820046901703,3.5037930011749268,0.5839654803276062,0.0023828346747905016,-0.06553243100643158,-0.15950806438922882,0.06845985352993011,0.025515777990221977,2.919550895690918,5943826.5
91.0999984741211,46.28966522216797,0.013878359459340572,0.00318591739051044,874.6270141601562,-0.3082820773124695,1142.4324951171875,-0.5225724577903748,1067.0145263671875,-0.46466362476348877,1163.195068359375,-0.5274635553359985,99.17813110351562,132.31765747070312,28.735132217407227,26.20873260498047,3.2158610820770264,0.46087464690208435,3.5052151679992676,0.5842025279998779,0.002365377964451909,-0.06516321003437042,-0.1596776694059372,0.06882467120885849,0.02568979561328888,2.919307231903076,5943330.0
91.19999694824219,46.291053771972656,0.014196950942277908,0.0031452279072254896,874.59619140625,-0.3080900311470032,1142.3802490234375,-0.522189199924469,1066.9681396484375,-0.4643390476703644,1163.142333984375,-0.5270388126373291,99.13260650634766,132.22154235839844,28.735502243041992,26.2193660736084,3.2172720432281494,0.46106576919555664,3.506627082824707,0.5844378471374512,0.0023480283562093973,-0.0647985190153122,-0.15985138714313507,0.06918919086456299,0.025863684713840485,2.9190638065338135,5942834.5
91.30000305175781,46.29247283935547,0.014511474408209324,0.0030564996413886547,874.5654296875,-0.30789676308631897,1142.328125,-0.5218063592910767,1066.921630859375,-0.4640139639377594,1163.089599609375,-0.526617169380188,99.0871810913086,132.12588500976562,28.736005783081055,26.229999542236328,3.2186737060546875,0.46125543117523193,3.508028745651245,0.5846714377403259,0.002331008668988943,-0.06443823873996735,-0.1600290983915329,0.0695534199476242,0.026037445291876793,2.918820381164551,5942339.0
91.4000015258789,46.29392623901367,0.014817124232649803,0.0029120692051947117,874.5346069335938,-0.30770227313041687,1142.27587890625,-0.5214239358901978,1066.8753662109375,-0.4636884033679962,1163.0369873046875,-0.52619868516922,99.0418472290039,132.0306854248047,28.736642837524414,26.240633010864258,3.2200663089752197,0.4614436626434326,3.509420156478882,0.584903359413147,0.0023139254190027714,-0.0640823170542717,-0.1602107584476471,0.06991735845804214,0.026211079210042953,2.918577194213867,5941844.0
91.5,46.295406341552734,0.015108331106603146,0.0027140474412590265,874.5038452148438,-0.30750662088394165,1142.2237548828125,-0.5210421085357666,1066.8289794921875,-0.463362455368042,1162.984375,-0.5257831811904907,98.9966049194336,131.9359130859375,28.73740577697754,26.25126075744629,3.221449375152588,0.4616304636001587,3.510801315307617,0.5851335525512695,0.0022971637081354856,-0.0637306421995163,-0.16039623320102692,0.0702810063958168,0.026384586468338966,2.9183342456817627,5941349.0
91.5999984741211,46.29691696166992,0.015379736199975014,0.0024859043769538403,874.47314453125,-0.3073098659515381,1142.1717529296875,-0.5206607580184937,1066.7825927734375,-0.4630361497402191,1162.931884765625,-0.5253705978393555,98.95146179199219,131.84158325195312,28.738296508789062,26.261884689331055,3.222823143005371,0.46181586384773254,3.5121729373931885,0.5853621363639832,0.002281130524352193,-0.06338302791118622,-0.16058537364006042,0.07064437121152878,0.02655796706676483,2.918091297149658,5940854.5
91.69999694824219,46.29845428466797,0.015628326684236526,0.002208288060501218,874.4423828125,-0.30711209774017334,1142.11962890625,-0.5202798843383789,1066.736328125,-0.46270954608917236,1162.87939453125,-0.5249607563018799,98.90641021728516,131.74771118164062,28.73931121826172,26.272499084472656,3.2241878509521484,0.46199992299079895,3.513535261154175,0.5855892300605774,0.002266232157126069,-0.06303922832012177,-0.16077789664268494,0.07100745290517807,0.02673122100532055,2.917848587036133,5940360.5
91.80000305175781,46.300018310546875,0.015849154442548752,0.001973444363102317,874.4116821289062,-0.3069133162498474,1142.067626953125,-0.5198995471000671,1066.6900634765625,-0.4623826742172241,1162.826904296875,-0.5245534777641296,98.86145782470703,131.65426635742188,28.740447998046875,26.283103942871094,3.22554349899292,0.4621826708316803,3.5148892402648926,0.585814893245697,0.002252715639770031,-0.06269896030426025,-0.16097354888916016,0.07137025147676468,0.02690434642136097,2.9176061153411865,5939866.5
91.9000015258789,46.30160140991211,0.016046499833464622,0.0017344998195767403,874.3810424804688,-0.30671361088752747,1142.015625,-0.5195196270942688,1066.6439208984375,-0.46205559372901917,1162.7744140625,-0.5241483449935913,98.81658935546875,131.56124877929688,28.741703033447266,26.293699264526367,3.2268898487091064,0.46236419677734375,3.5162360668182373,0.5860393047332764,0.0022409900557249784,-0.06236186623573303,-0.16117197275161743,0.0717327669262886,0.02707734704017639,2.9173636436462402,5939373.0
92.0,46.30320739746094,0.01621994934976101,0.0014810849679633975,874.350341796875,-0.3065130114555359,1141.9637451171875,-0.5191400647163391,1066.59765625,-0.4617282748222351,1162.7220458984375,-0.5237452387809753,98.77182006835938,131.4686737060547,28.74307632446289,26.30428123474121,3.2282276153564453,0.4625445604324341,3.517576217651367,0.5862627029418945,0.002230776008218527,-0.06202765181660652,-0.16137287020683289,0.07209499925374985,0.027250219136476517,2.917121410369873,5938880.0
92.0999984741211,46.30482864379883,0.01636805757880211,0.0011993476655334234,874.3197021484375,-0.30631154775619507,1141.911865234375,-0.5187608599662781,1066.551513671875,-0.4614008069038391,1162.669677734375,-0.5233437418937683,98.72714233398438,131.37652587890625,28.744565963745117,26.314849853515625,3.2295567989349365,0.46272388100624084,3.5189108848571777,0.5864851474761963,0.002222174545750022,-0.061696019023656845,-0.16157594323158264,0.0724569633603096,0.027422966435551643,2.916879177093506,5938387.0
92.19999694824219,46.30646514892578,0.01648799329996109,0.0008793083834461868,874.2891235351562,-0.3061092793941498,1141.8599853515625,-0.5183819532394409,1066.50537109375,-0.4610731601715088,1162.6173095703125,-0.5229436755180359,98.68255615234375,131.28480529785156,28.746166229248047,26.325403213500977,3.2308778762817383,0.4629022181034088,3.5202412605285645,0.5867068767547607,0.0022153386380523443,-0.06136665120720863,-0.16178087890148163,0.07281864434480667,0.02759558893740177,2.916637420654297,5937894.5
92.30000305175781,46.3081169128418,0.016575923189520836,0.0005628393264487386,874.2584838867188,-0.3059062361717224,1141.8082275390625,-0.5180031657218933,1066.4593505859375,-0.4607453942298889,1162.5650634765625,-0.5225446820259094,98.63806915283203,131.19351196289062,28.747880935668945,26.3359432220459,3.232191324234009,0.4630797207355499,3.5215680599212646,0.5869280099868774,0.002210524631664157,-0.06103919446468353,-0.1619873195886612,0.07318004965782166,0.027768082916736603,2.916395425796509,5937402.0
92.4000015258789,46.30977249145508,0.016632206737995148,0.00027447580941952765,874.2279052734375,-0.30570247769355774,1141.75634765625,-0.51762455701828,1066.4132080078125,-0.4604174494743347,1162.5128173828125,-0.5221463441848755,98.59366607666016,131.10264587402344,28.749704360961914,26.346467971801758,3.233497142791748,0.46325647830963135,3.522893190383911,0.5871488451957703,0.0022080643102526665,-0.06071324273943901,-0.1621948778629303,0.07354117929935455,0.027940452098846436,2.916153907775879,5936910.5
92.5,46.31143569946289,0.016659654676914215,1.8483005987945944e-05,874.1973876953125,-0.30549803376197815,1141.7047119140625,-0.517245888710022,1066.3671875,-0.46008938550949097,1162.460693359375,-0.5217483043670654,98.54935455322266,131.01220703125,28.751636505126953,26.356979370117188,3.2347960472106934,0.4634326696395874,3.5242176055908203,0.5873696208000183,0.00220797979272902,-0.06038840487599373,-0.1624031364917755,0.07390203326940536,0.02811269462108612,2.915912389755249,5936418.5
92.5999984741211,46.31310272216797,0.016661502420902252,-0.00025425819330848753,874.1668090820312,-0.30529293417930603,1141.6529541015625,-0.5168671607971191,1066.3212890625,-0.4597611725330353,1162.408447265625,-0.5213502049446106,98.50514221191406,130.92218017578125,28.75367546081543,26.367475509643555,3.236088752746582,0.46360841393470764,3.525542736053467,0.5875904560089111,0.0022101253271102905,-0.06006431579589844,-0.16261173784732819,0.07426261156797409,0.028284810483455658,2.9156711101531982,5935927.5
92.69999694824219,46.31476974487305,0.01663607731461525,-0.0005051997723057866,874.1362915039062,-0.30508723855018616,1141.601318359375,-0.5164881944656372,1066.2752685546875,-0.45943278074264526,1162.3564453125,-0.5209516286849976,98.46101379394531,130.83258056640625,28.755821228027344,26.377958297729492,3.2373759746551514,0.4637838900089264,3.5268702507019043,0.5878117084503174,0.002214323729276657,-0.05974065884947777,-0.16282036900520325,0.07462291419506073,0.028456801548600197,2.9154300689697266,5935436.5
92.80000305175781,46.31643295288086,0.01658555679023266,-0.0006705069681629539,874.1058349609375,-0.30488091707229614,1141.5496826171875,-0.5161088705062866,1066.2293701171875,-0.45910418033599854,1162.3043212890625,-0.5205522775650024,98.41698455810547,130.743408203125,28.758071899414062,26.388429641723633,3.2386579513549805,0.4639592468738556,3.52820086479187,0.5880334973335266,0.0022207587026059628,-0.05941709131002426,-0.16302870213985443,0.07498294115066528,0.028628665953874588,2.915189027786255,5934946.0
92.9000015258789,46.318092346191406,0.01651850715279579,-0.0007664221338927746,874.0753173828125,-0.30467405915260315,1141.498046875,-0.5157291293144226,1066.1834716796875,-0.4587753713130951,1162.2523193359375,-0.5201518535614014,98.37303924560547,130.65464782714844,28.760425567626953,26.398889541625977,3.2399356365203857,0.4641346335411072,3.529536247253418,0.5882560610771179,0.0022293045185506344,-0.05909329652786255,-0.16323639452457428,0.07534269243478775,0.02880040369927883,2.9149482250213623,5934455.5
93.0,46.31974411010742,0.016441864892840385,-0.0008381121442653239,874.0448608398438,-0.3044666349887848,1141.446533203125,-0.5153488516807556,1066.1375732421875,-0.45844632387161255,1162.2003173828125,-0.5197499394416809,98.32919311523438,130.56631469726562,28.76288414001465,26.409339904785156,3.2412097454071045,0.4643102288246155,3.5308773517608643,0.5884795188903809,0.0022393674589693546,-0.05876907706260681,-0.16344326734542847,0.07570216804742813,0.028972016647458076,2.914707660675049,5933966.0
93.0999984741211,46.321388244628906,0.01635805331170559,-0.0009183028596453369,874.014404296875,-0.30425870418548584,1141.39501953125,-0.5149679183959961,1066.091796875,-0.45811697840690613,1162.1483154296875,-0.5193464159965515,98.28543090820312,130.4783935546875,28.765445709228516,26.419780731201172,3.242481231689453,0.46448618173599243,3.532224655151367,0.5887041091918945,0.002250480931252241,-0.0584443025290966,-0.16364917159080505,0.07606136798858643,0.029143501073122025,2.9144670963287354,5933476.0
93.19999694824219,46.323020935058594,0.016266223043203354,-0.000951285008341074,873.9840087890625,-0.3040502667427063,1141.343505859375,-0.5145863890647888,1066.0460205078125,-0.45778730511665344,1162.096435546875,-0.5189411640167236,98.24176788330078,130.39088439941406,28.768110275268555,26.430217742919922,3.24375057220459,0.46466264128685,3.533579111099243,0.5889298915863037,0.0022624903358519077,-0.05811889469623566,-0.16385403275489807,0.07642028480768204,0.029314858838915825,2.914226770401001,5932987.0
93.30000305175781,46.324649810791016,0.01617109403014183,-0.0009738783701322973,873.95361328125,-0.30384135246276855,1141.2921142578125,-0.5142040848731995,1066.000244140625,-0.4574572741985321,1162.0445556640625,-0.5185340046882629,98.19818878173828,130.30380249023438,28.770875930786133,26.440649032592773,3.245018482208252,0.4648396670818329,3.5349411964416504,0.5891568660736084,0.0022754636593163013,-0.057792749255895615,-0.16405776143074036,0.07677891850471497,0.029486089944839478,2.9139866828918457,5932498.0
