t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
93.4000015258789,46.32626724243164,0.01607370749115944,-0.0009515833226032555,873.9232788085938,-0.303631991147995,1141.24072265625,-0.513821005821228,1065.9544677734375,-0.4571268558502197,1161.99267578125,-0.5181247591972351,98.15470886230469,130.2171173095703,28.77374267578125,26.451078414916992,3.2462856769561768,0.4650174081325531,3.536311149597168,0.5893852114677429,0.0022890386171638966,-0.05746582895517349,-0.16426029801368713,0.07713726907968521,0.029657192528247833,2.9137465953826904,5932009.5
93.5,46.32787322998047,0.015978548675775528,-0.0009373723878525198,873.8928833007812,-0.30342215299606323,1141.1893310546875,-0.513437032699585,1065.9088134765625,-0.45679599046707153,1161.94091796875,-0.5177134871482849,98.11132049560547,130.130859375,28.776710510253906,26.46150779724121,3.2475528717041016,0.4651959538459778,3.537689447402954,0.5896149277687073,0.002303146990016103,-0.0571381039917469,-0.16446161270141602,0.07749534398317337,0.02982816845178604,2.9135067462921143,5931521.0
93.5999984741211,46.329471588134766,0.01588481105864048,-0.0009427546174265444,873.862548828125,-0.30321183800697327,1141.137939453125,-0.513052225112915,1065.8631591796875,-0.4564646780490875,1161.88916015625,-0.5173000693321228,98.0680160522461,130.04502868652344,28.7797794342041,26.471939086914062,3.2488207817077637,0.4653753638267517,3.539076328277588,0.5898460745811462,0.00231744023039937,-0.05680960416793823,-0.16466175019741058,0.07785312831401825,0.0299990177154541,2.913267135620117,5931033.0
93.69999694824219,46.331058502197266,0.015790535137057304,-0.000952413713093847,873.832275390625,-0.30300113558769226,1141.086669921875,-0.5126665234565735,1065.8175048828125,-0.4561328887939453,1161.83740234375,-0.516884446144104,98.02481079101562,129.9595947265625,28.782947540283203,26.482372283935547,3.2500898838043213,0.46555572748184204,3.5404717922210693,0.590078592300415,0.002331976778805256,-0.05648035183548927,-0.16486071050167084,0.07821062207221985,0.030169736593961716,2.913027763366699,5930545.5
93.80000305175781,46.332637786865234,0.015695294365286827,-0.0008666329085826874,873.8019409179688,-0.30278995633125305,1141.035400390625,-0.5122798681259155,1065.7718505859375,-0.45580053329467773,1161.7857666015625,-0.5164665579795837,97.98169708251953,129.87457275390625,28.786216735839844,26.49281120300293,3.2513608932495117,0.46573707461357117,3.5418760776519775,0.590312659740448,0.0023468818981200457,-0.056150343269109726,-0.16505850851535797,0.07856783270835876,0.030340326949954033,2.9127883911132812,5930058.5
93.9000015258789,46.33420944213867,0.015608631074428558,-0.0007069790153764188,873.7716674804688,-0.3025783598423004,1140.9842529296875,-0.5118921995162964,1065.726318359375,-0.4554676413536072,1161.734130859375,-0.5160464644432068,97.93867492675781,129.78997802734375,28.78958511352539,26.50325584411621,3.252634048461914,0.46591946482658386,3.5432894229888916,0.5905482172966003,0.002362168161198497,-0.0558195598423481,-0.1652550995349884,0.0789247527718544,0.030510790646076202,2.9125492572784424,5929571.5
94.0,46.33576965332031,0.015537933446466923,-0.0005504140863195062,873.741455078125,-0.30236634612083435,1140.93310546875,-0.5115035772323608,1065.6807861328125,-0.4551341235637665,1161.6826171875,-0.5156241059303284,97.89574432373047,129.70578002929688,28.79305076599121,26.51371192932129,3.2539100646972656,0.4661029279232025,3.5447118282318115,0.5907852649688721,0.0023771021515130997,-0.05548812076449394,-0.16545063257217407,0.07928138226270676,0.030681122094392776,2.9123101234436035,5929085.0
94.0999984741211,46.33732223510742,0.015482891350984573,-0.0004496427718549967,873.7112426757812,-0.30215391516685486,1140.8819580078125,-0.5111139416694641,1065.63525390625,-0.454800009727478,1161.6309814453125,-0.515199601650238,97.8529052734375,129.62200927734375,28.79661750793457,26.52417755126953,3.2551894187927246,0.4662874937057495,3.546142578125,0.5910238027572632,0.0023911339230835438,-0.055156223475933075,-0.1656452715396881,0.07963772118091583,0.030851326882839203,2.912071466445923,5928599.0
94.19999694824219,46.338871002197266,0.015437927097082138,-0.00032068759901449084,873.6810302734375,-0.30194103717803955,1140.830810546875,-0.510723352432251,1065.58984375,-0.45446527004241943,1161.57958984375,-0.5147731900215149,97.81016540527344,129.5386505126953,28.800283432006836,26.53465461730957,3.256472110748291,0.46647313237190247,3.547581672668457,0.5912635922431946,0.002404265571385622,-0.05482406169176102,-0.16583922505378723,0.07999376207590103,0.031021399423480034,2.911832809448242,5928113.0
94.30000305175781,46.340415954589844,0.015405858866870403,-0.00013594696065410972,873.6508178710938,-0.3017277419567108,1140.77978515625,-0.5103317499160767,1065.54443359375,-0.4541298449039459,1161.528076171875,-0.5143448710441589,97.76750946044922,129.4556884765625,28.804046630859375,26.54514503479004,3.257758855819702,0.46665987372398376,3.549028158187866,0.591504693031311,0.0024168689269572496,-0.05449176952242851,-0.16603262722492218,0.08034950494766235,0.031191343441605568,2.9115941524505615,5927627.5
94.4000015258789,46.341957092285156,0.015392264351248741,2.5216331778210588e-05,873.6206665039062,-0.30151402950286865,1140.728759765625,-0.5099393129348755,1065.4990234375,-0.4537937641143799,1161.4766845703125,-0.5139148235321045,97.7249526977539,129.37313842773438,28.807907104492188,26.55565071105957,3.259049892425537,0.46684765815734863,3.5504820346832275,0.5917470455169678,0.002428674139082432,-0.054159510880708694,-0.1662256270647049,0.0807049572467804,0.03136115521192551,2.911355972290039,5927142.0
94.5,46.3434944152832,0.015394785441458225,0.00014104344882071018,873.5905151367188,-0.30129989981651306,1140.6778564453125,-0.5095459222793579,1065.45361328125,-0.45345696806907654,1161.42529296875,-0.5134832859039307,97.68248748779297,129.291015625,28.811864852905273,26.566173553466797,3.260344982147217,0.46703648567199707,3.5519425868988037,0.5919904112815857,0.002439235569909215,-0.05382751300930977,-0.16641846299171448,0.08106011152267456,0.03153083845973015,2.9111177921295166,5926657.5
94.5999984741211,46.345035552978516,0.015408890321850777,0.00022493333381135017,873.5604248046875,-0.30108532309532166,1140.6268310546875,-0.5091516971588135,1065.4083251953125,-0.45311951637268066,1161.3740234375,-0.513050377368927,97.6401138305664,129.20928955078125,28.81591796875,26.576711654663086,3.2616446018218994,0.4672262668609619,3.5534088611602783,0.5922348499298096,0.0024487071204930544,-0.05349598079919815,-0.16661132872104645,0.08141496032476425,0.031700387597084045,2.9108798503875732,5926173.0
94.69999694824219,46.34657669067383,0.01543138362467289,0.0002752020373009145,873.5303344726562,-0.30087029933929443,1140.575927734375,-0.508756697177887,1065.363037109375,-0.4527813494205475,1161.3226318359375,-0.5126162171363831,97.59783172607422,129.12796020507812,28.820070266723633,26.587268829345703,3.262948751449585,0.4674169421195984,3.5548806190490723,0.5924801230430603,0.0024573809932917356,-0.05316505953669548,-0.16680438816547394,0.08176951855421066,0.031869810074567795,2.91064190864563,5925688.5
94.80000305175781,46.34811782836914,0.015458903275430202,0.0002601133019197732,873.500244140625,-0.30065488815307617,1140.525146484375,-0.5083609223365784,1065.3177490234375,-0.4524424970149994,1161.271484375,-0.5121810436248779,97.5556411743164,129.04705810546875,28.824316024780273,26.597843170166016,3.2642574310302734,0.4676085114479065,3.5563573837280273,0.5927262306213379,0.002465453464537859,-0.05283486098051071,-0.1669977307319641,0.0821237713098526,0.0320390984416008,2.9104044437408447,5925205.0
94.9000015258789,46.34966278076172,0.015484915114939213,0.000301554799079895,873.47021484375,-0.3004390299320221,1140.474365234375,-0.5079643130302429,1065.2725830078125,-0.452102929353714,1161.22021484375,-0.5117447972297668,97.5135498046875,128.966552734375,28.828655242919922,26.608436584472656,3.2655704021453857,0.4678008556365967,3.5578386783599854,0.5929731130599976,0.002473150845617056,-0.05250544473528862,-0.16719141602516174,0.08247771859169006,0.03220825269818306,2.9101669788360596,5924721.5
95.0,46.35121154785156,0.015515070408582687,0.0003351896011736244,873.4401245117188,-0.3002227246761322,1140.423583984375,-0.5075669884681702,1065.227294921875,-0.45176270604133606,1161.1690673828125,-0.5113075375556946,97.47154235839844,128.88644409179688,28.833091735839844,26.619049072265625,3.26688814163208,0.46799394488334656,3.5593247413635254,0.5932208299636841,0.002480950439348817,-0.05217679217457771,-0.16738544404506683,0.08283136785030365,0.032377276569604874,2.9099295139312744,5924238.5
95.0999984741211,46.35276412963867,0.015548589639365673,0.00038077367935329676,873.41015625,-0.3000059723854065,1140.372802734375,-0.5071688890457153,1065.18212890625,-0.4514217674732208,1161.1180419921875,-0.5108693838119507,97.42963409423828,128.8067626953125,28.83761978149414,26.629682540893555,3.2682101726531982,0.46818777918815613,3.5608153343200684,0.5934692621231079,0.002488401485607028,-0.05184895917773247,-0.16757984459400177,0.08318471908569336,0.03254617005586624,2.9096925258636475,5923755.5
95.19999694824219,46.35432052612305,0.015586666762828827,0.00046102379565127194,873.380126953125,-0.29978880286216736,1140.3221435546875,-0.5067700743675232,1065.1370849609375,-0.45108017325401306,1161.06689453125,-0.5104302763938904,97.3878173828125,128.7274627685547,28.842239379882812,26.640335083007812,3.2695367336273193,0.4683822691440582,3.5623104572296143,0.593718409538269,0.002495585009455681,-0.05152198299765587,-0.16777467727661133,0.0835377648472786,0.032714929431676865,2.9094555377960205,5923273.0
95.30000305175781,46.35587692260742,0.015632769092917442,0.000556576473172754,873.3501586914062,-0.2995712161064148,1140.271484375,-0.506370484828949,1065.0919189453125,-0.4507378935813904,1161.015869140625,-0.5099902749061584,97.3460922241211,128.64857482910156,28.846952438354492,26.65100860595703,3.2708678245544434,0.46857741475105286,3.563809633255005,0.5939682722091675,0.0025023987982422113,-0.05119593068957329,-0.1679699867963791,0.08389050513505936,0.03288355469703674,2.9092187881469727,5922791.0
95.4000015258789,46.35744094848633,0.015688426792621613,0.0007042560027912259,873.3202514648438,-0.29935315251350403,1140.2208251953125,-0.5059701800346375,1065.046875,-0.4503948986530304,1160.9649658203125,-0.5095495581626892,97.30445861816406,128.57008361816406,28.851757049560547,26.661705017089844,3.272202968597412,0.46877321600914,3.565312385559082,0.5942187309265137,0.002508573466911912,-0.05087089538574219,-0.1681658774614334,0.08424293994903564,0.03305204585194588,2.908982038497925,5922309.5
95.5,46.3590087890625,0.015758851543068886,0.0008579023415222764,873.290283203125,-0.29913467168807983,1140.1702880859375,-0.5055692195892334,1065.0018310546875,-0.45005127787590027,1160.9139404296875,-0.5091081857681274,97.26292419433594,128.49200439453125,28.856651306152344,26.672420501708984,3.273542642593384,0.46896958351135254,3.566818952560425,0.5944697856903076,0.00251398840919137,-0.050547003746032715,-0.16836248338222504,0.08459506928920746,0.033220406621694565,2.908745765686035,5921828.0
95.5999984741211,46.3605842590332,0.015844643115997314,0.00101569970138371,873.2604370117188,-0.2989157736301422,1140.1197509765625,-0.5051676630973816,1064.9569091796875,-0.4497069716453552,1160.8631591796875,-0.5086662769317627,97.22147369384766,128.41432189941406,28.861637115478516,26.683156967163086,3.2748863697052,0.46916648745536804,3.5683281421661377,0.5947213172912598,0.0025182266253978014,-0.050224434584379196,-0.1685599684715271,0.0849468931555748,0.03338863328099251,2.9085094928741455,5921347.0
95.69999694824219,46.3621711730957,0.01594621315598488,0.0011737514287233353,873.2305297851562,-0.2986963987350464,1140.0692138671875,-0.5047654509544373,1064.9119873046875,-0.44936200976371765,1160.812255859375,-0.5082241296768188,97.18012237548828,128.3370361328125,28.866710662841797,26.69391441345215,3.2762341499328613,0.46936386823654175,3.5698392391204834,0.5949732065200806,0.0025212285108864307,-0.04990338906645775,-0.16875852644443512,0.08529841154813766,0.033556725829839706,2.908273220062256,5920866.5
95.80000305175781,46.363765716552734,0.016063587740063667,0.0013024330837652087,873.20068359375,-0.29847660660743713,1140.018798828125,-0.5043628215789795,1064.8670654296875,-0.44901642203330994,1160.761474609375,-0.5077819228172302,97.13886260986328,128.26014709472656,28.871871948242188,26.704692840576172,3.277585506439209,0.46956169605255127,3.5713517665863037,0.5952253341674805,0.0025229263119399548,-0.04958406090736389,-0.1689583659172058,0.08564962446689606,0.03372468426823616,2.9080374240875244,5920386.0
95.9000015258789,46.36537170410156,0.016193831339478493,0.0013667219318449497,873.1708374023438,-0.29825639724731445,1139.9683837890625,-0.5039597153663635,1064.8221435546875,-0.44867023825645447,1160.710693359375,-0.5073398351669312,97.09769439697266,128.18365478515625,28.877119064331055,26.715492248535156,3.2789406776428223,0.46975985169410706,3.5728650093078613,0.5954774618148804,0.0025232823099941015,-0.049266647547483444,-0.1691596955060959,0.08600053191184998,0.03389250859618187,2.907801628112793,5919906.0
96.0,46.36698913574219,0.016330502927303314,0.0013963514938950539,873.1409912109375,-0.29803574085235596,1139.91796875,-0.5035563111305237,1064.77734375,-0.44832345843315125,1160.6600341796875,-0.5068981051445007,97.0566177368164,128.10755920410156,28.88245391845703,26.72631072998047,3.280298948287964,0.46995827555656433,3.5743777751922607,0.595729649066925,0.0025224871933460236,-0.04895131289958954,-0.1693626493215561,0.08635114133358002,0.034060198813676834,2.9075660705566406,5919426.5
96.0999984741211,46.36862564086914,0.016470137983560562,0.00139788503292948,873.1112060546875,-0.29781463742256165,1139.86767578125,-0.5031525492668152,1064.732421875,-0.44797608256340027,1160.609375,-0.5064567923545837,97.01563262939453,128.0318603515625,28.887874603271484,26.737150192260742,3.281660318374634,0.47015687823295593,3.575889825820923,0.5959816575050354,0.002520997077226639,-0.04863813519477844,-0.1695673167705536,0.08670143783092499,0.034227751195430756,2.9073307514190674,5918947.5
96.19999694824219,46.370269775390625,0.016609927639365196,0.0013900779886171222,873.0814819335938,-0.2975931167602539,1139.8173828125,-0.5027485489845276,1064.687744140625,-0.4476282000541687,1160.5587158203125,-0.5060161352157593,96.97473907470703,127.95654296875,28.89337730407715,26.74800682067871,3.283024311065674,0.4703556001186371,3.5774009227752686,0.5962334871292114,0.0025190431624650955,-0.04832715168595314,-0.16977375745773315,0.08705142885446548,0.03439517319202423,2.907095432281494,5918468.5
96.30000305175781,46.37193298339844,0.016748934984207153,0.001357167842797935,873.0516967773438,-0.2973712086677551,1139.76708984375,-0.5023443698883057,1064.6429443359375,-0.44727981090545654,1160.5081787109375,-0.5055760145187378,96.9339370727539,127.88162231445312,28.898963928222656,26.758880615234375,3.284390687942505,0.4705543518066406,3.5789108276367188,0.5964851379394531,0.002516830340027809,-0.04801836609840393,-0.1699819415807724,0.08740111440420151,0.03456246107816696,2.9068603515625,5917990.0
96.4000015258789,46.37360763549805,0.01688465103507042,0.001350340317003429,873.02197265625,-0.29714885354042053,1139.7169189453125,-0.5019398927688599,1064.5982666015625,-0.4469309151172638,1160.4576416015625,-0.5051365494728088,96.89323425292969,127.80709075927734,28.904630661010742,26.769771575927734,3.2857589721679688,0.47075310349464417,3.5804193019866943,0.5967365503311157,0.002514428226277232,-0.04771176725625992,-0.17019188404083252,0.08775050193071365,0.03472961112856865,2.906625509262085,5917512.0
96.5,46.37529373168945,0.017019685357809067,0.0012812723871320486,872.9922485351562,-0.2969260811805725,1139.666748046875,-0.5015352368354797,1064.5535888671875,-0.44658157229423523,1160.4071044921875,-0.5046976804733276,96.85261535644531,127.73295593261719,28.91037940979004,26.780677795410156,3.2871291637420654,0.47095179557800293,3.5819263458251953,0.5969877243041992,0.002512037754058838,-0.04740731418132782,-0.17040352523326874,0.08809958398342133,0.03489663079380989,2.906390905380249,5917034.0
96.5999984741211,46.37699890136719,0.017147812992334366,0.0012858567060902715,872.9625854492188,-0.29670292139053345,1139.6165771484375,-0.5011304616928101,1064.5089111328125,-0.44623178243637085,1160.356689453125,-0.5042595267295837,96.81208801269531,127.65919494628906,28.91620635986328,26.79159927368164,3.288501024246216,0.47115039825439453,3.5834317207336426,0.5972386002540588,0.0025094624143093824,-0.04710499942302704,-0.17061686515808105,0.08844836056232452,0.03506351262331009,2.906156301498413,5916556.5
96.69999694824219,46.37871170043945,0.017276398837566376,0.0013487302931025624,872.9329223632812,-0.29647937417030334,1139.56640625,-0.500725507736206,1064.46435546875,-0.44588160514831543,1160.3062744140625,-0.5038219690322876,96.77165222167969,127.58583068847656,28.9221134185791,26.802536010742188,3.2898740768432617,0.4713488817214966,3.5849359035491943,0.5974892973899841,0.0025072034914046526,-0.04680472984910011,-0.1708318293094635,0.08879683166742325,0.03523026034235954,2.9059219360351562,5916079.5
96.80000305175781,46.38043975830078,0.01741127111017704,0.0013681049458682537,872.9033203125,-0.2962554395198822,1139.516357421875,-0.5003203749656677,1064.4197998046875,-0.4455310106277466,1160.255859375,-0.503385066986084,96.73130798339844,127.5128402709961,28.928096771240234,26.813486099243164,3.291248083114624,0.4715472459793091,3.5864386558532715,0.5977397561073303,0.0025046851951628923,-0.04650652036070824,-0.17104840278625488,0.0891450047492981,0.03539687395095825,2.9056878089904785,5915602.5
96.9000015258789,46.382179260253906,0.017548082396388054,0.0013549292925745249,872.8736572265625,-0.29603111743927,1139.4664306640625,-0.49991515278816223,1064.375244140625,-0.4451800584793091,1160.20556640625,-0.5029488205909729,96.6910629272461,127.44023895263672,28.934154510498047,26.824447631835938,3.2926230430603027,0.47174543142318726,3.587939500808716,0.5979899168014526,0.002501493552699685,-0.04621044173836708,-0.17126667499542236,0.08949287235736847,0.035563353449106216,2.90545392036438,5915126.5
97.0,46.383934020996094,0.017683574929833412,0.0013256064848974347,872.8441162109375,-0.2958064377307892,1139.4163818359375,-0.4995098412036896,1064.3306884765625,-0.44482874870300293,1160.1552734375,-0.5025134086608887,96.65089416503906,127.3680191040039,28.940288543701172,26.83542251586914,3.2939987182617188,0.4719434678554535,3.5894384384155273,0.5982397198677063,0.002497974317520857,-0.045916520059108734,-0.17148666083812714,0.08984044194221497,0.03572969511151314,2.9052200317382812,5914650.5
97.0999984741211,46.385704040527344,0.01781613565981388,0.0013057446340098977,872.8145141601562,-0.2955813705921173,1139.366455078125,-0.49910447001457214,1064.2862548828125,-0.4444771111011505,1160.1051025390625,-0.5020787715911865,96.61082458496094,127.29618072509766,28.946496963500977,26.84640884399414,3.295374870300293,0.472141295671463,3.590935230255127,0.5984892249107361,0.002494354732334614,-0.045624740421772,-0.1717083603143692,0.09018771350383759,0.035895902663469315,2.9049863815307617,5914174.5
97.19999694824219,46.38748550415039,0.01794671081006527,0.001296904170885682,872.7849731445312,-0.29535597562789917,1139.316650390625,-0.4986990690231323,1064.2418212890625,-0.4441251754760742,1160.054931640625,-0.5016449689865112,96.57084655761719,127.22471618652344,28.952777862548828,26.857404708862305,3.2967514991760254,0.4723389148712158,3.5924298763275146,0.5987383127212524,0.002490753075107932,-0.0453350655734539,-0.17193172872066498,0.09053467959165573,0.03606197610497475,2.9047529697418213,5913699.5
97.30000305175781,46.389278411865234,0.018076401203870773,0.0012454913230612874,872.7554321289062,-0.2951302230358124,1139.2667236328125,-0.4982936680316925,1064.1973876953125,-0.44377294182777405,1160.0047607421875,-0.501211941242218,96.53095245361328,127.15362548828125,28.959131240844727,26.868410110473633,3.2981278896331787,0.4725362956523895,3.5939223766326904,0.5989870429039001,0.00248710042797029,-0.045047465711832047,-0.17215673625469208,0.09088134765625,0.036227915436029434,2.904519557952881,5913224.5
97.4000015258789,46.39108657836914,0.01820094883441925,0.001208790112286806,872.7259521484375,-0.2949041426181793,1139.2169189453125,-0.4978882670402527,1064.153076171875,-0.4434204697608948,1159.95458984375,-0.5007796883583069,96.49115753173828,127.08291625976562,28.96555519104004,26.879425048828125,3.299504280090332,0.47273340821266174,3.595412492752075,0.5992354154586792,0.0024833232164382935,-0.044761937111616135,-0.1723833680152893,0.09122771769762039,0.03639372065663338,2.9042866230010986,5912750.0
97.5,46.392906188964844,0.018321828916668892,0.0011509418254718184,872.6964721679688,-0.294677734375,1139.167236328125,-0.4974828362464905,1064.1087646484375,-0.443067729473114,1159.904541015625,-0.5003482699394226,96.45144653320312,127.01258087158203,28.972047805786133,26.89044761657715,3.3008804321289062,0.47293028235435486,3.596900701522827,0.5994834303855896,0.0024797613732516766,-0.0444784052670002,-0.17261157929897308,0.0915737897157669,0.03655938804149628,2.9040536880493164,5912275.5
97.5999984741211,46.39474105834961,0.018436923623085022,0.0011194951366633177,872.6669921875,-0.2944510281085968,1139.117431640625,-0.49707743525505066,1064.064453125,-0.44271478056907654,1159.8546142578125,-0.499917596578598,96.41182708740234,126.94261932373047,28.978609085083008,26.90147590637207,3.3022561073303223,0.4731268584728241,3.598386526107788,0.5997310876846313,0.0024762956891208887,-0.04419683292508125,-0.17284132540225983,0.09191956371068954,0.03672492131590843,2.9038209915161133,5911802.0
97.69999694824219,46.396583557128906,0.0185488723218441,0.0010529736755415797,872.6375732421875,-0.29422399401664734,1139.0677490234375,-0.4966720640659332,1064.0201416015625,-0.44236159324645996,1159.8045654296875,-0.49948763847351074,96.3722915649414,126.8730239868164,28.98523712158203,26.912513732910156,3.30363130569458,0.47332319617271423,3.5998706817626953,0.5999784469604492,0.002473109867423773,-0.04391714185476303,-0.17307250201702118,0.0922650396823883,0.03689032047986984,2.90358829498291,5911328.5
97.80000305175781,46.3984375,0.018654169514775276,0.0009708052384667099,872.608154296875,-0.2939966917037964,1139.01806640625,-0.4962666928768158,1063.9759521484375,-0.44200822710990906,1159.754638671875,-0.4990583658218384,96.33284759521484,126.80380249023438,28.991933822631836,26.923555374145508,3.3050060272216797,0.4735192656517029,3.6013526916503906,0.6002254486083984,0.0024700036738067865,-0.04363929480314255,-0.17330509424209595,0.09261021763086319,0.03705558553338051,2.9033560752868652,5910855.5
97.9000015258789,46.40030288696289,0.018751250579953194,0.0009254502947442234,872.5787963867188,-0.29376909136772156,1138.968505859375,-0.49586135149002075,1063.9317626953125,-0.44165468215942383,1159.704833984375,-0.49862974882125854,96.29349517822266,126.73494720458984,28.998693466186523,26.934602737426758,3.306380033493042,0.4737150967121124,3.6028332710266113,0.6004722118377686,0.002467271639034152,-0.04336320608854294,-0.17353901267051697,0.0929550975561142,0.03722071275115013,2.9031238555908203,5910382.5
98.0,46.40217971801758,0.018843794241547585,0.0008791454019956291,872.5494384765625,-0.29354122281074524,1138.9189453125,-0.4954560101032257,1063.8876953125,-0.44130098819732666,1159.6549072265625,-0.4982016980648041,96.25423431396484,126.66645812988281,29.00551986694336,26.945655822753906,3.307753086090088,0.4739106595516205,3.6043121814727783,0.6007187366485596,0.002465035766363144,-0.043088775128126144,-0.17377416789531708,0.09329968690872192,0.03738570585846901,2.9028916358947754,5909910.0
98.0999984741211,46.4040641784668,0.018931709229946136,0.0007902706856839359,872.5200805664062,-0.29331308603286743,1138.869384765625,-0.49505066871643066,1063.843505859375,-0.44094711542129517,1159.6051025390625,-0.4977741241455078,96.21505737304688,126.59833526611328,29.012409210205078,26.95671272277832,3.3091254234313965,0.4741060137748718,3.605790138244629,0.6009650230407715,0.0024630241096019745,-0.04281593859195709,-0.1740104854106903,0.09364397078752518,0.03755056485533714,2.9026598930358887,5909438.0
98.19999694824219,46.40595626831055,0.019010737538337708,0.0007374276756308973,872.4907836914062,-0.2930847108364105,1138.8199462890625,-0.4946453273296356,1063.7994384765625,-0.44059309363365173,1159.555419921875,-0.49734702706336975,96.17597198486328,126.53057861328125,29.01936149597168,26.967775344848633,3.3104970455169678,0.47430115938186646,3.607266664505005,0.6012111306190491,0.002461271360516548,-0.0425446443259716,-0.17424790561199188,0.09398797154426575,0.03771528974175453,2.902428150177002,5908966.5
98.30000305175781,46.40785598754883,0.01908447965979576,0.0007100586663000286,872.4614868164062,-0.2928560674190521,1138.7705078125,-0.4942399561405182,1063.75537109375,-0.44023892283439636,1159.5057373046875,-0.49692031741142273,96.13697814941406,126.46318817138672,29.02637481689453,26.978839874267578,3.3118677139282227,0.47449609637260437,3.6087427139282227,0.6014571189880371,0.0024601176846772432,-0.042274780571460724,-0.17448632419109344,0.09433166682720184,0.03787987679243088,2.9021966457366943,5908495.5
98.4000015258789,46.409767150878906,0.019155485555529594,0.0006920905434526503,872.4321899414062,-0.2926271855831146,1138.7210693359375,-0.49383455514907837,1063.71142578125,-0.43988460302352905,1159.4560546875,-0.4964939057826996,96.09806823730469,126.39614868164062,29.033451080322266,26.98990821838379,3.3132376670837402,0.47469088435173035,3.610218048095703,0.6017029881477356,0.002459283685311675,-0.04200627654790878,-0.17472568154335022,0.09467507153749466,0.03804433345794678,2.901965379714966,5908024.5
98.5,46.41168212890625,0.01922469399869442,0.0006729531451128423,872.4029541015625,-0.2923980951309204,1138.6717529296875,-0.49342912435531616,1063.66748046875,-0.4395301938056946,1159.4063720703125,-0.49606776237487793,96.05924987792969,126.32948303222656,29.040586471557617,27.000980377197266,3.3146066665649414,0.4748855531215668,3.6116929054260254,0.6019487977027893,0.0024585984647274017,-0.04173910245299339,-0.17496593296527863,0.0950181856751442,0.038208652287721634,2.9017343521118164,5907554.0
98.5999984741211,46.413604736328125,0.019291989505290985,0.0006199281197041273,872.3737182617188,-0.2921687960624695,1138.6224365234375,-0.4930236339569092,1063.62353515625,-0.43917563557624817,1159.3568115234375,-0.49564188718795776,96.02051544189453,126.26316833496094,29.047780990600586,27.012054443359375,3.3159751892089844,0.47508007287979126,3.6131672859191895,0.6021945476531982,0.0024580019526183605,-0.041473232209682465,-0.17520706355571747,0.09536099433898926,0.038372837007045746,2.901503324508667,5907083.5
98.69999694824219,46.41553497314453,0.01935398206114769,0.0005816438933834434,872.344482421875,-0.29193925857543945,1138.5731201171875,-0.4926181137561798,1063.57958984375,-0.4388209581375122,1159.3072509765625,-0.4952162206172943,95.98187255859375,126.19721221923828,29.055034637451172,27.02313232421875,3.317342758178711,0.4752745032310486,3.6146414279937744,0.6024402379989624,0.0024575069546699524,-0.04120864346623421,-0.17544904351234436,0.09570351988077164,0.038536883890628815,2.9012725353240967,5906614.0
98.80000305175781,46.4174690246582,0.019412146881222725,0.0005079987458884716,872.3153076171875,-0.2917095422744751,1138.52392578125,-0.49221256375312805,1063.5357666015625,-0.4384661614894867,1159.2576904296875,-0.4947907626628876,95.94331359863281,126.1316146850586,29.062347412109375,27.034212112426758,3.3187098503112793,0.47546884417533875,3.6161155700683594,0.6026859283447266,0.00245737936347723,-0.04094526916742325,-0.17569181323051453,0.09604574739933014,0.03870080038905144,2.9010419845581055,5906144.5
98.9000015258789,46.419410705566406,0.0194629468023777,0.0004175262583885342,872.2861328125,-0.29147961735725403,1138.4747314453125,-0.49180692434310913,1063.491943359375,-0.43811124563217163,1159.208251953125,-0.4943654239177704,95.90484619140625,126.06637573242188,29.069717407226562,27.04529571533203,3.3200762271881104,0.4756631553173065,3.6175897121429443,0.6029316186904907,0.002457499271258712,-0.04068306088447571,-0.1759353131055832,0.09638767689466476,0.03886457905173302,2.9008116722106934,5905675.5
99.0,46.421356201171875,0.019504699856042862,0.00035354550345800817,872.2570190429688,-0.29124948382377625,1138.425537109375,-0.49140122532844543,1063.4481201171875,-0.437756210565567,1159.158935546875,-0.493940144777298,95.86646270751953,126.0014877319336,29.0771427154541,27.056381225585938,3.321442127227783,0.47585737705230713,3.6190638542175293,0.6031773090362549,0.0024581593461334705,-0.04042192921042442,-0.17617946863174438,0.09672931581735611,0.03902822360396385,2.9005813598632812,5905207.0
99.0999984741211,46.42330551147461,0.019540054723620415,0.0003638957568909973,872.2279052734375,-0.2910192012786865,1138.3763427734375,-0.4909954369068146,1063.4044189453125,-0.43740108609199524,1159.1094970703125,-0.4935148358345032,95.82817077636719,125.93695068359375,29.084625244140625,27.06747055053711,3.3228073120117188,0.4760516285896301,3.6205389499664307,0.6034231781959534,0.002459491603076458,-0.04016175493597984,-0.17642414569854736,0.09707065671682358,0.039191730320453644,2.9003515243530273,5904738.5
99.19999694824219,46.425262451171875,0.01957644335925579,0.00038845234666951,872.1987915039062,-0.2907887399196625,1138.3272705078125,-0.4905894994735718,1063.360595703125,-0.4370458126068115,1159.0601806640625,-0.4930894076824188,95.78997039794922,125.87277221679688,29.092164993286133,27.07855987548828,3.324172258377075,0.47624585032463074,3.6220149993896484,0.6036691665649414,0.0024613025598227978,-0.039902463555336,-0.17666928470134735,0.09741170704364777,0.03935510665178299,2.9001216888427734,5904270.5
99.30000305175781,46.42721939086914,0.019615288823843002,0.0004627862072084099,872.1697387695312,-0.2905580997467041,1138.2783203125,-0.49018341302871704,1063.31689453125,-0.43669044971466064,1159.0108642578125,-0.49266380071640015,95.75184631347656,125.80894470214844,29.099756240844727,27.08965492248535,3.3255369663238525,0.4764401316642761,3.6234920024871826,0.6039153337478638,0.002463033189997077,-0.039644062519073486,-0.17691487073898315,0.09775246679782867,0.03951834514737129,2.8998918533325195,5903803.0
99.4000015258789,46.42918014526367,0.019661568105220795,0.0004937148187309504,872.1406860351562,-0.2903273105621338,1138.229248046875,-0.48977723717689514,1063.2733154296875,-0.4363349378108978,1158.961669921875,-0.4922380745410919,95.71382141113281,125.74546813964844,29.107404708862305,27.100751876831055,3.326901435852051,0.47663450241088867,3.624969959259033,0.6041616797447205,0.0024645959492772818,-0.03938658908009529,-0.17716096341609955,0.0980929285287857,0.03968144953250885,2.899662494659424,5903336.0
99.5,46.43114471435547,0.01971093937754631,0.00042456426308490336,872.1116943359375,-0.29009634256362915,1138.1802978515625,-0.4893709123134613,1063.229736328125,-0.43597933650016785,1158.9124755859375,-0.4918123185634613,95.67587280273438,125.68233489990234,29.11510467529297,27.11185073852539,3.328265905380249,0.476828932762146,3.6264488697052,0.6044081449508667,0.002465590136125684,-0.039130136370658875,-0.1774076521396637,0.09843309968709946,0.039844416081905365,2.899433135986328,5902869.0
99.5999984741211,46.4331169128418,0.01975339464843273,0.0002833660109899938,872.0827026367188,-0.2898652255535126,1138.13134765625,-0.4889645278453827,1063.1861572265625,-0.4356235861778259,1158.86328125,-0.4913865327835083,95.63801574707031,125.61955261230469,29.122859954833984,27.122955322265625,3.3296303749084473,0.4770234525203705,3.6279280185699463,0.6046546697616577,0.002466354286298156,-0.03887473791837692,-0.1776549518108368,0.09877297282218933,0.040007248520851135,2.8992040157318115,5902402.5
99.69999694824219,46.43509292602539,0.019781731069087982,0.00014201243175193667,872.0537109375,-0.28963395953178406,1138.08251953125,-0.4885580241680145,1063.142578125,-0.43526771664619446,1158.814208984375,-0.4909607172012329,95.60025024414062,125.55712127685547,29.130666732788086,27.134061813354492,3.3309948444366455,0.47721803188323975,3.6294078826904297,0.6049013137817383,0.002467644400894642,-0.03862031176686287,-0.17790280282497406,0.09911254793405533,0.04016994684934616,2.898975133895874,5901936.5
99.80000305175781,46.437068939208984,0.019795933738350868,5.222851541475393e-05,872.0247802734375,-0.2894025444984436,1138.03369140625,-0.4881514012813568,1063.0989990234375,-0.43491172790527344,1158.76513671875,-0.4905346930027008,95.56256866455078,125.49503326416016,29.138526916503906,27.145170211791992,3.3323593139648438,0.47741270065307617,3.6308889389038086,0.605148196220398,0.0024700032081454992,-0.03836667537689209,-0.17815102636814117,0.09945183247327805,0.04033251106739044,2.8987462520599365,5901470.5
99.9000015258789,46.439048767089844,0.019801156595349312,-6.206921534612775e-05,871.995849609375,-0.2891710102558136,1137.98486328125,-0.4877445697784424,1063.0555419921875,-0.43455561995506287,1158.716064453125,-0.49010831117630005,95.52497100830078,125.43328857421875,29.14643669128418,27.15628433227539,3.333723783493042,0.47760748863220215,3.6323719024658203,0.6053953170776367,0.0024734411854296923,-0.038113657385110855,-0.17839941382408142,0.09979081898927689,0.04049493744969368,2.8985178470611572,5901005.5
100.0,46.44103240966797,0.019794948399066925,-0.00023099953250493854,871.9669189453125,-0.28893929719924927,1137.9361572265625,-0.48733749985694885,1063.0120849609375,-0.43419936299324036,1158.6671142578125,-0.4896814227104187,95.48746490478516,125.37189483642578,29.154399871826172,27.167402267456055,3.3350889682769775,0.47780245542526245,3.633857250213623,0.6056428551673889,0.0024775899946689606,-0.03786114603281021,-0.17864789068698883,0.10012951493263245,0.04065722972154617,2.898289442062378,5900540.5
100.0999984741211,46.44300842285156,0.019771849736571312,-0.00034776737447828054,871.9380493164062,-0.2887074649333954,1137.887451171875,-0.48693013191223145,1062.96875,-0.4338429868221283,1158.6181640625,-0.4892539083957672,95.45004272460938,125.31083679199219,29.162412643432617,27.178524017333984,3.336454391479492,0.4779976010322571,3.635345458984375,0.6058908700942993,0.0024826880544424057,-0.03760899230837822,-0.17889629304409027,0.10046791285276413,0.04081938415765762,2.8980612754821777,5900076.0
100.19999694824219,46.44498825073242,0.01973707228899002,-0.00044549876474775374,871.9091796875,-0.28847551345825195,1137.8387451171875,-0.4865224063396454,1062.9254150390625,-0.4334864318370819,1158.5692138671875,-0.4888255298137665,95.41270446777344,125.2501220703125,29.170475006103516,27.18964958190918,3.337820529937744,0.4781930148601532,3.6368370056152344,0.6061395406723022,0.0024891800712794065,-0.037356991320848465,-0.17914441227912903,0.10080602020025253,0.04098140448331833,2.8978331089019775,5899611.5
100.30000305175781,46.44696044921875,0.019692523404955864,-0.00048108480405062437,871.88037109375,-0.2882434129714966,1137.7901611328125,-0.4861142635345459,1062.882080078125,-0.4331296980381012,1158.5203857421875,-0.48839613795280457,95.37545776367188,125.18975067138672,29.1785888671875,27.200782775878906,3.3391876220703125,0.4783887267112732,3.6383330821990967,0.6063888669013977,0.002496670465916395,-0.03710499033331871,-0.17939211428165436,0.10114382952451706,0.04114329069852829,2.8976051807403564,5899147.5
100.4000015258789,46.44892883300781,0.019644413143396378,-0.0004317874845582992,871.8515625,-0.28801119327545166,1137.7415771484375,-0.4857056736946106,1062.8387451171875,-0.43277278542518616,1158.4715576171875,-0.48796555399894714,95.33829498291016,125.12972259521484,29.18675422668457,27.21192169189453,3.3405559062957764,0.4785848557949066,3.639833927154541,0.6066389679908752,0.002505057957023382,-0.0368528738617897,-0.17963925004005432,0.10148133337497711,0.04130503907799721,2.8973777294158936,5898684.0
100.5,46.45089340209961,0.019601235166192055,-0.00031682956614531577,871.82275390625,-0.2877788543701172,1137.6929931640625,-0.4852965474128723,1062.7955322265625,-0.432415634393692,1158.4227294921875,-0.48753368854522705,95.30122375488281,125.07003021240234,29.19496726989746,27.223068237304688,3.341925621032715,0.47878143191337585,3.6413400173187256,0.6068899631500244,0.002513874787837267,-0.03660059720277786,-0.17988578975200653,0.10181854665279388,0.04146665334701538,2.8971502780914307,5898221.0
100.5999984741211,46.45285415649414,0.019569551572203636,-0.000277803250355646,871.7940063476562,-0.2875463366508484,1137.64453125,-0.48488691449165344,1062.7523193359375,-0.43205827474594116,1158.3740234375,-0.4871005713939667,95.26422882080078,125.01068115234375,29.203231811523438,27.234222412109375,3.343297243118286,0.47897854447364807,3.6428511142730713,0.6071418523788452,0.00252247485332191,-0.03634821996092796,-0.18013180792331696,0.10215546190738678,0.04162812978029251,2.8969228267669678,5897758.5
100.69999694824219,46.454811096191406,0.019541772082448006,-0.00017137901159003377,871.7652587890625,-0.2873137295246124,1137.5960693359375,-0.4844767451286316,1062.7091064453125,-0.43170061707496643,1158.3253173828125,-0.4866662919521332,95.22733306884766,124.95167541503906,29.211545944213867,27.24538803100586,3.3446707725524902,0.47917619347572327,3.644367218017578,0.6073945164680481,0.002530348254367709,-0.036095891147851944,-0.18037743866443634,0.1024920716881752,0.0417894683778286,2.896695852279663,5897296.0
100.80000305175781,46.456764221191406,0.01952463388442993,-0.00016307031910400838,871.7365112304688,-0.2870809733867645,1137.547607421875,-0.48406609892845154,1062.6658935546875,-0.4313427209854126,1158.2767333984375,-0.48623090982437134,95.19051361083984,124.89300537109375,29.21990966796875,27.256563186645508,3.3460464477539062,0.47937440872192383,3.645887851715088,0.6076479554176331,0.0025380835868418217,-0.035843655467033386,-0.18062271177768707,0.10282838344573975,0.04195067286491394,2.8964688777923584,5896834.0
100.9000015258789,46.458717346191406,0.019508326426148415,-0.00016061461064964533,871.7078247070312,-0.2868480682373047,1137.4991455078125,-0.4836549460887909,1062.622802734375,-0.4309845268726349,1158.2281494140625,-0.4857944846153259,95.1537857055664,124.83467102050781,29.228322982788086,27.26774787902832,3.3474245071411133,0.47957322001457214,3.6474130153656006,0.6079021692276001,0.002545090625062585,-0.03559165447950363,-0.18086779117584229,0.10316439718008041,0.04211173951625824,2.896242141723633,5896372.5
101.0,46.460670471191406,0.019492264837026596,-0.0001964293041964993,871.6791381835938,-0.2866150140762329,1137.4508056640625,-0.48324331641197205,1062.5797119140625,-0.4306260347366333,1158.1795654296875,-0.4853571057319641,95.11714935302734,124.77667236328125,29.236785888671875,27.27894401550293,3.3488049507141113,0.47977256774902344,3.648942232131958,0.6081570386886597,0.0025521479547023773,-0.03533989563584328,-0.18111266195774078,0.10350010544061661,0.042272668331861496,2.8960156440734863,5895911.0
101.0999984741211,46.46261978149414,0.019472623243927956,-0.0002025327121373266,871.6505126953125,-0.2863818109035492,1137.402587890625,-0.4828311800956726,1062.53662109375,-0.43026721477508545,1158.1309814453125,-0.4849187135696411,95.0805892944336,124.71900939941406,29.245298385620117,27.29015350341797,3.3501880168914795,0.4799725115299225,3.6504757404327393,0.6084126234054565,0.002559250919148326,-0.03508837893605232,-0.18135735392570496,0.10383550822734833,0.04243345931172371,2.89578914642334,5895450.5
101.19999694824219,46.46456527709961,0.019452368840575218,-0.0002739067131187767,871.6218872070312,-0.2861484885215759,1137.354248046875,-0.4824185073375702,1062.49365234375,-0.4299080967903137,1158.08251953125,-0.48447930812835693,95.04412078857422,124.66168975830078,29.25385856628418,27.301376342773438,3.351573944091797,0.4801730215549469,3.6520137786865234,0.6086689233779907,0.0025667031295597553,-0.03483706712722778,-0.18160179257392883,0.10417061299085617,0.04259411618113518,2.8955631256103516,5894990.0
101.30000305175781,46.46651077270508,0.019424978643655777,-0.0003606938407756388,871.59326171875,-0.28591498732566833,1137.3060302734375,-0.4820053279399872,1062.45068359375,-0.42954862117767334,1158.0341796875,-0.4840388596057892,95.00774383544922,124.60469818115234,29.262468338012695,27.312610626220703,3.3529624938964844,0.4803740978240967,3.6535561084747314,0.608925998210907,0.0025742596480995417,-0.03458595275878906,-0.1818459928035736,0.10450541228055954,0.042754631489515305,2.8953371047973633,5894530.0
101.4000015258789,46.46845245361328,0.01938890852034092,-0.00043743682908825576,871.564697265625,-0.2856813371181488,1137.2579345703125,-0.4815915822982788,1062.40771484375,-0.4291888475418091,1157.9857177734375,-0.4835973083972931,94.97145080566406,124.54804229736328,29.271127700805664,27.32386016845703,3.3543541431427,0.4805757701396942,3.6551032066345215,0.6091839075088501,0.0025824569165706635,-0.0343349426984787,-0.18208986520767212,0.10483990609645844,0.04291501268744469,2.895111322402954,5894070.0
101.5,46.470394134521484,0.01934516616165638,-0.0005717001622542739,871.5361328125,-0.28544750809669495,1137.209716796875,-0.4811772108078003,1062.3648681640625,-0.4288286864757538,1157.9373779296875,-0.4831545054912567,94.93524169921875,124.4917221069336,29.279834747314453,27.335124969482422,3.3557486534118652,0.4807780385017395,3.656655788421631,0.6094426512718201,0.0025914059951901436,-0.034083928912878036,-0.18233327567577362,0.10517409443855286,0.043075256049633026,2.894885540008545,5893610.5
101.5999984741211,46.472328186035156,0.019287995994091034,-0.0007020837510935962,871.507568359375,-0.28521353006362915,1137.16162109375,-0.48076221346855164,1062.322021484375,-0.42846813797950745,1157.88916015625,-0.4827103316783905,94.89911651611328,124.43573760986328,29.288591384887695,27.346403121948242,3.3571465015411377,0.48098093271255493,3.6582138538360596,0.6097022891044617,0.0026010447181761265,-0.03383282199501991,-0.18257614970207214,0.1055079773068428,0.04323536157608032,2.894660234451294,5893151.5
101.69999694824219,46.4742546081543,0.01921778731048107,-0.0007890930864959955,871.4790649414062,-0.28497937321662903,1137.1136474609375,-0.4803464710712433,1062.2791748046875,-0.42810723185539246,1157.8408203125,-0.4822646677494049,94.86308288574219,124.38008117675781,29.29739761352539,27.35770034790039,3.3585476875305176,0.4811844825744629,3.659778118133545,0.6099629998207092,0.002611856907606125,-0.0335814468562603,-0.18281832337379456,0.10584154725074768,0.04339532554149628,2.894434928894043,5892693.0
101.80000305175781,46.47617721557617,0.01913887821137905,-0.0009162249625660479,871.4506225585938,-0.28474506735801697,1137.0655517578125,-0.47992995381355286,1062.236328125,-0.42774590849876404,1157.7926025390625,-0.4818173348903656,94.82714080810547,124.32476043701172,29.306249618530273,27.3690128326416,3.359952688217163,0.48138874769210815,3.661349296569824,0.6102249026298523,0.0026238190475851297,-0.03332965075969696,-0.18305961787700653,0.10617481172084808,0.04355515167117119,2.894209861755371,5892235.0
101.9000015258789,46.478092193603516,0.01904725469648838,-0.0010732351802289486,871.422119140625,-0.2845105528831482,1137.017578125,-0.47951260209083557,1062.193603515625,-0.4273841381072998,1157.7445068359375,-0.48136815428733826,94.79127502441406,124.26976776123047,29.315153121948242,27.38034439086914,3.361361503601074,0.4815938174724579,3.6629278659820557,0.6104879975318909,0.0026366200763732195,-0.033077314496040344,-0.1832999289035797,0.10650777071714401,0.043714843690395355,2.893984794616699,5891777.0
102.0,46.47999572753906,0.01893993280827999,-0.0012863880256190896,871.3936767578125,-0.2842758297920227,1136.9697265625,-0.47909432649612427,1062.15087890625,-0.42702189087867737,1157.6964111328125,-0.48091694712638855,94.75550079345703,124.2151107788086,29.32410430908203,27.39169692993164,3.36277437210083,0.4817996919155121,3.6645147800445557,0.6107524633407593,0.0026506187859922647,-0.03282428905367851,-0.18353909254074097,0.10684040933847427,0.04387439042329788,2.8937602043151855,5891319.5
102.0999984741211,46.48189163208008,0.018811292946338654,-0.001571198459714651,871.3652954101562,-0.2840409278869629,1136.9217529296875,-0.47867506742477417,1062.108154296875,-0.42665916681289673,1157.6483154296875,-0.48046350479125977,94.71981811523438,124.16078186035156,29.333105087280273,27.40306854248047,3.364191770553589,0.4820064902305603,3.6661105155944824,0.6110184192657471,0.002666063141077757,-0.03257037699222565,-0.18377691507339478,0.10717274248600006,0.044033803045749664,2.893535614013672,5890862.5
102.19999694824219,46.48377227783203,0.018654173240065575,-0.0018379088724032044,871.3369140625,-0.28380581736564636,1136.8739013671875,-0.4782547056674957,1062.0655517578125,-0.4262959063053131,1157.600341796875,-0.4800075590610504,94.68421936035156,124.1067886352539,29.34215545654297,27.414464950561523,3.3656136989593506,0.4822142720222473,3.6677162647247314,0.6112860441207886,0.00268342811614275,-0.03231530636548996,-0.18401314318180084,0.10750475525856018,0.044193074107170105,2.8933112621307373,5890406.0
102.30000305175781,46.48563766479492,0.018470382317900658,-0.0021012250799685717,871.3085327148438,-0.2835704982280731,1136.826171875,-0.477833092212677,1062.02294921875,-0.4259320795536041,1157.5523681640625,-0.47954875230789185,94.6487045288086,124.0531234741211,29.35125732421875,27.425884246826172,3.3670411109924316,0.48242318630218506,3.6693334579467773,0.6115555763244629,0.0027033158112317324,-0.032058730721473694,-0.18424738943576813,0.10783646255731583,0.044352203607559204,2.893087148666382,5889949.5
102.4000015258789,46.487483978271484,0.018260259181261063,-0.002378798322752118,871.2801513671875,-0.28333497047424316,1136.7783203125,-0.47741010785102844,1061.9803466796875,-0.425567626953125,1157.50439453125,-0.47908666729927063,94.61328125,123.99978637695312,29.36040687561035,27.43733024597168,3.368474245071411,0.4826332926750183,3.6709632873535156,0.6118272542953491,0.0027256219182163477,-0.03180031105875969,-0.18447934091091156,0.10816784203052521,0.04451119154691696,2.8928632736206055,5889493.5
102.5,46.48931121826172,0.018022380769252777,-0.0026168208569288254,871.2518310546875,-0.2830991744995117,1136.730712890625,-0.4769855737686157,1061.9378662109375,-0.42520248889923096,1157.45654296875,-0.4786209166049957,94.57794189453125,123.94678497314453,29.369609832763672,27.44880485534668,3.3699135780334473,0.482844740152359,3.672607660293579,0.6121012568473816,0.002750393468886614,-0.03153972327709198,-0.18470866978168488,0.10849890112876892,0.044670041650533676,2.892639398574829,5889038.0
102.5999984741211,46.491111755371094,0.01776069775223732,-0.00277913361787796,871.2235717773438,-0.28286314010620117,1136.6829833984375,-0.4765593409538269,1061.8953857421875,-0.4248366355895996,1157.40869140625,-0.4781511127948761,94.54269409179688,123.89411163330078,29.37886619567871,27.460309982299805,3.3713595867156982,0.48305773735046387,3.6742677688598633,0.612377941608429,0.002777806017547846,-0.03127661719918251,-0.18493500351905823,0.10882963985204697,0.04482874646782875,2.892415761947632,5888582.5
102.69999694824219,46.492889404296875,0.017482785508036613,-0.002925728214904666,871.1953125,-0.2826268672943115,1136.6353759765625,-0.47613126039505005,1061.8529052734375,-0.4244699776172638,1157.36083984375,-0.4776768386363983,94.50753021240234,123.8417739868164,29.388174057006836,27.47184944152832,3.3728134632110596,0.48327240347862244,3.675945281982422,0.6126575469970703,0.0028075971640646458,-0.03101070038974285,-0.18515807390213013,0.10916005074977875,0.04498731344938278,2.8921923637390137,5888128.0
