t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
102.80000305175781,46.49463653564453,0.01719021238386631,-0.0030671588610857725,871.1670532226562,-0.2823902666568756,1136.5877685546875,-0.4757011830806732,1061.8104248046875,-0.42410242557525635,1157.3131103515625,-0.4771977961063385,94.47245788574219,123.7897720336914,29.39753532409668,27.48342514038086,3.3742754459381104,0.48348894715309143,3.6776411533355713,0.6129401922225952,0.0028392244130373,-0.030741773545742035,-0.18537764251232147,0.10949013382196426,0.04514573514461517,2.8919692039489746,5887673.5
102.9000015258789,46.49635696411133,0.016883496195077896,-0.003185872919857502,871.1387939453125,-0.2821533977985382,1136.5401611328125,-0.47526898980140686,1061.76806640625,-0.4237339496612549,1157.265380859375,-0.4767136871814728,94.4374771118164,123.73809814453125,29.406953811645508,27.49504280090332,3.375746488571167,0.4837074875831604,3.679356813430786,0.6132261157035828,0.0028726195450872183,-0.030469652265310287,-0.18559354543685913,0.10981988161802292,0.04530401527881622,2.8917462825775146,5887219.5
103.0,46.498043060302734,0.016564909368753433,-0.003278787713497877,871.110595703125,-0.28191620111465454,1136.49267578125,-0.47483453154563904,1061.7257080078125,-0.42336443066596985,1157.2177734375,-0.47622427344322205,94.402587890625,123.68675994873047,29.41642951965332,27.506702423095703,3.377227306365967,0.48392820358276367,3.681093215942383,0.6135154962539673,0.0029077662620693445,-0.03019416704773903,-0.18580561876296997,0.11014929413795471,0.045462146401405334,2.8915233612060547,5886765.5
103.0999984741211,46.499698638916016,0.016237029805779457,-0.003393628401681781,871.0823974609375,-0.2816786468029022,1136.4451904296875,-0.4743976593017578,1061.683349609375,-0.4229937791824341,1157.170166015625,-0.4757292866706848,94.36778259277344,123.63575744628906,29.425962448120117,27.518409729003906,3.378718852996826,0.48415127396583557,3.6828510761260986,0.6138085126876831,0.002944502281025052,-0.02991517260670662,-0.18601368367671967,0.11047837138175964,0.045620135962963104,2.891300678253174,5886312.5
103.19999694824219,46.50132369995117,0.015897667035460472,-0.0034308424219489098,871.0542602539062,-0.28144073486328125,1136.3978271484375,-0.4739583134651184,1061.64111328125,-0.4226219654083252,1157.1226806640625,-0.47522851824760437,94.33306884765625,123.58509063720703,29.435556411743164,27.530168533325195,3.3802218437194824,0.48437678813934326,3.68463134765625,0.614105224609375,0.0029826434329152107,-0.029632553458213806,-0.18621763586997986,0.11080709844827652,0.045777980238199234,2.891078233718872,5885859.5
103.30000305175781,46.50291442871094,0.015554582700133324,-0.0034820730797946453,871.026123046875,-0.28120243549346924,1136.3504638671875,-0.4735162854194641,1061.598876953125,-0.42224884033203125,1157.0751953125,-0.4747217297554016,94.2984390258789,123.5347671508789,29.44521141052246,27.541980743408203,3.381736993789673,0.48460492491722107,3.6864354610443115,0.6144058704376221,0.0030223848298192024,-0.029346171766519547,-0.1864173263311386,0.11113547533750534,0.045935679227113724,2.8908560276031494,5885407.0
103.4000015258789,46.50447082519531,0.015206375159323215,-0.003540085395798087,870.998046875,-0.2809636890888214,1136.3031005859375,-0.47307151556015015,1061.556640625,-0.42187437415122986,1157.0277099609375,-0.4742087423801422,94.26390838623047,123.48477172851562,29.45492935180664,27.553850173950195,3.3832650184631348,0.48483580350875854,3.688263416290283,0.6147105693817139,0.003063102951273322,-0.029055986553430557,-0.18661272525787354,0.1114635020494461,0.04609322547912598,2.8906338214874268,5884955.0
103.5,46.50598907470703,0.014852367341518402,-0.0036473795771598816,870.969970703125,-0.28072449564933777,1136.255859375,-0.47262388467788696,1061.5145263671875,-0.42149844765663147,1156.9803466796875,-0.4736894369125366,94.2294692993164,123.43512725830078,29.464710235595703,27.56578254699707,3.3848071098327637,0.48506954312324524,3.6901161670684814,0.6150193810462952,0.003104939591139555,-0.028761938214302063,-0.18680374324321747,0.11179117858409882,0.04625062644481659,2.8904120922088623,5884503.0
103.5999984741211,46.50747299194336,0.01448762882500887,-0.0037240260280668736,870.94189453125,-0.2804848253726959,1136.2086181640625,-0.4721733033657074,1061.4722900390625,-0.4211209714412689,1156.9329833984375,-0.4731636047363281,94.19512176513672,123.38581848144531,29.474559783935547,27.577781677246094,3.3863635063171387,0.4853062629699707,3.6919946670532227,0.6153324246406555,0.0031479389872401953,-0.028463955968618393,-0.18699032068252563,0.11211848258972168,0.046407878398895264,2.890190362930298,5884051.5
103.69999694824219,46.5089225769043,0.014115226455032825,-0.003822834463790059,870.913818359375,-0.2802446484565735,1136.161376953125,-0.4717195928096771,1061.4302978515625,-0.42074188590049744,1156.8856201171875,-0.4726310670375824,94.1608657836914,123.33685302734375,29.48447608947754,27.5898494720459,3.387935161590576,0.4855460524559021,3.693899393081665,0.6156498789787292,0.003192499978467822,-0.02816191501915455,-0.1871723234653473,0.11244542896747589,0.0465649776160717,2.8899688720703125,5883600.5
103.80000305175781,46.51033401489258,0.013732942752540112,-0.003997790161520243,870.8858032226562,-0.2800039052963257,1136.1142578125,-0.4712626338005066,1061.38818359375,-0.42036107182502747,1156.83837890625,-0.47209158539772034,94.12670135498047,123.2882308959961,29.494462966918945,27.60198974609375,3.3895230293273926,0.48578906059265137,3.695831298828125,0.6159718632698059,0.0032383697107434273,-0.02785572037100792,-0.18734964728355408,0.11277200281620026,0.0467219278216362,2.889747381210327,5883150.0
103.9000015258789,46.5117073059082,0.013333164155483246,-0.004253114107996225,870.8578491210938,-0.2797625958919525,1136.067138671875,-0.47080233693122864,1061.34619140625,-0.41997846961021423,1156.791259765625,-0.4715449810028076,94.0926284790039,123.23995971679688,29.5045223236084,27.61421012878418,3.391127824783325,0.4860353469848633,3.69779109954834,0.6162985563278198,0.00328575330786407,-0.027545256540179253,-0.18752217292785645,0.11309819668531418,0.04687872529029846,2.8895263671875,5882700.0
104.0,46.51304244995117,0.012907852418720722,-0.004481143783777952,870.8298950195312,-0.2795206308364868,1136.0201416015625,-0.4703385531902313,1061.30419921875,-0.4195939600467682,1156.744140625,-0.47099095582962036,94.05865478515625,123.19202423095703,29.5146541595459,27.626510620117188,3.3927502632141113,0.4862850606441498,3.699780225753784,0.6166300773620605,0.0033352745231240988,-0.027230307459831238,-0.18768969178199768,0.11342401802539825,0.04703536629676819,2.889305353164673,5882250.0
104.0999984741211,46.51433181762695,0.012459738180041313,-0.0047082300297915936,870.8019409179688,-0.279278039932251,1135.9730224609375,-0.46987104415893555,1061.26220703125,-0.41920748353004456,1156.697021484375,-0.47042912244796753,94.02477264404297,123.14444732666016,29.52486228942871,27.638896942138672,3.394390821456909,0.4865383505821228,3.7018001079559326,0.616966724395752,0.003387593198567629,-0.026910558342933655,-0.18785186111927032,0.1137494444847107,0.04719185456633568,2.889084577560425,5881800.5
104.19999694824219,46.51557922363281,0.011988915503025055,-0.004970119800418615,870.7740478515625,-0.27903473377227783,1135.9261474609375,-0.469399631023407,1061.2203369140625,-0.4188188910484314,1156.6500244140625,-0.4698590338230133,93.9909896850586,123.09722137451172,29.53514862060547,27.65137481689453,3.3960509300231934,0.4867953062057495,3.703852415084839,0.6173087358474731,0.0034425172489136457,-0.026585731655359268,-0.1880083978176117,0.11407448351383209,0.04734818637371063,2.888864040374756,5881351.5
104.30000305175781,46.51677703857422,0.011491903103888035,-0.005242403596639633,870.7461547851562,-0.2787906527519226,1135.879150390625,-0.4689241051673889,1061.178466796875,-0.41842809319496155,1156.60302734375,-0.46928033232688904,93.9572982788086,123.05034637451172,29.545515060424805,27.66394805908203,3.397731304168701,0.4870561361312866,3.7059385776519775,0.617656409740448,0.0035001079086214304,-0.026255546137690544,-0.1881590336561203,0.11439912766218185,0.04750435799360275,2.888643741607666,5880903.0
104.4000015258789,46.51792526245117,0.010967662557959557,-0.0055067832581698895,870.71826171875,-0.2785458266735077,1135.832275390625,-0.468444287776947,1061.13671875,-0.41803497076034546,1156.55615234375,-0.4686925411224365,93.92371368408203,123.00382232666016,29.55596351623535,27.676620483398438,3.39943265914917,0.48732101917266846,3.7080602645874023,0.6180100440979004,0.0035607011523097754,-0.025919681414961815,-0.18830342590808868,0.11472336947917938,0.04766037315130234,2.888423442840576,5880454.5
104.5,46.51902389526367,0.010416984558105469,-0.005808650981634855,870.6904296875,-0.27830013632774353,1135.7855224609375,-0.4679599404335022,1061.0948486328125,-0.41763943433761597,1156.5093994140625,-0.46809521317481995,93.89021301269531,122.9576644897461,29.566497802734375,27.68939971923828,3.401156425476074,0.48759013414382935,3.710219621658325,0.6183699369430542,0.0036244268994778395,-0.025577804073691368,-0.1884412318468094,0.11504720151424408,0.04781622812151909,2.8882033824920654,5880007.0
104.5999984741211,46.52006530761719,0.00983611959964037,-0.006052583921700716,870.66259765625,-0.2780535817146301,1135.73876953125,-0.46747082471847534,1061.0531005859375,-0.41724130511283875,1156.4625244140625,-0.4674878418445587,93.85681915283203,122.91185760498047,29.57712173461914,27.70229148864746,3.4029033184051514,0.4878637194633484,3.7124180793762207,0.6187363862991333,0.0036912807263433933,-0.02522958628833294,-0.18857212364673615,0.11537061631679535,0.047971922904253006,2.887983798980713,5879559.5
104.69999694824219,46.52104949951172,0.009230861440300941,-0.006336032412946224,870.6348266601562,-0.2778060734272003,1135.6920166015625,-0.46697667241096497,1061.011474609375,-0.41684049367904663,1156.4158935546875,-0.46686992049217224,93.82352447509766,122.86641693115234,29.58783531188965,27.71529769897461,3.404674768447876,0.4881419241428375,3.714658260345459,0.6191096901893616,0.0037616328336298466,-0.02487466111779213,-0.18869571387767792,0.1156936064362526,0.04812745004892349,2.8877639770507812,5879112.5
104.80000305175781,46.52197265625,0.008597257547080517,-0.006530518643558025,870.6070556640625,-0.2775576114654541,1135.6453857421875,-0.46647724509239197,1060.9697265625,-0.4164368510246277,1156.369140625,-0.4662409722805023,93.79032897949219,122.82134246826172,29.598642349243164,27.728429794311523,3.4064717292785645,0.48842504620552063,3.7169413566589355,0.6194902658462524,0.003835062263533473,-0.024512726813554764,-0.18881170451641083,0.11601616442203522,0.04828281328082085,2.887544631958008,5878665.5
104.9000015258789,46.522830963134766,0.007944205775856972,-0.006731993984431028,870.5792846679688,-0.2773081064224243,1135.5987548828125,-0.46597230434417725,1060.9281005859375,-0.4160301983356476,1156.3226318359375,-0.46560046076774597,93.75723266601562,122.7766342163086,29.609548568725586,27.741689682006836,3.4082953929901123,0.48871326446533203,3.7192699909210205,0.619878351688385,0.0039119720458984375,-0.024143440648913383,-0.18891973793506622,0.11633828282356262,0.04843800887465477,2.8873255252838135,5878219.5
105.0,46.523624420166016,0.00727100670337677,-0.006976961623877287,870.5515747070312,-0.2770574688911438,1135.5521240234375,-0.4654616117477417,1060.8865966796875,-0.4156204164028168,1156.276123046875,-0.4649479389190674,93.7242431640625,122.7322998046875,29.620553970336914,27.75508689880371,3.4101474285125732,0.4890068769454956,3.7216458320617676,0.6202743053436279,0.003991676028817892,-0.023766564205288887,-0.1890195608139038,0.11665995419025421,0.04859303683042526,2.887106418609619,5877773.5
105.0999984741211,46.52435302734375,0.006573310121893883,-0.007184774149209261,870.5238647460938,-0.27680572867393494,1135.505615234375,-0.46494486927986145,1060.8450927734375,-0.4152073562145233,1156.2296142578125,-0.4642829895019531,93.69135284423828,122.68833923339844,29.631664276123047,27.768625259399414,3.4120290279388428,0.4893060624599457,3.7240703105926514,0.6206784248352051,0.004074308089911938,-0.023381857201457024,-0.1891109198331833,0.11698117107152939,0.048747893422842026,2.886887788772583,5877328.0
105.19999694824219,46.52500915527344,0.0058548329398036,-0.007305275183171034,870.4962158203125,-0.2765527367591858,1135.4591064453125,-0.4644218981266022,1060.8035888671875,-0.4147908091545105,1156.1832275390625,-0.4636051058769226,93.6585693359375,122.64476013183594,29.64288330078125,27.78231430053711,3.4139411449432373,0.48961111903190613,3.726545810699463,0.6210909485816956,0.004160258453339338,-0.022989019751548767,-0.1891935169696808,0.11730192601680756,0.04890257492661476,2.886669158935547,5876883.0
105.30000305175781,46.525596618652344,0.005124305374920368,-0.007365320809185505,870.4685668945312,-0.276298463344574,1135.4127197265625,-0.4638923704624176,1060.7620849609375,-0.41437068581581116,1156.1368408203125,-0.46291384100914,93.62589263916016,122.6015625,29.654212951660156,27.796161651611328,3.4158854484558105,0.48992225527763367,3.7290737628936768,0.6215122938156128,0.004249253775924444,-0.02258780412375927,-0.189267098903656,0.11762221157550812,0.04905708134174347,2.88645076751709,5876438.5
105.4000015258789,46.52610778808594,0.004387773107737303,-0.007405212614685297,870.4409790039062,-0.2760428190231323,1135.3663330078125,-0.4633561074733734,1060.720703125,-0.4139467477798462,1156.090576171875,-0.4622088074684143,93.59331512451172,122.55875396728516,29.665658950805664,27.810171127319336,3.417863607406616,0.490239679813385,3.7316558361053467,0.6219426393508911,0.004340635612607002,-0.02217807061970234,-0.18933148682117462,0.11794200539588928,0.04921141266822815,2.886232376098633,5875994.0
105.5,46.526546478271484,0.0036472519859671593,-0.007447312120348215,870.4133911132812,-0.27578577399253845,1135.320068359375,-0.4628128409385681,1060.6793212890625,-0.41351884603500366,1156.04443359375,-0.461489737033844,93.56085205078125,122.5163345336914,29.67722511291504,27.82435417175293,3.4198763370513916,0.49056369066238403,3.7342934608459473,0.6223822236061096,0.004433958325535059,-0.021759752184152603,-0.18938662111759186,0.11826131492853165,0.0493655651807785,2.886014461517334,5875550.0
105.5999984741211,46.526912689208984,0.0029025208204984665,-0.0073966411873698235,870.3858032226562,-0.2755272388458252,1135.2738037109375,-0.4622623920440674,1060.637939453125,-0.41308683156967163,1155.998291015625,-0.4607563018798828,93.52849578857422,122.47430419921875,29.688915252685547,27.838716506958008,3.4219257831573486,0.4908944368362427,3.736987829208374,0.6228312849998474,0.004529076628386974,-0.021332813426852226,-0.18943245708942413,0.11858011782169342,0.049519531428813934,2.885796546936035,5875107.0
105.69999694824219,46.52720260620117,0.002162856748327613,-0.007325992453843355,870.3582763671875,-0.2752671241760254,1135.2276611328125,-0.4617045521736145,1060.5966796875,-0.4126504957675934,1155.9522705078125,-0.46000832319259644,93.49625396728516,122.43267822265625,29.70073127746582,27.8532657623291,3.4240126609802246,0.49123212695121765,3.7397396564483643,0.623289942741394,0.004626009613275528,-0.020897211506962776,-0.18946893513202667,0.118898406624794,0.04967331513762474,2.8855791091918945,5874664.0
105.80000305175781,46.52742004394531,0.0014302574563771486,-0.007266530767083168,870.3307495117188,-0.27500537037849426,1135.1815185546875,-0.46113914251327515,1060.555419921875,-0.41220971941947937,1155.9063720703125,-0.45924562215805054,93.46411895751953,122.39144897460938,29.71268081665039,27.868009567260742,3.426138401031494,0.4915769100189209,3.7425498962402344,0.6237583160400391,0.004723983351141214,-0.02045302465558052,-0.18949611485004425,0.11921617388725281,0.049826912581920624,2.885361671447754,5874221.0
105.9000015258789,46.52756118774414,0.0007036043680272996,-0.007130518555641174,870.3032836914062,-0.27474188804626465,1135.1353759765625,-0.4605660140514374,1060.5142822265625,-0.4117642939090729,1155.8604736328125,-0.4584680497646332,93.43209838867188,122.35063171386719,29.72476577758789,27.88295555114746,3.428304433822632,0.49192899465560913,3.7454190254211426,0.624236524105072,0.004822844639420509,-0.020000353455543518,-0.18951408565044403,0.11953341215848923,0.049980323761701584,2.8851444721221924,5873779.0
106.0,46.52762985229492,-9.447437150811311e-06,-0.007002183236181736,870.2758178710938,-0.2744765877723694,1135.08935546875,-0.45998501777648926,1060.4730224609375,-0.41131407022476196,1155.814697265625,-0.4576755464076996,93.40019226074219,122.31022644042969,29.73699378967285,27.89811134338379,3.430511713027954,0.4922885000705719,3.7483479976654053,0.6247246861457825,0.004922656808048487,-0.019539285451173782,-0.18952293694019318,0.11985010653734207,0.050133537501096725,2.88492751121521,5873337.5
106.0999984741211,46.52762985229492,-0.0007096657645888627,-0.006887844298034906,870.2483520507812,-0.2742094099521637,1135.04345703125,-0.45939597487449646,1060.4320068359375,-0.4108588993549347,1155.7689208984375,-0.45686808228492737,93.368408203125,122.27023315429688,29.74936294555664,27.913482666015625,3.4327616691589355,0.492655485868454,3.7513368129730225,0.6252228021621704,0.005022751167416573,-0.019070005044341087,-0.18952281773090363,0.12016624957323074,0.05028655752539635,2.8847107887268066,5872896.0
106.19999694824219,46.52756118774414,-0.0013984502293169498,-0.006742231547832489,870.220947265625,-0.27394023537635803,1134.9974365234375,-0.45879876613616943,1060.390869140625,-0.41039860248565674,1155.7232666015625,-0.45604562759399414,93.33673095703125,122.23066711425781,29.761882781982422,27.929079055786133,3.4350550174713135,0.4930301010608673,3.754385471343994,0.6257309317588806,0.0051231770776212215,-0.01859268732368946,-0.1895138919353485,0.12048182636499405,0.05043938383460045,2.8844940662384033,5872455.0
106.30000305175781,46.52742004394531,-0.0020726732909679413,-0.006627398543059826,870.193603515625,-0.2736690044403076,1134.95166015625,-0.458193302154541,1060.349853515625,-0.40993306040763855,1155.677734375,-0.4552081525325775,93.30517578125,122.19152069091797,29.77455711364746,27.944904327392578,3.4373927116394043,0.49341240525245667,3.7574946880340576,0.6262490749359131,0.005224000196903944,-0.01810748688876629,-0.18949632346630096,0.12079682946205139,0.050592005252838135,2.884277820587158,5872014.5
106.4000015258789,46.52721405029297,-0.002735413145273924,-0.006535514257848263,870.1661987304688,-0.2733956575393677,1134.9058837890625,-0.45757946372032166,1060.3089599609375,-0.4094621241092682,1155.6322021484375,-0.45435571670532227,93.27374267578125,122.15280151367188,29.787385940551758,27.960968017578125,3.4397761821746826,0.4938024878501892,3.760664224624634,0.6267773509025574,0.005324916914105415,-0.01761459931731224,-0.18947027623653412,0.12111124396324158,0.050744425505399704,2.884061813354492,5871574.5
106.5,46.526939392089844,-0.00338896457105875,-0.006470678839832544,870.138916015625,-0.27312004566192627,1134.860107421875,-0.4569571018218994,1060.2679443359375,-0.40898561477661133,1155.5867919921875,-0.4534883201122284,93.242431640625,122.1145248413086,29.800376892089844,27.977275848388672,3.4422056674957275,0.49420034885406494,3.7638943195343018,0.6273157000541687,0.005426153540611267,-0.01711418479681015,-0.1894358992576599,0.1214250698685646,0.05089664086699486,2.883845806121826,5871135.0
106.5999984741211,46.5265998840332,-0.004036032594740391,-0.006449564825743437,870.1116333007812,-0.272842139005661,1134.814453125,-0.45632609724998474,1060.2271728515625,-0.4085034430027008,1155.54150390625,-0.4526059031486511,93.21123504638672,122.07667541503906,29.813533782958984,27.99383544921875,3.4446821212768555,0.494606077671051,3.7671852111816406,0.6278641819953918,0.005527854431420565,-0.016606371849775314,-0.1893933117389679,0.12173829227685928,0.0510486476123333,2.8836300373077393,5870696.0
106.69999694824219,46.52619552612305,-0.004680988844484091,-0.006482970900833607,870.0843505859375,-0.27256184816360474,1134.768798828125,-0.4556863307952881,1060.186279296875,-0.4080154299736023,1155.496337890625,-0.45170843601226807,93.18016815185547,122.03927612304688,29.826858520507812,28.010650634765625,3.447206497192383,0.49501970410346985,3.7705371379852295,0.6284228563308716,0.005630212835967541,-0.016091253608465195,-0.18934258818626404,0.12205089628696442,0.051200442016124725,2.8834147453308105,5870257.5
106.80000305175781,46.52573013305664,-0.005329286213964224,-0.0064815739169716835,870.0570678710938,-0.2722790241241455,1134.7232666015625,-0.4550376534461975,1060.1455078125,-0.40752148628234863,1155.451171875,-0.45079582929611206,93.14923095703125,122.0023193359375,29.84035873413086,28.027729034423828,3.449779510498047,0.4954412579536438,3.7739510536193848,0.6289918422698975,0.005733570549637079,-0.015568872913718224,-0.18928377330303192,0.12236287444829941,0.05135202035307884,2.883199453353882,5869819.0
106.9000015258789,46.52519607543945,-0.005977443419396877,-0.006419562269002199,870.0299072265625,-0.2719936668872833,1134.6778564453125,-0.45437994599342346,1060.104736328125,-0.4070214331150055,1155.4061279296875,-0.4498678743839264,93.11841583251953,121.96581268310547,29.854034423828125,28.045076370239258,3.452401638031006,0.49587082862854004,3.7774271965026855,0.6295711994171143,0.005838367156684399,-0.015039198100566864,-0.18921680748462677,0.12267421931028366,0.05150338262319565,2.8829843997955322,5869381.5
107.0,46.52459716796875,-0.006619399879127741,-0.0062781390734016895,870.002685546875,-0.27170562744140625,1134.6324462890625,-0.45371297001838684,1060.0640869140625,-0.4065151512622833,1155.3612060546875,-0.4489244520664215,93.08772277832031,121.92976379394531,29.867891311645508,28.062698364257812,3.455073595046997,0.49630847573280334,3.7809667587280273,0.6301611065864563,0.005944307893514633,-0.014502246864140034,-0.18914169073104858,0.12298491597175598,0.051654525101184845,2.8827695846557617,5868944.0
107.0999984741211,46.5239372253418,-0.007247213739901781,-0.006090362090617418,869.9755249023438,-0.2714148163795471,1134.587158203125,-0.45303666591644287,1060.0234375,-0.4060025215148926,1155.31640625,-0.44796547293663025,93.05716705322266,121.89418029785156,29.881935119628906,28.080604553222656,3.457796335220337,0.4967542588710785,3.7845699787139893,0.6307616829872131,0.006050908472388983,-0.01395811140537262,-0.18905851244926453,0.12329494953155518,0.051805444061756134,2.8825550079345703,5868507.5
107.19999694824219,46.52321243286133,-0.007856249809265137,-0.005894907750189304,869.9484252929688,-0.27112120389938354,1134.5418701171875,-0.4523508846759796,1059.98291015625,-0.4054834246635437,1155.2716064453125,-0.4469909071922302,93.0267333984375,121.85905456542969,29.896167755126953,28.09879493713379,3.4605703353881836,0.49720823764801025,3.7882370948791504,0.6313728094100952,0.006157513242214918,-0.013406982645392418,-0.18896743655204773,0.12360431998968124,0.05195613577961922,2.882340669631958,5868071.0
107.30000305175781,46.52242660522461,-0.008445740677416325,-0.005585823208093643,869.9213256835938,-0.2708246409893036,1134.49658203125,-0.4516555368900299,1059.9423828125,-0.40495768189430237,1155.2269287109375,-0.446000874042511,92.9964370727539,121.82440185546875,29.910593032836914,28.117280960083008,3.4633963108062744,0.4976705014705658,3.7919678688049316,0.6319946646690369,0.006263724062591791,-0.012849111109972,-0.18886873126029968,0.12391301244497299,0.052106600254774094,2.882126569747925,5867635.0
107.4000015258789,46.52157974243164,-0.009004322811961174,-0.005213897209614515,869.8942260742188,-0.27052509784698486,1134.4515380859375,-0.45095059275627136,1059.9019775390625,-0.4044252038002014,1155.182373046875,-0.4449954628944397,92.96627807617188,121.79022216796875,29.925216674804688,28.136066436767578,3.4662747383117676,0.49814102053642273,3.795762062072754,0.632627010345459,0.006369439885020256,-0.012284756638109684,-0.1887626051902771,0.12422101199626923,0.05225683003664017,2.8819127082824707,5867199.5
107.5,46.52067947387695,-0.009525712579488754,-0.004795355722308159,869.8671875,-0.27022242546081543,1134.406494140625,-0.4502359628677368,1059.8614501953125,-0.4038859009742737,1155.137939453125,-0.44397491216659546,92.93624877929688,121.75652313232422,29.940040588378906,28.155155181884766,3.4692060947418213,0.49861985445022583,3.79961895942688,0.6332698464393616,0.006473645102232695,-0.011714321561157703,-0.18864946067333221,0.12452831864356995,0.05240682139992714,2.8816990852355957,5866765.0
107.5999984741211,46.51972961425781,-0.01000524777919054,-0.0044000232592225075,869.8402099609375,-0.2699165940284729,1134.3614501953125,-0.44951170682907104,1059.8211669921875,-0.4033396244049072,1155.0936279296875,-0.44293954968452454,92.90635681152344,121.72330474853516,29.95507049560547,28.17455291748047,3.4721906185150146,0.4991069436073303,3.803537607192993,0.6339229345321655,0.0065757655538618565,-0.01113828644156456,-0.18852975964546204,0.12483490258455276,0.05255657434463501,2.8814857006073,5866330.5
107.69999694824219,46.51872634887695,-0.010445250198245049,-0.003998447675257921,869.813232421875,-0.2696075141429901,1134.3165283203125,-0.44877782464027405,1059.7808837890625,-0.4027862846851349,1155.0494384765625,-0.44188985228538513,92.87660217285156,121.69058227539062,29.97031021118164,28.194265365600586,3.475228786468506,0.49960222840309143,3.80751633644104,0.6345860958099365,0.006675317417830229,-0.010557192377746105,-0.18840405344963074,0.12514077126979828,0.05270608514547348,2.881272554397583,5865896.5
107.80000305175781,46.51768112182617,-0.010845094919204712,-0.0036182906478643417,869.7862548828125,-0.2692950665950775,1134.271728515625,-0.4480343759059906,1059.7406005859375,-0.4022257924079895,1155.0052490234375,-0.44082626700401306,92.84698486328125,121.65834045410156,29.985759735107422,28.21429443359375,3.478320598602295,0.500105619430542,3.811553955078125,0.6352589726448059,0.006772391498088837,-0.00997154787182808,-0.18827280402183533,0.1254459172487259,0.05285535007715225,2.8810596466064453,5865463.0
107.9000015258789,46.516597747802734,-0.011206923983991146,-0.003217414254322648,869.7593383789062,-0.26897919178009033,1134.2269287109375,-0.44728145003318787,1059.700439453125,-0.4016581177711487,1154.961181640625,-0.43974918127059937,92.81751251220703,121.62660217285156,30.00142478942871,28.23464584350586,3.481466054916382,0.5006170272827148,3.8156485557556152,0.6359414458274841,0.0068668099120259285,-0.009381870739161968,-0.18813654780387878,0.1257503181695938,0.05300436541438103,2.8808469772338867,5865030.0
108.0,46.51547622680664,-0.011528666131198406,-0.002793326275423169,869.7324829101562,-0.2686598300933838,1134.1822509765625,-0.44651907682418823,1059.6602783203125,-0.4010831415653229,1154.9173583984375,-0.438659131526947,92.78817749023438,121.5953598022461,30.017309188842773,28.255321502685547,3.4846651554107666,0.501136302947998,3.8197989463806152,0.6366331577301025,0.006958645768463612,-0.008788651786744595,-0.18799574673175812,0.12605395913124084,0.05315312743186951,2.8806345462799072,5864597.5
108.0999984741211,46.51432418823242,-0.011807998642325401,-0.0024432844948023558,869.7056274414062,-0.26833686232566833,1134.1376953125,-0.44574734568595886,1059.6202392578125,-0.4005008637905121,1154.87353515625,-0.43755653500556946,92.75898742675781,121.56461334228516,30.03341293334961,28.276325225830078,3.487917184829712,0.5016632080078125,3.824003219604492,0.637333869934082,0.007047609891742468,-0.00819240603595972,-0.18785089254379272,0.12635685503482819,0.05330163612961769,2.880422592163086,5864165.5
108.19999694824219,46.513145446777344,-0.012052326463162899,-0.0020979433320462704,869.6788330078125,-0.2680102288722992,1134.0931396484375,-0.4449663758277893,1059.5802001953125,-0.39991122484207153,1154.829833984375,-0.43644195795059204,92.72993469238281,121.53438568115234,30.049741744995117,28.297658920288086,3.491222381591797,0.5021976232528687,3.8282594680786133,0.638043224811554,0.007133406586945057,-0.007593678776174784,-0.18770253658294678,0.12665897607803345,0.05344988778233528,2.8802106380462646,5863734.5
108.30000305175781,46.511940002441406,-0.012262120842933655,-0.0017404392128810287,869.6520385742188,-0.267679899930954,1134.048583984375,-0.44417625665664673,1059.5401611328125,-0.39931416511535645,1154.7862548828125,-0.435315877199173,92.70103454589844,121.5046615600586,30.066293716430664,28.319324493408203,3.494579792022705,0.502739429473877,3.832566261291504,0.638761043548584,0.007216564379632473,-0.006992920767515898,-0.1875511258840561,0.12696032226085663,0.05359787493944168,2.8799989223480225,5863303.5
108.4000015258789,46.510711669921875,-0.01243616547435522,-0.0014265473000705242,869.6253051757812,-0.26734575629234314,1134.0042724609375,-0.4433770775794983,1059.500244140625,-0.3987097144126892,1154.74267578125,-0.43417873978614807,92.67227172851562,121.47544860839844,30.08307647705078,28.34132194519043,3.4979891777038574,0.5032883286476135,3.8369219303131104,0.6394869685173035,0.007297003176063299,-0.006390577182173729,-0.1873970776796341,0.12726089358329773,0.05374559760093689,2.8797876834869385,5862873.0
108.5,46.50946807861328,-0.012578819878399372,-0.0011175003601238132,869.5985717773438,-0.2670077681541443,1133.9599609375,-0.44256895780563354,1059.46044921875,-0.39809781312942505,1154.6993408203125,-0.43303102254867554,92.64366149902344,121.4467544555664,30.100088119506836,28.363651275634766,3.5014498233795166,0.503844141960144,3.8413245677948,0.6402207612991333,0.007374533452093601,-0.00578710762783885,-0.1872408390045166,0.12756067514419556,0.05389305576682091,2.8795764446258545,5862443.5
108.5999984741211,46.508209228515625,-0.012690570205450058,-0.0009105804492719471,869.5718994140625,-0.26666587591171265,1133.915771484375,-0.44175204634666443,1059.420654296875,-0.39747849106788635,1154.6561279296875,-0.4318732023239136,92.61519622802734,121.4185791015625,30.11733055114746,28.38631820678711,3.5049610137939453,0.5044066905975342,3.8457727432250977,0.6409621238708496,0.007449447643011808,-0.005182916298508644,-0.18708281219005585,0.12785965204238892,0.05404023826122284,2.8793656826019287,5862014.0
108.69999694824219,46.50694274902344,-0.012781627476215363,-0.0008121089776977897,869.5452270507812,-0.26631999015808105,1133.87158203125,-0.44092637300491333,1059.3809814453125,-0.39685171842575073,1154.613037109375,-0.430705726146698,92.58688354492188,121.39092254638672,30.134807586669922,28.409317016601562,3.5085220336914062,0.5049757361412048,3.8502650260925293,0.6417108178138733,0.0075216940604150295,-0.004578401800245047,-0.18692338466644287,0.128157839179039,0.05418715253472328,2.879155158996582,5861585.5
108.80000305175781,46.50566482543945,-0.012862838804721832,-0.0007169145392253995,869.5186157226562,-0.2659700810909271,1133.8275146484375,-0.4400921165943146,1059.34130859375,-0.39621755480766296,1154.5699462890625,-0.42952895164489746,92.5587158203125,121.36378479003906,30.15251922607422,28.432649612426758,3.512132167816162,0.5055510401725769,3.854799747467041,0.64246666431427,0.007592081557959318,-0.003973833285272121,-0.18676282465457916,0.12845520675182343,0.05433378741145134,2.8789448738098145,5861157.5
108.9000015258789,46.50437927246094,-0.012934530153870583,-0.0006125859217718244,869.4920654296875,-0.2656160891056061,1133.7835693359375,-0.43924930691719055,1059.3017578125,-0.39557597041130066,1154.527099609375,-0.4283430874347687,92.53070068359375,121.3371810913086,30.17046546936035,28.456317901611328,3.5157904624938965,0.5061325430870056,3.8593764305114746,0.6432294249534607,0.007661466021090746,-0.003369344398379326,-0.18660123646259308,0.1287517547607422,0.05448014661669731,2.878734827041626,5860730.0
109.0,46.503082275390625,-0.01299578882753849,-0.0004770420491695404,869.4655151367188,-0.26525795459747314,1133.73974609375,-0.43839794397354126,1059.26220703125,-0.3949269950389862,1154.4842529296875,-0.4271482825279236,92.50283813476562,121.31110382080078,30.188650131225586,28.480318069458008,3.519495964050293,0.5067199468612671,3.8639943599700928,0.6439990997314453,0.007729832082986832,-0.002765062963590026,-0.18643875420093536,0.1290474832057953,0.0546262189745903,2.8785250186920166,5860303.0
109.0999984741211,46.50178527832031,-0.013043493032455444,-0.00031581614166498184,869.43896484375,-0.2648956775665283,1133.6959228515625,-0.43753814697265625,1059.2227783203125,-0.3942706286907196,1154.441650390625,-0.4259447753429413,92.4751205444336,121.28555297851562,30.207075119018555,28.504650115966797,3.5232481956481934,0.5073132514953613,3.8686530590057373,0.6447755098342896,0.00779710290953517,-0.002161129377782345,-0.18627551198005676,0.12934237718582153,0.05477200821042061,2.8783156871795654,5859876.5
109.19999694824219,46.50048065185547,-0.01307507511228323,-0.00022758236445952207,869.4125366210938,-0.26452919840812683,1133.6522216796875,-0.4366699755191803,1059.183349609375,-0.39360690116882324,1154.399169921875,-0.4247327148914337,92.44756317138672,121.26053619384766,30.225738525390625,28.529315948486328,3.5270462036132812,0.5079121589660645,3.8733513355255127,0.6455585360527039,0.007863004691898823,-0.0015577226877212524,-0.1861116737127304,0.12963643670082092,0.054917510598897934,2.8781065940856934,5859450.5
109.30000305175781,46.49917221069336,-0.013097832910716534,-0.0002163200988434255,869.3861083984375,-0.2641584575176239,1133.608642578125,-0.4357934594154358,1059.14404296875,-0.3929358422756195,1154.356689453125,-0.42351239919662476,92.42015075683594,121.2360610961914,30.24464225769043,28.554309844970703,3.5308892726898193,0.5085166692733765,3.8780887126922607,0.6463481187820435,0.007927307859063148,-0.0009550541290082037,-0.185947448015213,0.12992966175079346,0.05506272614002228,2.8778975009918213,5859025.5
109.4000015258789,46.49786376953125,-0.013119464740157127,-0.0002543138398323208,869.3596801757812,-0.26378345489501953,1133.5650634765625,-0.4349086880683899,1059.104736328125,-0.3922574520111084,1154.314453125,-0.42228400707244873,92.39289855957031,121.21211242675781,30.26378631591797,28.579635620117188,3.534776449203491,0.509126603603363,3.882864236831665,0.6471440196037292,0.007990624755620956,-0.0003532429109327495,-0.18578292429447174,0.13022203743457794,0.055207643657922745,2.8776891231536865,5858601.0
109.5,46.496551513671875,-0.013144896365702152,-0.00024368085723835975,869.3333129882812,-0.26340413093566895,1133.5216064453125,-0.4340157210826874,1059.0655517578125,-0.3915717601776123,1154.272216796875,-0.4210476279258728,92.36580657958984,121.18870544433594,30.283174514770508,28.605287551879883,3.5387074947357178,0.5097419023513794,3.8876776695251465,0.647946298122406,0.00805358961224556,0.0002476885274518281,-0.18561814725399017,0.13051356375217438,0.05535226687788963,2.8774807453155518,5858177.0
109.5999984741211,46.495235443115234,-0.013169264420866966,-0.0001298379647778347,869.3070068359375,-0.26302048563957214,1133.478271484375,-0.43311455845832825,1059.0264892578125,-0.390878826379776,1154.230224609375,-0.41980329155921936,92.33885955810547,121.16584014892578,30.302806854248047,28.631267547607422,3.5426812171936035,0.510362446308136,3.892529010772705,0.6487548351287842,0.008116618730127811,0.0008477796800434589,-0.18545304238796234,0.13080422580242157,0.055496592074632645,2.877272844314575,5857753.5
109.69999694824219,46.493919372558594,-0.01318224798887968,-2.3388568024529377e-06,869.2807006835938,-0.26263248920440674,1133.4349365234375,-0.4322052001953125,1058.9874267578125,-0.3901785910129547,1154.1883544921875,-0.4185509979724884,92.31207275390625,121.14351654052734,30.322681427001953,28.657573699951172,3.546696901321411,0.5109881162643433,3.8974180221557617,0.6495696306228638,0.00817930418998003,0.0014470089226961136,-0.18528763949871063,0.1310940384864807,0.05564061552286148,2.8770651817321777,5857330.5
109.80000305175781,46.49259948730469,-0.013182481750845909,7.868003740441054e-05,869.2544555664062,-0.26224008202552795,1133.391845703125,-0.4312877058982849,1058.9483642578125,-0.3894711434841156,1154.146484375,-0.41729095578193665,92.28544616699219,121.12173461914062,30.342802047729492,28.684202194213867,3.5507543087005615,0.511618971824646,3.902343988418579,0.6503906846046448,0.0082407770678401,0.0020452248863875866,-0.1851220726966858,0.13138297200202942,0.05578433349728584,2.8768577575683594,5856908.5
109.9000015258789,46.49128341674805,-0.013174613937735558,0.0001543512480566278,869.228271484375,-0.2618432641029358,1133.3487548828125,-0.43036216497421265,1058.9095458984375,-0.38875648379325867,1154.1048583984375,-0.41602328419685364,92.25897216796875,121.10050201416016,30.363168716430664,28.711156845092773,3.5548527240753174,0.5122548341751099,3.907306671142578,0.6512177586555481,0.00830093678086996,0.002642259933054447,-0.18495652079582214,0.1316710263490677,0.05592774599790573,2.876650810241699,5856487.0
110.0,46.489967346191406,-0.013159179128706455,0.00024195904552470893,869.2020874023438,-0.26144203543663025,1133.3057861328125,-0.42942866683006287,1058.87060546875,-0.3880346119403839,1154.0633544921875,-0.41474825143814087,92.23265838623047,121.0798110961914,30.383779525756836,28.738431930541992,3.5589914321899414,0.5128956437110901,3.9123048782348633,0.652050793170929,0.008360162377357483,0.003238003933802247,-0.18479105830192566,0.1319582164287567,0.05607084929943085,2.876444101333618,5856066.0
110.0999984741211,46.488651275634766,-0.013134983368217945,0.00031921963091008365,869.1759643554688,-0.26103636622428894,1133.2628173828125,-0.42848721146583557,1058.8319091796875,-0.3873055875301361,1154.0218505859375,-0.4134659171104431,92.20650482177734,121.0596694946289,30.404638290405273,28.76602554321289,3.5631697177886963,0.5135414004325867,3.9173383712768555,0.6528897285461426,0.008418465033173561,0.0038323544431477785,-0.1846257895231247,0.1322445124387741,0.05621363967657089,2.876237630844116,5855646.0
110.19999694824219,46.487335205078125,-0.013103061355650425,0.00041850600973702967,869.14990234375,-0.2606262266635895,1133.2200927734375,-0.4275379180908203,1058.793212890625,-0.38656941056251526,1153.9805908203125,-0.4121765196323395,92.18051147460938,121.04008483886719,30.425745010375977,28.7939395904541,3.567387104034424,0.5141919851303101,3.9224064350128174,0.6537343859672546,0.008475725539028645,0.00442519411444664,-0.1844608336687088,0.13252991437911987,0.05635611340403557,2.8760313987731934,5855226.5
110.30000305175781,46.486026763916016,-0.01306121051311493,0.00047811903641559184,869.1238403320312,-0.26021164655685425,1133.1773681640625,-0.4265808165073395,1058.7545166015625,-0.38582614064216614,1153.939453125,-0.4108801484107971,92.15467834472656,121.02104949951172,30.447097778320312,28.82217025756836,3.571643114089966,0.5148472785949707,3.927508592605591,0.6545847654342651,0.00853202398866415,0.0050164177082479,-0.18429629504680634,0.1328144371509552,0.05649827420711517,2.8758256435394287,5854807.5
110.4000015258789,46.484718322753906,-0.01301339827477932,0.0005711933481507003,869.0978393554688,-0.2597925364971161,1133.134765625,-0.4256160259246826,1058.716064453125,-0.38507577776908875,1153.8984375,-0.40957704186439514,92.1290054321289,121.0025634765625,30.468698501586914,28.85071563720703,3.575936794281006,0.5155072808265686,3.9326438903808594,0.6554406881332397,0.008587144315242767,0.005605893675237894,-0.18413226306438446,0.1330980509519577,0.05664011463522911,2.8756203651428223,5854389.0
110.5,46.48341751098633,-0.012956279329955578,0.0007207029848359525,869.0718994140625,-0.25936898589134216,1133.0921630859375,-0.4246435761451721,1058.6776123046875,-0.38431838154792786,1153.8575439453125,-0.4082673192024231,92.1034927368164,120.98463439941406,30.490549087524414,28.879573822021484,3.5802676677703857,0.5161718130111694,3.937812089920044,0.6563020348548889,0.008641427382826805,0.006193540524691343,-0.18396885693073273,0.13338077068328857,0.05678163096308708,2.875415325164795,5853971.5
110.5999984741211,46.48212432861328,-0.012884208932518959,0.0008712187991477549,869.0459594726562,-0.2589409053325653,1133.0498046875,-0.42366355657577515,1058.63916015625,-0.38355398178100586,1153.8167724609375,-0.4069511294364929,92.0781478881836,120.9672622680664,30.512645721435547,28.908742904663086,3.5846354961395264,0.516840934753418,3.9430124759674072,0.6571687459945679,0.008694548159837723,0.006779233459383249,-0.1838061511516571,0.13366256654262543,0.05692281946539879,2.8752105236053467,5853554.5
110.69999694824219,46.4808349609375,-0.01279708743095398,0.0009607949177734554,869.0201416015625,-0.2585083246231079,1133.0074462890625,-0.4226760268211365,1058.600830078125,-0.38278260827064514,1153.776123046875,-0.4056287407875061,92.05296325683594,120.95044708251953,30.534992218017578,28.938220977783203,3.5890390872955322,0.5175144076347351,3.948244094848633,0.6580407023429871,0.00874599814414978,0.007362778298556805,-0.1836443692445755,0.13394346833229065,0.05706368386745453,2.8750059604644775,5853138.5
110.80000305175781,46.47955322265625,-0.012701007537543774,0.001027956954203546,868.9942626953125,-0.25807124376296997,1132.9652099609375,-0.42168116569519043,1058.5626220703125,-0.3820043206214905,1153.735595703125,-0.40430039167404175,92.02793884277344,120.93419647216797,30.557588577270508,28.96800422668457,3.5934784412384033,0.5181922912597656,3.9535059928894043,0.6589176654815674,0.008795748464763165,0.00794397946447134,-0.18348367512226105,0.13422344624996185,0.057204220443964005,2.8748018741607666,5852723.0
110.9000015258789,46.4782829284668,-0.012598211877048016,0.0010297908447682858,868.968505859375,-0.2576296329498291,1132.923095703125,-0.4206790328025818,1058.5244140625,-0.38121911883354187,1153.6953125,-0.40296635031700134,92.00308227539062,120.91849517822266,30.58043098449707,28.998092651367188,3.597952365875244,0.5188743472099304,3.9587972164154053,0.6597995758056641,0.008844300173223019,0.008522719144821167,-0.1833242028951645,0.13450250029563904,0.05734442174434662,2.874598264694214,5852308.5
111.0,46.47702407836914,-0.012495232746005058,0.001017716247588396,868.9427490234375,-0.2571835219860077,1132.881103515625,-0.4196697175502777,1058.486328125,-0.3804270923137665,1153.655029296875,-0.40162673592567444,91.97838592529297,120.90335845947266,30.60352325439453,29.028484344482422,3.6024603843688965,0.5195605158805847,3.9641172885894775,0.6606862545013428,0.008891807869076729,0.009098904207348824,-0.1831660121679306,0.1347806304693222,0.05748428776860237,2.8743948936462402,5851894.0
111.0999984741211,46.47577667236328,-0.012393461540341377,0.0010421477491036057,868.9170532226562,-0.25673291087150574,1132.8392333984375,-0.4186532497406006,1058.4483642578125,-0.3796282708644867,1153.614990234375,-0.4002816677093506,91.953857421875,120.88878631591797,30.626863479614258,29.059173583984375,3.607002019882202,0.5202507972717285,3.969465732574463,0.6615776419639587,0.00893883965909481,0.009672528132796288,-0.18300911784172058,0.13505783677101135,0.05762381851673126,2.8741917610168457,5851481.0
111.19999694824219,46.47453689575195,-0.012289246544241905,0.001114032813347876,868.8914184570312,-0.25627779960632324,1132.79736328125,-0.41762974858283997,1058.410400390625,-0.3788227140903473,1153.574951171875,-0.3989311754703522,91.92948913574219,120.87477111816406,30.65045166015625,29.090158462524414,3.611576557159424,0.5209450125694275,3.9748423099517822,0.662473738193512,0.008985506370663643,0.010243600234389305,-0.18285351991653442,0.1353341042995453,0.057763006538152695,2.8739891052246094,5851068.5
111.30000305175781,46.47330856323242,-0.012177843600511551,0.0012502958998084068,868.8657836914062,-0.2558181881904602,1132.7557373046875,-0.41659921407699585,1058.37255859375,-0.37801048159599304,1153.53515625,-0.39757540822029114,91.9052963256836,120.86132049560547,30.674287796020508,29.12143898010254,3.616183280944824,0.5216431021690369,3.9802465438842773,0.6633744239807129,0.009031492285430431,0.010812083259224892,-0.18269921839237213,0.1356094479560852,0.05790185555815697,2.8737869262695312,5850656.5
111.4000015258789,46.47208786010742,-0.012052813544869423,0.0013959781499579549,868.8402709960938,-0.255354106426239,1132.714111328125,-0.4155617654323578,1058.3348388671875,-0.37719157338142395,1153.4954833984375,-0.39621442556381226,91.88126373291016,120.84843444824219,30.69837188720703,29.153011322021484,3.620821952819824,0.5223450064659119,3.985678195953369,0.6642796993255615,0.00907638855278492,0.011377881281077862,-0.18254631757736206,0.13588383793830872,0.05804036185145378,2.8735849857330322,5850245.5
111.5,46.470882415771484,-0.01191321574151516,0.0015120794996619225,868.8147583007812,-0.2548854947090149,1132.672607421875,-0.41451752185821533,1058.297119140625,-0.3763660788536072,1153.4559326171875,-0.3948485255241394,91.85739135742188,120.83611297607422,30.722702026367188,29.184871673583984,3.6254916191101074,0.5230506658554077,3.991136074066162,0.6651893258094788,0.009119614027440548,0.011940816417336464,-0.18239499628543854,0.1361573040485382,0.05817851796746254,2.8733832836151123,5849835.0
111.5999984741211,46.46969223022461,-0.01176200807094574,0.001666609663516283,868.7892456054688,-0.254412442445755,1132.6312255859375,-0.41346654295921326,1058.259521484375,-0.3755340278148651,1153.41650390625,-0.3934779465198517,91.83369445800781,120.82435607910156,30.74728012084961,29.217018127441406,3.6301918029785156,0.5237599611282349,3.99661922454834,0.666103184223175,0.009161067195236683,0.012500702403485775,-0.1822454333305359,0.1364298015832901,0.05831632763147354,2.8731820583343506,5849425.5
111.69999694824219,46.4685173034668,-0.011595346964895725,0.0018015805399045348,868.7638549804688,-0.25393491983413696,1132.58984375,-0.4124090075492859,1058.2220458984375,-0.3746955096721649,1153.377197265625,-0.3921029567718506,91.81016540527344,120.81316375732422,30.772104263305664,29.249446868896484,3.6349222660064697,0.5244728922843933,4.002126693725586,0.6670210957527161,0.009200971573591232,0.013057386502623558,-0.18209776282310486,0.13670137524604797,0.05845378339290619,2.872981309890747,5849016.5
111.80000305175781,46.46735763549805,-0.011415189132094383,0.0018985839560627937,868.7384643554688,-0.25345295667648315,1132.5487060546875,-0.4113450050354004,1058.1845703125,-0.37385058403015137,1153.338134765625,-0.3907238245010376,91.78680419921875,120.80253601074219,30.79717445373535,29.28215789794922,3.639681816101074,0.525189220905304,4.007657527923584,0.6679428815841675,0.00923893041908741,0.013610669411718845,-0.18195219337940216,0.13697198033332825,0.05859088897705078,2.8727807998657227,5848608.5
111.9000015258789,46.466217041015625,-0.011225330643355846,0.002014274476096034,868.713134765625,-0.25296658277511597,1132.507568359375,-0.4102746844291687,1058.1473388671875,-0.37299928069114685,1153.299072265625,-0.3893408477306366,91.76360321044922,120.79248046875,30.82248878479004,29.315143585205078,3.644469976425171,0.525908887386322,4.013210296630859,0.668868362903595,0.009275090880692005,0.014160378836095333,-0.18180888891220093,0.13724163174629211,0.05872764065861702,2.8725807666778564,5848201.0
112.0,46.465091705322266,-0.011023903265595436,0.002171310828998685,868.6878662109375,-0.252475768327713,1132.4666748046875,-0.40919819474220276,1058.1099853515625,-0.37214165925979614,1153.26025390625,-0.3879542648792267,91.7405776977539,120.78298950195312,30.848047256469727,29.348403930664062,3.6492860317230225,0.526631772518158,4.018784046173096,0.6697973608970642,0.009309750981628895,0.014706387184560299,-0.1816679686307907,0.13751032948493958,0.05886403098702431,2.8723809719085693,5847794.5
