t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
112.0999984741211,46.4639892578125,-0.01080677192658186,0.0023205489851534367,868.6626586914062,-0.2519805431365967,1132.42578125,-0.4081156253814697,1058.0728759765625,-0.3712778687477112,1153.2215576171875,-0.38656431436538696,91.71772003173828,120.77406311035156,30.873849868774414,29.381935119628906,3.6541292667388916,0.5273577570915222,4.024378299713135,0.6707296967506409,0.009342699311673641,0.015248545445501804,-0.18152958154678345,0.13777805864810944,0.05900006368756294,2.8721818923950195,5847389.0
112.19999694824219,46.46290969848633,-0.010574717074632645,0.0024154435377568007,868.6375122070312,-0.25148096680641174,1132.385009765625,-0.40702712535858154,1058.0357666015625,-0.37040790915489197,1153.182861328125,-0.3851713538169861,91.69503021240234,120.76570892333984,30.89989471435547,29.41573143005371,3.658998966217041,0.5280867218971252,4.029991626739502,0.6716652512550354,0.00937353353947401,0.015786651521921158,-0.18139392137527466,0.1380448341369629,0.05913573503494263,2.8719828128814697,5846984.0
112.30000305175781,46.46185302734375,-0.010333172976970673,0.0026297252625226974,868.6123657226562,-0.2509770095348358,1132.3443603515625,-0.40593287348747253,1057.998779296875,-0.36953189969062805,1153.1444091796875,-0.38377565145492554,91.67251586914062,120.7579116821289,30.926179885864258,29.44978904724121,3.6638941764831543,0.5288184881210327,4.035622596740723,0.6726037263870239,0.00940229557454586,0.016320515424013138,-0.18126118183135986,0.13831065595149994,0.05927104502916336,2.8717844486236572,5846579.5
112.4000015258789,46.460819244384766,-0.010070200078189373,0.0028430111706256866,868.5872802734375,-0.25046873092651367,1132.3038330078125,-0.40483298897743225,1057.9619140625,-0.3686498999595642,1153.106201171875,-0.3823775053024292,91.65016174316406,120.75068664550781,30.95270538330078,29.484107971191406,3.6688144207000732,0.5295529961585999,4.0412702560424805,0.6735450029373169,0.00942943710833788,0.01685001514852047,-0.18113146722316742,0.1385754942893982,0.059405986219644547,2.871586322784424,5846176.5
112.5,46.45981216430664,-0.009785898961126804,0.0029465374536812305,868.562255859375,-0.2499561458826065,1132.263427734375,-0.4037276804447174,1057.925048828125,-0.36776202917099,1153.0679931640625,-0.3809772729873657,91.62798309326172,120.74403381347656,30.979469299316406,29.518680572509766,3.6737587451934814,0.5302900075912476,4.046933174133301,0.6744888424873352,0.009453809820115566,0.017374875023961067,-0.18100506067276,0.13883936405181885,0.05954056233167648,2.8713886737823486,5845774.0
112.5999984741211,46.458831787109375,-0.00949124526232481,0.002946032676845789,868.5372924804688,-0.2494392842054367,1132.2230224609375,-0.40261706709861755,1057.8883056640625,-0.36686834692955017,1153.0299072265625,-0.3795754015445709,91.60597229003906,120.7379379272461,31.0064697265625,29.553503036499023,3.6787261962890625,0.5310294032096863,4.052609443664551,0.675434947013855,0.009475408121943474,0.01789482682943344,-0.18088223040103912,0.1391022801399231,0.05967476963996887,2.8711912631988525,5845372.5
112.69999694824219,46.4578857421875,-0.009196641854941845,0.0028383207973092794,868.5123901367188,-0.24891816079616547,1132.182861328125,-0.4015014171600342,1057.8516845703125,-0.3659689724445343,1152.9920654296875,-0.37817221879959106,91.5841293334961,120.73241424560547,31.033706665039062,29.588571548461914,3.683716058731079,0.5317710041999817,4.058298587799072,0.6763830780982971,0.009495174512267113,0.018409740179777145,-0.18076308071613312,0.13936421275138855,0.05980860814452171,2.8709943294525146,5844971.5
112.80000305175781,46.456966400146484,-0.008912810124456882,0.002709892112761736,868.487548828125,-0.24839283525943756,1132.142822265625,-0.40038079023361206,1057.8150634765625,-0.36506396532058716,1152.954345703125,-0.3767678737640381,91.56246185302734,120.72744750976562,31.06117820739746,29.62388038635254,3.6887271404266357,0.5325146913528442,4.063999176025391,0.6773331761360168,0.00951400026679039,0.018919609487056732,-0.18064765632152557,0.1396251916885376,0.05994207412004471,2.870797872543335,5844571.5
112.9000015258789,46.45607376098633,-0.008641820400953293,0.002551871119067073,868.4627075195312,-0.24786332249641418,1132.102783203125,-0.39925527572631836,1057.7786865234375,-0.36415350437164307,1152.916748046875,-0.37536242604255676,91.54096221923828,120.7230453491211,31.088882446289062,29.659425735473633,3.693758487701416,0.5332602858543396,4.069710731506348,0.6782851219177246,0.009532855823636055,0.019424568861722946,-0.18053577840328217,0.13988518714904785,0.06007516384124756,2.8706018924713135,5844172.5
113.0,46.45520782470703,-0.008386633358895779,0.002304621273651719,868.4379272460938,-0.24732966721057892,1132.06298828125,-0.39812496304512024,1057.7423095703125,-0.3632376194000244,1152.8792724609375,-0.3739558160305023,91.5196304321289,120.7192153930664,31.1168155670166,29.69520378112793,3.698809862136841,0.5340076684951782,4.07543420791626,0.67923903465271,0.009551949799060822,0.01992477849125862,-0.18042731285095215,0.1401442140340805,0.060207877308130264,2.87040638923645,5843774.0
113.0999984741211,46.454368591308594,-0.008156171068549156,0.002138766460120678,868.4132690429688,-0.24679189920425415,1132.023193359375,-0.3969898819923401,1057.7060546875,-0.36231639981269836,1152.8419189453125,-0.3725479245185852,91.49846649169922,120.7159423828125,31.14497947692871,29.73120880126953,3.7038798332214355,0.5347567796707153,4.081169128417969,0.6801948547363281,0.009571616537868977,0.020420433953404427,-0.1803220510482788,0.14040225744247437,0.060340218245983124,2.870211124420166,5843376.5
113.19999694824219,46.453556060791016,-0.00794229470193386,0.0019926319364458323,868.3886108398438,-0.24625004827976227,1131.9835205078125,-0.3958500027656555,1057.6697998046875,-0.36138996481895447,1152.8046875,-0.3711385726928711,91.47747802734375,120.71322631835938,31.173368453979492,29.767438888549805,3.7089684009552,0.5355076789855957,4.086916923522949,0.6811528205871582,0.009592751041054726,0.020911842584609985,-0.18021968007087708,0.14065934717655182,0.06047217547893524,2.87001633644104,5842980.0
113.30000305175781,46.4527587890625,-0.007743031717836857,0.001867325627245009,868.364013671875,-0.24570417404174805,1131.9439697265625,-0.3947053849697113,1057.6337890625,-0.3604583740234375,1152.7677001953125,-0.3697275221347809,91.45665740966797,120.71107482910156,31.20198631286621,29.80388832092285,3.7140743732452393,0.536260187625885,4.092677116394043,0.6821128726005554,0.009614655748009682,0.021399209275841713,-0.18011999130249023,0.14091543853282928,0.060603756457567215,2.8698220252990723,5842584.5
113.4000015258789,46.45198440551758,-0.0075562987476587296,0.0016771783120930195,868.3394775390625,-0.24515430629253387,1131.904541015625,-0.39355602860450745,1057.5977783203125,-0.35952168703079224,1152.7308349609375,-0.3683146834373474,91.43600463867188,120.70948028564453,31.23082733154297,29.840553283691406,3.719197988510132,0.5370144844055176,4.098451137542725,0.6830752491950989,0.009637253358960152,0.021882716566324234,-0.18002280592918396,0.14117057621479034,0.06073495373129845,2.8696279525756836,5842189.5
113.5,46.451229095458984,-0.007388581056147814,0.0015465283067896962,868.31494140625,-0.24460047483444214,1131.865234375,-0.39240196347236633,1057.561767578125,-0.35857996344566345,1152.694091796875,-0.36689993739128113,91.41552734375,120.70845031738281,31.259891510009766,29.877429962158203,3.7243382930755615,0.5377704501152039,4.104238986968994,0.684039831161499,0.009660410694777966,0.022362519055604935,-0.1799279749393463,0.14142471551895142,0.06086576730012894,2.8694345951080322,5841795.5
113.5999984741211,46.45049285888672,-0.007233928423374891,0.0014325398951768875,868.29052734375,-0.24404273927211761,1131.8260498046875,-0.39124318957328796,1057.5260009765625,-0.3576332926750183,1152.657470703125,-0.36548304557800293,91.39521789550781,120.70797729492188,31.28917694091797,29.914518356323242,3.7294952869415283,0.5385282039642334,4.110041618347168,0.6850069165229797,0.009684789925813675,0.02283884957432747,-0.179835245013237,0.1416778862476349,0.060996197164058685,2.86924147605896,5841402.5
113.69999694824219,46.44976806640625,-0.007090674247592688,0.001365350210107863,868.2661743164062,-0.2434811294078827,1131.7869873046875,-0.39007967710494995,1057.4903564453125,-0.3566816747188568,1152.6209716796875,-0.36406388878822327,91.37507629394531,120.70806884765625,31.318683624267578,29.951812744140625,3.734668731689453,0.539287805557251,4.115858554840088,0.6859764456748962,0.00970987044274807,0.02331187203526497,-0.17974445223808289,0.14193008840084076,0.061126239597797394,2.869048833847046,5841010.5
113.80000305175781,46.449058532714844,-0.006954139098525047,0.0013197558000683784,868.2418212890625,-0.24291567504405975,1131.748046875,-0.38891148567199707,1057.4547119140625,-0.3557252287864685,1152.5845947265625,-0.3626423478126526,91.35511016845703,120.7087173461914,31.34840965270996,29.98931312561035,3.7398581504821777,0.5400491952896118,4.1216912269592285,0.6869485378265381,0.00973556749522686,0.023781726136803627,-0.17965546250343323,0.14218129217624664,0.06125589460134506,2.86885666847229,5840619.5
113.9000015258789,46.4483642578125,-0.006822163704782724,0.0012789817992597818,868.2175903320312,-0.24234642088413239,1131.709228515625,-0.3877386152744293,1057.419189453125,-0.354763925075531,1152.5484619140625,-0.36121833324432373,91.33531951904297,120.70991516113281,31.378355026245117,30.02701187133789,3.7450637817382812,0.5408124923706055,4.127539157867432,0.6879231929779053,0.009761479683220387,0.02424849197268486,-0.17956818640232086,0.14243151247501373,0.06138515844941139,2.8686649799346924,5840229.0
114.0,46.44768142700195,-0.006694265641272068,0.0012319606030359864,868.193359375,-0.24177342653274536,1131.6705322265625,-0.3865610957145691,1057.3836669921875,-0.35379788279533386,1152.5123291015625,-0.3597918152809143,91.31568908691406,120.71167755126953,31.408517837524414,30.064910888671875,3.7502851486206055,0.5415777564048767,4.1334028244018555,0.6889004707336426,0.009787438437342644,0.024712223559617996,-0.179482564330101,0.14268074929714203,0.061514031141996384,2.868473768234253,5839839.5
114.0999984741211,46.44701385498047,-0.006571069359779358,0.0011537077371031046,868.1692504882812,-0.24119669198989868,1131.6319580078125,-0.38537901639938354,1057.348388671875,-0.3528271019458771,1152.4764404296875,-0.3583627939224243,91.29623413085938,120.71399688720703,31.43889617919922,30.103008270263672,3.7555222511291504,0.5423449873924255,4.1392822265625,0.6898803114891052,0.009813414886593819,0.025172969326376915,-0.1793985515832901,0.14292900264263153,0.06164251267910004,2.8682830333709717,5839451.5
114.19999694824219,46.446353912353516,-0.006455698516219854,0.0010337837738916278,868.1451416015625,-0.24061629176139832,1131.593505859375,-0.3841923177242279,1057.3131103515625,-0.3518516421318054,1152.440673828125,-0.3569311797618866,91.2769546508789,120.71687316894531,31.46949005126953,30.141298294067383,3.760775089263916,0.543114185333252,4.145176887512207,0.6908628344535828,0.009839474223554134,0.025630785152316093,-0.17931608855724335,0.14317627251148224,0.06177059933543205,2.8680925369262695,5839063.5
114.30000305175781,46.445709228515625,-0.006352320313453674,0.0008486124570481479,868.12109375,-0.24003222584724426,1131.5550537109375,-0.3830011188983917,1057.278076171875,-0.35087156295776367,1152.405029296875,-0.35549700260162354,91.25784301757812,120.72030639648438,31.50029754638672,30.179779052734375,3.7660434246063232,0.5438854098320007,4.151087760925293,0.6918479204177856,0.009865921922028065,0.026085766032338142,-0.1792350709438324,0.14342254400253296,0.06189829111099243,2.8679027557373047,5838677.0
114.4000015258789,46.44507598876953,-0.0062674591317772865,0.0007376057910732925,868.0971069335938,-0.2394445687532425,1131.516845703125,-0.3818053603172302,1057.2430419921875,-0.34988683462142944,1152.36962890625,-0.3540600538253784,91.23890686035156,120.72430419921875,31.53131866455078,30.21845245361328,3.771327257156372,0.5446586012840271,4.1570143699646,0.6928357481956482,0.009893164969980717,0.02653805911540985,-0.1791553497314453,0.14366783201694489,0.062025584280490875,2.867713212966919,5838291.5
114.5,46.4444465637207,-0.006193698383867741,0.0006796416128054261,868.0731811523438,-0.238853320479393,1131.478759765625,-0.3806050419807434,1057.2080078125,-0.3488975763320923,1152.334228515625,-0.3526201844215393,91.22013854980469,120.72884368896484,31.56255340576172,30.25731086730957,3.7766265869140625,0.5454339385032654,4.162958145141602,0.6938263773918152,0.009921849705278873,0.026987893506884575,-0.17907670140266418,0.14391210675239563,0.06215247884392738,2.8675243854522705,5837907.0
114.5999984741211,46.44382858276367,-0.0061257341876626015,0.0006666211411356926,868.0493774414062,-0.23825854063034058,1131.4407958984375,-0.3794001340866089,1057.1732177734375,-0.3479037880897522,1152.299072265625,-0.3511772155761719,91.20154571533203,120.73394775390625,31.593997955322266,30.296358108520508,3.7819411754608154,0.5462113618850708,4.168919563293457,0.6948199272155762,0.009951307438313961,0.02743540331721306,-0.17899897694587708,0.14415539801120758,0.062278974801301956,2.867335796356201,5837523.0
114.69999694824219,46.443214416503906,-0.006059071980416775,0.0006924867047928274,868.0255737304688,-0.2376602590084076,1131.40283203125,-0.37819066643714905,1057.138427734375,-0.3469054698944092,1152.2640380859375,-0.3497309982776642,91.18312072753906,120.73960876464844,31.625652313232422,30.335588455200195,3.787271738052368,0.5469909906387329,4.174899101257324,0.6958164572715759,0.00998110044747591,0.027880659326910973,-0.17892210185527802,0.14439769089221954,0.062405068427324295,2.867147922515869,5837140.5
114.80000305175781,46.44260787963867,-0.005989823490381241,0.0007586871506646276,868.0018310546875,-0.23705849051475525,1131.3651123046875,-0.3769766092300415,1057.1038818359375,-0.345902681350708,1152.2291259765625,-0.348281592130661,91.16487121582031,120.7458267211914,31.65751838684082,30.375001907348633,3.7926175594329834,0.5477728247642517,4.180895805358887,0.6968159675598145,0.010010828264057636,0.028323674574494362,-0.1788460612297058,0.14463898539543152,0.0625307559967041,2.866960287094116,5836758.5
114.9000015258789,46.44200897216797,-0.005913954693824053,0.0007389434613287449,867.9781494140625,-0.23645329475402832,1131.3275146484375,-0.3757580518722534,1057.0693359375,-0.34489545226097107,1152.1943359375,-0.34682896733283997,91.14679718017578,120.75259399414062,31.689592361450195,30.41459846496582,3.7979793548583984,0.5485568642616272,4.186910629272461,0.6978184580802917,0.010040130466222763,0.028764409944415092,-0.17877089977264404,0.1448792666196823,0.06265603750944138,2.8667733669281006,5836377.5
115.0,46.4414176940918,-0.00584006030112505,0.0006798770627938211,867.9545288085938,-0.235844686627388,1131.2899169921875,-0.3745350241661072,1057.0347900390625,-0.34388378262519836,1152.1597900390625,-0.345373272895813,91.12889099121094,120.75992584228516,31.72187614440918,30.454374313354492,3.803356647491455,0.5493432283401489,4.1929426193237305,0.6988237500190735,0.010068610310554504,0.029202783480286598,-0.17869669198989868,0.14511854946613312,0.06278091669082642,2.866586685180664,5835998.0
115.0999984741211,46.440834045410156,-0.005772072821855545,0.0006632674485445023,867.9309692382812,-0.23523268103599548,1131.2525634765625,-0.37330758571624756,1057.00048828125,-0.34286773204803467,1152.125244140625,-0.3439145088195801,91.11116027832031,120.76780700683594,31.754365921020508,30.49432945251465,3.8087499141693115,0.5501317977905273,4.198991775512695,0.6998319625854492,0.01009707897901535,0.029638811945915222,-0.17862339317798615,0.14535681903362274,0.06290538609027863,2.8664004802703857,5835619.0
115.19999694824219,46.44025802612305,-0.00570574589073658,0.0007095016771927476,867.907470703125,-0.23461735248565674,1131.21533203125,-0.37207576632499695,1056.96630859375,-0.34184733033180237,1152.0909423828125,-0.34245264530181885,91.0936050415039,120.7762451171875,31.787063598632812,30.534461975097656,3.8141589164733887,0.5509226322174072,4.2050580978393555,0.7008430361747742,0.01012587733566761,0.030072567984461784,-0.17855097353458405,0.14559409022331238,0.0630294531583786,2.8662149906158447,5835241.0
115.30000305175781,46.4396858215332,-0.0056347958743572235,0.0007657632231712341,867.884033203125,-0.23399868607521057,1131.1781005859375,-0.37083953619003296,1056.93212890625,-0.34082257747650146,1152.0567626953125,-0.3409876823425293,91.07622528076172,120.78524017333984,31.819965362548828,30.574769973754883,3.8195834159851074,0.5517157912254333,4.211141586303711,0.7018569707870483,0.010154598392546177,0.030504068359732628,-0.1784793734550476,0.14583033323287964,0.06315310299396515,2.866029739379883,5834864.0
115.4000015258789,46.439125061035156,-0.005558219738304615,0.0008936126832850277,867.8606567382812,-0.23337672650814056,1131.14111328125,-0.36959898471832275,1056.8980712890625,-0.33979353308677673,1152.0228271484375,-0.3395196795463562,91.05901336669922,120.79478454589844,31.853073120117188,30.615253448486328,3.825023889541626,0.5525111556053162,4.217242240905762,0.702873706817627,0.010182654485106468,0.030933251604437828,-0.1784086674451828,0.1460655778646469,0.06327633559703827,2.865845203399658,5834488.0
115.5,46.438568115234375,-0.005468858405947685,0.001006696722470224,867.83740234375,-0.2327515184879303,1131.104248046875,-0.3683541417121887,1056.8641357421875,-0.33876022696495056,1151.9888916015625,-0.3380487263202667,91.04197692871094,120.80489349365234,31.886384963989258,30.655908584594727,3.8304800987243652,0.5533087849617004,4.22335958480835,0.70389324426651,0.010209948755800724,0.031360045075416565,-0.1783389151096344,0.1462997943162918,0.06339916586875916,2.865661144256592,5834113.5
115.5999984741211,46.43802261352539,-0.005368188489228487,0.0010096870828419924,867.8141479492188,-0.23212306201457977,1131.0675048828125,-0.367105096578598,1056.830322265625,-0.33772268891334534,1151.9552001953125,-0.3365750312805176,91.02511596679688,120.8155517578125,31.91990089416504,30.69673728942871,3.835952043533325,0.5541086196899414,4.229492664337158,0.7049154043197632,0.010235757566988468,0.03178428113460541,-0.17827029526233673,0.14653301239013672,0.06352157145738602,2.8654773235321045,5833739.5
115.69999694824219,46.43748474121094,-0.0052672200836241245,0.0009591462439857423,867.7909545898438,-0.23149140179157257,1131.03076171875,-0.3658519685268402,1056.796630859375,-0.33668094873428345,1151.921630859375,-0.3350988030433655,91.00843048095703,120.82676696777344,31.9536190032959,30.737733840942383,3.8414394855499268,0.5549106597900391,4.235640525817871,0.7059400677680969,0.010260198265314102,0.032205820083618164,-0.17820294201374054,0.14676518738269806,0.06364356726408005,2.8652942180633545,5833366.5
115.80000305175781,46.43695831298828,-0.005171305034309626,0.0008646977948956192,867.767822265625,-0.23085655272006989,1130.9942626953125,-0.36459481716156006,1056.7630615234375,-0.3356350362300873,1151.88818359375,-0.3336201608181,90.99191284179688,120.83853149414062,31.987539291381836,30.778900146484375,3.846942186355591,0.5557147860527039,4.241803169250488,0.7069671750068665,0.010284289717674255,0.03262464702129364,-0.17813684046268463,0.14699634909629822,0.06376513838768005,2.8651115894317627,5832994.5
115.9000015258789,46.436439514160156,-0.005084835458546877,0.0008008332224562764,867.7448120117188,-0.2302185595035553,1130.9578857421875,-0.36333364248275757,1056.7294921875,-0.334585040807724,1151.8548583984375,-0.33213910460472107,90.97557830810547,120.8508529663086,32.02165985107422,30.820232391357422,3.8524603843688965,0.5565209984779358,4.247980117797852,0.707996666431427,0.010308507829904556,0.03304083272814751,-0.17807196080684662,0.1472264975309372,0.06388629227876663,2.864929437637329,5832624.0
116.0,46.43593215942383,-0.0050047519616782665,0.0007654737564735115,867.7218017578125,-0.22957743704319,1130.921630859375,-0.3620685040950775,1056.696044921875,-0.3335309624671936,1151.82177734375,-0.3306555449962616,90.95941162109375,120.86372375488281,32.05598068237305,30.861730575561523,3.8579936027526855,0.5573291778564453,4.254171848297119,0.7090286612510681,0.010333288460969925,0.03345448523759842,-0.17800815403461456,0.1474556028842926,0.06400702893733978,2.8647477626800537,5832254.0
116.0999984741211,46.43543243408203,-0.004928204696625471,0.0007726612966507673,867.6988525390625,-0.2289332151412964,1130.885498046875,-0.3607993721961975,1056.662841796875,-0.3324728310108185,1151.7886962890625,-0.3291694223880768,90.94342803955078,120.87715148925781,32.09049987792969,30.903390884399414,3.863541603088379,0.558139443397522,4.260378837585449,0.710063099861145,0.010358353145420551,0.033865686506032944,-0.1779453605413437,0.14768369495868683,0.06412734091281891,2.8645665645599365,5831885.5
116.19999694824219,46.434940338134766,-0.0048509384505450726,0.0008116163080558181,867.676025390625,-0.22828593850135803,1130.8494873046875,-0.35952624678611755,1056.629638671875,-0.3314107358455658,1151.755859375,-0.32768067717552185,90.9276123046875,120.89112854003906,32.125213623046875,30.945213317871094,3.8691046237945557,0.5589516758918762,4.266600608825684,0.7111001014709473,0.010383463464677334,0.034274473786354065,-0.17788352072238922,0.14791075885295868,0.0642472356557846,2.8643860816955566,5831517.5
116.30000305175781,46.434452056884766,-0.004769776947796345,0.0008272202685475349,867.6531982421875,-0.22763560712337494,1130.8135986328125,-0.3582492172718048,1056.5965576171875,-0.33034464716911316,1151.72314453125,-0.3261893689632416,90.91197204589844,120.9056625366211,32.16012954711914,30.987197875976562,3.8746824264526367,0.5597659349441528,4.2728376388549805,0.7121396064758301,0.010408223606646061,0.03468083590269089,-0.17782264947891235,0.14813679456710815,0.06436669826507568,2.864205837249756,5831151.0
116.4000015258789,46.43397521972656,-0.004687055014073849,0.0008135523530654609,867.6304931640625,-0.2269822508096695,1130.77783203125,-0.35696831345558167,1056.5635986328125,-0.32927462458610535,1151.690673828125,-0.32469555735588074,90.8965072631836,120.92073822021484,32.19523620605469,31.029338836669922,3.880275011062622,0.560582160949707,4.279088973999023,0.7131814956665039,0.010432330891489983,0.03508472070097923,-0.17776280641555786,0.14836178719997406,0.06448574364185333,2.8640263080596924,5830785.0
116.5,46.433509826660156,-0.004605699796229601,0.0008421868551522493,867.6077880859375,-0.22632591426372528,1130.7421875,-0.3556835949420929,1056.5306396484375,-0.32820072770118713,1151.658203125,-0.3231993019580841,90.8812255859375,120.9363784790039,32.23054122924805,31.071638107299805,3.8858823776245117,0.5614003539085388,4.2853546142578125,0.7142258286476135,0.010456009767949581,0.03548610955476761,-0.17770399153232574,0.1485857516527176,0.06460435688495636,2.863847255706787,5830420.5
116.5999984741211,46.433048248291016,-0.004521481227129698,0.0009077948634512722,867.585205078125,-0.2256665974855423,1130.7066650390625,-0.3543950617313385,1056.4979248046875,-0.3271229565143585,1151.6259765625,-0.32170066237449646,90.8661117553711,120.95256042480469,32.26604080200195,31.114093780517578,3.8915040493011475,0.5622205138206482,4.291635036468506,0.7152724862098694,0.010479528456926346,0.03588500991463661,-0.177646204829216,0.14880868792533875,0.06472253799438477,2.86366868019104,5830057.0
116.69999694824219,46.432594299316406,-0.004430701490491629,0.0009617922478355467,867.5626831054688,-0.22500436007976532,1130.6712646484375,-0.35310280323028564,1056.4652099609375,-0.3260413706302643,1151.5938720703125,-0.3201996982097626,90.8511734008789,120.96929168701172,32.30173110961914,31.15670394897461,3.8971400260925293,0.5630425810813904,4.297928810119629,0.7163214683532715,0.010502457618713379,0.036281388252973557,-0.17758947610855103,0.14903058111667633,0.06484029442071915,2.863490581512451,5829694.5
116.80000305175781,46.432151794433594,-0.004334522411227226,0.0010605950374156237,867.5402221679688,-0.22433920204639435,1130.6361083984375,-0.3518068492412567,1056.4327392578125,-0.3249559700489044,1151.56201171875,-0.318696528673172,90.83641052246094,120.98657989501953,32.337615966796875,31.1994686126709,3.902790069580078,0.5638665556907654,4.304235935211182,0.7173726558685303,0.01052443403750658,0.03667515888810158,-0.17753389477729797,0.14925143122673035,0.0649576187133789,2.8633129596710205,5829333.0
116.9000015258789,46.43172073364258,-0.004228462930768728,0.0011700867908075452,867.517822265625,-0.22367116808891296,1130.6009521484375,-0.35050728917121887,1056.4002685546875,-0.3238668441772461,1151.5301513671875,-0.31719130277633667,90.82183074951172,121.00440979003906,32.373687744140625,31.24238395690918,3.908454418182373,0.5646923184394836,4.310556411743164,0.7184260487556458,0.010545558296144009,0.037066251039505005,-0.17747950553894043,0.1494712382555008,0.06507451087236404,2.863136053085327,5828973.0
117.0,46.431297302246094,-0.004111454356461763,0.0012710039736703038,867.4954833984375,-0.22300025820732117,1130.56591796875,-0.34920424222946167,1056.367919921875,-0.3227740228176117,1151.49853515625,-0.31568416953086853,90.80741882324219,121.02279663085938,32.40995407104492,31.28544807434082,3.914132595062256,0.5655199289321899,4.316888809204102,0.7194814682006836,0.010565352626144886,0.03745453432202339,-0.17742645740509033,0.14969001710414886,0.06519097089767456,2.862959623336792,5828613.5
117.0999984741211,46.430885314941406,-0.003984353970736265,0.0014416221529245377,867.4732055664062,-0.22232651710510254,1130.5311279296875,-0.3478977382183075,1056.335693359375,-0.3216775357723236,1151.467041015625,-0.3141753673553467,90.79318237304688,121.0417251586914,32.446407318115234,31.32866096496582,3.9198243618011475,0.5663492679595947,4.323232173919678,0.7205387353897095,0.010583685711026192,0.037839874625205994,-0.17737486958503723,0.14990775287151337,0.06530699133872986,2.862783670425415,5828255.5
117.19999694824219,46.430484771728516,-0.0038401915226131678,0.0016653027851134539,867.4509887695312,-0.22164997458457947,1130.496337890625,-0.3465879261493683,1056.3035888671875,-0.3205774426460266,1151.4356689453125,-0.31266510486602783,90.77912902832031,121.06120300292969,32.48305130004883,31.372018814086914,3.9255292415618896,0.5671802759170532,4.329586505889893,0.7215977907180786,0.010600601322948933,0.038222141563892365,-0.17732487618923187,0.1501244306564331,0.06542258709669113,2.8626081943511963,5827898.5
117.30000305175781,46.43010330200195,-0.0036736612673848867,0.0018486856715753675,867.4288940429688,-0.22097064554691315,1130.4617919921875,-0.3452749252319336,1056.2716064453125,-0.3194737732410431,1151.404541015625,-0.31115373969078064,90.76524353027344,121.08123016357422,32.51987838745117,31.4155216217041,3.9312472343444824,0.5680128335952759,4.3359503746032715,0.7226583957672119,0.010615353472530842,0.038601119071245193,-0.17727670073509216,0.15034008026123047,0.06553773581981659,2.862433433532715,5827542.5
117.4000015258789,46.42973327636719,-0.0034887928050011396,0.0020254640839993954,867.4067993164062,-0.22028857469558716,1130.4273681640625,-0.34395885467529297,1056.23974609375,-0.3183666169643402,1151.3734130859375,-0.30964159965515137,90.75154113769531,121.10179901123047,32.55689239501953,31.459165573120117,3.9369778633117676,0.5688468813896179,4.342321395874023,0.7237202525138855,0.010627368465065956,0.0389765202999115,-0.1772306114435196,0.15055467188358307,0.06565245240926743,2.8622591495513916,5827187.5
117.5,46.429386138916016,-0.003286246210336685,0.0022017171140760183,867.3848266601562,-0.2196037620306015,1130.3929443359375,-0.3426399528980255,1056.2078857421875,-0.31725603342056274,1151.342529296875,-0.30812910199165344,90.7380142211914,121.12290954589844,32.59408950805664,31.502948760986328,3.942720413208008,0.569682240486145,4.348699569702148,0.7247832417488098,0.010636982508003712,0.03934812173247337,-0.17718683183193207,0.1507682204246521,0.06576672941446304,2.8620853424072266,5826833.5
117.5999984741211,46.42905807495117,-0.0030660745687782764,0.002411517081782222,867.3629150390625,-0.21891626715660095,1130.3587646484375,-0.3413183093070984,1056.17626953125,-0.31614208221435547,1151.3118896484375,-0.3066166639328003,90.72465515136719,121.14456939697266,32.631465911865234,31.54686737060547,3.948474645614624,0.5705188512802124,4.355082035064697,0.7258470058441162,0.010644170455634594,0.03971569240093231,-0.1771456003189087,0.15098072588443756,0.06588056683540344,2.8619120121002197,5826481.0
117.69999694824219,46.42875289916992,-0.002824922790750861,0.002537777880206704,867.341064453125,-0.2182260900735855,1130.32470703125,-0.3399941325187683,1056.1446533203125,-0.31502488255500793,1151.28125,-0.30510464310646057,90.71147918701172,121.1667709350586,32.66902542114258,31.590919494628906,3.9542396068573,0.5713564157485962,4.361468315124512,0.7269113659858704,0.010648868978023529,0.0400790199637413,-0.17710714042186737,0.15119218826293945,0.06599396467208862,2.86173939704895,5826129.5
117.80000305175781,46.428466796875,-0.002571145072579384,0.002600125502794981,867.3192749023438,-0.21753329038619995,1130.290771484375,-0.3386676013469696,1056.11328125,-0.31390446424484253,1151.2508544921875,-0.3035934567451477,90.69847869873047,121.18950653076172,32.706764221191406,31.635101318359375,3.960015058517456,0.5721948146820068,4.367856025695801,0.7279759645462036,0.010650674812495708,0.04043783247470856,-0.1770716905593872,0.15140260756015778,0.06610692292451859,2.861567258834839,5825779.0
117.9000015258789,46.4282112121582,-0.002311132615432143,0.0026231042575091124,867.2975463867188,-0.21683789789676666,1130.2569580078125,-0.3373388648033142,1056.0819091796875,-0.3127809464931488,1151.2205810546875,-0.3020835220813751,90.68565368652344,121.21278381347656,32.74467849731445,31.67940902709961,3.965799570083618,0.5730339288711548,4.374244213104248,0.7290406823158264,0.010650373063981533,0.04079197347164154,-0.17703944444656372,0.15161198377609253,0.06621943414211273,2.8613955974578857,5825429.5
118.0,46.427978515625,-0.002048822119832039,0.002558304462581873,867.27587890625,-0.21613992750644684,1130.223388671875,-0.33600810170173645,1056.0506591796875,-0.3116544485092163,1151.1904296875,-0.30057504773139954,90.6729965209961,121.23660278320312,32.78276443481445,31.723838806152344,3.971592903137207,0.5738735795021057,4.380631446838379,0.7301052808761597,0.010648536495864391,0.04114136844873428,-0.1770104467868805,0.15182030200958252,0.06633150577545166,2.86122465133667,5825081.5
118.0999984741211,46.42777633666992,-0.0017929916502907872,0.0024668152909725904,867.2543334960938,-0.21543943881988525,1130.1898193359375,-0.3346754312515259,1056.01953125,-0.3105250298976898,1151.160400390625,-0.29906824231147766,90.6605224609375,121.26094818115234,32.82102584838867,31.768386840820312,3.9773941040039062,0.5747135281562805,4.387017726898193,0.731169581413269,0.010645530186593533,0.0414859838783741,-0.1769847422838211,0.15202759206295013,0.06644313037395477,2.8610541820526123,5824734.0
118.19999694824219,46.42759704589844,-0.0015463101444765925,0.0024089685175567865,867.2327880859375,-0.2147364616394043,1130.1563720703125,-0.33334091305732727,1055.988525390625,-0.3093927800655365,1151.130615234375,-0.29756319522857666,90.6482162475586,121.28583526611328,32.85945510864258,31.81304931640625,3.9832024574279785,0.5755536556243896,4.393401622772217,0.7322336435317993,0.01064224261790514,0.04182590916752815,-0.1769622415304184,0.15223383903503418,0.06655431538820267,2.860884189605713,5824388.0
118.30000305175781,46.42744064331055,-0.0013054133160039783,0.002399700926616788,867.2113647460938,-0.21403102576732635,1130.1231689453125,-0.3320046365261078,1055.9576416015625,-0.3082578182220459,1151.1009521484375,-0.29605990648269653,90.63609313964844,121.31124877929688,32.89805221557617,31.857820510864258,3.9890170097351074,0.5763939023017883,4.399784088134766,0.7332973480224609,0.010638952255249023,0.0421612523496151,-0.176942840218544,0.15243904292583466,0.06666505336761475,2.8607146739959717,5824043.5
118.4000015258789,46.427310943603516,-0.0010654431534931064,0.002339333528652787,867.1900024414062,-0.2133231908082962,1130.0899658203125,-0.3306666612625122,1055.9268798828125,-0.3071202337741852,1151.0714111328125,-0.2945583462715149,90.62413787841797,121.33718872070312,32.93681335449219,31.902700424194336,3.994837522506714,0.577234148979187,4.406164169311523,0.7343607544898987,0.010635360144078732,0.0424920879304409,-0.17692646384239197,0.15264320373535156,0.0667753517627716,2.8605458736419678,5823699.5
118.5,46.42720413208008,-0.0008315098821185529,0.0022994601167738438,867.168701171875,-0.21261297166347504,1130.0570068359375,-0.3293270766735077,1055.896240234375,-0.3059800863265991,1151.0419921875,-0.2930586040019989,90.61235046386719,121.36366271972656,32.975738525390625,31.947683334350586,4.000662803649902,0.5780742764472961,4.412542343139648,0.7354236841201782,0.0106310173869133,0.04281843081116676,-0.1769130975008011,0.1528463363647461,0.06688520312309265,2.860377550125122,5823357.0
118.5999984741211,46.427120208740234,-0.000601563835516572,0.0022119679488241673,867.1474609375,-0.21190044283866882,1130.024169921875,-0.327985942363739,1055.86572265625,-0.30483749508857727,1151.0128173828125,-0.29156073927879333,90.60074615478516,121.39065551757812,33.01482391357422,31.992765426635742,4.006493091583252,0.5789143443107605,4.418917655944824,0.7364862561225891,0.010626479052007198,0.04314035922288895,-0.1769026666879654,0.15304842591285706,0.06699459999799728,2.8602099418640137,5823015.5
118.69999694824219,46.42706298828125,-0.0003803670406341553,0.0021619373001158237,867.1263427734375,-0.21118563413619995,1129.991455078125,-0.3266433775424957,1055.8353271484375,-0.303692489862442,1150.983642578125,-0.2900647521018982,90.58930969238281,121.41817474365234,33.0540657043457,32.03794479370117,4.012326717376709,0.5797541737556458,4.425290107727051,0.7375483512878418,0.010621541179716587,0.043457917869091034,-0.1768951267004013,0.15324948728084564,0.0671035572886467,2.8600428104400635,5822675.5
118.80000305175781,46.427024841308594,-0.00016417332517448813,0.0021971408277750015,867.105224609375,-0.210468590259552,1129.958740234375,-0.3252994120121002,1055.804931640625,-0.3025452196598053,1150.9547119140625,-0.2885706424713135,90.57804870605469,121.44622039794922,33.093467712402344,32.083213806152344,4.018164157867432,0.5805937647819519,4.431659698486328,0.7386099100112915,0.010616726242005825,0.04377122223377228,-0.17689035832881927,0.15344950556755066,0.0672120675444603,2.8598761558532715,5822336.0
118.9000015258789,46.427005767822266,5.554076415137388e-05,0.002213053172454238,867.084228515625,-0.20974934101104736,1129.9263916015625,-0.32395410537719727,1055.7747802734375,-0.3013957142829895,1150.926025390625,-0.2870784103870392,90.56696319580078,121.47477722167969,33.13302230834961,32.12857437133789,4.024003982543945,0.581433117389679,4.438026428222656,0.7396710515022278,0.010611663572490215,0.044080331921577454,-0.17688828706741333,0.1536484956741333,0.06732013076543808,2.859710216522217,5821998.0
119.0,46.4270133972168,0.00027684608357958496,0.002264134818688035,867.0632934570312,-0.2090279459953308,1129.89404296875,-0.32260754704475403,1055.7447509765625,-0.3002440333366394,1150.8973388671875,-0.28558817505836487,90.55604553222656,121.50385284423828,33.1727294921875,32.17401885986328,4.029846668243408,0.5822721719741821,4.444389343261719,0.7407315969467163,0.010605513118207455,0.04438520967960358,-0.17688898742198944,0.15384645760059357,0.06742773950099945,2.8595447540283203,5821661.5
119.0999984741211,46.427040100097656,0.000503259536344558,0.0023536013904958963,867.0424194335938,-0.20830446481704712,1129.86181640625,-0.32125985622406006,1055.7147216796875,-0.29909032583236694,1150.868896484375,-0.2841000556945801,90.54529571533203,121.533447265625,33.212589263916016,32.219547271728516,4.035691261291504,0.5831108093261719,4.450748920440674,0.7417914867401123,0.010598492808640003,0.04468582943081856,-0.1768924593925476,0.15404339134693146,0.0675349086523056,2.859380006790161,5821325.5
119.19999694824219,46.42708969116211,0.0007386196521110833,0.0024472170043736696,867.0216064453125,-0.20757891237735748,1129.8297119140625,-0.3199111223220825,1055.6849365234375,-0.2979345917701721,1150.840576171875,-0.28261420130729675,90.53472137451172,121.56355285644531,33.252593994140625,32.26515197753906,4.041537284851074,0.583949089050293,4.457103729248047,0.7428506016731262,0.010590216144919395,0.04498213529586792,-0.1768987774848938,0.15423928201198578,0.06764162331819534,2.859215497970581,5820991.0
119.30000305175781,46.427162170410156,0.0009833413641899824,0.0025643333792686462,867.0009155273438,-0.20685134828090668,1129.7978515625,-0.31856149435043335,1055.6551513671875,-0.2967769503593445,1150.8123779296875,-0.2811308801174164,90.52432250976562,121.59416961669922,33.29274368286133,32.31083297729492,4.047384262084961,0.5847868919372559,4.4634528160095215,0.7439087629318237,0.010580277070403099,0.04527401179075241,-0.17690804600715637,0.15443415939807892,0.06774789094924927,2.8590519428253174,5820658.0
119.4000015258789,46.42726135253906,0.0012397747486829758,0.0027489501517266035,866.980224609375,-0.20612181723117828,1129.7659912109375,-0.3172111213207245,1055.62548828125,-0.2956174910068512,1150.7843017578125,-0.2796503007411957,90.51409149169922,121.62529754638672,33.333038330078125,32.35658645629883,4.053231716156006,0.5856241583824158,4.469795227050781,0.7449658513069153,0.010568606667220592,0.04556134343147278,-0.17692038416862488,0.15462802350521088,0.06785370409488678,2.858888626098633,5820326.0
119.5,46.42738723754883,0.0015146697405725718,0.002862978493794799,866.9596557617188,-0.20539037883281708,1129.734375,-0.3158601224422455,1055.5960693359375,-0.2944563031196594,1150.75634765625,-0.2781727612018585,90.5040283203125,121.65692901611328,33.373470306396484,32.40240478515625,4.059078693389893,0.5864607691764832,4.47613000869751,0.7460216879844666,0.010554919019341469,0.04584398493170738,-0.17693592607975006,0.15482084453105927,0.06795907020568848,2.8587262630462646,5819995.0
119.5999984741211,46.42753601074219,0.001800967613235116,0.002934644464403391,866.9391479492188,-0.20465706288814545,1129.702880859375,-0.31450870633125305,1055.566650390625,-0.29329344630241394,1150.7286376953125,-0.27669867873191833,90.494140625,121.6890640258789,33.41404342651367,32.44829177856445,4.064925193786621,0.5872966051101685,4.482455730438232,0.7470759749412537,0.01053847000002861,0.046121709048748016,-0.1769549399614334,0.15501265227794647,0.06806398928165436,2.8585641384124756,5819665.0
119.69999694824219,46.42771911621094,0.0020944320131093264,0.003002606565132737,866.9187622070312,-0.20392192900180817,1129.6715087890625,-0.31315702199935913,1055.537353515625,-0.2921290397644043,1150.7010498046875,-0.2752283811569214,90.48441314697266,121.7217025756836,33.454750061035156,32.49423599243164,4.070770263671875,0.5881315469741821,4.488770961761475,0.7481284737586975,0.010519948787987232,0.04639437422156334,-0.17697753012180328,0.1552034467458725,0.06816846132278442,2.858402729034424,5819336.5
119.80000305175781,46.42792892456055,0.002394692739471793,0.003091673133894801,866.8983764648438,-0.20318500697612762,1129.6402587890625,-0.31180527806282043,1055.5081787109375,-0.29096320271492004,1150.673583984375,-0.27376216650009155,90.47486114501953,121.75483703613281,33.49559020996094,32.54023742675781,4.076612949371338,0.5889654159545898,4.495074272155762,0.7491790056228638,0.010499723255634308,0.04666189104318619,-0.17700380086898804,0.15539321303367615,0.06827247887849808,2.8582417964935303,5819009.0
119.9000015258789,46.428165435791016,0.0027038599364459515,0.00319763389416039,866.8781127929688,-0.2024463713169098,1129.609130859375,-0.3104535639286041,1055.4791259765625,-0.28979599475860596,1150.6463623046875,-0.27230024337768555,90.4654769897461,121.78846740722656,33.53656005859375,32.58628845214844,4.082452774047852,0.5897981524467468,4.501364707946777,0.7502274513244629,0.010477792471647263,0.046924177557229996,-0.17703385651111603,0.1555819809436798,0.06837604194879532,2.858081579208374,5818682.5
120.0,46.428436279296875,0.003023623488843441,0.0032288343645632267,866.85791015625,-0.20170608162879944,1129.578125,-0.3091020882129669,1055.4503173828125,-0.288627564907074,1150.619140625,-0.27084290981292725,90.45626068115234,121.82259368896484,33.577659606933594,32.63238525390625,4.088289260864258,0.590629518032074,4.507641792297363,0.7512736320495605,0.010453913360834122,0.047181129455566406,-0.17706777155399323,0.1557697355747223,0.06847916543483734,2.857922077178955,5818357.5
120.0999984741211,46.428741455078125,0.0033465067390352488,0.0032566944137215614,866.8377685546875,-0.20096415281295776,1129.54736328125,-0.30775099992752075,1055.4215087890625,-0.28745800256729126,1150.5921630859375,-0.2693904936313629,90.44721221923828,121.85720825195312,33.61888122558594,32.678524017333984,4.094120979309082,0.5914594531059265,4.513903617858887,0.7523172497749329,0.010427890345454216,0.047432608902454376,-0.17710570991039276,0.15595649182796478,0.06858183443546295,2.8577628135681152,5818034.0
120.19999694824219,46.429073333740234,0.0036721762735396624,0.0033274730667471886,866.8176879882812,-0.20022067427635193,1129.5166015625,-0.30640047788619995,1055.392822265625,-0.28628745675086975,1150.5653076171875,-0.26794323325157166,90.4383316040039,121.8923110961914,33.66022491455078,32.724700927734375,4.099947452545166,0.5922877192497253,4.520149230957031,0.7533581852912903,0.010400481522083282,0.047678589820861816,-0.17714768648147583,0.1561422348022461,0.06868404895067215,2.857604503631592,5817711.0
120.30000305175781,46.429443359375,0.00400492362678051,0.003398353233933449,866.7977294921875,-0.19947567582130432,1129.486083984375,-0.30505064129829407,1055.3642578125,-0.2851159870624542,1150.53857421875,-0.2665013074874878,90.42961120605469,121.92790222167969,33.70168685913086,32.770912170410156,4.105768203735352,0.5931143164634705,4.5263776779174805,0.7543963193893433,0.010371685959398746,0.04791903495788574,-0.1771937608718872,0.15632697939872742,0.06878582388162613,2.8574464321136475,5817389.5
120.4000015258789,46.429840087890625,0.004344759043306112,0.0034732925705611706,866.77783203125,-0.1987292319536209,1129.45556640625,-0.3037016689777374,1055.335693359375,-0.2839437425136566,1150.511962890625,-0.26506495475769043,90.42105865478516,121.9639663696289,33.743263244628906,32.8171501159668,4.111581802368164,0.593938946723938,4.532588958740234,0.7554314732551575,0.01034105010330677,0.04815385863184929,-0.17724400758743286,0.15651072561740875,0.0688871368765831,2.8572893142700195,5817069.5
120.5,46.430274963378906,0.004692088346928358,0.0035785760264843702,866.7579956054688,-0.19798140227794647,1129.42529296875,-0.30235373973846436,1055.307373046875,-0.2827708125114441,1150.485595703125,-0.26363447308540344,90.41267395019531,122.0005111694336,33.784950256347656,32.863407135009766,4.117387294769287,0.5947616100311279,4.538780689239502,0.7564634680747986,0.010308570228517056,0.04838298261165619,-0.17729851603507996,0.1566934883594513,0.06898801028728485,2.8571324348449707,5816750.5
120.5999984741211,46.43074417114258,0.0050499457865953445,0.0037180758081376553,866.7382202148438,-0.1972322314977646,1129.3951416015625,-0.3010069727897644,1055.2791748046875,-0.2815973460674286,1150.459228515625,-0.2622101306915283,90.40444946289062,122.03752899169922,33.826744079589844,32.90968322753906,4.123184680938721,0.5955820679664612,4.544952392578125,0.7574920654296875,0.010274180211126804,0.04860631003975868,-0.17735739052295685,0.15687526762485504,0.06908843666315079,2.856976270675659,5816432.5
120.69999694824219,46.431251525878906,0.005421753507107496,0.0037959516048431396,866.718505859375,-0.19648177921772003,1129.3651123046875,-0.2996616065502167,1055.2510986328125,-0.28042346239089966,1150.43310546875,-0.26079222559928894,90.39639282226562,122.07501220703125,33.868648529052734,32.95597457885742,4.12897253036499,0.596400260925293,4.551103115081787,0.7585171461105347,0.010237535461783409,0.04882371798157692,-0.1774207502603531,0.15705606341362,0.06918840855360031,2.856820821762085,5816116.0
120.80000305175781,46.431793212890625,0.005801348481327295,0.003836862975731492,866.6989135742188,-0.19573011994361877,1129.335205078125,-0.2983178198337555,1055.22314453125,-0.27924928069114685,1150.4071044921875,-0.25938114523887634,90.38849639892578,122.11296844482422,33.91065216064453,33.00226974487305,4.1347503662109375,0.597216010093689,4.557230472564697,0.7595384120941162,0.01019824855029583,0.04903503507375717,-0.177488774061203,0.15723587572574615,0.06928793340921402,2.856665849685669,5815800.5
120.9000015258789,46.432373046875,0.00618503475561738,0.003896769369021058,866.6793823242188,-0.1949772983789444,1129.305419921875,-0.2969757914543152,1055.1951904296875,-0.2780749499797821,1150.3812255859375,-0.2579772174358368,90.3807601928711,122.15138244628906,33.95275115966797,33.04856491088867,4.140516757965088,0.5980290770530701,4.563333511352539,0.760555624961853,0.010156938806176186,0.04924016445875168,-0.17756156623363495,0.15741470456123352,0.06938701868057251,2.8565115928649902,5815486.0
121.0,46.43299102783203,0.006574711762368679,0.0038503415416926146,866.659912109375,-0.19422340393066406,1129.2757568359375,-0.29563575983047485,1055.16748046875,-0.2769005596637726,1150.35546875,-0.2565807104110718,90.37318420410156,122.19026184082031,33.99494934082031,33.09485626220703,4.146270751953125,0.5988394021987915,4.569411754608154,0.7615686058998108,0.010113950818777084,0.049439068883657455,-0.1776391714811325,0.15759257972240448,0.06948564946651459,2.8563578128814697,5815173.0
121.0999984741211,46.43364715576172,0.00695974612608552,0.003800690174102783,866.6405639648438,-0.19346848130226135,1129.246337890625,-0.29429784417152405,1055.139892578125,-0.2757262587547302,1150.3299560546875,-0.2551918923854828,90.36577606201172,122.2295913696289,34.037235260009766,33.14113998413086,4.152011871337891,0.599646806716919,4.575462818145752,0.7625771760940552,0.010069061070680618,0.04963167384266853,-0.17772166430950165,0.15776950120925903,0.06958384066820145,2.8562045097351074,5814861.0
121.19999694824219,46.43434524536133,0.007339815143495798,0.0037532153073698282,866.6212158203125,-0.19271261990070343,1129.2169189453125,-0.2929622232913971,1055.1123046875,-0.27455222606658936,1150.304443359375,-0.2538108825683594,90.3585205078125,122.26937103271484,34.07960891723633,33.187408447265625,4.15773868560791,0.6004511117935181,4.58148717880249,0.7635812163352966,0.010023406706750393,0.049818046391010284,-0.1778089851140976,0.1579454392194748,0.0696815773844719,2.8560519218444824,5814550.5
121.30000305175781,46.43507766723633,0.007715136278420687,0.0037676263600587845,866.6019897460938,-0.19195584952831268,1129.187744140625,-0.29162898659706116,1055.0849609375,-0.27337852120399475,1150.2791748046875,-0.2524378299713135,90.35142517089844,122.30960083007812,34.122066497802734,33.23365020751953,4.163450717926025,0.6012521982192993,4.587484359741211,0.7645806670188904,0.009977009147405624,0.04999824985861778,-0.17790107429027557,0.15812045335769653,0.06977888196706772,2.8559000492095947,5814241.0
121.4000015258789,46.43585205078125,0.008091898635029793,0.003817308694124222,866.5828247070312,-0.19119827449321747,1129.1585693359375,-0.29029831290245056,1055.0576171875,-0.2722053527832031,1150.25390625,-0.2510727345943451,90.344482421875,122.35026550292969,34.16460037231445,33.279869079589844,4.16914701461792,0.6020499467849731,4.5934529304504395,0.7655754685401917,0.009929883293807507,0.0501723513007164,-0.177997887134552,0.15829449892044067,0.06987573206424713,2.8557486534118652,5813933.0
