t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
121.5,46.43666076660156,0.00847363006323576,0.003855656599625945,866.5637817382812,-0.19043995440006256,1129.129638671875,-0.28897032141685486,1055.030517578125,-0.27103278040885925,1150.2288818359375,-0.24971581995487213,90.33769989013672,122.3913803100586,34.20721435546875,33.326053619384766,4.174826145172119,0.6028442978858948,4.599392890930176,0.7665655016899109,0.009881394915282726,0.05034034326672554,-0.17809942364692688,0.1584676206111908,0.06997215002775192,2.855597972869873,5813626.0
121.5999984741211,46.43750762939453,0.008859195746481419,0.003890647552907467,866.5447387695312,-0.18968094885349274,1129.100830078125,-0.2876451909542084,1055.00341796875,-0.2698609530925751,1150.2039794921875,-0.24836726486682892,90.3310775756836,122.43292236328125,34.24989700317383,33.37220001220703,4.180488109588623,0.6036351323127747,4.6053032875061035,0.767550528049469,0.009831193834543228,0.05050216615200043,-0.17820574343204498,0.1586397886276245,0.0700681209564209,2.855447769165039,5813320.5
121.69999694824219,46.438392639160156,0.009248260408639908,0.004008135758340359,866.5258178710938,-0.18892134726047516,1129.0721435546875,-0.28632307052612305,1054.9765625,-0.2686900198459625,1150.17919921875,-0.24702732264995575,90.32460021972656,122.47489166259766,34.29265213012695,33.418304443359375,4.186131477355957,0.6044222712516785,4.611183166503906,0.7685304880142212,0.009779400192201138,0.05065778270363808,-0.1783169060945511,0.1588110327720642,0.07016365230083466,2.8552982807159424,5813016.0
121.80000305175781,46.43931579589844,0.009649073705077171,0.004199913702905178,866.5069580078125,-0.1881612092256546,1129.0435791015625,-0.2850041389465332,1054.94970703125,-0.26752009987831116,1150.1546630859375,-0.24569620192050934,90.31828308105469,122.51728820800781,34.33546829223633,33.46435546875,4.191755771636963,0.6052057147026062,4.617031097412109,0.7695052027702332,0.009726032614707947,0.05080714821815491,-0.17843295633792877,0.15898136794567108,0.0702587440609932,2.855149269104004,5812712.5
121.9000015258789,46.44028091430664,0.010069065727293491,0.004387235268950462,866.4881591796875,-0.18740060925483704,1129.01513671875,-0.28368860483169556,1054.9229736328125,-0.2663513422012329,1150.130126953125,-0.24437421560287476,90.31211853027344,122.56011199951172,34.37834548950195,33.510353088378906,4.197360038757324,0.6059852242469788,4.622846603393555,0.7704744338989258,0.009670188650488853,0.050950128585100174,-0.17855402827262878,0.15915077924728394,0.07035339623689651,2.8550007343292236,5812410.5
122.0,46.441287994384766,0.010507788509130478,0.004581589717417955,866.469482421875,-0.18663962185382843,1128.98681640625,-0.2823766767978668,1054.896484375,-0.26518386602401733,1150.105712890625,-0.2430618405342102,90.30610656738281,122.60334777832031,34.42127990722656,33.55628967285156,4.202943325042725,0.6067607402801514,4.628627300262451,0.7714378833770752,0.009611053392291069,0.051086489111185074,-0.1786803901195526,0.15931926667690277,0.07044760882854462,2.8548531532287598,5812109.5
122.0999984741211,46.44234085083008,0.01096594799309969,0.004749060608446598,866.4508666992188,-0.18587833642959595,1128.9586181640625,-0.2810686528682709,1054.8699951171875,-0.264017790555954,1150.08154296875,-0.2417595386505127,90.30023956298828,122.6469955444336,34.46426773071289,33.60215759277344,4.208504676818848,0.6075320839881897,4.634371280670166,0.7723951935768127,0.009548628702759743,0.0512160025537014,-0.17881225049495697,0.15948686003684998,0.0705413892865181,2.854705810546875,5811810.0
122.19999694824219,46.44343566894531,0.011440853588283062,0.004912885837256908,866.4323120117188,-0.18511681258678436,1128.9305419921875,-0.2797647714614868,1054.8436279296875,-0.26285332441329956,1150.057373046875,-0.2404678612947464,90.29452514648438,122.69104766845703,34.507301330566406,33.64794921875,4.214043140411377,0.6082990765571594,4.640076637268066,0.7733460664749146,0.009482759051024914,0.05133843049407005,-0.17894986271858215,0.15965355932712555,0.07063473016023636,2.8545594215393066,5811511.5
122.30000305175781,46.444580078125,0.011932142078876495,0.005105265881866217,866.413818359375,-0.18435513973236084,1128.9027099609375,-0.27846530079841614,1054.8173828125,-0.261690616607666,1150.033447265625,-0.23918728530406952,90.28895568847656,122.73550415039062,34.550376892089844,33.693660736083984,4.219557285308838,0.6090614199638367,4.645740985870361,0.7742902040481567,0.009413667023181915,0.05145357549190521,-0.17909343540668488,0.1598193645477295,0.0707276463508606,2.8544132709503174,5811214.5
122.4000015258789,46.44577407836914,0.01244266889989376,0.005265591200441122,866.3954467773438,-0.18359339237213135,1128.8748779296875,-0.2771705090999603,1054.791259765625,-0.2605297863483429,1150.009521484375,-0.23791828751564026,90.28353881835938,122.78035736083984,34.5934944152832,33.73928451538086,4.225046157836914,0.6098189949989319,4.651363372802734,0.7752271890640259,0.00934132281690836,0.05156124010682106,-0.17924317717552185,0.159984290599823,0.07082012295722961,2.8542680740356445,5810918.5
122.5,46.447017669677734,0.012969228439033031,0.005356845911592245,866.3771362304688,-0.18283164501190186,1128.8472900390625,-0.2758806645870209,1054.7652587890625,-0.2593710422515869,1149.98583984375,-0.2366614192724228,90.27826690673828,122.82559204101562,34.63664627075195,33.78481674194336,4.230508804321289,0.6105715036392212,4.656940460205078,0.7761567831039429,0.009265360422432423,0.05166118964552879,-0.17939932644367218,0.16014833748340607,0.07091217488050461,2.85412335395813,5810624.0
122.5999984741211,46.44831466674805,0.013504913076758385,0.005390946287661791,866.35888671875,-0.18207000195980072,1128.8197021484375,-0.27459609508514404,1054.7393798828125,-0.2582145631313324,1149.962158203125,-0.2354171872138977,90.27313232421875,122.87122344970703,34.67982482910156,33.83024215698242,4.23594331741333,0.6113187074661255,4.662471294403076,0.7770785689353943,0.009186078794300556,0.05175323411822319,-0.17956209182739258,0.1603115350008011,0.07100379467010498,2.8539791107177734,5810330.5
122.69999694824219,46.44966506958008,0.014044007286429405,0.005399215966463089,866.3406982421875,-0.18130852282047272,1128.7923583984375,-0.27331703901290894,1054.713623046875,-0.25706052780151367,1149.938720703125,-0.23418599367141724,90.26815032958984,122.91722869873047,34.723026275634766,33.87555694580078,4.241349220275879,0.6120603680610657,4.6679534912109375,0.7779922485351562,0.009104171767830849,0.051837269216775894,-0.1797315776348114,0.16047386825084686,0.07109498977661133,2.8538355827331543,5810038.0
122.80000305175781,46.45106887817383,0.014583928510546684,0.005421235226094723,866.3226318359375,-0.1805473119020462,1128.7650146484375,-0.27204370498657227,1054.68798828125,-0.25590911507606506,1149.9154052734375,-0.23296818137168884,90.2633056640625,122.96360778808594,34.76625061035156,33.92075729370117,4.246724605560303,0.6127963066101074,4.673386096954346,0.7788977026939392,0.009020221419632435,0.05191326513886452,-0.17990784347057343,0.1606353521347046,0.07118575274944305,2.8536925315856934,5809747.0
122.9000015258789,46.45252990722656,0.015126052312552929,0.005497291684150696,866.3046264648438,-0.17978645861148834,1128.7379150390625,-0.27077633142471313,1054.6624755859375,-0.2547605037689209,1149.89208984375,-0.23176398873329163,90.25859832763672,123.0103530883789,34.809486389160156,33.96582794189453,4.252068042755127,0.6135262250900269,4.678767681121826,0.7797946333885193,0.008934500627219677,0.05198122188448906,-0.18009087443351746,0.16079600155353546,0.07127609848976135,2.8535501956939697,5809457.5
123.0,46.45404052734375,0.015675781294703484,0.005562393926084042,866.2866821289062,-0.1790260523557663,1128.7109375,-0.26951512694358826,1054.6370849609375,-0.2536149024963379,1149.8690185546875,-0.23057368397712708,90.25403594970703,123.05746459960938,34.85272979736328,34.010765075683594,4.257378578186035,0.6142500042915344,4.6840972900390625,0.7806828618049622,0.008846870623528957,0.05204111710190773,-0.18028073012828827,0.16095581650733948,0.07136602699756622,2.8534085750579834,5809168.5
123.0999984741211,46.45560836791992,0.016232021152973175,0.005579582415521145,866.268798828125,-0.17826618254184723,1128.6839599609375,-0.26826030015945435,1054.61181640625,-0.252472460269928,1149.8460693359375,-0.22939756512641907,90.24960327148438,123.10492706298828,34.89597702026367,34.05556106567383,4.262655258178711,0.614967405796051,4.68937349319458,0.7815622091293335,0.008756760507822037,0.05209287256002426,-0.18047748506069183,0.16111482679843903,0.07145553082227707,2.8532674312591553,5808881.5
123.19999694824219,46.45723342895508,0.016789978370070457,0.005607757717370987,866.2509765625,-0.1775069534778595,1128.6572265625,-0.2670121490955353,1054.5865478515625,-0.2513333559036255,1149.8231201171875,-0.22823600471019745,90.24531555175781,123.15274047851562,34.93922424316406,34.10020446777344,4.2678961753845215,0.6156781911849976,4.694594383239746,0.7824324369430542,0.008664303459227085,0.05213641747832298,-0.1806812286376953,0.1612730175256729,0.07154462486505508,2.8531267642974854,5808595.0
123.30000305175781,46.45891189575195,0.017350755631923676,0.005685397423803806,866.2332763671875,-0.17674845457077026,1128.630615234375,-0.2657708525657654,1054.5615234375,-0.2501978278160095,1149.8004150390625,-0.22708924114704132,90.24114990234375,123.20088958740234,34.982460021972656,34.14469528198242,4.273099899291992,0.6163823008537292,4.6997599601745605,0.7832933068275452,0.008570014499127865,0.0521717369556427,-0.1808919757604599,0.16143041849136353,0.07163330167531967,2.8529868125915527,5808310.5
123.4000015258789,46.46064758300781,0.01791929453611374,0.005731296259909868,866.2156372070312,-0.17599079012870789,1128.6041259765625,-0.26453667879104614,1054.5364990234375,-0.24906602501869202,1149.7777099609375,-0.22595755755901337,90.23712921142578,123.24938201904297,35.02568435668945,34.18901443481445,4.278265953063965,0.6170794367790222,4.704867839813232,0.7841446399688721,0.008473764173686504,0.05219881609082222,-0.18110977113246918,0.16158702969551086,0.07172156125307083,2.8528475761413574,5808026.5
123.5,46.46243667602539,0.018492424860596657,0.005786257795989513,866.1981201171875,-0.17523404955863953,1128.5777587890625,-0.2633098065853119,1054.51171875,-0.2479381561279297,1149.755126953125,-0.22484128177165985,90.23323059082031,123.2981948852539,35.06889343261719,34.23316192626953,4.283392906188965,0.6177695393562317,4.7099175453186035,0.7849862575531006,0.008375021629035473,0.05221756175160408,-0.1813347041606903,0.16174285113811493,0.07180941849946976,2.8527088165283203,5807744.0
123.5999984741211,46.46428680419922,0.019071049988269806,0.005805957596749067,866.1806030273438,-0.17447833716869354,1128.5513916015625,-0.2620905339717865,1054.4869384765625,-0.24681438505649567,1149.7327880859375,-0.22374071180820465,90.2294692993164,123.34733581542969,35.1120719909668,34.277130126953125,4.288478851318359,0.6184523105621338,4.714906692504883,0.7858178019523621,0.008274146355688572,0.0522279366850853,-0.18156684935092926,0.1618979275226593,0.07189686596393585,2.8525705337524414,5807463.0
123.69999694824219,46.46619415283203,0.01965164579451084,0.005812734831124544,866.1632080078125,-0.1737237572669983,1128.5252685546875,-0.2608790397644043,1054.4622802734375,-0.24569492042064667,1149.71044921875,-0.22265617549419403,90.225830078125,123.39678955078125,35.15522384643555,34.32090377807617,4.29352331161499,0.6191276907920837,4.71983528137207,0.7866392135620117,0.00817102286964655,0.052229877561330795,-0.1818062663078308,0.1620522290468216,0.07198390364646912,2.8524329662323,5807183.0
123.80000305175781,46.46815872192383,0.020232919603586197,0.005871296860277653,866.1458740234375,-0.17297041416168213,1128.499267578125,-0.25967562198638916,1054.4378662109375,-0.24457994103431702,1149.688232421875,-0.2215879261493683,90.2223129272461,123.4465560913086,35.198341369628906,34.364479064941406,4.298524379730225,0.6197953820228577,4.724700927734375,0.7874501943588257,0.008066043257713318,0.05222337692975998,-0.18205296993255615,0.1622058004140854,0.07207054644823074,2.8522961139678955,5806904.0
123.9000015258789,46.470184326171875,0.020820049569010735,0.005953503306955099,866.1286010742188,-0.17221839725971222,1128.473388671875,-0.2584804594516754,1054.4134521484375,-0.24346964061260223,1149.6661376953125,-0.22053620219230652,90.21892547607422,123.49662017822266,35.241416931152344,34.4078483581543,4.303481578826904,0.6204553246498108,4.729503154754639,0.7882505655288696,0.00795934721827507,0.05220843851566315,-0.18230699002742767,0.1623586267232895,0.07215678691864014,2.8521597385406494,5806626.5
124.0,46.47226333618164,0.02141539938747883,0.006016059312969446,866.1113891601562,-0.1714678555727005,1128.447509765625,-0.2572937607765198,1054.38916015625,-0.24236422777175903,1149.6441650390625,-0.2195012867450714,90.21566009521484,123.5469741821289,35.28444290161133,34.45100021362305,4.3083930015563965,0.621107280254364,4.734241008758545,0.7890401482582092,0.007850373163819313,0.052184998989105225,-0.18256837129592896,0.1625107377767563,0.0722426325082779,2.8520238399505615,5806350.0
124.0999984741211,46.47440719604492,0.02201700583100319,0.006015305873006582,866.0942993164062,-0.17071884870529175,1128.421875,-0.2561158239841461,1054.364990234375,-0.24126386642456055,1149.6221923828125,-0.21848353743553162,90.21251678466797,123.59762573242188,35.32741928100586,34.49393081665039,4.313258171081543,0.6217511892318726,4.738912105560303,0.7898187041282654,0.0077388775534927845,0.052152976393699646,-0.18283724784851074,0.16266214847564697,0.07232808321714401,2.851888656616211,5806074.5
124.19999694824219,46.47660827636719,0.02261853590607643,0.0059780846349895,866.0772705078125,-0.1699715107679367,1128.3963623046875,-0.25494688749313354,1054.3408203125,-0.24016878008842468,1149.6004638671875,-0.2174832671880722,90.20948791503906,123.64854431152344,35.37033462524414,34.53662872314453,4.318074703216553,0.6223867535591125,4.743515968322754,0.790585994720459,0.007625071797519922,0.05211229994893074,-0.183113694190979,0.16281284391880035,0.07241314649581909,2.8517541885375977,5805800.5
124.30000305175781,46.4788703918457,0.02321634441614151,0.005946061108261347,866.060302734375,-0.16922594606876373,1128.370849609375,-0.25378718972206116,1054.31689453125,-0.23907913267612457,1149.5787353515625,-0.21650074422359467,90.20658111572266,123.69974517822266,35.41318130493164,34.57908248901367,4.322842597961426,0.6230138540267944,4.748050689697266,0.7913417816162109,0.007509645074605942,0.0520629920065403,-0.18339769542217255,0.1629628688097,0.07249781489372253,2.8516201972961426,5805528.0
124.4000015258789,46.4811897277832,0.02381095103919506,0.005995815619826317,866.04345703125,-0.16848225891590118,1128.3455810546875,-0.2526368796825409,1054.2930908203125,-0.23799514770507812,1149.55712890625,-0.21553610265254974,90.20378875732422,123.75120544433594,35.455963134765625,34.62128829956055,4.327559947967529,0.6236323118209839,4.752516269683838,0.7920860052108765,0.007392998784780502,0.0520051047205925,-0.18368922173976898,0.16311222314834595,0.07258211076259613,2.8514866828918457,5805256.0
124.5,46.48357391357422,0.024410532787442207,0.006123085040599108,866.026611328125,-0.1677405834197998,1128.3204345703125,-0.25149622559547424,1054.269287109375,-0.23691700398921967,1149.53564453125,-0.21458952128887177,90.20110321044922,123.80292510986328,35.49866485595703,34.663238525390625,4.332225799560547,0.6242420077323914,4.756911277770996,0.792818546295166,0.007275099866092205,0.05193869769573212,-0.18398821353912354,0.16326090693473816,0.07266601175069809,2.851353883743286,5804986.0
124.5999984741211,46.48601531982422,0.0250228401273489,0.006252131890505552,866.0098876953125,-0.16700099408626556,1128.2952880859375,-0.25036537647247314,1054.24560546875,-0.23584489524364471,1149.51416015625,-0.21366122364997864,90.19853973388672,123.85488891601562,35.541282653808594,34.70492172241211,4.336839199066162,0.6248427629470825,4.761234760284424,0.7935391068458557,0.007155075203627348,0.05186372250318527,-0.18429476022720337,0.16340893507003784,0.0727495402097702,2.8512215614318848,5804716.5
124.69999694824219,46.48851776123047,0.025648053735494614,0.006417926400899887,865.9932250976562,-0.1662636399269104,1128.270263671875,-0.24924466013908386,1054.22216796875,-0.2347790002822876,1149.492919921875,-0.2127515971660614,90.19607543945312,123.90709686279297,35.58381271362305,34.74633026123047,4.3413987159729,0.6254345178604126,4.7654852867126465,0.7942475080490112,0.007032093126326799,0.051780037581920624,-0.18460899591445923,0.16355633735656738,0.07283269613981247,2.8510899543762207,5804448.5
124.80000305175781,46.49108123779297,0.026289846748113632,0.006544177886098623,865.9766235351562,-0.16552862524986267,1128.2454833984375,-0.2481343299150467,1054.19873046875,-0.23371954262256622,1149.4716796875,-0.21186105906963348,90.1937255859375,123.95954132080078,35.626243591308594,34.78745651245117,4.345903396606445,0.6260170340538025,4.769660949707031,0.7949434518814087,0.006906129885464907,0.05168749392032623,-0.18493111431598663,0.16370312869548798,0.07291547954082489,2.850958824157715,5804181.5
124.9000015258789,46.493709564208984,0.026944264769554138,0.006617061793804169,865.9600830078125,-0.16479605436325073,1128.220703125,-0.2470346838235855,1054.1754150390625,-0.23266668617725372,1149.4505615234375,-0.21099010109901428,90.19147491455078,124.01220703125,35.668575286865234,34.82828903198242,4.350351810455322,0.6265900731086731,4.773759841918945,0.7956266403198242,0.006776736117899418,0.05158589780330658,-0.1852612942457199,0.16384929418563843,0.07299789786338806,2.8508284091949463,5803916.0
125.0,46.496402740478516,0.027605969458818436,0.006608961150050163,865.9436645507812,-0.16406604647636414,1128.196044921875,-0.2459460198879242,1054.1522216796875,-0.2316206693649292,1149.429443359375,-0.2101391702890396,90.1893310546875,124.06509399414062,35.71080017089844,34.86882400512695,4.354743003845215,0.6271535158157349,4.777780055999756,0.7962966561317444,0.0066443211399018764,0.05147510766983032,-0.18559971451759338,0.16399486362934113,0.07307994365692139,2.850698471069336,5803651.5
125.0999984741211,46.49916458129883,0.028266865760087967,0.006592632737010717,865.9273071289062,-0.16333872079849243,1128.1715087890625,-0.24486859142780304,1054.1290283203125,-0.23058170080184937,1149.408447265625,-0.2093086540699005,90.18729400634766,124.1181869506836,35.752906799316406,34.90904998779297,4.35907506942749,0.6277071833610535,4.781720161437988,0.7969533801078796,0.006509436294436455,0.05135504901409149,-0.18594644963741302,0.16413986682891846,0.07316163927316666,2.850569009780884,5803388.0
125.19999694824219,46.501991271972656,0.028926130384206772,0.006621868349611759,865.9110107421875,-0.16261419653892517,1128.1470947265625,-0.24380268156528473,1054.1060791015625,-0.22954997420310974,1149.3875732421875,-0.2084987908601761,90.18534851074219,124.17147827148438,35.79489517211914,34.94895553588867,4.36334753036499,0.628250777721405,4.785578727722168,0.7975964546203613,0.006372964009642601,0.051225751638412476,-0.18630151450634003,0.16428428888320923,0.07324296981096268,2.850440263748169,5803126.0
125.30000305175781,46.5048828125,0.02958831563591957,0.006693982053548098,865.894775390625,-0.1618926078081131,1128.1226806640625,-0.2427484691143036,1054.0831298828125,-0.22852569818496704,1149.3668212890625,-0.20770977437496185,90.18350219726562,124.22496795654297,35.836753845214844,34.98853302001953,4.367558479309082,0.6287841200828552,4.7893548011779785,0.7982258200645447,0.006234996952116489,0.05108724907040596,-0.1866648644208908,0.16442815959453583,0.07332395017147064,2.8503122329711914,5802865.0
125.4000015258789,46.507843017578125,0.03025771491229534,0.006824257783591747,865.8786010742188,-0.16117405891418457,1128.0985107421875,-0.24170619249343872,1054.060302734375,-0.22750909626483917,1149.3460693359375,-0.20694182813167572,90.18174743652344,124.27864074707031,35.87847900390625,35.027774810791016,4.371706962585449,0.6293070912361145,4.793047904968262,0.7988412976264954,0.006095060613006353,0.05093952268362045,-0.18703655898571014,0.16457150876522064,0.07340458780527115,2.850184440612793,5802605.0
125.5,46.510868072509766,0.030940139666199684,0.00697718933224678,865.862548828125,-0.16045866906642914,1128.0743408203125,-0.2406761348247528,1054.03759765625,-0.22650036215782166,1149.325439453125,-0.20619526505470276,90.18009185791016,124.33248138427734,35.92005920410156,35.06666946411133,4.375792026519775,0.6298195123672485,4.796656131744385,0.7994426488876343,0.005952711217105389,0.05078250169754028,-0.1874166876077652,0.16471432149410248,0.073484867811203,2.850057363510132,5802346.5
125.5999984741211,46.51396179199219,0.03163785859942436,0.007123150397092104,865.8465576171875,-0.15974657237529755,1128.0504150390625,-0.23965853452682495,1054.0150146484375,-0.2254997193813324,1149.3048095703125,-0.2054705023765564,90.17852020263672,124.3864974975586,35.96149444580078,35.1052131652832,4.379811763763428,0.630321204662323,4.800177574157715,0.8000296354293823,0.005807310342788696,0.05061603710055351,-0.1878053992986679,0.16485661268234253,0.07356481999158859,2.849931001663208,5802089.0
125.69999694824219,46.517127990722656,0.03235017508268356,0.007321353070437908,865.83056640625,-0.15903787314891815,1128.0264892578125,-0.2386537343263626,1053.9925537109375,-0.22450736165046692,1149.2843017578125,-0.20476797223091125,90.17704010009766,124.44066619873047,36.00277328491211,35.14339065551758,4.38376522064209,0.6308119893074036,4.803610801696777,0.8006018400192261,0.005658599082380533,0.05043995380401611,-0.188202902674675,0.16499842703342438,0.07364442944526672,2.8498051166534424,5801832.5
125.80000305175781,46.520362854003906,0.03308231011033058,0.0075361719354987144,865.814697265625,-0.1583327203989029,1128.002685546875,-0.23766201734542847,1053.9700927734375,-0.22352352738380432,1149.2637939453125,-0.20408818125724792,90.17564392089844,124.49497985839844,36.04389190673828,35.18119430541992,4.387651443481445,0.6312915682792664,4.8069539070129395,0.8011589646339417,0.005506628658622503,0.05025409162044525,-0.18860937654972076,0.16513976454734802,0.073723703622818,2.849679708480835,5801577.5
125.9000015258789,46.5236701965332,0.03383592888712883,0.007753687910735607,865.7989501953125,-0.15763123333454132,1127.9788818359375,-0.23668372631072998,1053.9478759765625,-0.22254842519760132,1149.2435302734375,-0.2034316509962082,90.1743392944336,124.54943084716797,36.084842681884766,35.2186164855957,4.391468524932861,0.6317598223686218,4.81020450592041,0.8017007112503052,0.0053507741540670395,0.05005821958184242,-0.18902507424354553,0.16528064012527466,0.0738026574254036,2.8495547771453857,5801323.0
126.0,46.52705383300781,0.0346112959086895,0.007894281297922134,865.783203125,-0.15693353116512299,1127.955322265625,-0.2357192188501358,1053.9256591796875,-0.22158227860927582,1149.22314453125,-0.2027989625930786,90.17310333251953,124.60401916503906,36.125614166259766,35.25564956665039,4.3952155113220215,0.6322164535522461,4.81335973739624,0.8022266626358032,0.005190822761505842,0.04985208064317703,-0.18945026397705078,0.16542105376720428,0.07388128340244293,2.849430561065674,5801070.0
126.0999984741211,46.530513763427734,0.03540072217583656,0.0079790148884058,865.7675170898438,-0.15623974800109863,1127.9317626953125,-0.2347688376903534,1053.903564453125,-0.2206253558397293,1149.202880859375,-0.20219074189662933,90.17195129394531,124.65872192382812,36.166202545166016,35.292274475097656,4.398890018463135,0.6326612234115601,4.816417694091797,0.8027362823486328,0.005026696249842644,0.04963542893528938,-0.189885213971138,0.16556105017662048,0.0739595890045166,2.84930682182312,5800818.5
126.19999694824219,46.534053802490234,0.03619862720370293,0.008043253794312477,865.751953125,-0.1555500030517578,1127.9083251953125,-0.2338329255580902,1053.8814697265625,-0.2196778655052185,1149.1827392578125,-0.20160751044750214,90.1708755493164,124.71353912353516,36.206600189208984,35.3284912109375,4.402491569519043,0.6330938339233398,4.819376468658447,0.8032293915748596,0.004859211854636669,0.04940810427069664,-0.1903301179409027,0.16570064425468445,0.0740375816822052,2.8491835594177246,5800567.5
126.30000305175781,46.53767395019531,0.03700295090675354,0.008086507208645344,865.7364501953125,-0.15486444532871246,1127.885009765625,-0.23291181027889252,1053.859619140625,-0.2187400758266449,1149.16259765625,-0.20104970037937164,90.16987609863281,124.76844787597656,36.246803283691406,35.36428451538086,4.406018257141113,0.6335139870643616,4.822233200073242,0.8037055730819702,0.004688950255513191,0.04917002469301224,-0.19078506529331207,0.16583983600139618,0.07411526143550873,2.8490610122680664,5800318.0
126.4000015258789,46.54137420654297,0.03781159967184067,0.008147034794092178,865.720947265625,-0.15418320894241333,1127.86181640625,-0.232005774974823,1053.8377685546875,-0.21781222522258759,1149.1424560546875,-0.2005176544189453,90.1689453125,124.82345581054688,36.28679656982422,35.39964294433594,4.409468173980713,0.6339215040206909,4.824987411499023,0.8041645288467407,0.004516133107244968,0.0489211231470108,-0.19125016033649445,0.16597864031791687,0.07419264316558838,2.8489389419555664,5800069.5
126.5,46.5451545715332,0.038626305758953094,0.008158854208886623,865.70556640625,-0.15350641310214996,1127.838623046875,-0.23111511766910553,1053.8160400390625,-0.21689456701278687,1149.1224365234375,-0.2000117003917694,90.16808319091797,124.8785400390625,36.326576232910156,35.43455505371094,4.412840366363525,0.634316086769104,4.82763671875,0.8046061396598816,0.00434101140126586,0.04866137355566025,-0.1917254477739334,0.1661171019077301,0.07426972687244415,2.8488173484802246,5799822.0
126.5999984741211,46.54901885986328,0.039442189037799835,0.008097794838249683,865.6902465820312,-0.1528342068195343,1127.8155517578125,-0.2302400916814804,1053.79443359375,-0.21598732471466064,1149.1025390625,-0.199532151222229,90.16728210449219,124.9336929321289,36.36613082885742,35.469017028808594,4.41613245010376,0.6346975564956665,4.830180644989014,0.805030107498169,0.004163411911576986,0.0483907125890255,-0.19221101701259613,0.16625520586967468,0.07434651255607605,2.848696231842041,5799575.5
126.69999694824219,46.55296325683594,0.040251970291137695,0.007974722422659397,865.675048828125,-0.1521667242050171,1127.7926025390625,-0.2293810099363327,1053.7728271484375,-0.2150907665491104,1149.08251953125,-0.19907930493354797,90.16654205322266,124.98889923095703,36.405460357666016,35.50300979614258,4.4193434715271,0.6350656151771545,4.832617282867432,0.8054361939430237,0.0039839171804487705,0.048109158873558044,-0.1927068531513214,0.1663929969072342,0.07442301511764526,2.8485758304595947,5799330.0
126.80000305175781,46.55698776245117,0.04104944318532944,0.00787016935646534,865.6598510742188,-0.15150411427021027,1127.7696533203125,-0.22853808104991913,1053.7513427734375,-0.21420513093471527,1149.062744140625,-0.19865328073501587,90.1658706665039,125.04415893554688,36.444549560546875,35.536529541015625,4.42247200012207,0.6354200839996338,4.8349456787109375,0.8058242797851562,0.003803370287641883,0.04781680181622505,-0.19321291148662567,0.16653048992156982,0.0744992271065712,2.8484559059143066,5799086.0
126.9000015258789,46.561092376708984,0.0418364591896534,0.007741893175989389,865.6447143554688,-0.15084649622440338,1127.746826171875,-0.2277114987373352,1053.72998046875,-0.21333064138889313,1149.0428466796875,-0.19825410842895508,90.16525268554688,125.09945678710938,36.483394622802734,35.56956481933594,4.425516605377197,0.6357608437538147,4.8371663093566895,0.8061943650245667,0.0036225118674337864,0.047513820230960846,-0.19372904300689697,0.16666769981384277,0.07457516342401505,2.8483364582061768,5798842.5
127.0,46.565277099609375,0.04261064901947975,0.0075218877755105495,865.6296997070312,-0.15019403398036957,1127.72412109375,-0.22690145671367645,1053.708740234375,-0.21246755123138428,1149.0230712890625,-0.1978817880153656,90.16468811035156,125.15477752685547,36.52198791503906,35.60210418701172,4.428475856781006,0.6360877752304077,4.839277744293213,0.8065463304519653,0.0034412008244544268,0.047200366854667664,-0.19425509870052338,0.16680462658405304,0.0746508315205574,2.848217487335205,5798600.5
127.0999984741211,46.56953811645508,0.04336283728480339,0.007332445587962866,865.6146850585938,-0.14954686164855957,1127.701416015625,-0.2261081337928772,1053.6875,-0.21161605417728424,1149.0032958984375,-0.19753627479076385,90.16417694091797,125.21012115478516,36.56031799316406,35.63413619995117,4.4313483238220215,0.6364006996154785,4.841280937194824,0.8068801760673523,0.0032598006073385477,0.04687662795186043,-0.19479091465473175,0.1669413149356842,0.07472623139619827,2.8480989933013916,5798359.5
127.19999694824219,46.573875427246094,0.04409608244895935,0.007112260442227125,865.5997314453125,-0.14890511333942413,1127.678955078125,-0.2253316342830658,1053.6663818359375,-0.2107764035463333,1148.9835205078125,-0.1972174048423767,90.16371154785156,125.26546478271484,36.59838104248047,35.665653228759766,4.434133529663086,0.6366995573043823,4.843175411224365,0.8071959614753723,0.003079427406191826,0.046542901545763016,-0.1953362375497818,0.16707777976989746,0.07480136305093765,2.8479812145233154,5798119.5
127.30000305175781,46.578285217285156,0.0448073074221611,0.006884867325425148,865.5848999023438,-0.1482689529657364,1127.6563720703125,-0.224572092294693,1053.6453857421875,-0.20994876325130463,1148.9638671875,-0.19692496955394745,90.16329193115234,125.32080841064453,36.63616943359375,35.6966438293457,4.436829566955566,0.6369842886924744,4.8449625968933105,0.8074937462806702,0.002899815095588565,0.04619944840669632,-0.19589081406593323,0.1672140210866928,0.07487624883651733,2.8478636741638184,5797880.5
127.4000015258789,46.582763671875,0.04549579322338104,0.006770328152924776,865.5701293945312,-0.1476384997367859,1127.634033203125,-0.22382958233356476,1053.6243896484375,-0.2091333568096161,1148.944091796875,-0.19665871560573578,90.16291809082031,125.37613677978516,36.673675537109375,35.72710418701172,4.439436912536621,0.6372548937797546,4.846642017364502,0.8077737092971802,0.0027214358560740948,0.04584656283259392,-0.19645439088344574,0.16735006868839264,0.07495087385177612,2.8477468490600586,5797642.5
127.5,46.58731460571289,0.04617282748222351,0.006734700407832861,865.5553588867188,-0.14701390266418457,1127.611572265625,-0.22310419380664825,1053.603515625,-0.20833036303520203,1148.9244384765625,-0.1964183747768402,90.16258239746094,125.43143463134766,36.71088790893555,35.75702667236328,4.441953182220459,0.6375114917755127,4.848215579986572,0.8080359101295471,0.0025444687344133854,0.04548455774784088,-0.19702665507793427,0.16748595237731934,0.07502526789903641,2.847630500793457,5797405.5
127.5999984741211,46.5919303894043,0.04684629663825035,0.006804795004427433,865.5407104492188,-0.14639529585838318,1127.58935546875,-0.22239601612091064,1053.582763671875,-0.20753994584083557,1148.9049072265625,-0.19620376825332642,90.16228485107422,125.48670196533203,36.747806549072266,35.78639602661133,4.4443793296813965,0.6377539038658142,4.849682807922363,0.8082804679870605,0.0023677442222833633,0.045113593339920044,-0.19760748744010925,0.1676216721534729,0.075099416077137,2.8475146293640137,5797169.5
127.69999694824219,46.596614837646484,0.047526776790618896,0.006875000428408384,865.526123046875,-0.14578282833099365,1127.567138671875,-0.22170519828796387,1053.56201171875,-0.20676228404045105,1148.88525390625,-0.196014866232872,90.16202545166016,125.54193115234375,36.784420013427734,35.815208435058594,4.446713924407959,0.6379823684692383,4.851044178009033,0.8085073232650757,0.0021904828026890755,0.044733744114637375,-0.19819684326648712,0.16775725781917572,0.07517332583665848,2.8473992347717285,5796934.5
127.80000305175781,46.60136795043945,0.048214275389909744,0.006887486670166254,865.5115356445312,-0.14517663419246674,1127.5450439453125,-0.22103193402290344,1053.5413818359375,-0.2059975564479828,1148.8656005859375,-0.19585184752941132,90.16179656982422,125.59709930419922,36.82072067260742,35.84346008300781,4.44895601272583,0.6381967663764954,4.852298259735107,0.808716356754303,0.0020115457009524107,0.044344935566186905,-0.19879479706287384,0.1678927093744278,0.07524701952934265,2.8472840785980225,5796700.5
127.9000015258789,46.6061897277832,0.048903025686740875,0.0069587198086082935,865.4970703125,-0.14457683265209198,1127.52294921875,-0.2203764170408249,1053.520751953125,-0.20524591207504272,1148.8460693359375,-0.19571490585803986,90.16160583496094,125.6521987915039,36.85670852661133,35.87113952636719,4.451106071472168,0.6383970379829407,4.853444576263428,0.8089073896408081,0.0018309623701497912,0.04394710436463356,-0.19940145313739777,0.1680280715227127,0.07532048225402832,2.8471696376800537,5796467.5
128.0,46.611080169677734,0.049598898738622665,0.006993316113948822,865.4826049804688,-0.14398355782032013,1127.5009765625,-0.21973885595798492,1053.5003662109375,-0.204507514834404,1148.8265380859375,-0.19560420513153076,90.16143035888672,125.70722961425781,36.89236831665039,35.89823913574219,4.453163146972656,0.638583242893219,4.854482173919678,0.8090803623199463,0.0016493676230311394,0.04354025796055794,-0.2000168263912201,0.16816334426403046,0.07539373636245728,2.847055673599243,5796235.5
128.10000610351562,46.61603927612305,0.05029822885990143,0.007038814015686512,865.46826171875,-0.14339695870876312,1127.47900390625,-0.21911942958831787,1053.4798583984375,-0.2037825733423233,1148.8070068359375,-0.19551989436149597,90.16128540039062,125.76216888427734,36.927696228027344,35.92475128173828,4.45512580871582,0.6387552618980408,4.855410099029541,0.8092350363731384,0.0014660810120403767,0.043124329298734665,-0.2006409913301468,0.16829854249954224,0.07546678185462952,2.846942186355591,5796004.0
128.1999969482422,46.621070861816406,0.05100211128592491,0.007062978111207485,865.4539794921875,-0.1428171694278717,1127.4571533203125,-0.21851834654808044,1053.4595947265625,-0.2030712217092514,1148.787353515625,-0.195462167263031,90.16116333007812,125.8170166015625,36.96268844604492,35.9506721496582,4.456994533538818,0.6389130353927612,4.856227874755859,0.809371292591095,0.0012815408408641815,0.04269929230213165,-0.20127402245998383,0.16843369603157043,0.07553961873054504,2.8468291759490967,5795774.0
128.3000030517578,46.62617111206055,0.0517084077000618,0.0070564160123467445,865.439697265625,-0.14224429428577423,1127.435302734375,-0.21793578565120697,1053.4393310546875,-0.2023736536502838,1148.767822265625,-0.1954312026500702,90.16105651855469,125.87174987792969,36.99733352661133,35.97599411010742,4.458768367767334,0.6390565037727356,4.856934547424316,0.8094890713691711,0.0010956143960356712,0.042265117168426514,-0.20191596448421478,0.16856881976127625,0.07561226189136505,2.8467164039611816,5795544.5
128.39999389648438,46.63134002685547,0.052414048463106155,0.007004131563007832,865.4254760742188,-0.14167846739292145,1127.41357421875,-0.21737192571163177,1053.4190673828125,-0.20169004797935486,1148.748291015625,-0.19542710483074188,90.16097259521484,125.92637634277344,37.0316276550293,36.00070571899414,4.460446357727051,0.6391854882240295,4.8575286865234375,0.8095881342887878,0.0009085582569241524,0.04182179272174835,-0.20256684720516205,0.16870392858982086,0.07568471133708954,2.846604347229004,5795316.5
128.5,46.63658142089844,0.05311446264386177,0.006973904091864824,865.411376953125,-0.1411198377609253,1127.391845703125,-0.216826930642128,1053.39892578125,-0.20102055370807648,1148.728759765625,-0.19545000791549683,90.16089630126953,125.98087310791016,37.0655632019043,36.02479934692383,4.4620280265808105,0.6392999887466431,4.858011245727539,0.8096684813499451,0.0007207285379990935,0.041369352489709854,-0.20322668552398682,0.16883905231952667,0.0757569819688797,2.8464925289154053,5795089.0
128.60000610351562,46.64189529418945,0.053811851888895035,0.006891138851642609,865.3972778320312,-0.14056850969791412,1127.3701171875,-0.21630096435546875,1053.37890625,-0.200365349650383,1148.709228515625,-0.19549989700317383,90.16082763671875,126.03523254394531,37.0991325378418,36.04827117919922,4.463512897491455,0.6393998861312866,4.858380317687988,0.809730052947998,0.0005326610407792032,0.04090788587927818,-0.20389537513256073,0.16897419095039368,0.07582906633615494,2.846381425857544,5794862.5
128.6999969482422,46.647274017333984,0.054500967264175415,0.006759291049093008,865.3832397460938,-0.14002463221549988,1127.3485107421875,-0.2157941609621048,1053.35888671875,-0.19972458481788635,1148.689697265625,-0.1955767720937729,90.16077423095703,126.08944702148438,37.132328033447266,36.07111740112305,4.464900493621826,0.6394851207733154,4.858636856079102,0.8097728490829468,0.0003441358858253807,0.040437448769807816,-0.2045729160308838,0.16910938918590546,0.07590098679065704,2.8462705612182617,5794636.5
128.8000030517578,46.65272521972656,0.05517689511179924,0.006596539635211229,865.3692626953125,-0.1394883096218109,1127.3270263671875,-0.2153066247701645,1053.3389892578125,-0.19909845292568207,1148.670166015625,-0.1956806182861328,90.16072082519531,126.14349365234375,37.16514587402344,36.09332275390625,4.466189861297607,0.6395556926727295,4.858780384063721,0.8097967505455017,0.00015580144827254117,0.0399581715464592,-0.20525920391082764,0.16924463212490082,0.07597273588180542,2.8461601734161377,5794412.0
128.89999389648438,46.658241271972656,0.055836550891399384,0.006405382417142391,865.3553466796875,-0.13895966112613678,1127.3055419921875,-0.214838445186615,1053.319091796875,-0.1984870880842209,1148.6505126953125,-0.19581125676631927,90.1606674194336,126.19738006591797,37.19757843017578,36.11488723754883,4.467380523681641,0.6396114826202393,4.858811378479004,0.8098018765449524,-3.175304300384596e-05,0.03947024047374725,-0.20595405995845795,0.16937996447086334,0.07604432851076126,2.8460500240325928,5794188.0
129.0,46.66382598876953,0.05647708848118782,0.006288077682256699,865.3414916992188,-0.13843882083892822,1127.2840576171875,-0.21438969671726227,1053.2991943359375,-0.19789063930511475,1148.6309814453125,-0.19596847891807556,90.1606216430664,126.25109100341797,37.22962188720703,36.13580322265625,4.468472480773926,0.6396524906158447,4.858729839324951,0.8097883462905884,-0.00021812225168105215,0.038973886519670486,-0.206657275557518,0.16951538622379303,0.07611577212810516,2.845940589904785,5793965.0
129.10000610351562,46.66947555541992,0.0571058951318264,0.006165129132568836,865.32763671875,-0.137925922870636,1127.2625732421875,-0.21396039426326752,1053.279541015625,-0.1973092406988144,1148.611328125,-0.196152001619339,90.16056823730469,126.30460357666016,37.26126480102539,36.15606689453125,4.469465255737305,0.6396787762641907,4.858537673950195,0.8097562789916992,-0.00040291124605573714,0.03846937045454979,-0.2073686271905899,0.16965094208717346,0.07618706673383713,2.8458313941955566,5793742.5
129.1999969482422,46.67518615722656,0.05772240832448006,0.006105824839323759,865.3139038085938,-0.13742105662822723,1127.2412109375,-0.2135505974292755,1053.259765625,-0.19674304127693176,1148.5916748046875,-0.19636158645153046,90.16050720214844,126.35792541503906,37.292503356933594,36.17566680908203,4.470358371734619,0.6396903991699219,4.858234882354736,0.8097057938575745,-0.0005868725129403174,0.03795686364173889,-0.2080879807472229,0.16978661715984344,0.07625821977853775,2.8457224369049072,5793521.0
129.3000030517578,46.68095779418945,0.05833299085497856,0.006068000104278326,865.3001708984375,-0.1369243562221527,1127.2198486328125,-0.21316035091876984,1053.2401123046875,-0.19619213044643402,1148.572021484375,-0.19659703969955444,90.16043853759766,126.4110336303711,37.32332992553711,36.194602966308594,4.471151828765869,0.6396872997283936,4.857821941375732,0.8096370100975037,-0.0007698429399169981,0.03743654489517212,-0.20881515741348267,0.16992245614528656,0.07632923871278763,2.845614194869995,5793300.5
129.39999389648438,46.686790466308594,0.05893979221582413,0.005984225310385227,865.2864990234375,-0.13643592596054077,1127.1986083984375,-0.21278972923755646,1053.2205810546875,-0.1956566572189331,1148.5523681640625,-0.1968582272529602,90.16036224365234,126.46392822265625,37.35374069213867,36.212867736816406,4.471845626831055,0.63966965675354,4.857299327850342,0.8095499277114868,-0.000952485715970397,0.036908507347106934,-0.20955009758472443,0.170058473944664,0.07640013098716736,2.845506191253662,5793080.5
129.5,46.692684173583984,0.05953821539878845,0.0058691613376140594,865.2728881835938,-0.13595588505268097,1127.1773681640625,-0.21243879199028015,1053.2010498046875,-0.19513672590255737,1148.53271484375,-0.19714505970478058,90.16026306152344,126.51659393310547,37.383731842041016,36.2304573059082,4.472439289093018,0.6396374106407166,4.856667518615723,0.8094446063041687,-0.0011349773267284036,0.036372821778059006,-0.2102927565574646,0.17019467055797577,0.07647091150283813,2.845398426055908,5792861.5
129.60000610351562,46.698638916015625,0.06012513116002083,0.00566469319164753,865.2593383789062,-0.13548435270786285,1127.1561279296875,-0.2121076136827469,1053.1815185546875,-0.19463244080543518,1148.512939453125,-0.197457417845726,90.16015625,126.56901550292969,37.41329574584961,36.24736404418945,4.472932815551758,0.6395906209945679,4.855926513671875,0.8093210458755493,-0.0013167660217732191,0.03582961484789848,-0.21104303002357483,0.17033107578754425,0.07654156535863876,2.8452913761138916,5792643.0
129.6999969482422,46.70465087890625,0.06069159880280495,0.005521581973880529,865.2457885742188,-0.1350214183330536,1127.1348876953125,-0.21179622411727905,1053.162109375,-0.19414392113685608,1148.4931640625,-0.19779512286186218,90.16002655029297,126.6211929321289,37.442420959472656,36.26359176635742,4.473326683044434,0.6395294070243835,4.855076313018799,0.809179425239563,-0.001497480203397572,0.035279057919979095,-0.21180076897144318,0.17046770453453064,0.07661212235689163,2.845184326171875,5792425.5
129.8000030517578,46.71072006225586,0.06124375760555267,0.005355792120099068,865.2322998046875,-0.13456718623638153,1127.11376953125,-0.21150462329387665,1053.1427001953125,-0.19367124140262604,1148.473388671875,-0.19815781712532043,90.15987396240234,126.6731185913086,37.47111129760742,36.27912902832031,4.473620414733887,0.6394537091255188,4.854119300842285,0.8090198636054993,-0.0016760720172896981,0.03472142666578293,-0.21256572008132935,0.17060457170009613,0.07668257504701614,2.8450779914855957,5792209.0
129.89999389648438,46.71684265136719,0.061779338866472244,0.005121678113937378,865.2188720703125,-0.13412176072597504,1127.0926513671875,-0.21123279631137848,1053.123291015625,-0.1932145208120346,1148.45361328125,-0.19854521751403809,90.1596908569336,126.72476959228516,37.499359130859375,36.29397201538086,4.473814487457275,0.639363706111908,4.853055000305176,0.8088425397872925,-0.0018531879177317023,0.0341569259762764,-0.2133377194404602,0.1707417070865631,0.07675293833017349,2.8449718952178955,5791992.5
130.0,46.7230224609375,0.06229150667786598,0.00486018555238843,865.2055053710938,-0.13368526101112366,1127.071533203125,-0.21098071336746216,1053.10400390625,-0.19277380406856537,1148.4337158203125,-0.19895696640014648,90.15949249267578,126.7761459350586,37.527156829833984,36.30812454223633,4.473908424377441,0.6392594575881958,4.851885795593262,0.8086475729942322,-0.0020284769125282764,0.03358577936887741,-0.21411654353141785,0.17087911069393158,0.07682320475578308,2.8448660373687744,5791777.5
130.10000610351562,46.729251861572266,0.06277752667665482,0.004562919028103352,865.192138671875,-0.13325776159763336,1127.0504150390625,-0.2107483446598053,1053.0848388671875,-0.19234919548034668,1148.413818359375,-0.19939269125461578,90.15925598144531,126.82723999023438,37.55449676513672,36.32157516479492,4.473903179168701,0.6391410827636719,4.850611686706543,0.808435320854187,-0.002201117342337966,0.03300831466913223,-0.2149019092321396,0.17101681232452393,0.0768933966755867,2.8447604179382324,5791562.5
130.1999969482422,46.73552703857422,0.06323381513357162,0.004255130887031555,865.1788330078125,-0.1328393667936325,1127.0294189453125,-0.21053560078144073,1053.0655517578125,-0.19194075465202332,1148.393798828125,-0.1998518407344818,90.15898895263672,126.87804412841797,37.581382751464844,36.334327697753906,4.473798751831055,0.6390087008476257,4.849235534667969,0.8082059621810913,-0.0023707456421107054,0.03242487087845802,-0.21569347381591797,0.17115482687950134,0.07696351408958435,2.8446555137634277,5791348.5
130.3000030517578,46.741851806640625,0.06365932524204254,0.00395801430568099,865.1655883789062,-0.13243016600608826,1127.00830078125,-0.21034236252307892,1053.04638671875,-0.19154851138591766,1148.373779296875,-0.2003338783979416,90.15868377685547,126.92853546142578,37.6077995300293,36.34637451171875,4.47359561920166,0.6388624906539917,4.847759246826172,0.8079598546028137,-0.0025368756614625454,0.031835854053497314,-0.21649087965488434,0.17129316926002502,0.07703356444835663,2.844550609588623,5791135.0
130.39999389648438,46.74821853637695,0.06405512988567352,0.0036809330340474844,865.15234375,-0.13203023374080658,1126.9873046875,-0.2101684957742691,1053.0272216796875,-0.1911725252866745,1148.353759765625,-0.20083816349506378,90.1583480834961,126.97872161865234,37.63375473022461,36.35771942138672,4.473294258117676,0.6387026309967041,4.846184253692627,0.8076973557472229,-0.0026993011124432087,0.031241662800312042,-0.21729373931884766,0.17143183946609497,0.07710355520248413,2.8444461822509766,5790922.5
130.5,46.75462341308594,0.06442322582006454,0.0033452387433499098,865.13916015625,-0.13163967430591583,1126.96630859375,-0.21001385152339935,1053.0081787109375,-0.1908128261566162,1148.3336181640625,-0.20136407017707825,90.15796661376953,127.0285873413086,37.659236907958984,36.36835861206055,4.472895622253418,0.6385293006896973,4.844513416290283,0.8074188828468323,-0.002858042949810624,0.03064269945025444,-0.21810166537761688,0.17157088220119476,0.07717349380254745,2.844341993331909,5790710.5
130.60000610351562,46.76106643676758,0.06475774943828583,0.0029648104682564735,865.1260375976562,-0.1312585473060608,1126.9453125,-0.20987829566001892,1052.9891357421875,-0.1904693990945816,1148.3134765625,-0.20191100239753723,90.15754699707031,127.078125,37.684242248535156,36.378292083740234,4.472400188446045,0.6383427977561951,4.842748641967773,0.8071247339248657,-0.0030132257379591465,0.030039329081773758,-0.21891433000564575,0.1717102825641632,0.0772433802485466,2.844238042831421,5790499.0
130.6999969482422,46.767539978027344,0.06505423039197922,0.0025662279222160578,865.1129150390625,-0.13088692724704742,1126.92431640625,-0.2097616344690323,1052.9700927734375,-0.19014225900173187,1148.293212890625,-0.20247825980186462,90.1570816040039,127.12732696533203,37.70876693725586,36.38751983642578,4.471809387207031,0.6381433010101318,4.8408918380737305,0.8068153262138367,-0.003164102556183934,0.02943199686706066,-0.21973128616809845,0.1718500703573227,0.07731322199106216,2.844134569168091,5790288.0
130.8000030517578,46.7740478515625,0.06531085073947906,0.002207202138379216,865.099853515625,-0.1305249035358429,1126.9033203125,-0.20966364443302155,1052.9510498046875,-0.18983139097690582,1148.27294921875,-0.20306506752967834,90.15657043457031,127.17617797851562,37.73281478881836,36.39604187011719,4.471123695373535,0.6379311084747314,4.83894681930542,0.8064911365509033,-0.003310105297714472,0.028821198269724846,-0.22055208683013916,0.1719902604818344,0.07738302648067474,2.84403133392334,5790078.0
