t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
130.89999389648438,46.78057861328125,0.06553157418966293,0.0018757474608719349,865.0867919921875,-0.1301725208759308,1126.88232421875,-0.2095841020345688,1052.93212890625,-0.18953678011894226,1148.252685546875,-0.20367060601711273,90.156005859375,127.22468566894531,37.75637435913086,36.40385818481445,4.470344066619873,0.6377065777778625,4.836916446685791,0.8061527013778687,-0.0034509419929236174,0.028207456693053246,-0.2213762104511261,0.17213085293769836,0.07745280861854553,2.843928337097168,5789868.0
131.0,46.787132263183594,0.06571914255619049,0.001601930009201169,865.0737915039062,-0.12982985377311707,1126.8614501953125,-0.20952273905277252,1052.9132080078125,-0.1892583668231964,1148.2322998046875,-0.20429402589797974,90.1553955078125,127.27284240722656,37.779449462890625,36.41097640991211,4.469472885131836,0.637470006942749,4.834802627563477,0.8058004379272461,-0.0035869507119059563,0.027591243386268616,-0.22220319509506226,0.17227187752723694,0.07752256095409393,2.843825578689575,5789659.0
131.10000610351562,46.793704986572266,0.06587933748960495,0.0014086248120293021,865.0608520507812,-0.12949694693088531,1126.8404541015625,-0.20947930216789246,1052.894287109375,-0.1889961063861847,1148.2117919921875,-0.20493458211421967,90.15473937988281,127.32062530517578,37.802032470703125,36.417396545410156,4.468510627746582,0.63722163438797,4.832609176635742,0.8054348826408386,-0.003718326333910227,0.026972994208335876,-0.2230326533317566,0.17241334915161133,0.07759230583906174,2.8437230587005615,5789450.5
131.1999969482422,46.80029296875,0.06602019816637039,0.0012213956797495484,865.0479125976562,-0.12917384505271912,1126.819580078125,-0.20945356786251068,1052.8753662109375,-0.18874993920326233,1148.1912841796875,-0.2055915743112564,90.15402221679688,127.3680419921875,37.824127197265625,36.423118591308594,4.467459201812744,0.6369619369506836,4.830338478088379,0.8050564527511597,-0.0038456222973763943,0.02635306864976883,-0.22386421263217926,0.17255525290966034,0.07766202837228775,2.843621015548706,5789242.5
131.3000030517578,46.80689239501953,0.06614234298467636,0.0010199183598160744,865.0350341796875,-0.12886060774326324,1126.798583984375,-0.20944532752037048,1052.8564453125,-0.18851976096630096,1148.170654296875,-0.2062644064426422,90.15324401855469,127.41507720947266,37.845726013183594,36.42815017700195,4.466319561004639,0.6366912126541138,4.827992916107178,0.8046654462814331,-0.003969654440879822,0.025731729343533516,-0.22469764947891235,0.17269761860370636,0.07773175090551376,2.8435189723968506,5789035.0
131.39999389648438,46.813507080078125,0.06624433398246765,0.0008136613760143518,865.0221557617188,-0.1285572499036789,1126.777587890625,-0.20945438742637634,1052.837646484375,-0.18830551207065582,1148.1500244140625,-0.2069525569677353,90.15241241455078,127.46173858642578,37.8668327331543,36.432491302490234,4.465094089508057,0.6364096999168396,4.825573444366455,0.8042622804641724,-0.004090429283678532,0.02510922960937023,-0.22553271055221558,0.17284046113491058,0.07780147343873978,2.843417167663574,5788828.0
131.5,46.820133209228516,0.06632570177316666,0.000654494680929929,865.00927734375,-0.12826381623744965,1126.7567138671875,-0.20948052406311035,1052.81884765625,-0.18810710310935974,1148.1292724609375,-0.20765550434589386,90.15151977539062,127.50800323486328,37.887447357177734,36.43614959716797,4.4637837409973145,0.6361178159713745,4.82308292388916,0.8038471937179565,-0.00420776940882206,0.024485837668180466,-0.22636914253234863,0.172983780503273,0.07787119597196579,2.843315839767456,5788621.5
131.60000610351562,46.82676315307617,0.06639114767313004,0.0006088215741328895,864.9964599609375,-0.1279803365468979,1126.7357177734375,-0.2095235139131546,1052.800048828125,-0.18792441487312317,1148.1085205078125,-0.20837266743183136,90.15057373046875,127.55387878417969,37.907562255859375,36.439125061035156,4.462390899658203,0.6358157992362976,4.820523262023926,0.8034206032752991,-0.004321603570133448,0.023861829191446304,-0.22720670700073242,0.17312759160995483,0.077940933406353,2.843214511871338,5788415.5
131.6999969482422,46.833404541015625,0.0664520338177681,0.0006480297306552529,864.9837036132812,-0.12770682573318481,1126.7147216796875,-0.20958316326141357,1052.78125,-0.18775738775730133,1148.087646484375,-0.2091035544872284,90.1495590209961,127.59935760498047,37.92717742919922,36.441429138183594,4.460916042327881,0.635503888130188,4.817896842956543,0.802982747554779,-0.00443242909386754,0.02323742024600506,-0.22804518043994904,0.17327190935611725,0.078010693192482,2.843113660812378,5788209.5
131.8000030517578,46.840049743652344,0.06651683151721954,0.0007066644611768425,864.970947265625,-0.12744329869747162,1126.69384765625,-0.20965927839279175,1052.762451171875,-0.1876058727502823,1148.066650390625,-0.2098478078842163,90.14847564697266,127.6444320678711,37.9463005065918,36.44306182861328,4.459362030029297,0.6351824402809143,4.815203666687012,0.8025339841842651,-0.004541466012597084,0.022612685337662697,-0.2288845181465149,0.17341673374176025,0.07808046787977219,2.843012809753418,5788004.5
131.89999389648438,46.84669876098633,0.06658750027418137,0.0007953111780807376,864.9581909179688,-0.1271897703409195,1126.6728515625,-0.20975176990032196,1052.7437744140625,-0.18746981024742126,1148.045654296875,-0.21060524880886078,90.14733123779297,127.68909454345703,37.96492004394531,36.444026947021484,4.457729339599609,0.6348516345024109,4.812445640563965,0.8020743131637573,-0.004649623762816191,0.021987587213516235,-0.22972476482391357,0.17356207966804504,0.07815027236938477,2.842912197113037,5787799.5
132.0,46.85335922241211,0.06666702777147293,0.0008696464938111603,864.9454956054688,-0.12694624066352844,1126.65185546875,-0.20986050367355347,1052.7249755859375,-0.18734906613826752,1148.0245361328125,-0.21137578785419464,90.1461181640625,127.73334503173828,37.9830436706543,36.4443359375,4.456020355224609,0.6345117092132568,4.8096232414245605,0.8016038537025452,-0.0047571309842169285,0.0213620662689209,-0.23056599497795105,0.17370794713497162,0.07822011411190033,2.8428118228912354,5787595.0
132.10000610351562,46.86002731323242,0.06675399839878082,0.0009831658098846674,864.9328002929688,-0.12671270966529846,1126.630859375,-0.2099854052066803,1052.706298828125,-0.18724355101585388,1148.0032958984375,-0.2121593952178955,90.14483642578125,127.77717590332031,38.00067138671875,36.443992614746094,4.454236030578613,0.6341627836227417,4.806735992431641,0.8011226654052734,-0.0048643676564097404,0.020736023783683777,-0.23140832781791687,0.17385435104370117,0.07828999310731888,2.8427116870880127,5787391.0
132.1999969482422,46.866703033447266,0.06685230880975723,0.0011287149973213673,864.920166015625,-0.12648919224739075,1126.60986328125,-0.21012639999389648,1052.6875,-0.1871531754732132,1147.9820556640625,-0.2129559963941574,90.14348602294922,127.82058715820312,38.01779556274414,36.442996978759766,4.452377796173096,0.6338050365447998,4.803784370422363,0.8006307482719421,-0.004971222020685673,0.020109383389353752,-0.232251837849617,0.1740013062953949,0.07835991680622101,2.84261155128479,5787187.5
132.3000030517578,46.87338638305664,0.06696518510580063,0.0011967793107032776,864.9075317382812,-0.1262756586074829,1126.5888671875,-0.21028341352939606,1052.6688232421875,-0.1870778501033783,1147.9608154296875,-0.21376563608646393,90.14205932617188,127.86356353759766,38.034423828125,36.44135665893555,4.450446605682373,0.6334384679794312,4.8007683753967285,0.8001281023025513,-0.005078183487057686,0.01948201097548008,-0.23309668898582458,0.1741488128900528,0.07842988520860672,2.8425116539001465,5786984.5
132.39999389648438,46.88008499145508,0.06708486378192902,0.0012038819259032607,864.8948974609375,-0.12607212364673615,1126.56787109375,-0.21045640110969543,1052.650146484375,-0.18701748549938202,1147.9393310546875,-0.21458835899829865,90.14056396484375,127.90611267089844,38.0505485534668,36.4390754699707,4.44844388961792,0.6330632567405701,4.7976884841918945,0.7996147274971008,-0.005185640882700682,0.018853740766644478,-0.23394306004047394,0.17429688572883606,0.07849991321563721,2.842411994934082,5786781.5
132.5,46.88679122924805,0.06720525026321411,0.0011744335060939193,864.88232421875,-0.12587857246398926,1126.5467529296875,-0.21064531803131104,1052.6314697265625,-0.1869720071554184,1147.9178466796875,-0.21542420983314514,90.13899230957031,127.9482192993164,38.0661735534668,36.436161041259766,4.446370601654053,0.6326794028282166,4.794543743133545,0.7990906238555908,-0.00529279001057148,0.018224496394395828,-0.23479104042053223,0.17444553971290588,0.07857000082731247,2.8423125743865967,5786578.5
132.60000610351562,46.89351272583008,0.06732269376516342,0.001105956151150167,864.8697509765625,-0.12569497525691986,1126.525634765625,-0.2108500450849533,1052.6126708984375,-0.18694135546684265,1147.896240234375,-0.21627308428287506,90.13733673095703,127.98988342285156,38.081298828125,36.432613372802734,4.44422721862793,0.6322869062423706,4.791335105895996,0.798555850982666,-0.005399036221206188,0.017594287171959877,-0.23564063012599945,0.17459475994110107,0.0786401554942131,2.8422131538391113,5786376.5
132.6999969482422,46.900245666503906,0.06743329018354416,0.000993056339211762,864.857177734375,-0.12552131712436676,1126.504638671875,-0.2110704928636551,1052.593994140625,-0.18692542612552643,1147.8746337890625,-0.21713481843471527,90.13561248779297,128.03111267089844,38.095924377441406,36.42844009399414,4.442015171051025,0.6318858861923218,4.788063049316406,0.7980104684829712,-0.005504015367478132,0.016963161528110504,-0.23649179935455322,0.1747445911169052,0.07871037721633911,2.842113733291626,5786174.5
132.8000030517578,46.906986236572266,0.06753259152173996,0.0009199348860420287,864.8446044921875,-0.12535759806632996,1126.4835205078125,-0.21130651235580444,1052.5753173828125,-0.18692415952682495,1147.852783203125,-0.21800915896892548,90.13380432128906,128.07186889648438,38.11004638671875,36.42364501953125,4.439734935760498,0.6314764022827148,4.784728527069092,0.7974547147750854,-0.0056073106825351715,0.01633121818304062,-0.23734447360038757,0.1748950034379959,0.07878068089485168,2.842014789581299,5785972.5
132.89999389648438,46.91374206542969,0.06762459129095078,0.0007809590315446258,864.8320922851562,-0.12520380318164825,1126.4622802734375,-0.21155793964862823,1052.556640625,-0.18693745136260986,1147.8309326171875,-0.218895822763443,90.13191986083984,128.1121826171875,38.1236686706543,36.41823196411133,4.437387943267822,0.6310585737228394,4.781332969665527,0.7968887686729431,-0.005708436947315931,0.015698615461587906,-0.23819848895072937,0.17504604160785675,0.07885105907917023,2.8419158458709717,5785771.0
133.0,46.920501708984375,0.06770268082618713,0.0006495069828815758,864.819580078125,-0.12505988776683807,1126.441162109375,-0.21182464063167572,1052.5379638671875,-0.1869652420282364,1147.80908203125,-0.21979449689388275,90.12995147705078,128.15203857421875,38.13679122924805,36.41220474243164,4.434974670410156,0.6306324005126953,4.777876853942871,0.7963128089904785,-0.005807819776237011,0.015065459534525871,-0.23905375599861145,0.17519769072532654,0.07892152667045593,2.8418169021606445,5785569.5
133.10000610351562,46.92727279663086,0.06776763498783112,0.00042081050924025476,864.8070678710938,-0.12492582947015762,1126.419921875,-0.21210642158985138,1052.519287109375,-0.18700744211673737,1147.7869873046875,-0.22070486843585968,90.12789916992188,128.19142150878906,38.149410247802734,36.40557098388672,4.432496070861816,0.630198061466217,4.774362564086914,0.7957270741462708,-0.005904701538383961,0.014431937597692013,-0.23991011083126068,0.17534995079040527,0.0789920836687088,2.8417181968688965,5785368.5
133.1999969482422,46.934051513671875,0.06780971586704254,0.00013157253852114081,864.7946166992188,-0.1248016208410263,1126.398681640625,-0.2124030888080597,1052.50048828125,-0.18706393241882324,1147.764892578125,-0.22162652015686035,90.1257553100586,128.2303466796875,38.161529541015625,36.39833450317383,4.429953098297119,0.6297556757926941,4.7707905769348145,0.7951318025588989,-0.005999166052788496,0.013798228465020657,-0.24076737463474274,0.17550286650657654,0.07906273752450943,2.8416194915771484,5785168.0
133.3000030517578,46.94083023071289,0.06782287359237671,-8.133549272315577e-05,864.7821044921875,-0.12468721717596054,1126.37744140625,-0.21271444857120514,1052.4818115234375,-0.18713460862636566,1147.74267578125,-0.22255897521972656,90.12353515625,128.26878356933594,38.17314910888672,36.3905029296875,4.427347183227539,0.6293054223060608,4.767163276672363,0.7945272326469421,-0.006090118084102869,0.013164634816348553,-0.24162526428699493,0.17565640807151794,0.07913349568843842,2.8415207862854004,5784967.0
133.39999389648438,46.94761276245117,0.06781473755836487,-0.0002676548028830439,864.7696533203125,-0.12458259612321854,1126.356201171875,-0.21304020285606384,1052.463134765625,-0.18721939623355865,1147.720458984375,-0.22350162267684937,90.12122344970703,128.3067626953125,38.184268951416016,36.382076263427734,4.424678802490234,0.6288474202156067,4.763483047485352,0.7939139008522034,-0.006176891271024942,0.01253153383731842,-0.24248342216014862,0.17581060528755188,0.07920435816049576,2.8414223194122314,5784766.5
133.5,46.95439529418945,0.06778797507286072,-0.0005300181219354272,864.7572021484375,-0.1244877278804779,1126.3348388671875,-0.2133801132440567,1052.4443359375,-0.1873181313276291,1147.697998046875,-0.2244538813829422,90.11882019042969,128.34425354003906,38.19489288330078,36.37306213378906,4.42194938659668,0.6283819675445557,4.75975227355957,0.7932920455932617,-0.006260269787162542,0.011899206787347794,-0.2433415800333023,0.17596544325351715,0.07927533239126205,2.8413240909576416,5784566.5
133.60000610351562,46.96117401123047,0.0677349716424942,-0.000829259748570621,864.7447509765625,-0.12440256029367447,1126.3134765625,-0.21373392641544342,1052.4256591796875,-0.1874307245016098,1147.675537109375,-0.22541524469852448,90.1163330078125,128.38125610351562,38.20501708984375,36.36347198486328,4.419159889221191,0.627909243106842,4.755972385406494,0.7926620244979858,-0.006340454798191786,0.011267900466918945,-0.2441994845867157,0.17612096667289734,0.0793464183807373,2.8412256240844727,5784366.0
133.6999969482422,46.96794891357422,0.06765204668045044,-0.0011138292029500008,864.7322998046875,-0.12432706356048584,1126.2921142578125,-0.21410135924816132,1052.4068603515625,-0.18755701184272766,1147.6529541015625,-0.22638511657714844,90.11375427246094,128.4177703857422,38.21464157104492,36.35330581665039,4.416312217712402,0.6274295449256897,4.752145290374756,0.7920242547988892,-0.006416579708456993,0.010637957602739334,-0.24505680799484253,0.17627714574337006,0.0794176310300827,2.841127395629883,5784166.0
133.8000030517578,46.97471237182617,0.06754066050052643,-0.0013524949317798018,864.7199096679688,-0.12426120042800903,1126.270751953125,-0.2144821137189865,1052.38818359375,-0.18769684433937073,1147.6302490234375,-0.22736284136772156,90.111083984375,128.4538116455078,38.223777770996094,36.34257125854492,4.413407325744629,0.626943051815033,4.748274803161621,0.7913791537284851,-0.006488234736025333,0.010009768418967724,-0.24591317772865295,0.1764339953660965,0.07948896288871765,2.841029167175293,5783966.0
133.89999389648438,46.981468200683594,0.06740541756153107,-0.0015491734957322478,864.7074584960938,-0.12420491874217987,1126.249267578125,-0.21487587690353394,1052.369384765625,-0.18785008788108826,1147.607421875,-0.22834771871566772,90.10831451416016,128.48934936523438,38.23241424560547,36.33127975463867,4.410446643829346,0.6264501214027405,4.744362831115723,0.7907271385192871,-0.0065555330365896225,0.009383702650666237,-0.24676823616027832,0.17659151554107666,0.07956042140722275,2.8409311771392822,5783766.5
134.0,46.98820877075195,0.06725049763917923,-0.0017373949522152543,864.695068359375,-0.12415816634893417,1126.2276611328125,-0.21528233587741852,1052.3505859375,-0.18801656365394592,1147.5845947265625,-0.2293391227722168,90.10546112060547,128.52439880371094,38.24056625366211,36.319435119628906,4.407431602478027,0.6259509921073914,4.740411758422852,0.7900685667991638,-0.006618909537792206,0.00876007042825222,-0.24762168526649475,0.17674973607063293,0.07963201403617859,2.8408329486846924,5783566.5
134.10000610351562,46.99493408203125,0.06707675755023956,-0.001985418377444148,864.6826171875,-0.12412089109420776,1126.2061767578125,-0.21570120751857758,1052.331787109375,-0.1881961077451706,1147.5615234375,-0.2303364872932434,90.10250854492188,128.55894470214844,38.24822235107422,36.30704879760742,4.404364585876465,0.6254459619522095,4.736423492431641,0.7894039154052734,-0.006678759586066008,0.008139132522046566,-0.24847325682640076,0.17690864205360413,0.07970374822616577,2.8407349586486816,5783367.0
134.1999969482422,47.00164031982422,0.06687821447849274,-0.0022138438653200865,864.6702270507812,-0.12409304082393646,1126.1845703125,-0.21613219380378723,1052.31298828125,-0.18838852643966675,1147.5384521484375,-0.23133929073810577,90.09945678710938,128.59300231933594,38.25539779663086,36.294124603271484,4.401246070861816,0.6249353885650635,4.732400894165039,0.7887334823608398,-0.006735135801136494,0.007521133869886398,-0.24932271242141724,0.17706823348999023,0.0797756239771843,2.840636730194092,5783167.0
134.3000030517578,47.00832748413086,0.06665682792663574,-0.0024426209274679422,864.6578369140625,-0.1240745559334755,1126.1629638671875,-0.21657498180866241,1052.2940673828125,-0.18859365582466125,1147.5152587890625,-0.23234693706035614,90.0963134765625,128.62655639648438,38.2620849609375,36.28067398071289,4.398077964782715,0.6244195103645325,4.72834587097168,0.7880576848983765,-0.006787378340959549,0.006906397640705109,-0.2501697540283203,0.17722851037979126,0.07984764128923416,2.840538740158081,5782967.5
134.39999389648438,47.014991760253906,0.06641256809234619,-0.002651241375133395,864.6453857421875,-0.12406536936759949,1126.1412353515625,-0.21702927350997925,1052.2752685546875,-0.1888113021850586,1147.4920654296875,-0.23335880041122437,90.09307098388672,128.65960693359375,38.26829528808594,36.26670455932617,4.394862174987793,0.6238986253738403,4.724261283874512,0.787376880645752,-0.006835698615759611,0.006295221392065287,-0.2510140836238861,0.1773895025253296,0.07991980761289597,2.8404407501220703,5782768.0
134.5,47.02163314819336,0.06614744663238525,-0.0028868126682937145,864.6329956054688,-0.12406541407108307,1126.1195068359375,-0.21749472618103027,1052.25634765625,-0.18904125690460205,1147.4686279296875,-0.2343742996454239,90.08973693847656,128.69216918945312,38.274024963378906,36.25222396850586,4.391600608825684,0.6233730316162109,4.72014856338501,0.786691427230835,-0.0068800547160208225,0.005687901750206947,-0.25185540318489075,0.17755119502544403,0.0799921303987503,2.8403427600860596,5782568.5
134.60000610351562,47.02824783325195,0.06585876643657684,-0.0031265357974916697,864.62060546875,-0.12407461553812027,1126.0977783203125,-0.2179710417985916,1052.2374267578125,-0.1892833262681961,1147.4451904296875,-0.23539285361766815,90.0863037109375,128.72421264648438,38.27927780151367,36.23724365234375,4.3882951736450195,0.6228430271148682,4.716011047363281,0.7860018014907837,-0.006920640356838703,0.005084710661321878,-0.2526934742927551,0.1777135729789734,0.08006460964679718,2.840244770050049,5782369.0
134.6999969482422,47.03483581542969,0.06554611027240753,-0.0032961713150143623,864.6082153320312,-0.12409289926290512,1126.075927734375,-0.21845784783363342,1052.218505859375,-0.18953730165958405,1147.4215087890625,-0.2364138513803482,90.08277130126953,128.75576782226562,38.284061431884766,36.221771240234375,4.384946823120117,0.6223089694976807,4.711850166320801,0.7853083610534668,-0.006957139819860458,0.004485952667891979,-0.253527969121933,0.17787666618824005,0.08013724535703659,2.840146541595459,5782169.5
134.8000030517578,47.04138946533203,0.06521648913621902,-0.0034971428103744984,864.5957641601562,-0.12412019073963165,1126.0540771484375,-0.21895483136177063,1052.199462890625,-0.18980297446250916,1147.3978271484375,-0.2374366670846939,90.07913970947266,128.7868194580078,38.28837203979492,36.2058219909668,4.381557941436768,0.6217711567878723,4.707668781280518,0.7846114635467529,-0.006989501416683197,0.003891937667503953,-0.25435858964920044,0.17804047465324402,0.08021005243062973,2.8400485515594482,5781969.5
134.89999389648438,47.04791259765625,0.06486678123474121,-0.003715318161994219,864.5833740234375,-0.1241564005613327,1126.0321044921875,-0.21946166455745697,1052.1805419921875,-0.19008010625839233,1147.3740234375,-0.23846077919006348,90.07540893554688,128.81735229492188,38.2922248840332,36.189395904541016,4.3781304359436035,0.6212298274040222,4.703469753265381,0.7839115858078003,-0.007018450181931257,0.003302886849269271,-0.2551851272583008,0.1782049834728241,0.080283023416996,2.8399505615234375,5781770.0
135.0,47.05439758300781,0.06449524313211441,-0.003939806949347258,864.5709228515625,-0.1242014467716217,1126.0101318359375,-0.21997800469398499,1052.1614990234375,-0.19036848843097687,1147.3502197265625,-0.23948560655117035,90.07157897949219,128.84739685058594,38.29561233520508,36.17251205444336,4.3746657371521,0.620685338973999,4.699254035949707,0.7832090258598328,-0.00704361405223608,0.0027190595865249634,-0.2560073137283325,0.17837019264698029,0.0803561583161354,2.8398523330688477,5781570.5
135.10000610351562,47.060848236083984,0.06410126388072968,-0.0041069164872169495,864.5585327148438,-0.12425524741411209,1125.9881591796875,-0.2205035239458084,1052.1424560546875,-0.19066788256168365,1147.326171875,-0.24051061272621155,90.0676498413086,128.87693786621094,38.29854202270508,36.15517807006836,4.371166229248047,0.6201379895210266,4.6950249671936035,0.782504141330719,-0.007064818870276213,0.0021407378371804953,-0.2568248510360718,0.17853611707687378,0.08042947202920914,2.839754104614258,5781370.5
135.1999969482422,47.067256927490234,0.06369057297706604,-0.004205487668514252,864.5460815429688,-0.12431769073009491,1125.966064453125,-0.2210378646850586,1052.123291015625,-0.1909780651330948,1147.3021240234375,-0.24153515696525574,90.0636215209961,128.9059600830078,38.301021575927734,36.13740158081055,4.367633819580078,0.6195880770683289,4.690784454345703,0.7817974090576172,-0.007081990595906973,0.0015682103112339973,-0.25763750076293945,0.17870275676250458,0.0805029645562172,2.839656114578247,5781170.5
135.3000030517578,47.07362747192383,0.06327002495527267,-0.004255761858075857,864.53369140625,-0.124388687312603,1125.9439697265625,-0.22158068418502808,1052.104248046875,-0.19129879772663116,1147.27783203125,-0.24255873262882233,90.05949401855469,128.9344940185547,38.30305480957031,36.119197845458984,4.364070415496826,0.6190358996391296,4.686534881591797,0.7810891270637512,-0.007095723878592253,0.0010016929591074586,-0.25844502449035645,0.1788700968027115,0.08057662844657898,2.8395578861236572,5780970.5
135.39999389648438,47.079952239990234,0.06284444779157639,-0.004245763178914785,864.521240234375,-0.12446814030408859,1125.9217529296875,-0.2221316695213318,1052.0850830078125,-0.1916298270225525,1147.2535400390625,-0.2435809075832367,90.05526733398438,128.9625244140625,38.30464172363281,36.1005744934082,4.360477447509766,0.6184817552566528,4.682277679443359,0.7803796529769897,-0.007106717210263014,0.00044131415779702365,-0.2592473328113556,0.1790381520986557,0.08065048605203629,2.8394594192504883,5780770.5
135.5,47.086238861083984,0.06241987273097038,-0.004195480141788721,864.5087890625,-0.12455594539642334,1125.8995361328125,-0.22269053757190704,1052.06591796875,-0.19197091460227966,1147.2291259765625,-0.24460135400295258,90.05094146728516,128.99005126953125,38.305789947509766,36.081546783447266,4.3568572998046875,0.6179258823394775,4.678015232086182,0.7796691656112671,-0.007115470711141825,-0.00011285889922874048,-0.26004427671432495,0.17920690774917603,0.08072451502084732,2.8393611907958984,5780570.0
135.60000610351562,47.09247970581055,0.062000323086977005,-0.0041669439524412155,864.496337890625,-0.12465198338031769,1125.877197265625,-0.22325704991817474,1052.0467529296875,-0.19232182204723358,1147.20458984375,-0.24561983346939087,90.04651641845703,129.01707458496094,38.3065071105957,36.06211853027344,4.353211402893066,0.6173686385154724,4.673747539520264,0.7789579033851624,-0.007122636307030916,-0.0006608359981328249,-0.2608359456062317,0.17937636375427246,0.08079873770475388,2.8392627239227295,5780369.5
135.6999969482422,47.09868240356445,0.06158363074064255,-0.004143613390624523,864.4838256835938,-0.12475615739822388,1125.8548583984375,-0.2238309532403946,1052.0274658203125,-0.19268232583999634,1147.1800537109375,-0.24663618206977844,90.0419921875,129.04360961914062,38.306793212890625,36.04230880737305,4.349541664123535,0.616810142993927,4.66947603225708,0.7782459855079651,-0.007128661498427391,-0.0012026781914755702,-0.2616223692893982,0.1795465350151062,0.08087315410375595,2.8391640186309814,5780169.0
135.8000030517578,47.10483932495117,0.06116927042603493,-0.004164396319538355,864.4713745117188,-0.12486834824085236,1125.8323974609375,-0.22441203892230988,1052.0081787109375,-0.19305218756198883,1147.1552734375,-0.24765028059482574,90.03736114501953,129.06964111328125,38.30665588378906,36.02212142944336,4.345849990844727,0.6162505745887756,4.665200710296631,0.7775334715843201,-0.007133359555155039,-0.0017384191742166877,-0.26240357756614685,0.17971739172935486,0.08094775676727295,2.8390655517578125,5779968.0
135.89999389648438,47.11095428466797,0.06075282767415047,-0.004249879624694586,864.4588623046875,-0.12498844414949417,1125.8099365234375,-0.2250000685453415,1051.9888916015625,-0.19343116879463196,1147.1304931640625,-0.24866198003292084,90.03263854980469,129.09518432617188,38.306095123291016,36.00156784057617,4.342137813568115,0.6156901717185974,4.660923480987549,0.7768206000328064,-0.007136738859117031,-0.002268086187541485,-0.26317960023880005,0.17988896369934082,0.08102256059646606,2.8389668464660645,5779767.5
136.0,47.11703109741211,0.06032784283161163,-0.004444472026079893,864.4463500976562,-0.12511631846427917,1125.7874755859375,-0.22559480369091034,1051.969482421875,-0.193819060921669,1147.1055908203125,-0.249671071767807,90.02781677246094,129.12022399902344,38.30512237548828,35.98066329956055,4.338407039642334,0.6151290535926819,4.656644821166992,0.7761074900627136,-0.007138381712138653,-0.0027916505932807922,-0.2639504373073578,0.1800612211227417,0.0810975581407547,2.8388679027557373,5779566.0
136.10000610351562,47.12306213378906,0.059883393347263336,-0.004711757879704237,864.433837890625,-0.1252518743276596,1125.764892578125,-0.22619599103927612,1051.9500732421875,-0.19421562552452087,1147.08056640625,-0.2506772577762604,90.02288818359375,129.14479064941406,38.303741455078125,35.959415435791016,4.334658145904541,0.6145673394203186,4.652365684509277,0.7753943204879761,-0.007137657143175602,-0.0033090023789554834,-0.26471593976020813,0.1802341789007187,0.08117274940013885,2.83876895904541,5779365.0
136.1999969482422,47.129051208496094,0.05941221863031387,-0.0049345712177455425,864.4213256835938,-0.12539495527744293,1125.7421875,-0.22680331766605377,1051.9306640625,-0.19462066888809204,1147.055419921875,-0.2516801059246063,90.01786804199219,129.16885375976562,38.30195236206055,35.937835693359375,4.330893516540527,0.6140052080154419,4.648088455200195,0.7746813893318176,-0.007133458275347948,-0.003819892881438136,-0.265475869178772,0.1804078370332718,0.08124814927577972,2.838670015335083,5779163.0
136.3000030517578,47.13499450683594,0.05891876295208931,-0.0051783411763608456,864.4087524414062,-0.125545471906662,1125.719482421875,-0.22741641104221344,1051.9111328125,-0.19503392279148102,1147.0302734375,-0.2526790499687195,90.01274108886719,129.19241333007812,38.299766540527344,35.91592788696289,4.327114582061768,0.6134428977966309,4.643815040588379,0.7739691734313965,-0.007125048898160458,-0.004323981702327728,-0.26622992753982544,0.180582195520401,0.08132375031709671,2.8385708332061768,5778961.5
136.39999389648438,47.14088439941406,0.05840092897415161,-0.005467316601425409,864.3961791992188,-0.12570329010486603,1125.69677734375,-0.22803492844104767,1051.8916015625,-0.1954551786184311,1147.0048828125,-0.2536734640598297,90.00752258300781,129.2154998779297,38.297183990478516,35.893714904785156,4.323322296142578,0.6128805875778198,4.639548301696777,0.7732580304145813,-0.007112880237400532,-0.0048209852539002895,-0.2669777572154999,0.18075722455978394,0.08139955252408981,2.8384716510772705,5778759.5
136.5,47.146724700927734,0.057854194194078445,-0.0057058497332036495,864.3836059570312,-0.1258682757616043,1125.6739501953125,-0.2286585122346878,1051.8720703125,-0.19588418304920197,1146.9794921875,-0.2546628415584564,90.00220489501953,129.2381134033203,38.294212341308594,35.87119674682617,4.319518566131592,0.6123185157775879,4.635290145874023,0.7725483179092407,-0.007096674293279648,-0.005310594104230404,-0.2677190899848938,0.18093295395374298,0.08147556334733963,2.838372230529785,5778557.0
136.60000610351562,47.15251159667969,0.057283610105514526,-0.0058867447078228,864.3710327148438,-0.12604030966758728,1125.6510009765625,-0.22928676009178162,1051.8524169921875,-0.19632068276405334,1146.9539794921875,-0.2556464672088623,89.99678802490234,129.26022338867188,38.29085922241211,35.848388671875,4.3157057762146,0.6117569804191589,4.631042957305908,0.771840512752533,-0.007075936067849398,-0.005792441312223673,-0.26845356822013855,0.18110935389995575,0.08155178278684616,2.8382728099823,5778354.5
136.6999969482422,47.15823745727539,0.056694936007261276,-0.006078246980905533,864.3583984375,-0.1262192726135254,1125.6280517578125,-0.22991929948329926,1051.832763671875,-0.19676442444324493,1146.9283447265625,-0.2566237449645996,89.99127197265625,129.28187561035156,38.28712844848633,35.8253059387207,4.311884880065918,0.6111962795257568,4.626810073852539,0.7711350321769714,-0.00705117080360651,-0.006266224663704634,-0.26918086409568787,0.18128643929958344,0.0816282108426094,2.8381731510162354,5778151.5
136.8000030517578,47.163909912109375,0.05608711019158363,-0.00622517941519618,864.3457641601562,-0.1264050006866455,1125.60498046875,-0.23055578768253326,1051.8131103515625,-0.19721513986587524,1146.9027099609375,-0.25759413838386536,89.98565673828125,129.30303955078125,38.283023834228516,35.80195617675781,4.30805778503418,0.6106366515159607,4.622592926025391,0.77043217420578,-0.007022923789918423,-0.006731716450303793,-0.26990076899528503,0.18146419525146484,0.08170485496520996,2.838073253631592,5777948.0
136.89999389648438,47.169517517089844,0.05546459183096886,-0.006284663919359446,864.3331298828125,-0.12659737467765808,1125.5819091796875,-0.2311958223581314,1051.7933349609375,-0.19767257571220398,1146.8768310546875,-0.25855714082717896,89.97994995117188,129.32373046875,38.27855682373047,35.778350830078125,4.304225921630859,0.6100783944129944,4.618394374847412,0.7697324156761169,-0.006991048809140921,-0.007188674062490463,-0.2706129848957062,0.18164260685443878,0.08178170770406723,2.8379733562469482,5777745.0
137.0,47.17506408691406,0.054836127907037735,-0.006371006369590759,864.3204345703125,-0.12679627537727356,1125.5587158203125,-0.2318391054868698,1051.7735595703125,-0.19813644886016846,1146.8509521484375,-0.2595123052597046,89.9741439819336,129.3439483642578,38.27372741699219,35.75450134277344,4.300392150878906,0.6095218658447266,4.614215850830078,0.7690359950065613,-0.006956009194254875,-0.007636913564056158,-0.27131739258766174,0.18182170391082764,0.08185877650976181,2.8378732204437256,5777541.0
137.10000610351562,47.180545806884766,0.05419902503490448,-0.00644559133797884,864.3078002929688,-0.1270015388727188,1125.5355224609375,-0.23248529434204102,1051.753662109375,-0.19860650599002838,1146.824951171875,-0.2604592442512512,89.96824645996094,129.36370849609375,38.26854705810547,35.73042297363281,4.296557426452637,0.6089672446250916,4.610058784484863,0.7683431506156921,-0.006918695289641619,-0.008076361380517483,-0.2720138728618622,0.18200144171714783,0.0819360539317131,2.837772846221924,5777337.0
137.1999969482422,47.18596649169922,0.053554467856884,-0.0065541756339371204,864.2950439453125,-0.1272130161523819,1125.5123291015625,-0.23313409090042114,1051.73388671875,-0.19908247888088226,1146.798828125,-0.26139765977859497,89.96224975585938,129.38299560546875,38.263023376464844,35.70612716674805,4.292723655700684,0.6084148287773132,4.605925559997559,0.7676542401313782,-0.00687881326302886,-0.008506910875439644,-0.27270230650901794,0.18218183517456055,0.0820135548710823,2.837672472000122,5777132.5
137.3000030517578,47.191322326660156,0.05289905145764351,-0.006766892038285732,864.2823486328125,-0.12743058800697327,1125.4888916015625,-0.23378516733646393,1051.7138671875,-0.19956408441066742,1146.772705078125,-0.2623271942138672,89.95616149902344,129.40184020996094,38.25715637207031,35.68162155151367,4.2888922691345215,0.6078647971153259,4.601816654205322,0.7669694423675537,-0.00683652563020587,-0.008928470313549042,-0.27338263392448425,0.1823628842830658,0.08209126442670822,2.837571859359741,5776927.5
137.39999389648438,47.19661331176758,0.0522223599255085,-0.007031882181763649,864.2695922851562,-0.12765410542488098,1125.465576171875,-0.2344382405281067,1051.6939697265625,-0.20005105435848236,1146.746337890625,-0.2632475197315216,89.94998168945312,129.4202117919922,38.25095748901367,35.656925201416016,4.285065650939941,0.6073175072669983,4.597733974456787,0.7662889957427979,-0.006791494786739349,-0.009340904653072357,-0.2740546762943268,0.1825445592403412,0.08216919749975204,2.8374712467193604,5776722.5
137.5,47.20183563232422,0.05151917412877083,-0.0073904069140553474,864.2567749023438,-0.1278834044933319,1125.4420166015625,-0.23509293794631958,1051.673828125,-0.2005431354045868,1146.719970703125,-0.26415812969207764,89.9437026977539,129.43814086914062,38.24443435668945,35.632041931152344,4.281245231628418,0.6067730784416199,4.593679904937744,0.765613317489624,-0.006742673460394144,-0.009743948467075825,-0.27471816539764404,0.1827268749475479,0.08224734663963318,2.8373701572418213,5776517.0
137.60000610351562,47.20698547363281,0.05078013241291046,-0.007716986816376448,864.2440185546875,-0.1281183511018753,1125.41845703125,-0.23574887216091156,1051.65380859375,-0.20104004442691803,1146.693603515625,-0.2650584280490875,89.93733978271484,129.45562744140625,38.237586975097656,35.606990814208984,4.277432441711426,0.6062318086624146,4.589656352996826,0.7649427056312561,-0.006689552683383226,-0.010137269273400307,-0.27537280321121216,0.18290981650352478,0.08232571184635162,2.8372690677642822,5776311.0
137.6999969482422,47.212066650390625,0.05000843480229378,-0.007985795848071575,864.231201171875,-0.12835878133773804,1125.3948974609375,-0.23640559613704681,1051.6336669921875,-0.2015414983034134,1146.6669921875,-0.26594769954681396,89.93087768554688,129.47267150878906,38.230430603027344,35.58177947998047,4.273629188537598,0.6056939959526062,4.585666656494141,0.7642778158187866,-0.006631151773035526,-0.01052041444927454,-0.27601808309555054,0.1830933839082718,0.08240429311990738,2.837167739868164,5776104.5
137.8000030517578,47.21706771850586,0.049209851771593094,-0.008211820386350155,864.2183227539062,-0.12860454618930817,1125.3712158203125,-0.23706267774105072,1051.613525390625,-0.2020472139120102,1146.640380859375,-0.26682519912719727,89.92433166503906,129.48927307128906,38.22296905517578,35.55642318725586,4.269837379455566,0.6051598787307739,4.581714153289795,0.7636190056800842,-0.006567783188074827,-0.010892976075410843,-0.27665361762046814,0.18327754735946655,0.08248309791088104,2.837066173553467,5775898.0
137.89999389648438,47.221988677978516,0.04838867112994194,-0.008467890322208405,864.2054443359375,-0.12885549664497375,1125.3475341796875,-0.23771968483924866,1051.59326171875,-0.20255690813064575,1146.6136474609375,-0.2676902115345001,89.9177017211914,129.5054473876953,38.215206146240234,35.53093719482422,4.266058921813965,0.6046298146247864,4.577800750732422,0.7629667520523071,-0.006499967072159052,-0.01125461794435978,-0.2772790491580963,0.18346232175827026,0.08256212621927261,2.8369646072387695,5775691.0
138.0,47.22682571411133,0.04754188284277916,-0.008679152466356754,864.1925659179688,-0.12911146879196167,1125.32373046875,-0.2383762151002884,1051.572998046875,-0.2030702382326126,1146.5867919921875,-0.2685421407222748,89.91098022460938,129.5211944580078,38.207157135009766,35.50532913208008,4.262296199798584,0.6041041016578674,4.573929786682129,0.7623215913772583,-0.006428082473576069,-0.011605058796703815,-0.27789410948753357,0.18364769220352173,0.0826413631439209,2.836862564086914,5775483.5
138.10000610351562,47.2315788269043,0.0466739684343338,-0.008872090838849545,864.1796264648438,-0.12937229871749878,1125.2998046875,-0.2390318363904953,1051.5526123046875,-0.20358693599700928,1146.5599365234375,-0.2693803906440735,89.90416717529297,129.53652954101562,38.198822021484375,35.4796142578125,4.258550643920898,0.6035831570625305,4.570103168487549,0.7616838216781616,-0.006351783871650696,-0.011943981051445007,-0.27849844098091125,0.18383364379405975,0.08272082358598709,2.8367605209350586,5775275.5
138.1999969482422,47.23624801635742,0.04578675702214241,-0.009074840694665909,864.1666870117188,-0.12963782250881195,1125.27587890625,-0.23968613147735596,1051.5322265625,-0.2041066735982895,1146.532958984375,-0.2702043354511261,89.89727783203125,129.5514373779297,38.190216064453125,35.45380783081055,4.254824638366699,0.6030672192573547,4.566323757171631,0.7610539793968201,-0.006271525286138058,-0.012271123938262463,-0.2790917754173279,0.18402016162872314,0.0828005000948906,2.836658239364624,5775067.5
138.3000030517578,47.24082565307617,0.04487927258014679,-0.009190075099468231,864.1536865234375,-0.12990789115428925,1125.2518310546875,-0.24033869802951813,1051.5118408203125,-0.20462913811206818,1146.505859375,-0.271013468503952,89.89030456542969,129.56594848632812,38.181339263916016,35.427921295166016,4.251120090484619,0.6025567054748535,4.562593936920166,0.7604323029518127,-0.00618745805695653,-0.012586248107254505,-0.27967390418052673,0.1842072457075119,0.08288039267063141,2.8365557193756104,5774858.5
138.39999389648438,47.24531555175781,0.043960265815258026,-0.009171197190880775,864.1406860351562,-0.13018231093883514,1125.227783203125,-0.24098914861679077,1051.4913330078125,-0.20515401661396027,1146.478759765625,-0.2718072533607483,89.88323974609375,129.58004760742188,38.17220687866211,35.40196990966797,4.247438907623291,0.602051854133606,4.558916091918945,0.7598193287849426,-0.006099469028413296,-0.012889106757938862,-0.28024449944496155,0.18439489603042603,0.08296050876379013,2.8364529609680176,5774649.5
138.5,47.24971008300781,0.04304314777255058,-0.009126157499849796,864.127685546875,-0.1304609328508377,1125.20361328125,-0.24163708090782166,1051.4708251953125,-0.2056809812784195,1146.4515380859375,-0.2725851833820343,89.8760986328125,129.59375,38.16282272338867,35.37596893310547,4.243783473968506,0.6015530228614807,4.555291652679443,0.7592152953147888,-0.006008451338857412,-0.013179561123251915,-0.28080347180366516,0.18458308279514313,0.08304083347320557,2.8363499641418457,5774439.5
138.60000610351562,47.25401306152344,0.04213052988052368,-0.009068168699741364,864.1146240234375,-0.1307435780763626,1125.179443359375,-0.2422821819782257,1051.4501953125,-0.20620973408222198,1146.4241943359375,-0.27334702014923096,89.86888122558594,129.6070556640625,38.1531982421875,35.34992980957031,4.2401556968688965,0.6010605096817017,4.551722526550293,0.7586203813552856,-0.005915745627135038,-0.01345764473080635,-0.2813508212566376,0.1847718060016632,0.08312137424945831,2.8362467288970947,5774229.5
138.6999969482422,47.25822830200195,0.041223712265491486,-0.00896750669926405,864.1015014648438,-0.13103006780147552,1125.1552734375,-0.24292413890361786,1051.4295654296875,-0.20673993229866028,1146.3968505859375,-0.2740926146507263,89.86158752441406,129.6199951171875,38.143341064453125,35.32386779785156,4.236557483673096,0.6005745530128479,4.548209190368652,0.758034884929657,-0.005821606144309044,-0.013723424635827541,-0.28188660740852356,0.18496103584766388,0.08320213854312897,2.8361432552337646,5774019.0
138.8000030517578,47.26234817504883,0.04032696411013603,-0.00889670755714178,864.08837890625,-0.13132022321224213,1125.130859375,-0.2435626983642578,1051.4088134765625,-0.20727130770683289,1146.369384765625,-0.27482181787490845,89.85420989990234,129.63255310058594,38.13325881958008,35.297794342041016,4.232990264892578,0.6000953316688538,4.544753074645996,0.7574588060379028,-0.005726218689233065,-0.013976985588669777,-0.2824108898639679,0.18515078723430634,0.08328310400247574,2.8360395431518555,5773808.0
138.89999389648438,47.26638412475586,0.039437294006347656,-0.008854888379573822,864.0752563476562,-0.1316138654947281,1125.1064453125,-0.24419759213924408,1051.3880615234375,-0.20780353248119354,1146.3419189453125,-0.27553460001945496,89.84676361083984,129.6447296142578,38.12295913696289,35.271724700927734,4.229456424713135,0.5996230840682983,4.541354179382324,0.7568923234939575,-0.005630072206258774,-0.014218464493751526,-0.28292378783226013,0.1853410303592682,0.08336428552865982,2.8359358310699463,5773596.5
139.0,47.27032470703125,0.038551803678274155,-0.0087919682264328,864.0620727539062,-0.13191083073616028,1125.08203125,-0.24482855200767517,1051.3673095703125,-0.20833632349967957,1146.3143310546875,-0.2762308716773987,89.83924102783203,129.65655517578125,38.112449645996094,35.245670318603516,4.22595739364624,0.599157989025116,4.538012981414795,0.7563354969024658,-0.005532907787710428,-0.014447961933910847,-0.2834254205226898,0.18553176522254944,0.08344568312168121,2.835831642150879,5773384.5
139.10000610351562,47.2741813659668,0.037672605365514755,-0.008702279068529606,864.0488891601562,-0.13221092522144318,1125.0574951171875,-0.2454553097486496,1051.346435546875,-0.20886939764022827,1146.28662109375,-0.2769105136394501,89.83164978027344,129.6680145263672,38.101741790771484,35.21964645385742,4.222494125366211,0.5987001061439514,4.534730434417725,0.7557883858680725,-0.00543450191617012,-0.014665543101727962,-0.28391581773757935,0.1857229769229889,0.08352728188037872,2.8357272148132324,5773172.0
139.1999969482422,47.277950286865234,0.03680237755179405,-0.00862933974713087,864.03564453125,-0.13251397013664246,1125.032958984375,-0.24607764184474945,1051.3255615234375,-0.20940248668193817,1146.2589111328125,-0.27757349610328674,89.82398223876953,129.6791229248047,38.090843200683594,35.193660736083984,4.219069004058838,0.598249614238739,4.53150749206543,0.7552512288093567,-0.005335124675184488,-0.014871297404170036,-0.2843950390815735,0.18591466546058655,0.08360909670591354,2.835622787475586,5772959.5
139.3000030517578,47.2816276550293,0.03593944385647774,-0.008524637669324875,864.0223388671875,-0.1328197866678238,1125.00830078125,-0.24669528007507324,1051.3045654296875,-0.20993530750274658,1146.2310791015625,-0.27821969985961914,89.81624603271484,129.6898956298828,38.07976150512695,35.16773223876953,4.2156829833984375,0.5978066325187683,4.528343677520752,0.7547239661216736,-0.0052350787445902824,-0.015065350569784641,-0.2848632335662842,0.18610678613185883,0.08369111269712448,2.8355178833007812,5772746.0
139.39999389648438,47.285221099853516,0.0350869819521904,-0.008468527346849442,864.0090942382812,-0.13312821090221405,1124.983642578125,-0.24730800092220306,1051.2835693359375,-0.21046757698059082,1146.2032470703125,-0.27884915471076965,89.8084487915039,129.70033264160156,38.06850051879883,35.14186477661133,4.212337493896484,0.5973712205886841,4.525240898132324,0.7542067766189575,-0.005134229082614183,-0.015247806906700134,-0.2853204905986786,0.18629935383796692,0.08377332985401154,2.8354129791259766,5772532.0
139.5,47.28873062133789,0.034240130335092545,-0.008399833925068378,863.9957275390625,-0.1334390491247177,1124.9588623046875,-0.247915580868721,1051.262451171875,-0.2109990417957306,1146.1754150390625,-0.2794618308544159,89.80058288574219,129.71044921875,38.05707550048828,35.1160774230957,4.209033489227295,0.5969434976577759,4.52219820022583,0.7536996603012085,-0.005032949615269899,-0.015418809838593006,-0.28576692938804626,0.18649235367774963,0.0838557556271553,2.8353075981140137,5772317.5
139.60000610351562,47.29215621948242,0.033400144428014755,-0.008278202265501022,863.9823608398438,-0.13375210762023926,1124.93408203125,-0.24851779639720917,1051.2413330078125,-0.2115294635295868,1146.1473388671875,-0.2800576388835907,89.79265594482422,129.72023010253906,38.04548645019531,35.09037780761719,4.205772876739502,0.5965235829353333,4.519216060638428,0.7532027363777161,-0.004930778872221708,-0.015578444115817547,-0.286202609539032,0.18668577075004578,0.08393838256597519,2.8352019786834717,5772102.5
139.6999969482422,47.295494079589844,0.03257232531905174,-0.008154429495334625,863.968994140625,-0.13406723737716675,1124.9091796875,-0.24911442399024963,1051.22021484375,-0.21205857396125793,1146.119384765625,-0.28063660860061646,89.78466033935547,129.72970581054688,38.033748626708984,35.06477737426758,4.2025556564331055,0.5961114168167114,4.516295909881592,0.7527160048484802,-0.004827902652323246,-0.015726806595921516,-0.2866276204586029,0.18687959015369415,0.08402121067047119,2.8350961208343506,5771887.5
139.8000030517578,47.29875183105469,0.03175688162446022,-0.00805215910077095,863.95556640625,-0.13438424468040466,1124.88427734375,-0.2497052550315857,1051.198974609375,-0.21258611977100372,1146.09130859375,-0.2811987102031708,89.776611328125,129.73886108398438,38.02186965942383,35.03928756713867,4.199383735656738,0.5957072377204895,4.513437271118164,0.7522395849227905,-0.004724882077425718,-0.015864066779613495,-0.28704211115837097,0.18707381188869476,0.08410423249006271,2.8349900245666504,5771671.5
139.89999389648438,47.30192947387695,0.030951665714383125,-0.007894073612987995,863.942138671875,-0.13470296561717987,1124.8592529296875,-0.2502901256084442,1051.1776123046875,-0.21311187744140625,1146.0631103515625,-0.2817440330982208,89.76849365234375,129.7477264404297,38.009849548339844,35.013919830322266,4.196257591247559,0.5953109860420227,4.510640621185303,0.7517734169960022,-0.004621759057044983,-0.01599039137363434,-0.2874462604522705,0.18726840615272522,0.08418744802474976,2.83488392829895,5771455.0
140.0,47.305023193359375,0.030162258073687553,-0.007687900681048632,863.9286499023438,-0.13502320647239685,1124.8341064453125,-0.2508687973022461,1051.15625,-0.2136356085538864,1146.034912109375,-0.282272607088089,89.76033020019531,129.75628662109375,37.997703552246094,34.98868179321289,4.193178653717041,0.5949227213859558,4.50790548324585,0.7513176202774048,-0.004518364556133747,-0.016105923801660538,-0.2878401577472687,0.18746337294578552,0.08427086472511292,2.834777355194092,5771238.0
140.10000610351562,47.308040618896484,0.02939346805214882,-0.007495407480746508,863.9151000976562,-0.13534480333328247,1124.80908203125,-0.25144118070602417,1051.1348876953125,-0.2141570895910263,1146.0067138671875,-0.28278452157974243,89.7520980834961,129.7645721435547,37.98543930053711,34.963584899902344,4.1901469230651855,0.5945425033569336,4.505232334136963,0.7508720755577087,-0.004415313247591257,-0.016210878267884254,-0.2882240414619446,0.18765871226787567,0.084354467689991,2.8346705436706543,5771020.5
140.1999969482422,47.310977935791016,0.028643928468227386,-0.0073511917144060135,863.9015502929688,-0.1356675773859024,1124.7838134765625,-0.25200706720352173,1051.113525390625,-0.21467608213424683,1145.9783935546875,-0.2832799553871155,89.74382019042969,129.77256774902344,37.973060607910156,34.93864059448242,4.187164306640625,0.594170331954956,4.502620697021484,0.7504367828369141,-0.0043131145648658276,-0.016305526718497276,-0.2885981798171997,0.18785437941551208,0.084438256919384,2.8345634937286377,5770802.5
