t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
140.3000030517578,47.3138427734375,0.0279088094830513,-0.007132079917937517,863.8880004882812,-0.13599137961864471,1124.7586669921875,-0.252566397190094,1051.092041015625,-0.21519240736961365,1145.949951171875,-0.28375911712646484,89.73548889160156,129.78028869628906,37.960575103759766,34.91386032104492,4.184230327606201,0.593806266784668,4.500069618225098,0.7500116229057312,-0.00421167491003871,-0.016390128061175346,-0.28896278142929077,0.18805040419101715,0.08452223986387253,2.834455966949463,5770584.0
140.39999389648438,47.31663513183594,0.027195600792765617,-0.006897717248648405,863.8743896484375,-0.13631603121757507,1124.7333984375,-0.25311899185180664,1051.0704345703125,-0.21570582687854767,1145.921630859375,-0.28422215580940247,89.72710418701172,129.78775024414062,37.94799041748047,34.889244079589844,4.1813459396362305,0.5934501886367798,4.497579574584961,0.7495965957641602,-0.004110576584935188,-0.016464879736304283,-0.2893180251121521,0.1882467418909073,0.08460640907287598,2.834348440170288,5770365.0
140.5,47.31935501098633,0.026505829766392708,-0.006711168680340052,863.8607177734375,-0.13664135336875916,1124.7080078125,-0.2536647617816925,1051.048828125,-0.21621617674827576,1145.8931884765625,-0.28466928005218506,89.71867370605469,129.79495239257812,37.9353141784668,34.864810943603516,4.178512096405029,0.5931021571159363,4.4951491355896,0.7491915822029114,-0.0040106442756950855,-0.016530068591237068,-0.28966420888900757,0.1884433925151825,0.08469075709581375,2.834240674972534,5770145.5
140.60000610351562,47.32200622558594,0.025834713131189346,-0.006568434182554483,863.8470458984375,-0.13696718215942383,1124.6826171875,-0.2542036175727844,1051.0272216796875,-0.2167232632637024,1145.8646240234375,-0.2851007878780365,89.71018981933594,129.80189514160156,37.92255783081055,34.84056091308594,4.1757283210754395,0.5927621126174927,4.492778778076172,0.7487964034080505,-0.003912053070962429,-0.016586007550358772,-0.29000166058540344,0.18864035606384277,0.08477528393268585,2.834132671356201,5769925.5
140.6999969482422,47.324588775634766,0.025177868083119392,-0.006365747191011906,863.8333129882812,-0.13729338347911835,1124.6572265625,-0.2547354996204376,1051.0054931640625,-0.21722689270973206,1145.836181640625,-0.2855168581008911,89.70166015625,129.80859375,37.90972137451172,34.816505432128906,4.172995567321777,0.5924299359321594,4.490466594696045,0.7484110593795776,-0.003814384574070573,-0.016632946208119392,-0.29033055901527405,0.18883760273456573,0.08485998958349228,2.83402419090271,5769705.0
140.8000030517578,47.32710647583008,0.02454129420220852,-0.006243566051125526,863.819580078125,-0.1376197785139084,1124.6317138671875,-0.25526025891304016,1050.9837646484375,-0.2177269160747528,1145.8076171875,-0.285917729139328,89.69308471679688,129.81504821777344,37.896812438964844,34.79265213012695,4.170314311981201,0.5921056866645813,4.488212585449219,0.7480354309082031,-0.0037172732409089804,-0.01667107827961445,-0.2906510829925537,0.18903514742851257,0.08494487404823303,2.8339157104492188,5769484.0
140.89999389648438,47.329559326171875,0.02391693741083145,-0.006137545686215162,863.8057861328125,-0.137946218252182,1124.6060791015625,-0.25577783584594727,1050.9619140625,-0.21822315454483032,1145.7789306640625,-0.2863035798072815,89.6844711303711,129.82125854492188,37.88384246826172,34.769004821777344,4.167684078216553,0.5917892456054688,4.486016750335693,0.7476694583892822,-0.0036213784478604794,-0.01670067198574543,-0.2909635603427887,0.1892329454421997,0.08502992987632751,2.8338067531585693,5769262.0
141.0,47.33195114135742,0.023303182795643806,-0.00602180790156126,863.7919921875,-0.13827253878116608,1124.58056640625,-0.2562881410121918,1050.9400634765625,-0.21871545910835266,1145.7503662109375,-0.2866745889186859,89.67581176757812,129.82725524902344,37.870811462402344,34.745574951171875,4.16510534286499,0.591480553150177,4.483878135681152,0.7473129630088806,-0.003525907639414072,-0.016721894964575768,-0.29126808047294617,0.18943101167678833,0.08511515706777573,2.833697557449341,5769040.0
141.10000610351562,47.33428192138672,0.022701002657413483,-0.005839575082063675,863.7781372070312,-0.13859860599040985,1124.5548095703125,-0.2567910850048065,1050.918212890625,-0.2192036658525467,1145.7216796875,-0.2870308458805084,89.6671142578125,129.83302307128906,37.857730865478516,34.72237014770508,4.162578105926514,0.5911795496940613,4.4817962646484375,0.7469660639762878,-0.0034307697787880898,-0.01673489436507225,-0.29156479239463806,0.18962933123111725,0.08520055562257767,2.8335883617401123,5768817.5
141.1999969482422,47.336551666259766,0.022117044776678085,-0.005650755483657122,863.7642822265625,-0.1389242708683014,1124.5291748046875,-0.25728654861450195,1050.896240234375,-0.21968765556812286,1145.69287109375,-0.28737252950668335,89.65837097167969,129.8385772705078,37.8446044921875,34.69939041137695,4.160102367401123,0.5908862352371216,4.479771614074707,0.7466285824775696,-0.0033360873349010944,-0.016739830374717712,-0.2918538451194763,0.18982790410518646,0.08528611809015274,2.8334786891937256,5768594.0
141.3000030517578,47.33876419067383,0.021551968529820442,-0.005341664422303438,863.7503662109375,-0.13924938440322876,1124.50341796875,-0.2577744722366333,1050.874267578125,-0.22016724944114685,1145.6641845703125,-0.28769978880882263,89.64959716796875,129.8439178466797,37.83143997192383,34.67664337158203,4.157678604125977,0.5906004905700684,4.477802753448486,0.7463005185127258,-0.0032425459939986467,-0.016736947000026703,-0.29213547706604004,0.1900266855955124,0.08537184447050095,2.8333687782287598,5768370.5
141.39999389648438,47.340919494628906,0.021017802879214287,-0.005008917301893234,863.7363891601562,-0.1395738124847412,1124.4776611328125,-0.2582548260688782,1050.8521728515625,-0.2206423431634903,1145.6353759765625,-0.28801289200782776,89.64078521728516,129.84906005859375,37.818241119384766,34.65414047241211,4.155306339263916,0.5903222560882568,4.475890159606934,0.7459816932678223,-0.003150221426039934,-0.01672649383544922,-0.2924099266529083,0.19022570550441742,0.08545773476362228,2.833258628845215,5768146.0
141.5,47.343021392822266,0.020516911521553993,-0.004602629225701094,863.7224731445312,-0.1398974061012268,1124.4517822265625,-0.2587275803089142,1050.8302001953125,-0.22111278772354126,1145.6065673828125,-0.28831222653388977,89.6319351196289,129.85400390625,37.805015563964844,34.63187789916992,4.1529860496521,0.590051531791687,4.474031448364258,0.7456719279289246,-0.0030603676568716764,-0.016708876937627792,-0.2926775813102722,0.19042493402957916,0.08554378151893616,2.833148241043091,5767921.5
141.60000610351562,47.34507369995117,0.020056648179888725,-0.004211734980344772,863.7084350585938,-0.140220046043396,1124.4259033203125,-0.2591927647590637,1050.8079833984375,-0.2215784788131714,1145.5777587890625,-0.2885982394218445,89.62305450439453,129.85874938964844,37.791770935058594,34.609867095947266,4.150716781616211,0.5897881388664246,4.472225666046143,0.7453709840774536,-0.0029732431285083294,-0.016684532165527344,-0.29293885827064514,0.19062435626983643,0.08562998473644257,2.8330373764038086,5767696.0
141.6999969482422,47.347076416015625,0.019635474309325218,-0.0038851452991366386,863.6943969726562,-0.14054159820079803,1124.39990234375,-0.25965043902397156,1050.7857666015625,-0.22203931212425232,1145.548828125,-0.28887152671813965,89.6141357421875,129.8633270263672,37.778507232666016,34.588111877441406,4.14849853515625,0.5895320177078247,4.470470905303955,0.7450785040855408,-0.002889669267460704,-0.016653988510370255,-0.2931942939758301,0.1908239722251892,0.08571633696556091,2.8329265117645264,5767470.0
141.8000030517578,47.34904098510742,0.019246960058808327,-0.003556322306394577,863.6803588867188,-0.14086194336414337,1124.3739013671875,-0.26010075211524963,1050.7635498046875,-0.2224951982498169,1145.5198974609375,-0.289132684469223,89.60519409179688,129.86770629882812,37.76523208618164,34.566612243652344,4.146331310272217,0.5892829298973083,4.468764781951904,0.7447941303253174,-0.0028095643501728773,-0.016617750748991966,-0.29344436526298523,0.1910237818956375,0.0858028456568718,2.832815408706665,5767244.0
141.89999389648438,47.35096740722656,0.01889132708311081,-0.003278600750491023,863.6661987304688,-0.14118094742298126,1124.347900390625,-0.26054370403289795,1050.7413330078125,-0.22294606268405914,1145.490966796875,-0.28938230872154236,89.59622192382812,129.87191772460938,37.751949310302734,34.54537582397461,4.144214153289795,0.5890407562255859,4.467105388641357,0.7445175647735596,-0.002732397522777319,-0.01657624915242195,-0.2936895191669464,0.19122377038002014,0.08588950335979462,2.8327040672302246,5767017.0
142.0,47.35285568237305,0.018563468009233475,-0.003088622121140361,863.652099609375,-0.14149849116802216,1124.32177734375,-0.26097944378852844,1050.718994140625,-0.2233918160200119,1145.4620361328125,-0.28962087631225586,89.58721923828125,129.87594604492188,37.73866653442383,34.5244026184082,4.142146587371826,0.5888051986694336,4.46549129486084,0.7442485690116882,-0.0026583021972328424,-0.016529910266399384,-0.2939301133155823,0.1914239078760147,0.08597630262374878,2.832592248916626,5766789.5
142.10000610351562,47.354713439941406,0.018254606053233147,-0.0028656551148742437,863.637939453125,-0.1418144702911377,1124.295654296875,-0.2614080011844635,1050.6966552734375,-0.22383244335651398,1145.43310546875,-0.2898488938808441,89.57818603515625,129.87982177734375,37.72538757324219,34.503692626953125,4.140127658843994,0.588576078414917,4.463920593261719,0.7439867854118347,-0.00258683692663908,-0.016479097306728363,-0.29416656494140625,0.1916242241859436,0.08606325089931488,2.8324804306030273,5766562.0
142.1999969482422,47.356536865234375,0.017968039959669113,-0.0026844856329262257,863.6237182617188,-0.14212876558303833,1124.26953125,-0.2618294656276703,1050.6741943359375,-0.2242678701877594,1145.404052734375,-0.2900667190551758,89.56912994384766,129.88352966308594,37.71211624145508,34.483253479003906,4.138156890869141,0.5883532762527466,4.462392330169678,0.7437320351600647,-0.0025172054301947355,-0.016424061730504036,-0.29439908266067505,0.19182468950748444,0.08615033328533173,2.8323681354522705,5766333.5
142.3000030517578,47.358333587646484,0.01769959181547165,-0.002525074640288949,863.6094970703125,-0.1424412876367569,1124.2432861328125,-0.2622438967227936,1050.65185546875,-0.2246980518102646,1145.3751220703125,-0.2902747392654419,89.56005096435547,129.8870849609375,37.6988525390625,34.46308135986328,4.136233329772949,0.5881364941596985,4.460904598236084,0.7434840798377991,-0.002449809340760112,-0.01636509597301483,-0.29462796449661255,0.1920253038406372,0.08623756468296051,2.8322558403015137,5766104.5
142.39999389648438,47.360103607177734,0.017447084188461304,-0.0023444159887731075,863.59521484375,-0.14275194704532623,1124.217041015625,-0.26265132427215576,1050.6292724609375,-0.22512297332286835,1145.3460693359375,-0.2904732823371887,89.55094146728516,129.89048767089844,37.685604095458984,34.443180084228516,4.134356498718262,0.5879255533218384,4.459456920623779,0.7432428002357483,-0.002384244929999113,-0.016302440315485,-0.29485341906547546,0.19222606718540192,0.08632492274045944,2.8321430683135986,5765875.0
142.5,47.361846923828125,0.01721264235675335,-0.002245228039100766,863.5809326171875,-0.1430606096982956,1124.1907958984375,-0.2630518078804016,1050.6068115234375,-0.2255425900220871,1145.3170166015625,-0.29066264629364014,89.54181671142578,129.89373779296875,37.6723747253418,34.42354965209961,4.1325249671936035,0.5877203941345215,4.458047389984131,0.7430078983306885,-0.0023203426972031593,-0.016236305236816406,-0.2950756847858429,0.19242694973945618,0.08641242235898972,2.8320302963256836,5765645.5
142.60000610351562,47.36357116699219,0.01698811911046505,-0.002202544594183564,863.566650390625,-0.1433672308921814,1124.1644287109375,-0.2634453773498535,1050.584228515625,-0.22595688700675964,1145.287841796875,-0.2908431589603424,89.53266143798828,129.8968505859375,37.6591682434082,34.40419006347656,4.130738258361816,0.5875206589698792,4.456676006317139,0.7427793145179749,-0.0022583433892577887,-0.0161669310182333,-0.29529494047164917,0.19262796640396118,0.08650004863739014,2.8319170475006104,5765415.0
142.6999969482422,47.36526870727539,0.016767865046858788,-0.002196837682276964,863.5523071289062,-0.14367170631885529,1124.13818359375,-0.26383212208747864,1050.5615234375,-0.2263658344745636,1145.2587890625,-0.291015088558197,89.52349090576172,129.89981079101562,37.6459846496582,34.385101318359375,4.128995418548584,0.5873263478279114,4.455341339111328,0.7425568699836731,-0.0021974456030875444,-0.016094449907541275,-0.2955113649368286,0.19282910227775574,0.0865878090262413,2.831803560256958,5765184.0
142.8000030517578,47.366947174072266,0.01654818095266819,-0.002170016523450613,863.5379028320312,-0.1439739465713501,1124.1116943359375,-0.264212042093277,1050.5389404296875,-0.22676941752433777,1145.229736328125,-0.29117849469184875,89.51429748535156,129.90264892578125,37.63283157348633,34.36628723144531,4.127295970916748,0.5871372818946838,4.454042911529541,0.7423404455184937,-0.0021371289622038603,-0.016018925234675407,-0.2957249879837036,0.19303035736083984,0.08667569607496262,2.8316900730133057,5764952.5
142.89999389648438,47.36859893798828,0.016331179067492485,-0.00217375042848289,863.5234985351562,-0.14427387714385986,1124.0853271484375,-0.26458513736724854,1050.5162353515625,-0.22716760635375977,1145.2005615234375,-0.29133352637290955,89.50508880615234,129.9053497314453,37.61970901489258,34.347740173339844,4.125638484954834,0.5869532823562622,4.452780246734619,0.7421300411224365,-0.0020770339760929346,-0.01594037190079689,-0.29593580961227417,0.1932317167520523,0.08676370978355408,2.831576108932495,5764721.0
143.0,47.37023162841797,0.016113804653286934,-0.0020945551805198193,863.509033203125,-0.1445714384317398,1124.058837890625,-0.2649513781070709,1050.4935302734375,-0.2275604009628296,1145.17138671875,-0.29148024320602417,89.49585723876953,129.9079132080078,37.60662078857422,34.3294677734375,4.124022483825684,0.5867743492126465,4.451553821563721,0.7419256567955017,-0.00201736344024539,-0.015858832746744156,-0.29614385962486267,0.19343318045139313,0.08685185015201569,2.8314619064331055,5764488.5
143.10000610351562,47.37184524536133,0.015904348343610764,-0.001967397751286626,863.4945678710938,-0.14486655592918396,1124.0323486328125,-0.26531076431274414,1050.470703125,-0.22794777154922485,1145.142333984375,-0.2916186451911926,89.48661041259766,129.91036987304688,37.59357452392578,34.31147003173828,4.122447490692139,0.5866003632545471,4.4503631591796875,0.7417272329330444,-0.0019577823113650084,-0.015774309635162354,-0.2963491678237915,0.1936347484588623,0.08694010227918625,2.831347703933716,5764256.0
143.1999969482422,47.373435974121094,0.015707610175013542,-0.001857697730883956,863.4800415039062,-0.14515915513038635,1124.0057373046875,-0.2656633257865906,1050.4478759765625,-0.22832968831062317,1145.1131591796875,-0.29174888134002686,89.47734069824219,129.91268920898438,37.58056640625,34.293739318847656,4.120912551879883,0.5864312648773193,4.4492082595825195,0.7415347099304199,-0.0018991143442690372,-0.015686912462115288,-0.29655179381370544,0.19383640587329865,0.08702848106622696,2.831233024597168,5764022.5
143.3000030517578,47.37500762939453,0.015521839261054993,-0.001785720931366086,863.4655151367188,-0.1454491764307022,1123.9791259765625,-0.2660090923309326,1050.425048828125,-0.22870613634586334,1145.083984375,-0.2918711304664612,89.46806335449219,129.91490173339844,37.56760025024414,34.276283264160156,4.119417667388916,0.5862669348716736,4.448087692260742,0.7413479089736938,-0.0018418002873659134,-0.015596809796988964,-0.2967519462108612,0.19403815269470215,0.08711697161197662,2.83111834526062,5763789.0
143.39999389648438,47.376556396484375,0.01534326747059822,-0.0017273895209655166,863.4509887695312,-0.14573656022548676,1123.9525146484375,-0.26634809374809265,1050.402099609375,-0.22907711565494537,1145.0546875,-0.2919856309890747,89.45877075195312,129.91700744628906,37.554683685302734,34.259098052978516,4.1179609298706055,0.5861073732376099,4.447000980377197,0.7411668300628662,-0.0017856683116406202,-0.015504148788750172,-0.29694971442222595,0.19423998892307281,0.08720557391643524,2.831003189086914,5763554.5
143.5,47.37809371948242,0.015170528553426266,-0.001757527352310717,863.4364013671875,-0.14602124691009521,1123.9259033203125,-0.26668041944503784,1050.3792724609375,-0.22944259643554688,1145.0255126953125,-0.29209256172180176,89.44945526123047,129.9189910888672,37.54181671142578,34.24217987060547,4.116542816162109,0.5859524607658386,4.445947647094727,0.7409912943840027,-0.0017303720815107226,-0.015409030020236969,-0.29714521765708923,0.19444189965724945,0.08729428797960281,2.830888032913208,5763320.0
143.60000610351562,47.379608154296875,0.014994775876402855,-0.0018147312803193927,863.4217529296875,-0.146303191781044,1123.899169921875,-0.2670060396194458,1050.3563232421875,-0.22980259358882904,1144.996337890625,-0.2921920120716095,89.44013214111328,129.92086791992188,37.52900314331055,34.22553634643555,4.115162372589111,0.5858021378517151,4.444927215576172,0.7408212423324585,-0.001675801002420485,-0.015311533585190773,-0.2973385155200958,0.19464386999607086,0.08738312125205994,2.8307723999023438,5763085.0
143.6999969482422,47.381107330322266,0.014813303016126156,-0.001809180830605328,863.4071044921875,-0.14658233523368835,1123.8724365234375,-0.2673249840736389,1050.333251953125,-0.23015707731246948,1144.967041015625,-0.2922840714454651,89.43080139160156,129.9226531982422,37.51624298095703,34.20915985107422,4.113819122314453,0.5856563448905945,4.443939685821533,0.7406566143035889,-0.0016210780013352633,-0.015211628749966621,-0.29752957820892334,0.19484591484069824,0.08747205138206482,2.8306567668914795,5762849.5
143.8000030517578,47.382591247558594,0.014632384292781353,-0.0018020637799054384,863.3924560546875,-0.14685863256454468,1123.845703125,-0.2676372528076172,1050.3101806640625,-0.230506032705307,1144.9378662109375,-0.292368620634079,89.42145538330078,129.92433166503906,37.5035400390625,34.19305419921875,4.112512111663818,0.5855150818824768,4.4429850578308105,0.7404975295066833,-0.0015659520868211985,-0.015109250321984291,-0.297718346118927,0.1950480192899704,0.08756109327077866,2.830540895462036,5762613.5
143.89999389648438,47.38405227661133,0.014452178031206131,-0.001689053839072585,863.3777465820312,-0.1471320241689682,1123.8189697265625,-0.26794278621673584,1050.2872314453125,-0.2308494746685028,1144.9085693359375,-0.29244571924209595,89.41209411621094,129.92591857910156,37.49089813232422,34.17721939086914,4.111241340637207,0.5853781700134277,4.442063808441162,0.7403439283370972,-0.001511025708168745,-0.015004411339759827,-0.2979048192501068,0.19525016844272614,0.08765023201704025,2.8304247856140137,5762377.0
144.0,47.385498046875,0.014283272437751293,-0.001576917478814721,863.363037109375,-0.14740249514579773,1123.7921142578125,-0.26824161410331726,1050.2640380859375,-0.2311873733997345,1144.87939453125,-0.2925153970718384,89.40272521972656,129.9274139404297,37.47831726074219,34.16164779663086,4.110005855560303,0.5852457284927368,4.4411749839782715,0.7401958703994751,-0.0014562681317329407,-0.01489713042974472,-0.29808899760246277,0.19545237720012665,0.0877394750714302,2.830308437347412,5762140.0
144.10000610351562,47.38692855834961,0.0141255808994174,-0.0014665874186903238,863.3482666015625,-0.1476699858903885,1123.7652587890625,-0.2685337960720062,1050.240966796875,-0.23151972889900208,1144.85009765625,-0.2925777733325958,89.39334869384766,129.92881774902344,37.46580505371094,34.14634323120117,4.1088056564331055,0.5851176977157593,4.440319061279297,0.7400531768798828,-0.0014027301222085953,-0.014787555672228336,-0.2982710003852844,0.19565464556217194,0.08782881498336792,2.8301918506622314,5761902.5
144.1999969482422,47.38833999633789,0.013978921808302402,-0.001350062433630228,863.33349609375,-0.1479344516992569,1123.7384033203125,-0.26881933212280273,1050.2177734375,-0.23184652626514435,1144.82080078125,-0.292633056640625,89.38396453857422,129.9301300048828,37.4533576965332,34.131309509277344,4.107640266418457,0.5849939584732056,4.4394941329956055,0.7399157285690308,-0.0013503744266927242,-0.014675839804112911,-0.2984510362148285,0.1958569437265396,0.0879182517528534,2.8300750255584717,5761665.0
144.3000030517578,47.38973617553711,0.013843916356563568,-0.001317838323302567,863.3186645507812,-0.14819586277008057,1123.7115478515625,-0.26909831166267395,1050.194580078125,-0.23216775059700012,1144.7916259765625,-0.2926814556121826,89.37457275390625,129.93136596679688,37.44097900390625,34.116539001464844,4.106508731842041,0.5848745107650757,4.4387006759643555,0.7397834658622742,-0.0012992152478545904,-0.014562128111720085,-0.29862916469573975,0.19605927169322968,0.08800777792930603,2.829957962036133,5761426.5
144.39999389648438,47.39112091064453,0.013712132349610329,-0.0012409825576469302,863.3038330078125,-0.1484541893005371,1123.6845703125,-0.26937079429626465,1050.17138671875,-0.2324834167957306,1144.7623291015625,-0.2927231788635254,89.36517333984375,129.93252563476562,37.42867660522461,34.10203170776367,4.105411052703857,0.5847593545913696,4.437937259674072,0.7396562099456787,-0.001249341294169426,-0.014446577988564968,-0.2988056242465973,0.19626162946224213,0.08809740096330643,2.829840898513794,5761188.0
144.5,47.392494201660156,0.013588033616542816,-0.0011117005487903953,863.2890014648438,-0.14870938658714294,1123.65771484375,-0.2696368098258972,1050.1480712890625,-0.23279353976249695,1144.7330322265625,-0.29275837540626526,89.35577392578125,129.93360900878906,37.41644287109375,34.087791442871094,4.104346752166748,0.5846483111381531,4.437203884124756,0.7395339608192444,-0.0011999335838481784,-0.014329235069453716,-0.29898038506507874,0.19646401703357697,0.08818711340427399,2.829723358154297,5760949.0
144.60000610351562,47.39385223388672,0.013476863503456116,-0.0010860570473596454,863.2741088867188,-0.14896142482757568,1123.6307373046875,-0.26989641785621643,1050.124755859375,-0.233098104596138,1144.7037353515625,-0.292787104845047,89.34635925292969,129.9346160888672,37.40428924560547,34.07381057739258,4.1033148765563965,0.5845413208007812,4.436499118804932,0.7394165396690369,-0.0011514798970893025,-0.014210205525159836,-0.29915356636047363,0.1966664344072342,0.08827691525220871,2.8296058177948,5760709.5
144.6999969482422,47.395198822021484,0.013368258252739906,-0.0011049535823985934,863.2592163085938,-0.14921028912067413,1123.6036376953125,-0.27014967799186707,1050.1014404296875,-0.23339712619781494,1144.6744384765625,-0.2928096652030945,89.33694458007812,129.93556213378906,37.3922119140625,34.060089111328125,4.1023149490356445,0.5844383835792542,4.435823440551758,0.7393039464950562,-0.001104488386772573,-0.014089658856391907,-0.2993253171443939,0.1968688666820526,0.08836679905653,2.8294880390167236,5760470.0
144.8000030517578,47.39653778076172,0.013257762417197227,-0.001201630919240415,863.2442626953125,-0.1494559347629547,1123.57666015625,-0.2703966200351715,1050.078125,-0.23369063436985016,1144.645263671875,-0.2928261160850525,89.32752990722656,129.93643188476562,37.38021469116211,34.046630859375,4.10134744644165,0.5843393802642822,4.435175895690918,0.7391959428787231,-0.0010579271474853158,-0.013967636041343212,-0.29949572682380676,0.19707131385803223,0.08845676481723785,2.8293700218200684,5760229.5
144.89999389648438,47.39786148071289,0.01313759945333004,-0.0013736949767917395,863.2293090820312,-0.14969834685325623,1123.549560546875,-0.27063727378845215,1050.0546875,-0.23397861421108246,1144.615966796875,-0.2928365468978882,89.31810760498047,129.93724060058594,37.3682975769043,34.03343200683594,4.100410461425781,0.5842442512512207,4.434556007385254,0.7390926480293274,-0.0010114028118550777,-0.01384411659091711,-0.299664705991745,0.19727376103401184,0.08854681998491287,2.829251766204834,5759989.0
145.0,47.39917755126953,0.013000230304896832,-0.0015355645446106791,863.21435546875,-0.1499374955892563,1123.5225830078125,-0.270871639251709,1050.03125,-0.23426108062267303,1144.586669921875,-0.2928408086299896,89.30867767333984,129.93798828125,37.35646438598633,34.020484924316406,4.0995049476623535,0.5841529965400696,4.433964252471924,0.7389940619468689,-0.0009641369106248021,-0.013718985952436924,-0.29983216524124146,0.19747622311115265,0.08863694965839386,2.8291335105895996,5759748.0
145.10000610351562,47.400474548339844,0.012846673838794231,-0.0017255692509934306,863.1993408203125,-0.1501733809709549,1123.4954833984375,-0.27109965682029724,1050.0078125,-0.23453804850578308,1144.557373046875,-0.2928387522697449,89.29925537109375,129.93869018554688,37.34471893310547,34.00779724121094,4.098629474639893,0.5840655565261841,4.433401584625244,0.7389003038406372,-0.0009153694845736027,-0.013592029921710491,-0.29999786615371704,0.19767867028713226,0.08872715383768082,2.829015016555786,5759506.5
145.1999969482422,47.40176010131836,0.012674116529524326,-0.001900950912386179,863.184326171875,-0.15040595829486847,1123.4683837890625,-0.27132126688957214,1049.984375,-0.2348095029592514,1144.528076171875,-0.29283010959625244,89.28982543945312,129.93931579589844,37.33305740356445,33.995365142822266,4.097784042358398,0.5839818716049194,4.432868957519531,0.7388114929199219,-0.0008651696844026446,-0.013463049195706844,-0.30016160011291504,0.19788113236427307,0.08881743252277374,2.8288962841033936,5759265.0
145.3000030517578,47.40302658081055,0.012484021484851837,-0.0020547977183014154,863.1692504882812,-0.15063521265983582,1123.441162109375,-0.27153635025024414,1049.9609375,-0.2350754588842392,1144.498779296875,-0.2928146421909332,89.28040313720703,129.93991088867188,37.32148742675781,33.983184814453125,4.096969127655029,0.58390212059021,4.432366847991943,0.7387278079986572,-0.0008131853537634015,-0.013331807218492031,-0.30032315850257874,0.19808357954025269,0.08890778571367264,2.828777313232422,5759023.0
145.39999389648438,47.40427780151367,0.012278541922569275,-0.002121815923601389,863.1541748046875,-0.15086114406585693,1123.4140625,-0.27174487709999084,1049.9373779296875,-0.23533588647842407,1144.469482421875,-0.29279202222824097,89.2709732055664,129.94044494628906,37.31000900268555,33.971256256103516,4.096183776855469,0.5838263034820557,4.431896686553955,0.7386494278907776,-0.0007595098577439785,-0.01319808792322874,-0.30048230290412903,0.1982860118150711,0.0889982059597969,2.828658103942871,5758780.5
145.5,47.4055061340332,0.01206636056303978,-0.0021856294479221106,863.1390991210938,-0.15108372271060944,1123.3868408203125,-0.2719467282295227,1049.913818359375,-0.23559077084064484,1144.440185546875,-0.29276204109191895,89.26155090332031,129.94093322753906,37.298622131347656,33.9595832824707,4.095428466796875,0.5837544798851013,4.431459426879883,0.7385765314102173,-0.0007042901706881821,-0.0130617031827569,-0.3006388247013092,0.19848842918872833,0.08908870071172714,2.8285388946533203,5758537.5
145.60000610351562,47.40671157836914,0.01184779778122902,-0.002303473185747862,863.1239624023438,-0.15130291879177094,1123.359619140625,-0.27214187383651733,1049.8902587890625,-0.2358400821685791,1144.4110107421875,-0.29272449016571045,89.25212860107422,129.94139099121094,37.287330627441406,33.94816207885742,4.09470272064209,0.5836867690086365,4.431055545806885,0.7385092377662659,-0.0006483342149294913,-0.012922572903335094,-0.3007926344871521,0.19869081676006317,0.08917925506830215,2.8284194469451904,5758294.0
145.6999969482422,47.407894134521484,0.011617450043559074,-0.0024987473152577877,863.1088256835938,-0.15151873230934143,1123.3323974609375,-0.27233025431632996,1049.86669921875,-0.23608382046222687,1144.3817138671875,-0.2926792800426483,89.24270629882812,129.94180297851562,37.2761344909668,33.93699645996094,4.09400749206543,0.5836232304573059,4.430685520172119,0.7384475469589233,-0.0005916124791838229,-0.012780624441802502,-0.30094367265701294,0.19889318943023682,0.08926987648010254,2.8282997608184814,5758050.5
145.8000030517578,47.4090576171875,0.011367575265467167,-0.0026266842614859343,863.0936279296875,-0.15173114836215973,1123.30517578125,-0.2725117802619934,1049.843017578125,-0.23632192611694336,1144.3524169921875,-0.2926262319087982,89.23329162597656,129.94216918945312,37.26504135131836,33.926082611083984,4.093341827392578,0.5835639834403992,4.430349826812744,0.738391637802124,-0.0005335728637874126,-0.012635715305805206,-0.3010917901992798,0.19909551739692688,0.0893605649471283,2.8281800746917725,5757806.5
145.89999389648438,47.410194396972656,0.011104906909167767,-0.0026934663765132427,863.0784912109375,-0.15194012224674225,1123.2779541015625,-0.2726863920688629,1049.8194580078125,-0.23655439913272858,1144.3231201171875,-0.2925650477409363,89.223876953125,129.94252014160156,37.25404739379883,33.91542053222656,4.09270715713501,0.5835090279579163,4.430049896240234,0.7383416295051575,-0.00047343785990960896,-0.012487602420151234,-0.30123671889305115,0.19929780066013336,0.08945130556821823,2.8280599117279053,5757562.5
146.0,47.41130447387695,0.010835560038685799,-0.002713265363126993,863.0632934570312,-0.15214566886425018,1123.2506103515625,-0.2728540003299713,1049.7957763671875,-0.23678117990493774,1144.2939453125,-0.2924954295158386,89.21446990966797,129.9428253173828,37.243160247802734,33.9050178527832,4.092102527618408,0.5834586024284363,4.429786682128906,0.7382977604866028,-0.00041185994632542133,-0.012336132116615772,-0.3013782799243927,0.19950003921985626,0.08954210579395294,2.827939748764038,5757318.0
146.10000610351562,47.41238784790039,0.010564234107732773,-0.0027147463988512754,863.0480346679688,-0.15234775841236115,1123.223388671875,-0.27301448583602905,1049.7720947265625,-0.23700222373008728,1144.2646484375,-0.2924172580242157,89.20507049560547,129.943115234375,37.23237609863281,33.894866943359375,4.091529369354248,0.5834127068519592,4.429560661315918,0.7382600903511047,-0.0003493762924335897,-0.012181227095425129,-0.30151641368865967,0.19970223307609558,0.08963295817375183,2.827819585800171,5757073.0
146.1999969482422,47.41344451904297,0.010292759165167809,-0.002696183742955327,863.0327758789062,-0.15254637598991394,1123.196044921875,-0.27316784858703613,1049.748291015625,-0.237217515707016,1144.2354736328125,-0.29233044385910034,89.1956787109375,129.94338989257812,37.22170639038086,33.884971618652344,4.090986728668213,0.5833714008331299,4.4293718338012695,0.7382286787033081,-0.000286414404399693,-0.01202287059277296,-0.30165112018585205,0.19990438222885132,0.0897238627076149,2.8276991844177246,5756828.0
146.3000030517578,47.41447448730469,0.010023140348494053,-0.0025924856308847666,863.0175170898438,-0.15274149179458618,1123.168701171875,-0.2733139991760254,1049.724609375,-0.2374269962310791,1144.2061767578125,-0.292234867811203,89.1863021850586,129.9436492919922,37.211143493652344,33.87533187866211,4.090476036071777,0.5833349227905273,4.4292216300964355,0.7382035851478577,-0.0002231392136309296,-0.01186106726527214,-0.3017823398113251,0.2001064419746399,0.08981481939554214,2.827578544616699,5756582.5
146.39999389648438,47.41547775268555,0.00976389180868864,-0.0023921537213027477,863.0022583007812,-0.15293309092521667,1123.141357421875,-0.2734529674053192,1049.7008056640625,-0.23763065040111542,1144.177001953125,-0.29213058948516846,89.17692565917969,129.9438934326172,37.2006950378418,33.86595153808594,4.089996814727783,0.5833031535148621,4.4291090965271,0.7381848096847534,-0.0001597530790604651,-0.011695850640535355,-0.3019101321697235,0.20030845701694489,0.08990582078695297,2.8274576663970947,5756336.5
146.5,47.41645431518555,0.009524676948785782,-0.002164216712117195,862.9869384765625,-0.15312115848064423,1123.114013671875,-0.2735846936702728,1049.6771240234375,-0.23782840371131897,1144.1478271484375,-0.2920176386833191,89.16755676269531,129.94412231445312,37.190364837646484,33.85683059692383,4.089549541473389,0.5832762718200684,4.429034233093262,0.7381723523139954,-9.711261373013258e-05,-0.01152736134827137,-0.3020346164703369,0.20051038265228271,0.08999687433242798,2.8273367881774902,5756090.5
146.60000610351562,47.41740417480469,0.009308255277574062,-0.0019469409016892314,862.9716186523438,-0.15330566465854645,1123.086669921875,-0.2737092971801758,1049.6533203125,-0.23802025616168976,1144.1185302734375,-0.291896253824234,89.158203125,129.9443359375,37.180152893066406,33.84796905517578,4.089134693145752,0.5832542777061462,4.4289960861206055,0.7381660342216492,-3.6182813346385956e-05,-0.011355862021446228,-0.3021560609340668,0.20071223378181458,0.09008796513080597,2.8272156715393066,5755844.0
146.6999969482422,47.4183349609375,0.009113561362028122,-0.0017722086049616337,862.956298828125,-0.15348660945892334,1123.059326171875,-0.2738267779350281,1049.6295166015625,-0.2382061779499054,1144.08935546875,-0.29176682233810425,89.14886474609375,129.94456481933594,37.17005920410156,33.8393669128418,4.088751792907715,0.5832370519638062,4.428994178771973,0.7381656765937805,2.2733765945304185e-05,-0.011181650683283806,-0.3022747337818146,0.20091399550437927,0.09017909318208694,2.827094554901123,5755597.0
146.8000030517578,47.419246673583984,0.008936339989304543,-0.0015779894310981035,862.94091796875,-0.15366394817829132,1123.0318603515625,-0.27393728494644165,1049.6055908203125,-0.2383861541748047,1144.0601806640625,-0.2916295826435089,89.13953399658203,129.9447784423828,37.160091400146484,33.831024169921875,4.088401794433594,0.5832246541976929,4.4290266036987305,0.7381711006164551,7.967430428834632e-05,-0.011005014181137085,-0.3023909330368042,0.2011156678199768,0.0902702659368515,2.8269731998443604,5755350.0
146.89999389648438,47.42013931274414,0.008778541348874569,-0.0013429694809019566,862.925537109375,-0.1538376808166504,1123.0045166015625,-0.2740408480167389,1049.581787109375,-0.23856016993522644,1144.0311279296875,-0.29148489236831665,89.1302261352539,129.94500732421875,37.150245666503906,33.822940826416016,4.088083744049072,0.5832169651985168,4.4290924072265625,0.7381820678710938,0.000134985864860937,-0.010826180689036846,-0.30250486731529236,0.20131723582744598,0.09036146849393845,2.8268518447875977,5755102.5
147.0,47.4210205078125,0.008644244633615017,-0.0011475193314254284,862.91015625,-0.15400777757167816,1122.97705078125,-0.27413758635520935,1049.5579833984375,-0.23872822523117065,1144.001953125,-0.29133304953575134,89.12092590332031,129.9452362060547,37.14052963256836,33.815120697021484,4.08779764175415,0.5832139253616333,4.429190635681152,0.738198459148407,0.00018839871336240321,-0.010645405389368534,-0.30261680483818054,0.2015186995267868,0.09045270830392838,2.826730251312256,5754855.0
147.10000610351562,47.42188262939453,0.008529492653906345,-0.0010491349967196584,862.894775390625,-0.15417423844337463,1122.94970703125,-0.2742275893688202,1049.5340576171875,-0.23889034986495972,1143.9727783203125,-0.29117438197135925,89.11164093017578,129.9454803466797,37.13093948364258,33.80755615234375,4.087543487548828,0.5832153558731079,4.429320335388184,0.7382200360298157,0.0002394604089204222,-0.010462996549904346,-0.3027270436286926,0.20172005891799927,0.09054397791624069,2.826608419418335,5754607.0
147.1999969482422,47.42273712158203,0.008424579165875912,-0.0009300929959863424,862.8793334960938,-0.15433701872825623,1122.9222412109375,-0.27431097626686096,1049.5101318359375,-0.23904652893543243,1143.9437255859375,-0.2910092771053314,89.10237121582031,129.94573974609375,37.12147521972656,33.80025100708008,4.087320804595947,0.5832211971282959,4.429479598999023,0.7382466197013855,0.0002885198628064245,-0.010279209353029728,-0.3028357923030853,0.20192131400108337,0.0906352773308754,2.826486587524414,5754359.0
147.3000030517578,47.423580169677734,0.008331569842994213,-0.0008398111094720662,862.8638916015625,-0.15449614822864532,1122.894775390625,-0.27438780665397644,1049.4862060546875,-0.2391967922449112,1143.91455078125,-0.29083794355392456,89.0931167602539,129.94601440429688,37.11214828491211,33.7932014465332,4.087129592895508,0.5832313299179077,4.429667949676514,0.7382780313491821,0.000336474651703611,-0.010094174183905125,-0.30294322967529297,0.20212244987487793,0.09072659909725189,2.826364517211914,5754110.5
147.39999389648438,47.42441177368164,0.008247588761150837,-0.0007421893533319235,862.8484497070312,-0.15465156733989716,1122.8673095703125,-0.2744581699371338,1049.4622802734375,-0.23934116959571838,1143.885498046875,-0.2906605899333954,89.08387756347656,129.94630432128906,37.10294723510742,33.78641128540039,4.086969375610352,0.5832455158233643,4.429884910583496,0.738314151763916,0.00038305248017422855,-0.00990805123001337,-0.3030494749546051,0.20232346653938293,0.09081795066595078,2.826242446899414,5753862.0
147.5,47.425235748291016,0.00817336980253458,-0.0006834634114056826,862.8329467773438,-0.1548033058643341,1122.83984375,-0.2745220959186554,1049.4383544921875,-0.2394796758890152,1143.8564453125,-0.2904774248600006,89.07466125488281,129.9466094970703,37.0938835144043,33.77987289428711,4.086839199066162,0.5832638144493103,4.430129051208496,0.7383548021316528,0.0004285343165975064,-0.009720961563289165,-0.3031546175479889,0.2025243490934372,0.09090931713581085,2.826120138168335,5753613.0
147.60000610351562,47.426055908203125,0.008105022832751274,-0.0007401271723210812,862.8174438476562,-0.1549513339996338,1122.8125,-0.2745797336101532,1049.4144287109375,-0.23961234092712402,1143.827392578125,-0.29028862714767456,89.06546783447266,129.9469451904297,37.08495330810547,33.773590087890625,4.0867390632629395,0.583285927772522,4.4303998947143555,0.7383999824523926,0.00047281812294386327,-0.009533034637570381,-0.30325886607170105,0.2027251124382019,0.09100071340799332,2.825997829437256,5753364.0
147.6999969482422,47.42686462402344,0.008031010627746582,-0.0007778625003993511,862.8019409179688,-0.155095636844635,1122.7850341796875,-0.2746310830116272,1049.3905029296875,-0.23973919451236725,1143.7984619140625,-0.2900943458080292,89.05628967285156,129.9473114013672,37.07615661621094,33.767555236816406,4.086668491363525,0.583311915397644,4.430697441101074,0.7384495735168457,0.0005162832676433027,-0.009344351477921009,-0.3033622205257416,0.20292574167251587,0.09109212458133698,2.8258752822875977,5753114.5
147.8000030517578,47.427669525146484,0.007953224703669548,-0.0008013355545699596,862.7864379882812,-0.15523624420166016,1122.757568359375,-0.2746761739253998,1049.366455078125,-0.23986028134822845,1143.7694091796875,-0.28989458084106445,89.04712677001953,129.9477081298828,37.06749725341797,33.76177215576172,4.0866265296936035,0.5833415985107422,4.431020736694336,0.7385034561157227,0.0005600631120614707,-0.009154846891760826,-0.3034646213054657,0.2031262218952179,0.09118355065584183,2.8257527351379395,5752865.0
147.89999389648438,47.428462982177734,0.007873090915381908,-0.0009027565829455853,862.7709350585938,-0.15537311136722565,1122.7301025390625,-0.27471503615379333,1049.342529296875,-0.23997561633586884,1143.740478515625,-0.2896893322467804,89.0379867553711,129.9481201171875,37.05897521972656,33.75624084472656,4.086613655090332,0.5833749771118164,4.431370735168457,0.7385618090629578,0.0006039459840394557,-0.008964477106928825,-0.303566038608551,0.20332658290863037,0.09127499163150787,2.825629949569702,5752615.5
148.0,47.42924880981445,0.007782815024256706,-0.0010530744912102818,862.75537109375,-0.15550625324249268,1122.7025146484375,-0.27474766969680786,1049.3184814453125,-0.24008522927761078,1143.71142578125,-0.2894785404205322,89.02886962890625,129.94857788085938,37.05059051513672,33.750953674316406,4.086629390716553,0.5834119319915771,4.431746959686279,0.7386245131492615,0.0006478320574387908,-0.008773218840360641,-0.30366644263267517,0.2035267949104309,0.09136644005775452,2.825507164001465,5752365.0
148.10000610351562,47.43002700805664,0.00767750758677721,-0.0012052658712491393,862.7398071289062,-0.15563568472862244,1122.675048828125,-0.27477407455444336,1049.29443359375,-0.24018913507461548,1143.6824951171875,-0.28926214575767517,89.019775390625,129.94906616210938,37.04234313964844,33.74591064453125,4.086672782897949,0.5834524631500244,4.432149887084961,0.7386916279792786,0.0006925310590304434,-0.00858094822615385,-0.3037657141685486,0.2037268429994583,0.09145790338516235,2.8253841400146484,5752115.0
148.1999969482422,47.4307975769043,0.007556980941444635,-0.0013543643290176988,862.7242431640625,-0.15576137602329254,1122.6475830078125,-0.27479422092437744,1049.2703857421875,-0.24028734862804413,1143.653564453125,-0.2890399694442749,89.01070404052734,129.94960021972656,37.03424072265625,33.74111557006836,4.0867438316345215,0.5834965705871582,4.43257999420166,0.7387633919715881,0.0007385379867628217,-0.008387479931116104,-0.30386361479759216,0.20392675697803497,0.09154937416315079,2.825261116027832,5751864.5
148.3000030517578,47.43155288696289,0.007421544753015041,-0.0013935393653810024,862.7086791992188,-0.15588334202766418,1122.6201171875,-0.27480801939964294,1049.2464599609375,-0.24037989974021912,1143.624755859375,-0.28881174325942993,89.00165557861328,129.95016479492188,37.026275634765625,33.73656463623047,4.086843013763428,0.5835443139076233,4.433038711547852,0.7388397455215454,0.0007859100587666035,-0.00819262582808733,-0.30395999550819397,0.2041265070438385,0.09164084494113922,2.8251380920410156,5751614.0
148.39999389648438,47.43229293823242,0.00728219049051404,-0.0014066646108403802,862.6930541992188,-0.15600158274173737,1122.5926513671875,-0.2748154401779175,1049.222412109375,-0.24046678841114044,1143.5958251953125,-0.28857728838920593,88.99262237548828,129.95079040527344,37.018455505371094,33.73225402832031,4.086969375610352,0.5835956335067749,4.433526039123535,0.7389209866523743,0.0008346756221726537,-0.007996201515197754,-0.3040546178817749,0.2043261080980301,0.09173233062028885,2.82501482963562,5751363.0
148.5,47.433021545410156,0.007141523994505405,-0.0014392591547220945,862.677490234375,-0.15611609816551208,1122.565185546875,-0.2748164236545563,1049.1983642578125,-0.2405480146408081,1143.5670166015625,-0.28833645582199097,88.98362731933594,129.95144653320312,37.01077651977539,33.72818374633789,4.087122917175293,0.5836506485939026,4.434042453765869,0.7390071153640747,0.0008837864152155817,-0.007798164617270231,-0.30414751172065735,0.20452553033828735,0.09182380884885788,2.8248915672302246,5751112.0
148.60000610351562,47.43373489379883,0.006997598335146904,-0.0014429379953071475,862.661865234375,-0.15622688829898834,1122.5377197265625,-0.2748110294342041,1049.1741943359375,-0.2406235635280609,1143.5382080078125,-0.28808918595314026,88.97464752197266,129.9521484375,37.00324249267578,33.72435760498047,4.08730411529541,0.5837094187736511,4.43458890914917,0.7390981316566467,0.0009330501779913902,-0.0075985039584338665,-0.30423858761787415,0.20472478866577148,0.09191528707742691,2.82476806640625,5750861.0
148.6999969482422,47.4344367980957,0.006853304337710142,-0.0014658300206065178,862.646240234375,-0.15633393824100494,1122.51025390625,-0.2747991681098938,1049.150146484375,-0.24069346487522125,1143.5093994140625,-0.2878355085849762,88.9656982421875,129.95291137695312,36.995853424072266,33.72077178955078,4.087512493133545,0.5837719440460205,4.435164928436279,0.7391941547393799,0.0009826727909967303,-0.007397184614092112,-0.3043278157711029,0.20492388308048248,0.09200676530599594,2.8246448040008545,5750609.5
148.8000030517578,47.435123443603516,0.006706721615046263,-0.0014738115714862943,862.6305541992188,-0.15643727779388428,1122.4827880859375,-0.27478089928627014,1049.1260986328125,-0.24075770378112793,1143.4805908203125,-0.28757530450820923,88.95677185058594,129.95372009277344,36.98861312866211,33.71742630004883,4.0877485275268555,0.5838382840156555,4.435770511627197,0.7392951250076294,0.0010323598980903625,-0.007194208912551403,-0.304415225982666,0.20512278378009796,0.09209823608398438,2.824521064758301,5750358.0
148.89999389648438,47.435791015625,0.006559340283274651,-0.001445538131520152,862.6149291992188,-0.15653689205646515,1122.4552001953125,-0.27475619316101074,1049.10205078125,-0.24081628024578094,1143.451904296875,-0.28730863332748413,88.9478759765625,129.95460510253906,36.98151779174805,33.71432113647461,4.088011741638184,0.5839084982872009,4.436406135559082,0.7394010424613953,0.0010823190677911043,-0.006989554036408663,-0.3045007586479187,0.2053215056657791,0.09218969941139221,2.824397563934326,5750106.0
149.0,47.43644714355469,0.006414786446839571,-0.0014044041745364666,862.5992431640625,-0.15663278102874756,1122.427734375,-0.2747250199317932,1049.0780029296875,-0.2408691942691803,1143.4232177734375,-0.28703537583351135,88.93900299072266,129.95553588867188,36.97457504272461,33.711456298828125,4.0883026123046875,0.583982527256012,4.437072277069092,0.739512026309967,0.0011323944199830294,-0.006783216260373592,-0.30458441376686096,0.20552004873752594,0.09228115528821945,2.8242738246917725,5749854.0
149.10000610351562,47.43708801269531,0.006274346262216568,-0.001314107677899301,862.5836181640625,-0.1567249447107315,1122.4002685546875,-0.27468743920326233,1049.0538330078125,-0.240916445851326,1143.39453125,-0.28675562143325806,88.93016815185547,129.95652770996094,36.96778106689453,33.70882797241211,4.088621139526367,0.5840604901313782,4.437767505645752,0.7396279573440552,0.0011822305386886,-0.006575238425284624,-0.3046662509441376,0.20571839809417725,0.0923725962638855,2.8241498470306396,5749602.0
149.1999969482422,47.43771743774414,0.006142935249954462,-0.0012077653082087636,862.5679321289062,-0.156813383102417,1122.372802734375,-0.2746434509754181,1049.02978515625,-0.24095802009105682,1143.3658447265625,-0.28646939992904663,88.92135620117188,129.95758056640625,36.96113967895508,33.706443786621094,4.0889668464660645,0.5841423273086548,4.438493251800537,0.7397488355636597,0.0012317048385739326,-0.006365679204463959,-0.30474627017974854,0.20591655373573303,0.09246402978897095,2.824026107788086,5749350.0
149.3000030517578,47.438331604003906,0.00602215901017189,-0.0010963028762489557,862.55224609375,-0.15689809620380402,1122.3453369140625,-0.2745930552482605,1049.005615234375,-0.2409939467906952,1143.337158203125,-0.28617680072784424,88.9125747680664,129.95870971679688,36.95465087890625,33.70429229736328,4.089339733123779,0.5842280983924866,4.4392476081848145,0.7398746609687805,0.0012803117278963327,-0.006154660601168871,-0.3048246204853058,0.2061145007610321,0.0925554409623146,2.823902130126953,5749097.5
149.39999389648438,47.438934326171875,0.005912528373301029,-0.0009737156215123832,862.5365600585938,-0.15697909891605377,1122.31787109375,-0.2745363414287567,1048.9815673828125,-0.2410242110490799,1143.30859375,-0.2858780324459076,88.90382385253906,129.95989990234375,36.94831466674805,33.7023811340332,4.08974027633667,0.584317684173584,4.4400315284729,0.7400051951408386,0.0013278824044391513,-0.0059423246420919895,-0.3049014210700989,0.20631225407123566,0.09264683723449707,2.8237781524658203,5748845.0
149.5,47.43952560424805,0.005815156735479832,-0.0008114589145407081,862.5208740234375,-0.15705636143684387,1122.29052734375,-0.2744733691215515,1048.95751953125,-0.24104884266853333,1143.280029296875,-0.28557324409484863,88.89510345458984,129.96116638183594,36.942134857177734,33.70071029663086,4.090168476104736,0.5844111442565918,4.440843105316162,0.7401404976844788,0.0013743351446464658,-0.005728819873183966,-0.30497682094573975,0.2065097987651825,0.09273821860551834,2.8236541748046875,5748592.5
149.60000610351562,47.44010543823242,0.005734011065214872,-0.0006907105562277138,862.505126953125,-0.1571299135684967,1122.2630615234375,-0.2744041979312897,1048.933349609375,-0.2410678267478943,1143.25146484375,-0.2852626144886017,88.88641357421875,129.96250915527344,36.93610763549805,33.69927215576172,4.090623378753662,0.5845084190368652,4.441681861877441,0.7402803301811218,0.001419523381628096,-0.0055143083445727825,-0.3050509989261627,0.20670711994171143,0.09282957017421722,2.8235299587249756,5748340.0
