t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
149.6999969482422,47.44068145751953,0.005664939992129803,-0.0005841751699335873,862.4894409179688,-0.15719974040985107,1122.235595703125,-0.27432891726493835,1048.9093017578125,-0.24108120799064636,1143.222900390625,-0.2849464416503906,88.87776184082031,129.96392822265625,36.930240631103516,33.69807052612305,4.0911054611206055,0.5846094489097595,4.44254732131958,0.7404245734214783,0.001463014050386846,-0.005299003329128027,-0.3051241338253021,0.20690423250198364,0.09292089939117432,2.8234057426452637,5748087.0
149.8000030517578,47.441246032714844,0.0056065223179757595,-0.000499712594319135,862.4736938476562,-0.15726585686206818,1122.2081298828125,-0.2742476165294647,1048.8851318359375,-0.24108898639678955,1143.1944580078125,-0.28462493419647217,88.869140625,129.96543884277344,36.92452621459961,33.69710159301758,4.091614246368408,0.5847141146659851,4.443438529968262,0.7405731081962585,0.0015051952796056867,-0.005083064548671246,-0.3051964044570923,0.20710112154483795,0.09301220625638962,2.8232815265655518,5747834.0
149.89999389648438,47.44180679321289,0.005556551273912191,-0.0004805720236618072,862.4579467773438,-0.157328262925148,1122.1807861328125,-0.27416035532951355,1048.861083984375,-0.24109122157096863,1143.166015625,-0.28429827094078064,88.86054992675781,129.96701049804688,36.91897201538086,33.69636917114258,4.092149257659912,0.5848222970962524,4.44435453414917,0.7407257556915283,0.0015461529837921262,-0.004866633098572493,-0.30526790022850037,0.20729778707027435,0.09310348331928253,2.82315731048584,5747581.0
150.0,47.44236373901367,0.005508494097739458,-0.0004896522732451558,862.4421997070312,-0.15738694369792938,1122.1533203125,-0.274067223072052,1048.8369140625,-0.2410879135131836,1143.1375732421875,-0.28396666049957275,88.85199737548828,129.96868896484375,36.913578033447266,33.695865631103516,4.092710494995117,0.5849340558052063,4.445294380187988,0.740882396697998,0.0015860775019973516,-0.004649823065847158,-0.3053387701511383,0.20749422907829285,0.09319473057985306,2.823032855987549,5747328.0
150.10000610351562,47.44291305541992,0.005459528882056475,-0.0005042556440457702,862.426513671875,-0.15744192898273468,1122.1259765625,-0.27396824955940247,1048.8128662109375,-0.24107910692691803,1143.1092529296875,-0.28363022208213806,88.8434829711914,129.97042846679688,36.90834045410156,33.695594787597656,4.093297481536865,0.5850491523742676,4.446258544921875,0.7410430908203125,0.001625599805265665,-0.004432662855833769,-0.3054090440273285,0.20769043266773224,0.0932859480381012,2.822908639907837,5747075.0
150.1999969482422,47.443458557128906,0.005409103352576494,-0.0005827803397551179,862.4107666015625,-0.1574932187795639,1122.0985107421875,-0.2738634943962097,1048.7886962890625,-0.24106481671333313,1143.0809326171875,-0.2832889258861542,88.83499908447266,129.97227478027344,36.90325927734375,33.69554901123047,4.093910217285156,0.5851675868034363,4.447246074676514,0.7412076592445374,0.0016649778699502349,-0.0042151473462581635,-0.30547869205474854,0.20788641273975372,0.09337712824344635,2.822784185409546,5746821.5
150.3000030517578,47.444000244140625,0.005350825376808643,-0.0007098113419488072,862.39501953125,-0.15754081308841705,1122.0711669921875,-0.27375292778015137,1048.7646484375,-0.24104510247707367,1143.0526123046875,-0.2829428017139435,88.82655334472656,129.9741973876953,36.89834213256836,33.69573211669922,4.094547748565674,0.5852893590927124,4.4482574462890625,0.7413762211799622,0.0017042717663571239,-0.003997262567281723,-0.30554768443107605,0.2080821394920349,0.09346827119588852,2.822659730911255,5746568.0
150.39999389648438,47.44453430175781,0.005279844161123037,-0.0008042785921134055,862.3792114257812,-0.15758472681045532,1122.0438232421875,-0.2736366391181946,1048.740478515625,-0.24101997911930084,1143.0242919921875,-0.2825918197631836,88.81814575195312,129.97622680664062,36.89358139038086,33.696144104003906,4.095210552215576,0.5854143500328064,4.449292182922363,0.7415487170219421,0.0017441429663449526,-0.003778913989663124,-0.30561593174934387,0.2082776427268982,0.0935593768954277,2.822535276412964,5746314.5
150.5,47.445064544677734,0.005199416074901819,-0.0009745031711645424,862.3634643554688,-0.1576249599456787,1122.0164794921875,-0.2735145390033722,1048.7164306640625,-0.24098947644233704,1142.99609375,-0.2822357714176178,88.80976867675781,129.9783477783203,36.88898468017578,33.69677734375,4.095898151397705,0.5855425000190735,4.450351715087891,0.7417252659797668,0.0017850876320153475,-0.0035599444527179003,-0.30568328499794006,0.20847289264202118,0.0936504453420639,2.8224105834960938,5746061.0
150.60000610351562,47.44558334350586,0.005101965740323067,-0.0011803950183093548,862.3477172851562,-0.1576615422964096,1121.9891357421875,-0.2733865976333618,1048.6922607421875,-0.24095359444618225,1142.9678955078125,-0.28187456727027893,88.80143737792969,129.9805450439453,36.884544372558594,33.6976318359375,4.096610069274902,0.5856739282608032,4.4514360427856445,0.7419059872627258,0.0018268073908984661,-0.0033402391709387302,-0.3057495951652527,0.20866788923740387,0.09374146908521652,2.8222861289978027,5745807.5
150.6999969482422,47.44609451293945,0.0049839261919260025,-0.0013701041461899877,862.3319702148438,-0.15769444406032562,1121.9617919921875,-0.27325281500816345,1048.668212890625,-0.24091237783432007,1142.939697265625,-0.2815079391002655,88.79313659667969,129.9828643798828,36.88026809692383,33.69871139526367,4.097346305847168,0.5858086347579956,4.452546119689941,0.7420910000801086,0.001870127860456705,-0.003119586268439889,-0.3058146834373474,0.20886264741420746,0.09383245557546616,2.8221614360809326,5745554.0
150.8000030517578,47.446590423583984,0.004846916068345308,-0.0016213920898735523,862.316162109375,-0.15772370994091034,1121.9344482421875,-0.27311307191848755,1048.6441650390625,-0.2408658117055893,1142.9114990234375,-0.281135618686676,88.78488159179688,129.9852752685547,36.87615203857422,33.70001220703125,4.098106861114502,0.5859466195106506,4.4536824226379395,0.7422804236412048,0.0019154339097440243,-0.0028977293986827135,-0.30587825179100037,0.20905713737010956,0.09392338991165161,2.8220369815826416,5745300.5
150.89999389648438,47.44707489013672,0.004684776533395052,-0.0019101890502497554,862.3004150390625,-0.15774932503700256,1121.9071044921875,-0.27296727895736694,1048.6199951171875,-0.24081391096115112,1142.8834228515625,-0.28075724840164185,88.77666473388672,129.98777770996094,36.87220001220703,33.7015380859375,4.0988922119140625,0.5860880017280579,4.45484733581543,0.7424745559692383,0.0019626207649707794,-0.0026744322385638952,-0.30594009160995483,0.20925137400627136,0.09401427954435349,2.8219122886657715,5745046.5
151.0,47.44754409790039,0.004493757616728544,-0.002259391825646162,862.2846069335938,-0.15777131915092468,1121.8798828125,-0.27281537652015686,1048.595947265625,-0.24075666069984436,1142.8553466796875,-0.2803724706172943,88.76848602294922,129.9904022216797,36.868412017822266,33.70328140258789,4.099701881408691,0.5862328410148621,4.45604133605957,0.7426735162734985,0.002012388315051794,-0.002449380699545145,-0.30599984526634216,0.20944534242153168,0.09410511702299118,2.8217875957489014,5744793.0
151.10000610351562,47.447994232177734,0.004267818760126829,-0.002628556452691555,862.2688598632812,-0.1577896773815155,1121.8525390625,-0.2726571559906006,1048.5718994140625,-0.2406940460205078,1142.827392578125,-0.2799808382987976,88.76034545898438,129.9931182861328,36.86478805541992,33.70524597167969,4.100536823272705,0.5863812565803528,4.457266330718994,0.7428776621818542,0.0020651693921536207,-0.002222212729975581,-0.3060571551322937,0.2096390575170517,0.0941959097981453,2.8216629028320312,5744539.0
151.1999969482422,47.448421478271484,0.004004963207989931,-0.002955958480015397,862.2530517578125,-0.1578044295310974,1121.8253173828125,-0.27249249815940857,1048.5478515625,-0.24062605202198029,1142.7994384765625,-0.2795817255973816,88.75225067138672,129.99595642089844,36.861331939697266,33.70743179321289,4.1013970375061035,0.5865334272384644,4.458524227142334,0.7430873513221741,0.002121656434610486,-0.001992490142583847,-0.306111603975296,0.20983247458934784,0.09428664296865463,2.821538209915161,5744285.0
151.3000030517578,47.448822021484375,0.0037093672435730696,-0.0032271514646708965,862.2373046875,-0.15781554579734802,1121.798095703125,-0.2723211646080017,1048.5238037109375,-0.2405526340007782,1142.771484375,-0.2791745364665985,88.74419403076172,129.9989013671875,36.85803985595703,33.709842681884766,4.102282524108887,0.5866895914077759,4.459817409515381,0.7433029413223267,0.002182136522606015,-0.0017597493715584278,-0.3061627149581909,0.2100256383419037,0.0943773165345192,2.821413516998291,5744031.5
151.39999389648438,47.44919204711914,0.00338665209710598,-0.0034364990424364805,862.2214965820312,-0.15782305598258972,1121.7708740234375,-0.2721429765224457,1048.499755859375,-0.24047374725341797,1142.7435302734375,-0.2787586748600006,88.7361831665039,130.00196838378906,36.85491943359375,33.71247482299805,4.103194713592529,0.5868498682975769,4.461148738861084,0.7435247898101807,0.00224629626609385,-0.0015235808677971363,-0.3062100112438202,0.21021850407123566,0.09446793794631958,2.821288824081421,5743777.5
151.5,47.44953155517578,0.0030430022161453962,-0.0035681689623743296,862.2056884765625,-0.1578269600868225,1121.74365234375,-0.27195775508880615,1048.4757080078125,-0.24038931727409363,1142.7156982421875,-0.27833354473114014,88.72821807861328,130.00515747070312,36.851966857910156,33.715335845947266,4.1041340827941895,0.5870145559310913,4.462519645690918,0.7437532544136047,0.0023136853706091642,-0.0012836469104513526,-0.30625322461128235,0.21041107177734375,0.09455849975347519,2.821164131164551,5743523.5
151.60000610351562,47.44983673095703,0.002686185296624899,-0.0036935412790626287,862.18994140625,-0.1578272432088852,1121.7164306640625,-0.2717652916908264,1048.45166015625,-0.2402992993593216,1142.6878662109375,-0.27789875864982605,88.72029876708984,130.0084686279297,36.84918975830078,33.71842575073242,4.105101585388184,0.5871838331222534,4.463931560516357,0.7439886331558228,0.002383776940405369,-0.0010396895231679082,-0.30629202723503113,0.21060335636138916,0.09464899450540543,2.8210394382476807,5743269.5
151.6999969482422,47.450103759765625,0.0023168311454355717,-0.0038571178447455168,862.1741333007812,-0.15782390534877777,1121.6893310546875,-0.27156543731689453,1048.4276123046875,-0.2402035892009735,1142.66015625,-0.2774538993835449,88.7124252319336,130.01190185546875,36.84658432006836,33.72174835205078,4.106098175048828,0.5873580574989319,4.465386867523193,0.744231104850769,0.0024558594450354576,-0.0007915499154478312,-0.306326299905777,0.2107953280210495,0.09473942965269089,2.8209147453308105,5743016.0
151.8000030517578,47.45033645629883,0.0019311192445456982,-0.00404368108138442,862.1583862304688,-0.15781693160533905,1121.662109375,-0.27135807275772095,1048.403564453125,-0.2401021420955658,1142.6324462890625,-0.2769986689090729,88.70458984375,130.0154571533203,36.84415817260742,33.72530746459961,4.107124328613281,0.5875372886657715,4.466885566711426,0.7444809675216675,0.0025299261324107647,-0.0005390775040723383,-0.30635586380958557,0.21098700165748596,0.09482979029417038,2.8207900524139404,5742762.0
151.89999389648438,47.45052719116211,0.0015267512062564492,-0.004252387210726738,862.142578125,-0.15780633687973022,1121.635009765625,-0.2711430788040161,1048.379638671875,-0.2399948537349701,1142.604736328125,-0.27653273940086365,88.69681549072266,130.0191650390625,36.8419075012207,33.729103088378906,4.108180999755859,0.5877218246459961,4.468430042266846,0.7447383403778076,0.0026063849218189716,-0.00028207339346408844,-0.3063805103302002,0.21117834746837616,0.0949200838804245,2.8206653594970703,5742508.0
152.0,47.45068359375,0.001101512461900711,-0.0043904841877520084,862.1268310546875,-0.1577920764684677,1121.60791015625,-0.2709202170372009,1048.3555908203125,-0.23988164961338043,1142.5771484375,-0.2760557234287262,88.68907928466797,130.0229949951172,36.839839935302734,33.73313903808594,4.109269618988037,0.5879117846488953,4.4700212478637695,0.7450035214424133,0.002685484243556857,-2.0309696992626414e-05,-0.30639997124671936,0.2113693654537201,0.09501030296087265,2.8205406665802,5742254.5
152.10000610351562,47.45079040527344,0.0006624640664085746,-0.004502312280237675,862.1110229492188,-0.1577741503715515,1121.580810546875,-0.27068933844566345,1048.3316650390625,-0.23976245522499084,1142.549560546875,-0.2755671441555023,88.68140411376953,130.0269775390625,36.83795928955078,33.73741912841797,4.110390663146973,0.5881074666976929,4.471660614013672,0.7452767491340637,0.0027674848679453135,0.000246469397097826,-0.30641403794288635,0.21156004071235657,0.09510044753551483,2.82041597366333,5742000.5
152.1999969482422,47.45085906982422,0.00021223282965365797,-0.004644428379833698,862.0952758789062,-0.15775252878665924,1121.5538330078125,-0.27045029401779175,1048.3076171875,-0.23963715136051178,1142.52197265625,-0.275066614151001,88.67376708984375,130.03109741210938,36.83626174926758,33.741947174072266,4.111545562744141,0.5883089900016785,4.4733500480651855,0.7455583810806274,0.0028517094906419516,0.0005184292676858604,-0.30642247200012207,0.21175038814544678,0.09519051760435104,2.820291519165039,5741746.5
152.3000030517578,47.45087814331055,-0.00025220998213626444,-0.004716258961707354,862.0794677734375,-0.1577272117137909,1121.5267333984375,-0.2702028751373291,1048.28369140625,-0.23950564861297607,1142.4945068359375,-0.2745538651943207,88.66619110107422,130.03536987304688,36.834754943847656,33.746726989746094,4.112735271453857,0.5885165929794312,4.475090980529785,0.745848536491394,0.0029379555489867926,0.0007957015186548233,-0.30642518401145935,0.21194037795066833,0.09528050571680069,2.820166826248169,5741493.0
152.39999389648438,47.45085525512695,-0.0007238358957692981,-0.0047107539139688015,862.063720703125,-0.15769816935062408,1121.499755859375,-0.26994696259498596,1048.259765625,-0.23936785757541656,1142.467041015625,-0.2740285396575928,88.6586685180664,130.03981018066406,36.833438873291016,33.751766204833984,4.113961219787598,0.5887304544448853,4.476884365081787,0.7461473941802979,0.003026561113074422,0.0010784560581669211,-0.3064219653606415,0.21213002502918243,0.09537040442228317,2.820042133331299,5741239.5
152.5,47.450782775878906,-0.0011949113104492426,-0.004695260431617498,862.0479125976562,-0.15766535699367523,1121.4727783203125,-0.2696823477745056,1048.23583984375,-0.2392236739397049,1142.439697265625,-0.273490309715271,88.65119934082031,130.04440307617188,36.83232116699219,33.7570686340332,4.115223407745361,0.5889507532119751,4.478731632232666,0.7464552521705627,0.0031168218702077866,0.001366772805340588,-0.3064127266407013,0.2123192846775055,0.09546022117137909,2.819917678833008,5740985.5
152.60000610351562,47.450660705566406,-0.0016644373536109924,-0.004732509609311819,862.0321655273438,-0.15762877464294434,1121.44580078125,-0.2694089412689209,1048.2119140625,-0.23907296359539032,1142.412353515625,-0.2729390859603882,88.64379119873047,130.04916381835938,36.831398010253906,33.762630462646484,4.1165242195129395,0.589177668094635,4.48063325881958,0.7467721700668335,0.003207988804206252,0.0016606327844783664,-0.3063974976539612,0.2125081717967987,0.09554994851350784,2.8197929859161377,5740732.0
152.6999969482422,47.450496673583984,-0.002137688221409917,-0.004890004172921181,862.0164184570312,-0.15758836269378662,1121.4188232421875,-0.26912662386894226,1048.18798828125,-0.23891566693782806,1142.3851318359375,-0.27237468957901,88.63643646240234,130.05409240722656,36.8306770324707,33.76846694946289,4.117863655090332,0.5894113779067993,4.4825897216796875,0.7470982670783997,0.0032999739050865173,0.001960004447028041,-0.30637624859809875,0.21269668638706207,0.09563957899808884,2.8196685314178467,5740478.5
152.8000030517578,47.45028305053711,-0.0026266886852681637,-0.005157166160643101,862.0006713867188,-0.1575441062450409,1121.3919677734375,-0.26883527636528015,1048.1640625,-0.23875166475772858,1142.35791015625,-0.27179697155952454,88.62914276123047,130.05918884277344,36.830162048339844,33.77457809448242,4.119243144989014,0.5896519422531128,4.484601974487305,0.747433602809906,0.003393295221030712,0.0022649229504168034,-0.306348979473114,0.2128847986459732,0.09572912007570267,2.8195440769195557,5740225.0
152.89999389648438,47.45001983642578,-0.0031424053013324738,-0.005461328197270632,861.9849243164062,-0.15749597549438477,1121.3651123046875,-0.26853474974632263,1048.1402587890625,-0.2385808378458023,1142.330810546875,-0.2712056636810303,88.62190246582031,130.06446838378906,36.82985305786133,33.78096389770508,4.120663166046143,0.5898995399475098,4.486670970916748,0.7477784752845764,0.0034891567192971706,0.0025755767710506916,-0.30631548166275024,0.2130724936723709,0.09581855684518814,2.8194196224212646,5739971.5
153.0,47.44970703125,-0.0036885382141917944,-0.005784128326922655,861.9691772460938,-0.15744392573833466,1121.3382568359375,-0.2682248055934906,1048.116455078125,-0.2384031116962433,1142.3037109375,-0.27060019969940186,88.61473083496094,130.06993103027344,36.82975387573242,33.787635803222656,4.122125625610352,0.5901542901992798,4.48879861831665,0.74813312292099,0.0035886713303625584,0.002892293967306614,-0.3062753975391388,0.21325978636741638,0.09590789675712585,2.8192951679229736,5739718.5
153.10000610351562,47.449337005615234,-0.0042669507674872875,-0.006048587616533041,861.9534301757812,-0.15738791227340698,1121.3115234375,-0.2679051458835602,1048.092529296875,-0.23821833729743958,1142.276611328125,-0.26997998356819153,88.60762023925781,130.07559204101562,36.82986831665039,33.79459762573242,4.123631000518799,0.590416431427002,4.490987777709961,0.7484979629516602,0.0036922579165548086,0.003215449396520853,-0.3062283396720886,0.21344666182994843,0.09599713236093521,2.8191707134246826,5739465.0
153.1999969482422,47.448909759521484,-0.004871809855103493,-0.006301377899944782,861.9376831054688,-0.15732789039611816,1121.28466796875,-0.26757556200027466,1048.0687255859375,-0.23802641034126282,1142.2496337890625,-0.26934435963630676,88.60057067871094,130.08143615722656,36.8302001953125,33.80185317993164,4.125180721282959,0.5906861424446106,4.4932403564453125,0.7488734126091003,0.003800197970122099,0.0035454407334327698,-0.3061739206314087,0.21363309025764465,0.09608625620603561,2.8190464973449707,5739212.0
153.3000030517578,47.448421478271484,-0.005501947365701199,-0.006467150058597326,861.9219360351562,-0.157263845205307,1121.2579345703125,-0.2672356963157654,1048.044921875,-0.23782719671726227,1142.2227783203125,-0.2686927318572998,88.59359741210938,130.0874786376953,36.830753326416016,33.809410095214844,4.126775741577148,0.59096360206604,4.4955596923828125,0.749259889125824,0.003911991603672504,0.0038825913798063993,-0.30611175298690796,0.21381908655166626,0.09617526829242706,2.8189220428466797,5738959.0
153.39999389648438,47.447872161865234,-0.00614866241812706,-0.006602942943572998,861.90625,-0.15719568729400635,1121.231201171875,-0.26688528060913086,1048.021240234375,-0.2376205325126648,1142.1959228515625,-0.2680244445800781,88.58667755126953,130.09373474121094,36.83153533935547,33.8172721862793,4.12841796875,0.5912492275238037,4.497946739196777,0.7496578097343445,0.0040276325307786465,0.0042272089049220085,-0.30604156851768494,0.21400462090969086,0.09626416862010956,2.8187978267669678,5738706.0
153.5,47.44725799560547,-0.006808956619352102,-0.006769418250769377,861.8905029296875,-0.157123401761055,1121.20458984375,-0.2665241062641144,1047.9974365234375,-0.23740628361701965,1142.169189453125,-0.2673390507698059,88.579833984375,130.10020446777344,36.832542419433594,33.82544708251953,4.130107879638672,0.5915431380271912,4.5004048347473145,0.7500674724578857,0.0041463035158813,0.004579488653689623,-0.3059631288051605,0.21418967843055725,0.0963529497385025,2.818673849105835,5738453.5
153.60000610351562,47.44657516479492,-0.007485898677259684,-0.006943988613784313,861.8748168945312,-0.15704691410064697,1121.177978515625,-0.26615190505981445,1047.9737548828125,-0.23718427121639252,1142.1424560546875,-0.26663607358932495,88.57306671142578,130.1068878173828,36.83378219604492,33.83394241333008,4.131847858428955,0.5918456315994263,4.50293493270874,0.7504891157150269,0.004267779644578695,0.004939588718116283,-0.3058762848377228,0.21437427401542664,0.0964416041970253,2.818549633026123,5738200.5
153.6999969482422,47.44582748413086,-0.008180297911167145,-0.007087230682373047,861.859130859375,-0.1569661796092987,1121.1513671875,-0.2657684087753296,1047.949951171875,-0.23695436120033264,1142.1158447265625,-0.2659150958061218,88.56636047363281,130.11380004882812,36.835262298583984,33.8427619934082,4.133638858795166,0.5921570658683777,4.5055389404296875,0.7509231567382812,0.0043924180790781975,0.005307704675942659,-0.3057807981967926,0.21455836296081543,0.09653013944625854,2.8184256553649902,5737948.0
153.8000030517578,47.445011138916016,-0.008889020420610905,-0.0071532949805259705,861.8433837890625,-0.15688113868236542,1121.124755859375,-0.2653733789920807,1047.92626953125,-0.2367163598537445,1142.0892333984375,-0.26517561078071594,88.55973815917969,130.12094116210938,36.83698654174805,33.8519172668457,4.135482311248779,0.592477560043335,4.508218765258789,0.7513697743415833,0.004520326852798462,0.005684042815119028,-0.3056764602661133,0.21474194526672363,0.09661854058504105,2.8183016777038574,5737695.5
153.89999389648438,47.444122314453125,-0.009604349732398987,-0.007179494947195053,861.8276977539062,-0.15679173171520233,1121.0982666015625,-0.26496654748916626,1047.9027099609375,-0.23647013306617737,1142.0628662109375,-0.2644171714782715,88.55318450927734,130.12831115722656,36.83895492553711,33.86141586303711,4.137380123138428,0.592807412147522,4.510976314544678,0.7518293857574463,0.004651226103305817,0.006068768445402384,-0.3055630624294281,0.21492502093315125,0.0967068076133728,2.8181777000427246,5737443.5
154.0,47.44316101074219,-0.010322299785912037,-0.007148311007767916,861.8120727539062,-0.15669788420200348,1121.07177734375,-0.2645477056503296,1047.8790283203125,-0.2362154871225357,1142.036376953125,-0.2636394202709198,88.54671478271484,130.1359405517578,36.8411750793457,33.87126159667969,4.139333248138428,0.5931468605995178,4.513813495635986,0.7523022294044495,0.0047843679785728455,0.006461948622018099,-0.3054405450820923,0.21510756015777588,0.09679494053125381,2.818053722381592,5737191.0
154.10000610351562,47.4421272277832,-0.0110371308401227,-0.007168840616941452,861.79638671875,-0.1565995216369629,1121.04541015625,-0.2641166150569916,1047.85546875,-0.2359522432088852,1142.0101318359375,-0.262842059135437,88.54032135009766,130.14381408691406,36.84365463256836,33.881465911865234,4.141343593597412,0.5934962034225464,4.516730785369873,0.7527884840965271,0.004919384606182575,0.006863598246127367,-0.30530887842178345,0.21528956294059753,0.09688293188810349,2.817929983139038,5736939.0
154.1999969482422,47.44102478027344,-0.011754014529287815,-0.007152098696678877,861.78076171875,-0.15649659931659698,1121.0189208984375,-0.2636730670928955,1047.831787109375,-0.2356802523136139,1141.98388671875,-0.2620249092578888,88.53401184082031,130.15194702148438,36.84639358520508,33.892032623291016,4.1434125900268555,0.5938555598258972,4.5197296142578125,0.7532882690429688,0.005055689252912998,0.007273659575730562,-0.30516812205314636,0.21547099947929382,0.09697077423334122,2.8178062438964844,5736687.5
154.3000030517578,47.439849853515625,-0.012469224631786346,-0.007081618532538414,861.7650756835938,-0.1563890278339386,1120.99267578125,-0.26321691274642944,1047.8082275390625,-0.23539932072162628,1141.9576416015625,-0.26118773221969604,88.52778625488281,130.16033935546875,36.84939956665039,33.90296936035156,4.145541191101074,0.5942251086235046,4.522810935974121,0.7538018226623535,0.005193816963583231,0.007692140527069569,-0.30501818656921387,0.21565185487270355,0.09705847501754761,2.8176827430725098,5736436.0
154.39999389648438,47.438602447509766,-0.013177386485040188,-0.007061739917844534,861.7494506835938,-0.15627673268318176,1120.96630859375,-0.2627479135990143,1047.7847900390625,-0.23510929942131042,1141.931640625,-0.26033034920692444,88.52164459228516,130.16900634765625,36.85268020629883,33.91428756713867,4.147731304168701,0.5946050882339478,4.525975227355957,0.7543292045593262,0.005333347246050835,0.008119001053273678,-0.3048591613769531,0.21583214402198792,0.09714601188898087,2.817559242248535,5736184.5
154.5,47.437286376953125,-0.0138835608959198,-0.007055272348225117,861.7338256835938,-0.15615962445735931,1120.9400634765625,-0.2622659504413605,1047.76123046875,-0.234810009598732,1141.9056396484375,-0.2594526410102844,88.51558685302734,130.17796325683594,36.85623550415039,33.925994873046875,4.1499834060668945,0.5949955582618713,4.529223442077637,0.754870593547821,0.005473725497722626,0.008554132655262947,-0.3046910762786865,0.21601182222366333,0.09723339974880219,2.8174357414245605,5735933.0
154.60000610351562,47.43589782714844,-0.014589088037610054,-0.0070896088145673275,861.7182006835938,-0.15603765845298767,1120.913818359375,-0.2617708444595337,1047.73779296875,-0.23450128734111786,1141.8797607421875,-0.2585544288158417,88.5096206665039,130.18719482421875,36.860069274902344,33.93809509277344,4.152299880981445,0.5953967571258545,4.532556533813477,0.7554261088371277,0.005615467671304941,0.008997490629553795,-0.3045140206813812,0.2161908894777298,0.09732061624526978,2.817312479019165,5735682.0
154.6999969482422,47.4344367980957,-0.015298048965632915,-0.0070470827631652355,861.70263671875,-0.15591071546077728,1120.8876953125,-0.2612623870372772,1047.71435546875,-0.23418298363685608,1141.8538818359375,-0.25763556361198425,88.50374603271484,130.19671630859375,36.864192962646484,33.95059585571289,4.1546807289123535,0.5958088040351868,4.535974979400635,0.7559958696365356,0.005758673418313265,0.009449047036468983,-0.30432793498039246,0.21636931598186493,0.09740766882896423,2.8171892166137695,5735431.0
154.8000030517578,47.43290710449219,-0.016002757474780083,-0.007043088786303997,861.68701171875,-0.15577873587608337,1120.861572265625,-0.26074036955833435,1047.69091796875,-0.23385491967201233,1141.8282470703125,-0.25669580698013306,88.49797058105469,130.20654296875,36.86860656738281,33.96350860595703,4.15712833404541,0.5962316989898682,4.539480209350586,0.7565799951553345,0.00590375903993845,0.009908827021718025,-0.3041328489780426,0.21654711663722992,0.09749455004930496,2.817065954208374,5735180.5
154.89999389648438,47.43130874633789,-0.01670706644654274,-0.007135528139770031,861.6714477539062,-0.15564163029193878,1120.8355712890625,-0.2602046728134155,1047.6676025390625,-0.23351694643497467,1141.8026123046875,-0.25573495030403137,88.4922866821289,130.21669006347656,36.87331771850586,33.976837158203125,4.159642696380615,0.5966657400131226,4.543072700500488,0.7571787238121033,0.006049914751201868,0.010376756079494953,-0.30392876267433167,0.21672426164150238,0.09758125990629196,2.8169429302215576,5734930.0
155.0,47.42963790893555,-0.01742061786353588,-0.007300229277461767,861.6558837890625,-0.15549932420253754,1120.8095703125,-0.25965505838394165,1047.644287109375,-0.23316888511180878,1141.777099609375,-0.25475287437438965,88.4866943359375,130.22714233398438,36.87833023071289,33.9905891418457,4.162225246429443,0.59711092710495,4.5467529296875,0.7577921748161316,0.006197568494826555,0.010852809995412827,-0.30371570587158203,0.21690072119235992,0.09766778349876404,2.8168201446533203,5734679.5
155.10000610351562,47.427894592285156,-0.01815064065158367,-0.00750771164894104,861.640380859375,-0.15535171329975128,1120.78369140625,-0.259091317653656,1047.6209716796875,-0.2328105866909027,1141.7515869140625,-0.2537492513656616,88.48120880126953,130.2379150390625,36.88364791870117,34.0047721862793,4.164877891540527,0.5975674390792847,4.550522804260254,0.758420467376709,0.0063477084040641785,0.011337085627019405,-0.30349352955818176,0.21707649528980255,0.09775412082672119,2.816697359085083,5734429.5
155.1999969482422,47.42607879638672,-0.018901413306593895,-0.007698976434767246,861.6248168945312,-0.15519870817661285,1120.7578125,-0.2585132122039795,1047.59765625,-0.23244190216064453,1141.726318359375,-0.25272366404533386,88.47582244873047,130.2490234375,36.8892822265625,34.0193977355957,4.167600631713867,0.598035454750061,4.554384231567383,0.7590640187263489,0.006501085590571165,0.011829772032797337,-0.3032620847225189,0.21725158393383026,0.09784027189016342,2.8165745735168457,5734180.0
155.3000030517578,47.424190521240234,-0.019671309739351273,-0.007791962940245867,861.6093139648438,-0.15504024922847748,1120.73193359375,-0.25792044401168823,1047.574462890625,-0.23206262290477753,1141.7010498046875,-0.251675546169281,88.47054290771484,130.26046752929688,36.89522933959961,34.03446578979492,4.170395374298096,0.5985150337219238,4.558338642120361,0.7597230672836304,0.006658188998699188,0.012331114150583744,-0.30302104353904724,0.21742594242095947,0.09792622923851013,2.8164520263671875,5733930.5
155.39999389648438,47.42222213745117,-0.02045050635933876,-0.007868630811572075,861.5938110351562,-0.1548762023448944,1120.7061767578125,-0.25731271505355835,1047.55126953125,-0.23167259991168976,1141.6759033203125,-0.25060439109802246,88.46536254882812,130.2722625732422,36.9015007019043,34.049991607666016,4.173263072967529,0.5990064740180969,4.5623884201049805,0.7603980898857117,0.006818920373916626,0.012841333635151386,-0.3027702271938324,0.21759957075119019,0.09801198542118073,2.8163297176361084,5733681.0
155.5,47.4201774597168,-0.021237369626760483,-0.007953722029924393,861.578369140625,-0.15470652282238007,1120.6805419921875,-0.25668975710868835,1047.528076171875,-0.2312716394662857,1141.6510009765625,-0.24950972199440002,88.46029663085938,130.28440856933594,36.90810012817383,34.065982818603516,4.176205158233643,0.5995099544525146,4.566535949707031,0.7610893249511719,0.0069823358207941055,0.013360527344048023,-0.30250945687294006,0.2177724540233612,0.0980975329875946,2.8162074089050293,5733432.0
155.60000610351562,47.418052673339844,-0.022032741457223892,-0.008037980645895004,861.5628662109375,-0.1545310765504837,1120.6549072265625,-0.25605130195617676,1047.5050048828125,-0.23085954785346985,1141.6260986328125,-0.24839118123054504,88.45533752441406,130.2969207763672,36.915035247802734,34.08244323730469,4.17922306060791,0.6000257134437561,4.57078218460083,0.7617970108985901,0.007148350588977337,0.013888769783079624,-0.30223867297172546,0.21794456243515015,0.09818287193775177,2.81608510017395,5733183.5
155.6999969482422,47.41585159301758,-0.022836539894342422,-0.008100262843072414,861.5474243164062,-0.15434980392456055,1120.6292724609375,-0.25539708137512207,1047.48193359375,-0.23043614625930786,1141.601318359375,-0.24724839627742767,88.45049285888672,130.30979919433594,36.92230987548828,34.09938430786133,4.182317733764648,0.6005539298057556,4.575128555297852,0.7625214457511902,0.007317087613046169,0.014426146633923054,-0.30195775628089905,0.218115895986557,0.09826800227165222,2.81596302986145,5732935.0
155.8000030517578,47.41356658935547,-0.023646565154194832,-0.008144889026880264,861.5320434570312,-0.15416257083415985,1120.603759765625,-0.2547268271446228,1047.458984375,-0.23000122606754303,1141.57666015625,-0.24608096480369568,88.44576263427734,130.32305908203125,36.929931640625,34.11681365966797,4.185490608215332,0.6010948419570923,4.579577445983887,0.763262927532196,0.007488566916435957,0.014972742646932602,-0.30166658759117126,0.2182864397764206,0.09835290163755417,2.8158411979675293,5732686.5
155.89999389648438,47.41120147705078,-0.024461055174469948,-0.00820169784128666,861.5166015625,-0.15396930277347565,1120.578369140625,-0.25404033064842224,1047.4359130859375,-0.22955460846424103,1141.552001953125,-0.2448885291814804,88.44115447998047,130.3367156982422,36.93790054321289,34.13473892211914,4.1887431144714355,0.6016486883163452,4.58413028717041,0.7640216946601868,0.007662591058760881,0.015528613701462746,-0.3013651371002197,0.21845616400241852,0.0984375849366188,2.8157196044921875,5732439.0
156.0,47.408756256103516,-0.02528122439980507,-0.008222228847444057,861.501220703125,-0.15376988053321838,1120.552978515625,-0.2533372938632965,1047.4130859375,-0.22909606993198395,1141.527587890625,-0.24367071688175201,88.43666076660156,130.3507537841797,36.946231842041016,34.15317153930664,4.192076683044434,0.6022156476974487,4.588788032531738,0.7647979855537415,0.00783901009708643,0.016093792393803596,-0.3010532855987549,0.2186250388622284,0.09852202981710434,2.8155980110168457,5732191.5
156.10000610351562,47.406227111816406,-0.026103448122739792,-0.008244779892265797,861.48583984375,-0.1535642296075821,1120.5277099609375,-0.2526174485683441,1047.39013671875,-0.22862544655799866,1141.5032958984375,-0.24242721498012543,88.43229675292969,130.36520385742188,36.954925537109375,34.172119140625,4.195492744445801,0.6027958989143372,4.593552589416504,0.7655920386314392,0.008017979562282562,0.016668327152729034,-0.30073100328445435,0.2187930792570114,0.09860624372959137,2.815476417541504,5731944.0
156.1999969482422,47.40361785888672,-0.026927925646305084,-0.00820465013384819,861.4705200195312,-0.15335221588611603,1120.50244140625,-0.25188055634498596,1047.3673095703125,-0.22814251482486725,1141.4791259765625,-0.24115769565105438,88.42804718017578,130.3800811767578,36.963993072509766,34.191593170166016,4.198992729187012,0.6033897399902344,4.598424911499023,0.7664041519165039,0.008199134841561317,0.01725221797823906,-0.30039823055267334,0.218960240483284,0.0986902117729187,2.8153553009033203,5731697.5
156.3000030517578,47.40092468261719,-0.027748391032218933,-0.008210272528231144,861.4552001953125,-0.15313374996185303,1120.477294921875,-0.25112640857696533,1047.344482421875,-0.227647066116333,1141.455078125,-0.2398618459701538,88.42393493652344,130.39537048339844,36.97343063354492,34.21159744262695,4.202577590942383,0.6039972901344299,4.60340690612793,0.7672344446182251,0.008382526226341724,0.01784546859562397,-0.30005499720573425,0.21912652254104614,0.09877392649650574,2.8152341842651367,5731451.0
156.39999389648438,47.39814758300781,-0.0285694170743227,-0.008202820084989071,861.4398803710938,-0.15290871262550354,1120.4522705078125,-0.25035470724105835,1047.32177734375,-0.22713890671730042,1141.43115234375,-0.2385394275188446,88.4199447631836,130.41110229492188,36.98325729370117,34.23214340209961,4.206248760223389,0.6046187281608582,4.608499050140381,0.7680832147598267,0.008567498065531254,0.018448004499077797,-0.2997013032436371,0.21929189562797546,0.09885739535093307,2.8151133060455322,5731204.5
156.5,47.395294189453125,-0.029389699921011925,-0.008167047053575516,861.4246215820312,-0.1526770144701004,1120.42724609375,-0.24956528842449188,1047.299072265625,-0.22661785781383514,1141.4073486328125,-0.23719020187854767,88.41609191894531,130.42726135253906,36.99346923828125,34.253238677978516,4.210007667541504,0.6052542924880981,4.61370325088501,0.7689505219459534,0.008754556998610497,0.0190598051995039,-0.29933714866638184,0.21945635974407196,0.09894060343503952,2.814992666244507,5730959.0
156.60000610351562,47.39235305786133,-0.030206404626369476,-0.008088180795311928,861.4093627929688,-0.15243852138519287,1120.40234375,-0.24875788390636444,1047.2764892578125,-0.2260836809873581,1141.3837890625,-0.2358139157295227,88.4123764038086,130.4438934326172,37.00407791137695,34.274898529052734,4.213855743408203,0.6059041023254395,4.619019985198975,0.7698366641998291,0.008943549357354641,0.01968083530664444,-0.2989625632762909,0.21961987018585205,0.09902354329824448,2.8148720264434814,5730713.5
156.6999969482422,47.38933181762695,-0.031015222892165184,-0.007978880777955055,861.3941040039062,-0.1521931290626526,1120.37744140625,-0.24793225526809692,1047.25390625,-0.22553619742393494,1141.3602294921875,-0.23441031575202942,88.4087905883789,130.46096801757812,37.01509094238281,34.297122955322266,4.217793941497803,0.6065683364868164,4.62445068359375,0.7707417607307434,0.009134184569120407,0.02031102403998375,-0.29857760667800903,0.21978241205215454,0.09910621494054794,2.814751625061035,5730468.5
156.8000030517578,47.38623046875,-0.031813111156225204,-0.007844300009310246,861.37890625,-0.1519407331943512,1120.3526611328125,-0.247088223695755,1047.2313232421875,-0.22497521340847015,1141.3369140625,-0.23297926783561707,88.40534973144531,130.478515625,37.02650833129883,34.319923400878906,4.221823692321777,0.6072471141815186,4.629995822906494,0.7716659903526306,0.009326008148491383,0.02095024287700653,-0.29818233847618103,0.21994398534297943,0.09918860346078873,2.814631462097168,5730224.0
156.89999389648438,47.38304901123047,-0.03259754180908203,-0.007652738597244024,861.3637084960938,-0.15168122947216034,1120.3280029296875,-0.24622559547424316,1047.2088623046875,-0.22440052032470703,1141.3135986328125,-0.2315206676721573,88.40205383300781,130.49655151367188,37.03834533691406,34.34331512451172,4.225945949554443,0.607940673828125,4.635656833648682,0.7726094126701355,0.009518690407276154,0.02159832790493965,-0.2977769374847412,0.22010454535484314,0.09927070885896683,2.81451153755188,5729979.5
157.0,47.379791259765625,-0.03336281329393387,-0.007392415311187506,861.3485717773438,-0.15141446888446808,1120.303466796875,-0.24534419178962708,1047.1865234375,-0.22381192445755005,1141.29052734375,-0.2300344556570053,88.3989028930664,130.51507568359375,37.05059814453125,34.3672981262207,4.230162620544434,0.6086490154266357,4.641432762145996,0.7735721468925476,0.009711937047541142,0.022255077958106995,-0.2973615527153015,0.22026410698890686,0.09935252368450165,2.814391851425171,5729736.0
157.10000610351562,47.3764533996582,-0.03410205617547035,-0.007230390794575214,861.3334350585938,-0.15114036202430725,1120.2789306640625,-0.244443878531456,1047.1640625,-0.22320926189422607,1141.267578125,-0.2285206913948059,88.3958969116211,130.5341033935547,37.06328201293945,34.391883850097656,4.234473705291748,0.6093723773956299,4.647325038909912,0.7745541334152222,0.009905099868774414,0.02292022481560707,-0.2969364523887634,0.22042261064052582,0.09943404793739319,2.814272403717041,5729492.5
157.1999969482422,47.373043060302734,-0.03482509404420853,-0.0070645990781486034,861.318359375,-0.1508587747812271,1120.254638671875,-0.24352455139160156,1047.141845703125,-0.2225923240184784,1141.244873046875,-0.22697952389717102,88.39305114746094,130.5536346435547,37.07640075683594,34.417083740234375,4.238880634307861,0.6101107001304626,4.653332233428955,0.775555431842804,0.010097392834722996,0.02359340898692608,-0.29650193452835083,0.2205800712108612,0.09951526671648026,2.814152956008911,5729249.5
157.3000030517578,47.36956024169922,-0.035531554371118546,-0.006942281033843756,861.3032836914062,-0.1505696177482605,1120.230224609375,-0.24258609116077423,1047.11962890625,-0.22196096181869507,1141.2222900390625,-0.2254110425710678,88.39035034179688,130.57366943359375,37.08995819091797,34.442901611328125,4.243383884429932,0.6108640432357788,4.659455299377441,0.7765758633613586,0.010289815254509449,0.024274395778775215,-0.2960582375526428,0.22073645889759064,0.09959617257118225,2.8140339851379395,5729007.0
157.39999389648438,47.36600875854492,-0.036225784569978714,-0.0067634787410497665,861.2882690429688,-0.15027275681495667,1120.2060546875,-0.24162837862968445,1047.097412109375,-0.22131499648094177,1141.1998291015625,-0.22381529211997986,88.38780975341797,130.59425354003906,37.10395812988281,34.46934509277344,4.247984886169434,0.6116325259208679,4.665693283081055,0.7776155471801758,0.010482222773134708,0.024962948635220528,-0.2956055700778961,0.22089174389839172,0.09967676550149918,2.8139150142669678,5728765.5
157.5,47.36238479614258,-0.03690212965011597,-0.006521289236843586,861.2732543945312,-0.14996808767318726,1120.1820068359375,-0.24065129458904266,1047.0753173828125,-0.22065427899360657,1141.177490234375,-0.22219230234622955,88.38542175292969,130.61537170410156,37.11841583251953,34.496421813964844,4.252684116363525,0.6124160885810852,4.672046661376953,0.7786744236946106,0.010675045661628246,0.02565888501703739,-0.29514408111572266,0.22104592621326447,0.09975703805685043,2.8137965202331543,5728524.0
157.60000610351562,47.35869598388672,-0.03755426034331322,-0.006339552346616983,861.2582397460938,-0.14965549111366272,1120.157958984375,-0.23965469002723694,1047.0533447265625,-0.21997864544391632,1141.1552734375,-0.22054211795330048,88.3832015991211,130.63702392578125,37.13332748413086,34.52414321899414,4.257482528686523,0.6132147908210754,4.678515434265137,0.7797526121139526,0.010867618955671787,0.026361951604485512,-0.29467400908470154,0.22119897603988647,0.09983697533607483,2.813678026199341,5728283.0
157.6999969482422,47.35493850708008,-0.03818821534514427,-0.006122997030615807,861.2432861328125,-0.1493348479270935,1120.134033203125,-0.2386384904384613,1047.0313720703125,-0.2192879319190979,1141.1334228515625,-0.21886491775512695,88.38114929199219,130.65924072265625,37.148704528808594,34.552513122558594,4.262380123138428,0.6140286922454834,4.6850996017456055,0.7808499336242676,0.011059229262173176,0.027071809396147728,-0.29419565200805664,0.22135086357593536,0.09991658478975296,2.8135600090026855,5728042.5
157.8000030517578,47.35111999511719,-0.03880051523447037,-0.0059318928979337215,861.2283935546875,-0.14900605380535126,1120.1102294921875,-0.23760263621807098,1047.0093994140625,-0.21858201920986176,1141.111572265625,-0.21716085076332092,88.37925720214844,130.68202209472656,37.164554595947266,34.58153533935547,4.267377853393555,0.6148576736450195,4.691798210144043,0.7819663882255554,0.011250482872128487,0.027788203209638596,-0.29370924830436707,0.22150158882141113,0.09999585151672363,2.8134419918060303,5727802.5
157.89999389648438,47.34724044799805,-0.03939370438456535,-0.005689854733645916,861.2135009765625,-0.14866898953914642,1120.0865478515625,-0.23654703795909882,1046.9876708984375,-0.21786075830459595,1141.0899658203125,-0.21543006598949432,88.3775405883789,130.7053680419922,37.18087387084961,34.6112174987793,4.272475719451904,0.6157017946243286,4.698611259460449,0.7831019163131714,0.011440914124250412,0.02851082943379879,-0.2932150661945343,0.2216511368751526,0.10007476806640625,2.813324451446533,5727563.0
158.0,47.343299865722656,-0.03996269032359123,-0.005487439688295126,861.1986694335938,-0.14832355082035065,1120.0628662109375,-0.23547163605690002,1046.9658203125,-0.21712401509284973,1141.0684814453125,-0.2136727273464203,88.37599182128906,130.72930908203125,37.19767761230469,34.641571044921875,4.277674674987793,0.6165609955787659,4.705538272857666,0.7842563986778259,0.011630751192569733,0.029239417985081673,-0.29271337389945984,0.22179946303367615,0.10015332698822021,2.8132071495056152,5727324.0
158.10000610351562,47.33930587768555,-0.04051143303513527,-0.005306914448738098,861.183837890625,-0.14796963334083557,1120.0394287109375,-0.23437635600566864,1046.9442138671875,-0.21637165546417236,1141.0472412109375,-0.21188904345035553,88.37461853027344,130.7538299560547,37.214969635009766,34.6725959777832,4.282974720001221,0.6174353361129761,4.712578773498535,0.7854297757148743,0.011819365434348583,0.02997363545000553,-0.29220446944236755,0.221946582198143,0.10023152828216553,2.8130900859832764,5727086.0
158.1999969482422,47.33525466918945,-0.04104212671518326,-0.005052697844803333,861.1690673828125,-0.14760713279247284,1120.0159912109375,-0.23326118290424347,1046.922607421875,-0.21560357511043549,1141.026123046875,-0.21007922291755676,88.37342071533203,130.77896118164062,37.232749938964844,34.70429992675781,4.2883758544921875,0.6183246374130249,4.71973180770874,0.7866219282150269,0.01200713962316513,0.030713196843862534,-0.29168862104415894,0.22209244966506958,0.10030936449766159,2.8129732608795166,5726848.0
158.3000030517578,47.33115005493164,-0.041547395288944244,-0.004873163532465696,861.154296875,-0.1472359299659729,1119.9927978515625,-0.23212602734565735,1046.901123046875,-0.21481966972351074,1141.005126953125,-0.20824342966079712,88.37240600585938,130.80470275878906,37.25102615356445,34.73668670654297,4.29387903213501,0.6192288994789124,4.726996898651123,0.7878327965736389,0.012194233015179634,0.031457848846912384,-0.2911660373210907,0.22223705053329468,0.10038682073354721,2.812856912612915,5726611.0
158.39999389648438,47.326995849609375,-0.04203471168875694,-0.004731183405965567,861.1395874023438,-0.1468559354543686,1119.9696044921875,-0.23097090423107147,1046.879638671875,-0.2140198051929474,1140.9844970703125,-0.2063819020986557,88.37156677246094,130.8310546875,37.269805908203125,34.76976013183594,4.299483776092529,0.6201480627059937,4.734373569488525,0.7890623211860657,0.01237977109849453,0.03220723941922188,-0.2906370460987091,0.2223803848028183,0.10046390444040298,2.8127408027648926,5726374.5
158.5,47.322792053222656,-0.0425078310072422,-0.004574780818074942,861.1249389648438,-0.14646704494953156,1119.946533203125,-0.22979575395584106,1046.8582763671875,-0.21320390701293945,1140.9638671875,-0.2044948786497116,88.37091827392578,130.8580322265625,37.289093017578125,34.80352783203125,4.305190563201904,0.6210821270942688,4.741861820220947,0.790310263633728,0.012564534321427345,0.03296111151576042,-0.29010188579559326,0.22252240777015686,0.10054059326648712,2.81262469291687,5726138.5
158.60000610351562,47.31854248046875,-0.04296530783176422,-0.004416509065777063,861.1102905273438,-0.14606913924217224,1119.923583984375,-0.22860053181648254,1046.8370361328125,-0.2123718559741974,1140.943603515625,-0.2025824636220932,88.3704605102539,130.88565063476562,37.30889129638672,34.83799743652344,4.310998916625977,0.6220309138298035,4.749460220336914,0.7915766835212708,0.01274885144084692,0.0337192639708519,-0.2895607650279999,0.22266313433647156,0.10061688721179962,2.812509298324585,5725903.0
158.6999969482422,47.31424331665039,-0.04340695962309837,-0.004254067782312632,861.095703125,-0.14566215872764587,1119.90087890625,-0.22738519310951233,1046.8157958984375,-0.21152359247207642,1140.92333984375,-0.20064480602741241,88.37018585205078,130.91392517089844,37.32920455932617,34.873165130615234,4.316909313201904,0.6229944825172424,4.757168769836426,0.7928614616394043,0.01293251570314169,0.0344814732670784,-0.2890138328075409,0.2228025197982788,0.10069277882575989,2.8123939037323,5725668.5
158.8000030517578,47.30990219116211,-0.04383236542344093,-0.004082759376615286,861.0811767578125,-0.1452459841966629,1119.878173828125,-0.22614969313144684,1046.794677734375,-0.210658997297287,1140.9034423828125,-0.19868203997612,88.37010955810547,130.94284057617188,37.350040435791016,34.90903854370117,4.322921276092529,0.6239726543426514,4.764986991882324,0.7941645383834839,0.013115477748215199,0.03524750843644142,-0.2884613275527954,0.2229405641555786,0.10076826810836792,2.812278985977173,5725434.5
158.89999389648438,47.305519104003906,-0.044240642338991165,-0.0038663253653794527,861.066650390625,-0.14482054114341736,1119.8555908203125,-0.22489401698112488,1046.773681640625,-0.20977799594402313,1140.8836669921875,-0.19669434428215027,88.37022399902344,130.972412109375,37.371402740478516,34.945621490478516,4.32903528213501,0.624965488910675,4.772914886474609,0.7954858541488647,0.01329764910042286,0.03601713851094246,-0.28790342807769775,0.22307723760604858,0.10084334015846252,2.812164545059204,5725201.5
159.0,47.30109786987305,-0.04462727531790733,-0.003605467267334461,861.05224609375,-0.1443857103586197,1119.8331298828125,-0.22361813485622406,1046.752685546875,-0.20888051390647888,1140.8641357421875,-0.19468188285827637,88.37053680419922,131.00265502929688,37.39329147338867,34.98291778564453,4.3352508544921875,0.6259728670120239,4.780951976776123,0.7968252897262573,0.013478889130055904,0.03679012134671211,-0.2873404026031494,0.22321252524852753,0.1009179875254631,2.8120501041412354,5724968.5
