t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
159.10000610351562,47.296634674072266,-0.04498782008886337,-0.003274338087067008,861.0377807617188,-0.14394143223762512,1119.8109130859375,-0.22232204675674438,1046.73193359375,-0.20796647667884827,1140.8447265625,-0.1926449090242386,88.37104797363281,131.03358459472656,37.41571807861328,35.020931243896484,4.3415679931640625,0.6269946694374084,4.789096832275391,0.7981827855110168,0.013658646494150162,0.037566155195236206,-0.2867724895477295,0.22334642708301544,0.10099221020936966,2.811936378479004,5724737.0
159.1999969482422,47.29213333129883,-0.04531525447964668,-0.0029395297169685364,861.0234375,-0.1434876173734665,1119.7886962890625,-0.22100578248500824,1046.711181640625,-0.2070358246564865,1140.8255615234375,-0.190583735704422,88.37176513671875,131.065185546875,37.43867874145508,35.059661865234375,4.347986221313477,0.6280308961868286,4.797348499298096,0.7995581030845642,0.01383636798709631,0.038344886153936386,-0.28620001673698425,0.22347889840602875,0.10106600075960159,2.8118226528167725,5724505.5
159.3000030517578,47.28760528564453,-0.04560920596122742,-0.002633824711665511,861.0090942382812,-0.14302416145801544,1119.7667236328125,-0.2196694165468216,1046.6904296875,-0.20608846843242645,1140.806640625,-0.188498854637146,88.3726806640625,131.0974884033203,37.46218490600586,35.09911346435547,4.35450553894043,0.6290814280509949,4.805706024169922,0.8009510040283203,0.014011182822287083,0.03912586346268654,-0.2856234312057495,0.22360993921756744,0.10113934427499771,2.8117096424102783,5724275.0
159.39999389648438,47.283042907714844,-0.04587259143590927,-0.0023129244800657034,860.9948120117188,-0.1425510197877884,1119.7447509765625,-0.2183130532503128,1046.669921875,-0.2051243931055069,1140.787841796875,-0.1863907426595688,88.37380981445312,131.1304931640625,37.486236572265625,35.1392936706543,4.361125469207764,0.6301461458206177,4.814167022705078,0.8023611307144165,0.01418294943869114,0.03990864381194115,-0.2850431203842163,0.22373953461647034,0.10121224075555801,2.811596632003784,5724045.5
159.5,47.2784538269043,-0.046103883534669876,-0.0019821564201265574,860.9805908203125,-0.14206808805465698,1119.7230224609375,-0.21693679690361023,1046.6494140625,-0.20414355397224426,1140.769287109375,-0.18425993621349335,88.3751449584961,131.16419982910156,37.510841369628906,35.18019485473633,4.3678460121154785,0.6312248706817627,4.82273006439209,0.8037883043289185,0.014351863414049149,0.04069281369447708,-0.28445953130722046,0.22386765480041504,0.1012846827507019,2.8114843368530273,5723816.5
159.60000610351562,47.27384567260742,-0.04630209878087044,-0.0016924964729696512,860.9664306640625,-0.14157530665397644,1119.701416015625,-0.21554075181484222,1046.629150390625,-0.20314592123031616,1140.7509765625,-0.18210694193840027,88.3766860961914,131.19863891601562,37.53599548339844,35.221824645996094,4.374666213989258,0.6323174238204956,4.831392765045166,0.8052321672439575,0.014517619274556637,0.04147793725132942,-0.283873051404953,0.22399431467056274,0.10135666280984879,2.8113722801208496,5723588.5
159.6999969482422,47.26921463012695,-0.04647134616971016,-0.0013463085051625967,860.9522705078125,-0.1410726010799408,1119.679931640625,-0.21412506699562073,1046.60888671875,-0.2021314799785614,1140.73291015625,-0.17993231117725372,88.37844848632812,131.23377990722656,37.56170654296875,35.26417922973633,4.381585121154785,0.6334235668182373,4.84015417098999,0.806692361831665,0.014679986983537674,0.04226357489824295,-0.283284068107605,0.22411945462226868,0.10142818093299866,2.81126070022583,5723361.0
159.8000030517578,47.26456832885742,-0.04660597816109657,-0.001013580127619207,860.9381713867188,-0.14055989682674408,1119.6585693359375,-0.21268987655639648,1046.588623046875,-0.2011002153158188,1140.7149658203125,-0.17773659527301788,88.38042449951172,131.26966857910156,37.58797836303711,35.30726623535156,4.388602256774902,0.6345431804656982,4.849011421203613,0.8081685900688171,0.014839312992990017,0.04304933920502663,-0.28269296884536743,0.22424310445785522,0.10149922221899033,2.8111493587493896,5723134.5
159.89999389648438,47.25990676879883,-0.046707335859537125,-0.0007326384074985981,860.9241943359375,-0.1400371491909027,1119.6373291015625,-0.21123532950878143,1046.568603515625,-0.2000521570444107,1140.6973876953125,-0.1755203902721405,88.38261413574219,131.30628967285156,37.614810943603516,35.351078033447266,4.395716667175293,0.6356760263442993,4.8579630851745605,0.8096604943275452,0.014994820579886436,0.043834760785102844,-0.28210023045539856,0.2243652194738388,0.1015697792172432,2.8110384941101074,5722909.0
160.0,47.2552375793457,-0.046780601143836975,-0.0004496603214647621,860.9102172851562,-0.1395042985677719,1119.6163330078125,-0.2097616046667099,1046.5487060546875,-0.19898729026317596,1140.679931640625,-0.17328430712223053,88.38502502441406,131.34364318847656,37.64220428466797,35.39561462402344,4.402927398681641,0.6368218064308167,4.867006301879883,0.8111677169799805,0.015146556310355663,0.04461940377950668,-0.2815062403678894,0.22448578476905823,0.10163984447717667,2.8109281063079834,5722684.0
160.10000610351562,47.25055694580078,-0.04682556539773941,-0.00012199108459753916,860.896240234375,-0.1389612853527069,1119.595458984375,-0.2082688957452774,1046.52880859375,-0.19790567457675934,1140.6627197265625,-0.17102892696857452,88.38765716552734,131.3817596435547,37.670169830322266,35.440879821777344,4.410233497619629,0.6379802823066711,4.8761396408081055,0.8126899003982544,0.015294977463781834,0.0454028844833374,-0.2809113562107086,0.22460481524467468,0.10170942544937134,2.8108179569244385,5722460.0
160.1999969482422,47.24587631225586,-0.04683776572346687,0.00018430387717671692,860.8823852539062,-0.13840804994106293,1119.57470703125,-0.2067573517560959,1046.509033203125,-0.19680732488632202,1140.645751953125,-0.16875483095645905,88.39051818847656,131.42062377929688,37.698699951171875,35.48686599731445,4.417634010314941,0.6391512155532837,4.885360240936279,0.8142267465591431,0.01543993130326271,0.04618482664227486,-0.28031593561172485,0.2247222661972046,0.10177849978208542,2.810708522796631,5722237.0
160.3000030517578,47.24119186401367,-0.04681933671236038,0.00042747255065478384,860.8685913085938,-0.13784456253051758,1119.5540771484375,-0.20522719621658325,1046.489501953125,-0.1956922858953476,1140.62890625,-0.16646264493465424,88.39360046386719,131.46026611328125,37.72780227661133,35.53357696533203,4.425127983093262,0.6403343677520752,4.89466667175293,0.8157777786254883,0.015580798499286175,0.046964794397354126,-0.2797204256057739,0.22483815252780914,0.1018470749258995,2.8105993270874023,5722015.0
160.39999389648438,47.23651123046875,-0.04677658900618553,0.0006061760941520333,860.8548583984375,-0.1372707635164261,1119.53369140625,-0.20367863774299622,1046.469970703125,-0.19456061720848083,1140.6124267578125,-0.16415302455425262,88.39690399169922,131.5006561279297,37.75747299194336,35.58100891113281,4.432713031768799,0.6415294408798218,4.904056072235107,0.8173426985740662,0.01571771875023842,0.04774238169193268,-0.2791251838207245,0.22495244443416595,0.10191512852907181,2.810490608215332,5721793.5
160.5,47.23183059692383,-0.04671597108244896,0.0008113690419122577,860.8411254882812,-0.13668665289878845,1119.5133056640625,-0.2021118849515915,1046.4505615234375,-0.1934123933315277,1140.5960693359375,-0.16182653605937958,88.40044403076172,131.5418243408203,37.7877197265625,35.629154205322266,4.440389156341553,0.6427361369132996,4.91352653503418,0.8189210891723633,0.01585129275918007,0.04851725697517395,-0.2785305380821228,0.22506512701511383,0.10198266804218292,2.81038236618042,5721573.0
160.60000610351562,47.2271614074707,-0.04663483425974846,0.0010382243199273944,860.8275146484375,-0.1360921561717987,1119.4931640625,-0.2005271017551422,1046.4312744140625,-0.192247673869133,1140.580078125,-0.1594836711883545,88.40421295166016,131.58377075195312,37.818538665771484,35.67801284790039,4.448154449462891,0.6439541578292847,4.9230756759643555,0.8205126523971558,0.015982158482074738,0.04928918182849884,-0.2779366970062256,0.22517620027065277,0.10204968601465225,2.810274600982666,5721354.0
160.6999969482422,47.222496032714844,-0.046531010419130325,0.0013339907163754106,860.8139038085938,-0.13548728823661804,1119.4732666015625,-0.1989244818687439,1046.412109375,-0.19106654822826385,1140.564208984375,-0.15712489187717438,88.40821075439453,131.6265106201172,37.84993362426758,35.72758102416992,4.456007480621338,0.6451833248138428,4.932702541351318,0.8221171498298645,0.016109921038150787,0.050057873129844666,-0.2773439288139343,0.2252856343984604,0.1021161675453186,2.8101673126220703,5721135.5
160.8000030517578,47.21784591674805,-0.0463976114988327,0.001676830812357366,860.8004150390625,-0.13487200438976288,1119.4534912109375,-0.19730423390865326,1046.39306640625,-0.18986909091472626,1140.548583984375,-0.1547507345676422,88.41244506835938,131.67002868652344,37.88190460205078,35.777854919433594,4.463946342468262,0.64642333984375,4.9424052238464355,0.8237341642379761,0.016234276816248894,0.05082302540540695,-0.2767525315284729,0.22539344429969788,0.10218212008476257,2.810060501098633,5720918.0
160.89999389648438,47.21320343017578,-0.046229928731918335,0.0019905376248061657,860.7869262695312,-0.13424628973007202,1119.433837890625,-0.1956666111946106,1046.3741455078125,-0.18865539133548737,1140.5333251953125,-0.15236184000968933,88.41691589355469,131.71434020996094,37.91444778442383,35.828834533691406,4.471970558166504,0.6476739048957825,4.9521803855896,0.8253633975982666,0.016354337334632874,0.05158425122499466,-0.27616289258003235,0.22549961507320404,0.10224752128124237,2.8099541664123535,5720701.5
161.0,47.208580017089844,-0.04603087529540062,0.0022871694527566433,860.7735595703125,-0.13361014425754547,1119.414306640625,-0.1940118819475174,1046.3553466796875,-0.18742556869983673,1140.5181884765625,-0.14995896816253662,88.42162322998047,131.7594451904297,37.94757080078125,35.88050842285156,4.480078220367432,0.6489347815513611,4.9620256423950195,0.8270043134689331,0.016469458118081093,0.052341096103191376,-0.2755753993988037,0.2256041169166565,0.10231237858533859,2.8098483085632324,5720486.0
161.10000610351562,47.2039794921875,-0.04580215737223625,0.0026060326490551233,860.7601928710938,-0.13296353816986084,1119.39501953125,-0.19234035909175873,1046.336669921875,-0.1861797273159027,1140.5032958984375,-0.14754287898540497,88.42656707763672,131.80535888671875,37.981266021728516,35.9328727722168,4.488267421722412,0.6502056121826172,4.971938610076904,0.8286564350128174,0.016579847782850266,0.05309315025806427,-0.2749904990196228,0.22570696473121643,0.10237668454647064,2.8097431659698486,5720271.5
161.1999969482422,47.199398040771484,-0.04554155468940735,0.002914029872044921,860.7469482421875,-0.13230648636817932,1119.3758544921875,-0.19065234065055847,1046.318115234375,-0.18491798639297485,1140.4886474609375,-0.14511431753635406,88.43174743652344,131.85206604003906,38.01553726196289,35.985923767089844,4.496536731719971,0.6514860987663269,4.9819159507751465,0.830319344997406,0.01668556034564972,0.053840018808841705,-0.2744085490703583,0.22580812871456146,0.10244043171405792,2.809638261795044,5720058.5
161.3000030517578,47.19484329223633,-0.04525015130639076,0.003245328087359667,860.7337646484375,-0.1316390037536621,1119.3568115234375,-0.1889481246471405,1046.2996826171875,-0.1836404800415039,1140.4742431640625,-0.14267407357692719,88.43717193603516,131.8995819091797,38.050384521484375,36.03965377807617,4.504884243011475,0.6527759432792664,4.991955280303955,0.831992506980896,0.01678619347512722,0.05458128824830055,-0.27382993698120117,0.2259076088666916,0.10250361263751984,2.8095340728759766,5719846.0
161.39999389648438,47.1903190612793,-0.044925618916749954,0.003583012381568551,860.7206420898438,-0.130961075425148,1119.3380126953125,-0.18722808361053467,1046.2813720703125,-0.182347372174263,1140.4600830078125,-0.14022296667099,88.44284057617188,131.9479217529297,38.0858039855957,36.09405517578125,4.513308525085449,0.6540747284889221,5.0020527839660645,0.8336754441261292,0.016881750896573067,0.05531655251979828,-0.2732550799846649,0.2260054051876068,0.10256621986627579,2.8094303607940674,5719635.0
161.5,47.18582534790039,-0.04456731677055359,0.00386011297814548,860.7075805664062,-0.13027271628379822,1119.3194580078125,-0.18549256026744843,1046.26318359375,-0.18103881180286407,1140.4461669921875,-0.13776180148124695,88.44874572753906,131.9970703125,38.121795654296875,36.14912414550781,4.521806716918945,0.6553820967674255,5.012205600738525,0.8353676199913025,0.016971813514828682,0.056045375764369965,-0.27268439531326294,0.22610150277614594,0.10262826085090637,2.8093271255493164,5719424.5
161.60000610351562,47.18136978149414,-0.044181305915117264,0.004068539012223482,860.694580078125,-0.12957395613193512,1119.3009033203125,-0.18374191224575043,1046.2451171875,-0.17971496284008026,1140.4326171875,-0.13529150187969208,88.45489501953125,132.04702758789062,38.158355712890625,36.20485305786133,4.5303778648376465,0.656697690486908,5.0224103927612305,0.8370684385299683,0.017056170850992203,0.05676732584834099,-0.2721182703971863,0.22619588673114777,0.1026897132396698,2.8092243671417236,5719215.5
161.6999969482422,47.17695236206055,-0.043774452060461044,0.004248883109539747,860.681640625,-0.1288648247718811,1119.28271484375,-0.1819765269756317,1046.227294921875,-0.17837603390216827,1140.419189453125,-0.13281290233135223,88.46129608154297,132.09780883789062,38.19548797607422,36.261226654052734,4.539018630981445,0.6580211520195007,5.0326642990112305,0.8387773633003235,0.01713540032505989,0.0574820339679718,-0.27155712246894836,0.2262885719537735,0.10275058448314667,2.809122323989868,5719008.0
161.8000030517578,47.17257308959961,-0.04334956407546997,0.004418679978698492,860.6688232421875,-0.12814535200595856,1119.2645263671875,-0.18019674718379974,1046.20947265625,-0.17702217400074005,1140.406005859375,-0.13032670319080353,88.46794128417969,132.14939880371094,38.233184814453125,36.31824493408203,4.547728061676025,0.6593520045280457,5.042963981628418,0.8404939770698547,0.017210179939866066,0.05818922817707062,-0.2710011601448059,0.22637952864170074,0.10281086713075638,2.809020757675171,5718801.0
161.89999389648438,47.16823959350586,-0.04290769621729851,0.004547117277979851,860.656005859375,-0.12741556763648987,1119.24658203125,-0.17840291559696198,1046.19189453125,-0.1756536215543747,1140.39306640625,-0.12783358991146088,88.47482299804688,132.2018280029297,38.27145004272461,36.37589645385742,4.5565032958984375,0.6606898903846741,5.053307056427002,0.8422178626060486,0.017280742526054382,0.058888670057058334,-0.2704506516456604,0.2264687716960907,0.10287054628133774,2.808919906616211,5718595.5
162.0,47.16394805908203,-0.04245298355817795,0.004634660668671131,860.643310546875,-0.12667550146579742,1119.2288818359375,-0.17659536004066467,1046.17431640625,-0.17427055537700653,1140.3804931640625,-0.12533420324325562,88.48196411132812,132.25506591796875,38.310272216796875,36.43416976928711,4.565342426300049,0.6620344519615173,5.063691139221191,0.843948483467102,0.017347142100334167,0.05958013981580734,-0.26990577578544617,0.22655628621578217,0.10292963683605194,2.808819532394409,5718391.0
162.10000610351562,47.15970230102539,-0.0419895201921463,0.00471085961908102,860.6306762695312,-0.1259252279996872,1119.2113037109375,-0.1747743934392929,1046.156982421875,-0.17287319898605347,1140.3680419921875,-0.12282910197973251,88.48934173583984,132.3091278076172,38.34965515136719,36.4930534362793,4.57424259185791,0.6633853316307068,5.074113845825195,0.845685601234436,0.01740981452167034,0.06026346608996391,-0.26936671137809753,0.22664207220077515,0.1029881164431572,2.8087196350097656,5718188.0
162.1999969482422,47.15550231933594,-0.0415184311568737,0.00477364519611001,860.6181640625,-0.12516479194164276,1119.1939697265625,-0.17294034361839294,1046.1397705078125,-0.17146176099777222,1140.3558349609375,-0.12031882256269455,88.49697875976562,132.36402893066406,38.389591217041016,36.55254364013672,4.583202362060547,0.6647421717643738,5.084572792053223,0.8474287986755371,0.017469199374318123,0.060938525944948196,-0.26883357763290405,0.22672612965106964,0.1030459925532341,2.8086204528808594,5717986.0
162.3000030517578,47.15135192871094,-0.041041068732738495,0.004865325056016445,860.6056518554688,-0.1243942379951477,1119.1767578125,-0.17109349370002747,1046.1226806640625,-0.1700364500284195,1140.343994140625,-0.11780384182929993,88.5048599243164,132.41973876953125,38.430084228515625,36.61262512207031,4.592219352722168,0.6661046743392944,5.095066547393799,0.8491777777671814,0.01752540096640587,0.061605218797922134,-0.2683064639568329,0.22680844366550446,0.10310325026512146,2.8085217475891113,5717785.5
162.39999389648438,47.147247314453125,-0.040554534643888474,0.004965519066900015,860.59326171875,-0.123613640666008,1119.15966796875,-0.16923414170742035,1046.105712890625,-0.1685974895954132,1140.332275390625,-0.11528459936380386,88.51298522949219,132.47628784179688,38.47112274169922,36.67329406738281,4.601291656494141,0.6674725413322449,5.105592727661133,0.8509321808815002,0.01757856272161007,0.06226345896720886,-0.2677854597568512,0.2268890142440796,0.10315989702939987,2.8084237575531006,5717586.0
162.5,47.143192291259766,-0.04005798324942589,0.0051385946571826935,860.5809326171875,-0.1228230744600296,1119.142822265625,-0.16736261546611786,1046.0889892578125,-0.16714510321617126,1140.3209228515625,-0.11276159435510635,88.52136993408203,132.53366088867188,38.51271057128906,36.73453140258789,4.610416412353516,0.6688454151153564,5.116150379180908,0.8526917099952698,0.017628315836191177,0.06291312724351883,-0.26727062463760376,0.22696784138679504,0.10321591794490814,2.808326482772827,5717387.5
162.60000610351562,47.13918685913086,-0.03954412415623665,0.00537536758929491,860.5686645507812,-0.1220225989818573,1119.126220703125,-0.16547919809818268,1046.0723876953125,-0.16567949950695038,1140.309814453125,-0.11023532599210739,88.52999877929688,132.59185791015625,38.55483627319336,36.79633331298828,4.619592189788818,0.6702231168746948,5.126736164093018,0.8544560074806213,0.017674539238214493,0.06355408579111099,-0.2667621672153473,0.22704492509365082,0.10327131301164627,2.808229684829712,5717191.0
162.6999969482422,47.135231018066406,-0.039006587117910385,0.005633065011352301,860.5565185546875,-0.12121229618787766,1119.1097412109375,-0.16358426213264465,1046.0557861328125,-0.16420091688632965,1140.298828125,-0.10770642012357712,88.53887939453125,132.65087890625,38.597503662109375,36.85868835449219,4.628817081451416,0.6716052889823914,5.137348175048828,0.8562247157096863,0.01771629974246025,0.06418611109256744,-0.2662602365016937,0.2271202653646469,0.10332608222961426,2.808133602142334,5716995.0
162.8000030517578,47.13133239746094,-0.03844328224658966,0.0058422330766916275,860.54443359375,-0.12039224803447723,1119.093505859375,-0.1616782248020172,1046.03955078125,-0.162709578871727,1140.2882080078125,-0.10517563670873642,88.54801177978516,132.7107391357422,38.64070510864258,36.92158126831055,4.638088226318359,0.6729915738105774,5.147983551025391,0.8579972386360168,0.017752762883901596,0.0648089051246643,-0.2657651901245117,0.22719386219978333,0.1033802181482315,2.8080382347106934,5716801.0
162.89999389648438,47.12748718261719,-0.037859056144952774,0.006065855268388987,860.532470703125,-0.1195625439286232,1119.077392578125,-0.1597614884376526,1046.0233154296875,-0.1612057387828827,1140.27783203125,-0.10264382511377335,88.5573959350586,132.7714080810547,38.6844367980957,36.985008239746094,4.647403717041016,0.6743817925453186,5.158638954162598,0.8597731590270996,0.017783576622605324,0.06542213261127472,-0.26527729630470276,0.22726570069789886,0.10343372076749802,2.807943344116211,5716608.0
163.0,47.12370300292969,-0.03725247085094452,0.006312634330242872,860.5205688476562,-0.11872327327728271,1119.0615234375,-0.1578345000743866,1046.0072021484375,-0.15968963503837585,1140.2677001953125,-0.10011179000139236,88.56702423095703,132.83291625976562,38.72869110107422,37.0489501953125,4.65676212310791,0.675775408744812,5.169310569763184,0.861551821231842,0.017809217795729637,0.0660255178809166,-0.2647968530654907,0.22733578085899353,0.10348658263683319,2.807849407196045,5716416.0
163.10000610351562,47.11997604370117,-0.03662120923399925,0.006518692243844271,860.5087280273438,-0.11787452548742294,1119.0458984375,-0.15589769184589386,1045.9913330078125,-0.15816155076026917,1140.2578125,-0.09758035093545914,88.57691192626953,132.89524841308594,38.77347183227539,37.113399505615234,4.666159629821777,0.6771721839904785,5.179996013641357,0.8633326888084412,0.017829380929470062,0.06661879271268845,-0.2643241286277771,0.2274041324853897,0.10353879630565643,2.807755947113037,5716226.0
163.1999969482422,47.11631393432617,-0.035969339311122894,0.0066415718756616116,860.4969482421875,-0.11701639741659164,1119.0303955078125,-0.1539515256881714,1045.9755859375,-0.15662173926830292,1140.2481689453125,-0.0950503721833229,88.58705139160156,132.95838928222656,38.818763732910156,37.1783447265625,4.675595283508301,0.6785717010498047,5.190691947937012,0.8651152849197388,0.01784367300570011,0.067201629281044,-0.26385945081710815,0.22747071087360382,0.10359036922454834,2.8076629638671875,5716037.0
163.3000030517578,47.11271667480469,-0.03530518338084221,0.0067743766121566296,860.4852905273438,-0.11614900827407837,1119.01513671875,-0.15199647843837738,1045.9600830078125,-0.155070498585701,1140.23876953125,-0.09252270311117172,88.5974349975586,133.02235412597656,38.864566802978516,37.24376678466797,4.685065746307373,0.6799734830856323,5.201394081115723,0.8668990135192871,0.01785249635577202,0.06777377426624298,-0.2634030878543854,0.22753556072711945,0.10364129394292831,2.8075709342956543,5715849.5
163.39999389648438,47.109188079833984,-0.03462774306535721,0.006862744223326445,860.4737548828125,-0.11527245491743088,1119.0,-0.15003295242786407,1045.944580078125,-0.15350809693336487,1140.2296142578125,-0.08999806642532349,88.60807037353516,133.08714294433594,38.91087341308594,37.30965805053711,4.694569110870361,0.6813771724700928,5.212100028991699,0.8686833381652832,0.017856771126389503,0.06833506375551224,-0.2629551589488983,0.2275986522436142,0.10369156301021576,2.8074796199798584,5715663.5
163.5,47.1057243347168,-0.033941470086574554,0.006871925201267004,860.4622802734375,-0.11438685655593872,1118.985107421875,-0.14806139469146729,1045.9293212890625,-0.15193486213684082,1140.2208251953125,-0.08747715502977371,88.61896514892578,133.15274047851562,38.957679748535156,37.376007080078125,4.704102516174316,0.6827824115753174,5.222806930541992,0.8704678416252136,0.0178562942892313,0.06888533383607864,-0.2625158429145813,0.22766000032424927,0.10374117642641068,2.8073887825012207,5715478.5
163.60000610351562,47.10232925415039,-0.03325427696108818,0.006845452357083559,860.4508666992188,-0.11349233984947205,1118.9703369140625,-0.14608222246170044,1045.9141845703125,-0.15035106241703033,1140.212158203125,-0.08496061712503433,88.6301040649414,133.2191619873047,39.00497817993164,37.44279479980469,4.7136640548706055,0.6841887831687927,5.2335124015808105,0.8722521066665649,0.017851578071713448,0.06942447274923325,-0.2620852589607239,0.22771960496902466,0.10379013419151306,2.8072986602783203,5715295.5
163.6999969482422,47.099002838134766,-0.03256973251700401,0.006788373924791813,860.4395751953125,-0.11258900910615921,1118.955810546875,-0.14409580826759338,1045.8992919921875,-0.14875701069831848,1140.203857421875,-0.08244895935058594,88.64148712158203,133.28639221191406,39.052764892578125,37.510009765625,4.723250389099121,0.6855958700180054,5.244214057922363,0.874035656452179,0.017843574285507202,0.06995247304439545,-0.26166343688964844,0.22777748107910156,0.10383842885494232,2.8072094917297363,5715113.5
163.8000030517578,47.09574890136719,-0.03189089521765709,0.00669810501858592,860.4283447265625,-0.11167701333761215,1118.9415283203125,-0.14210250973701477,1045.884521484375,-0.14715301990509033,1140.1956787109375,-0.07994259893894196,88.65312957763672,133.3544158935547,39.10103225708008,37.57763671875,4.7328596115112305,0.6870033740997314,5.254909992218018,0.8758183121681213,0.017832716926932335,0.07046937942504883,-0.2612502872943878,0.2278336137533188,0.10388606786727905,2.8071208000183105,5714933.0
163.89999389648438,47.092559814453125,-0.03122108429670334,0.006555601954460144,860.417236328125,-0.11075647175312042,1118.927490234375,-0.14010266959667206,1045.869873046875,-0.14553938806056976,1140.1878662109375,-0.07744187861680984,88.6650161743164,133.42324829101562,39.1497688293457,37.64566421508789,4.742488861083984,0.6884109973907471,5.265598773956299,0.8775997757911682,0.017819421365857124,0.07097525149583817,-0.260845810174942,0.22788801789283752,0.10393303632736206,2.807033061981201,5714754.0
164.0,47.08943557739258,-0.030565524473786354,0.006441649980843067,860.4061889648438,-0.10982752591371536,1118.91357421875,-0.13809658586978912,1045.8553466796875,-0.14391639828681946,1140.18017578125,-0.0749470666050911,88.6771469116211,133.49288940429688,39.198978424072266,37.71407699584961,4.752137184143066,0.6898184418678284,5.276278972625732,0.8793798089027405,0.017804143950343132,0.07147020846605301,-0.2604498267173767,0.22794069349765778,0.10397934168577194,2.80694580078125,5714577.0
164.10000610351562,47.08638000488281,-0.029921358451247215,0.006317865569144487,860.395263671875,-0.10889031738042831,1118.8997802734375,-0.13608457148075104,1045.841064453125,-0.1422843486070633,1140.1728515625,-0.07245832681655884,88.68953704833984,133.56332397460938,39.2486457824707,37.782859802246094,4.761800765991211,0.6912254095077515,5.286949634552002,0.8811582922935486,0.01778760924935341,0.07195445150136948,-0.26006218791007996,0.22799165546894073,0.1040249764919281,2.8068594932556152,5714401.0
164.1999969482422,47.08338928222656,-0.029289573431015015,0.006306641269475222,860.3843994140625,-0.10794498026371002,1118.8863525390625,-0.1340668648481369,1045.826904296875,-0.14064352214336395,1140.1656494140625,-0.06997580826282501,88.70216369628906,133.63453674316406,39.29876708984375,37.85200500488281,4.771478652954102,0.6926317811012268,5.297610282897949,0.8829350471496582,0.017769522964954376,0.07242810726165771,-0.25968271493911743,0.2280408889055252,0.10406994074583054,2.8067736625671387,5714226.5
164.3000030517578,47.08045959472656,-0.028658907860517502,0.006356172263622284,860.3736572265625,-0.10699166357517242,1118.873046875,-0.1320437639951706,1045.8128662109375,-0.1389942169189453,1140.1588134765625,-0.06749967485666275,88.71504211425781,133.70655822753906,39.34933853149414,37.92149353027344,4.7811689376831055,0.6940372586250305,5.3082594871521,0.884709894657135,0.017750101163983345,0.07289135456085205,-0.2593112885951996,0.2280884087085724,0.10411422699689865,2.8066887855529785,5714053.5
164.39999389648438,47.07759094238281,-0.028023291379213333,0.006278705317527056,860.363037109375,-0.10603052377700806,1118.85986328125,-0.130015566945076,1045.799072265625,-0.13733668625354767,1140.1522216796875,-0.06503020226955414,88.72816467285156,133.77935791015625,39.40034866333008,37.99131774902344,4.790869235992432,0.695441722869873,5.318896293640137,0.8864827156066895,0.017727969214320183,0.07334420084953308,-0.25894787907600403,0.22813421487808228,0.10415784269571304,2.8066046237945557,5713882.5
164.5,47.074790954589844,-0.027395421639084816,0.006073460914194584,860.3524780273438,-0.10506169497966766,1118.8470458984375,-0.12798263132572174,1045.785400390625,-0.1356712132692337,1140.1458740234375,-0.0625678300857544,88.74153137207031,133.85293579101562,39.45179748535156,38.061458587646484,4.800577640533447,0.6968450546264648,5.329518795013428,0.8882531523704529,0.017702404409646988,0.07378658652305603,-0.25859251618385315,0.22817832231521606,0.10420078784227371,2.80652117729187,5713712.5
164.60000610351562,47.072052001953125,-0.026788074523210526,0.005784744396805763,860.3419799804688,-0.10408534109592438,1118.8343505859375,-0.1259452849626541,1045.77197265625,-0.1339980810880661,1140.1396484375,-0.06011287122964859,88.75514221191406,133.92730712890625,39.50366973876953,38.13190841674805,4.810292720794678,0.6982468962669373,5.340125560760498,0.8900209665298462,0.01767503283917904,0.07421861588954926,-0.25824517011642456,0.22822073101997375,0.10424304753541946,2.806438684463501,5713544.5
164.6999969482422,47.06937026977539,-0.026209600269794464,0.005426766350865364,860.3316650390625,-0.10310161113739014,1118.82177734375,-0.12390374392271042,1045.7586669921875,-0.13231757283210754,1140.1337890625,-0.057665370404720306,88.76900482177734,134.00244140625,39.555965423583984,38.20265197753906,4.82001256942749,0.6996471881866455,5.3507161140441895,0.8917860388755798,0.01764748990535736,0.07464056462049484,-0.257905513048172,0.22826145589351654,0.10428463667631149,2.806356906890869,5713377.5
164.8000030517578,47.066749572753906,-0.025666924193501472,0.005120563320815563,860.3214111328125,-0.10211065411567688,1118.8095703125,-0.12185818701982498,1045.7454833984375,-0.13062994182109833,1140.128173828125,-0.05522514879703522,88.7831039428711,134.07833862304688,39.60867691040039,38.27367401123047,4.82973575592041,0.7010458111763,5.361290454864502,0.8935484290122986,0.01762092113494873,0.07505279034376144,-0.2575732171535492,0.22830048203468323,0.1043255403637886,2.8062758445739746,5713212.5
164.89999389648438,47.064186096191406,-0.02515486814081669,0.0048311143182218075,860.3112182617188,-0.10111263394355774,1118.7974853515625,-0.11980873346328735,1045.7325439453125,-0.12893544137477875,1140.122802734375,-0.052791863679885864,88.79744720458984,134.15501403808594,39.66179656982422,38.344970703125,4.839460372924805,0.7024425864219666,5.37185001373291,0.8953083753585815,0.01759636402130127,0.07545575499534607,-0.25724783539772034,0.22833780944347382,0.1043657660484314,2.8061954975128174,5713049.0
165.0,47.061668395996094,-0.024671755731105804,0.0045607322826981544,860.3011474609375,-0.10010769963264465,1118.7855224609375,-0.11775548756122589,1045.7197265625,-0.1272343099117279,1140.1175537109375,-0.05036516115069389,88.81202697753906,134.23243713378906,39.71531677246094,38.41652297973633,4.849185943603516,0.7038375735282898,5.3823957443237305,0.8970659375190735,0.017573321238160133,0.07584984600543976,-0.2569289207458496,0.2283734679222107,0.10440530627965927,2.8061158657073975,5712887.5
165.10000610351562,47.059200286865234,-0.024215683341026306,0.004302104003727436,860.2911987304688,-0.09909601509571075,1118.77392578125,-0.11569853872060776,1045.70703125,-0.1255267709493637,1140.1126708984375,-0.047944724559783936,88.82685852050781,134.3106231689453,39.76923370361328,38.48832321166992,4.858911037445068,0.705230712890625,5.392928123474121,0.8988213539123535,0.01755177229642868,0.07623545080423355,-0.25661617517471313,0.22840745747089386,0.10444416105747223,2.806037187576294,5712727.0
165.1999969482422,47.05678176879883,-0.02378547191619873,0.004111970774829388,860.2813110351562,-0.09807772934436798,1118.762451171875,-0.11363799124956131,1045.694580078125,-0.12381302565336227,1140.1080322265625,-0.04553024470806122,88.8419189453125,134.3895721435547,39.82353973388672,38.560359954833984,4.868634223937988,0.7066221237182617,5.403448581695557,0.9005747437477112,0.017531629651784897,0.07661289721727371,-0.2563092112541199,0.22843976318836212,0.10448233038187027,2.805959463119507,5712568.5
165.3000030517578,47.05440139770508,-0.023374274373054504,0.003988280892372131,860.2716064453125,-0.09705299139022827,1118.751220703125,-0.11157394200563431,1045.682373046875,-0.12209329754114151,1140.103515625,-0.04312143102288246,88.85722351074219,134.46926879882812,39.87822723388672,38.632625579833984,4.878355503082275,0.7080117464065552,5.413957118988037,0.902326226234436,0.017512885853648186,0.0769825279712677,-0.25600770115852356,0.22847041487693787,0.1045198142528534,2.805882215499878,5712411.5
165.39999389648438,47.05206298828125,-0.02297544665634632,0.0038811073172837496,860.2619018554688,-0.09602195769548416,1118.7401123046875,-0.10950649529695511,1045.670166015625,-0.12036775797605515,1140.099365234375,-0.040718063712120056,88.87277221679688,134.54971313476562,39.93329620361328,38.705108642578125,4.888073921203613,0.7093997597694397,5.424455165863037,0.9040758609771729,0.017494771629571915,0.07734458893537521,-0.2557114064693451,0.2284993976354599,0.1045566126704216,2.8058059215545654,5712256.0
165.5,47.049766540527344,-0.022587336599826813,0.003811852540820837,860.2523803710938,-0.09498477727174759,1118.729248046875,-0.10743580013513565,1045.658203125,-0.1186365932226181,1140.095458984375,-0.038320064544677734,88.88855743408203,134.63088989257812,39.98873519897461,38.77780532836914,4.897789001464844,0.7107861638069153,5.434942245483398,0.9058237075805664,0.017476528882980347,0.07769922912120819,-0.2554202079772949,0.22852671146392822,0.1045927181839943,2.8057305812835693,5712102.5
165.60000610351562,47.047508239746094,-0.022206151857972145,0.00377286272123456,860.242919921875,-0.09394160658121109,1118.7186279296875,-0.10536201298236847,1045.646484375,-0.1168999969959259,1140.0916748046875,-0.03592740371823311,88.90457916259766,134.71282958984375,40.0445442199707,38.8506965637207,4.90749979019165,0.7121710181236267,5.445418357849121,0.9075697660446167,0.017458006739616394,0.07804659008979797,-0.2551339268684387,0.22855238616466522,0.10462813824415207,2.8056559562683105,5711950.5
165.6999969482422,47.0452880859375,-0.021828865632414818,0.0038050406146794558,860.2335815429688,-0.092892587184906,1118.708251953125,-0.1032853052020073,1045.6348876953125,-0.11515813320875168,1140.0882568359375,-0.03354011848568916,88.92083740234375,134.7954864501953,40.100711822509766,38.92378616333008,4.917206287384033,0.713554322719574,5.455883502960205,0.9093139171600342,0.017438741400837898,0.07838677614927292,-0.2548524737358093,0.2285763919353485,0.10466286540031433,2.805582046508789,5711800.5
165.8000030517578,47.04310607910156,-0.02144836075603962,0.0038508782163262367,860.224365234375,-0.09183785319328308,1118.697998046875,-0.10120586305856705,1045.6234130859375,-0.11341119557619095,1140.0849609375,-0.031158316880464554,88.93733215332031,134.87889099121094,40.1572380065918,38.99705505371094,4.926908016204834,0.7149361371994019,5.466336727142334,0.9110561013221741,0.017418360337615013,0.07871982455253601,-0.25457584857940674,0.22859875857830048,0.10469689965248108,2.805509090423584,5711652.0
165.89999389648438,47.040958404541016,-0.021063273772597313,0.0038365130312740803,860.2152099609375,-0.09077756851911545,1118.68798828125,-0.09912391006946564,1045.6121826171875,-0.11165934801101685,1140.08203125,-0.02878221869468689,88.95407104492188,134.9630126953125,40.214111328125,39.070499420166016,4.936604022979736,0.7163164019584656,5.476777076721191,0.912796139717102,0.017395924776792526,0.07904570549726486,-0.25430402159690857,0.22861948609352112,0.10473024100065231,2.805436849594116,5711505.0
166.0,47.03885269165039,-0.020679621025919914,0.003871268592774868,860.2061767578125,-0.08971185982227325,1118.6781005859375,-0.09703968465328217,1045.60107421875,-0.1099027767777443,1140.0792236328125,-0.026412127539515495,88.97103881835938,135.04786682128906,40.271331787109375,39.14411163330078,4.946293830871582,0.7176949977874756,5.487203121185303,0.914533793926239,0.01737123541533947,0.0793643593788147,-0.254037082195282,0.22863855957984924,0.10476288944482803,2.805365562438965,5711360.0
166.10000610351562,47.03678512573242,-0.0202924944460392,0.003893329994753003,860.197265625,-0.08864086866378784,1118.6685791015625,-0.09495341777801514,1045.5902099609375,-0.10814166814088821,1140.0767822265625,-0.024048272520303726,88.98824310302734,135.13343811035156,40.32889175415039,39.2178840637207,4.955977439880371,0.7190719246864319,5.497613906860352,0.9162689447402954,0.01734505221247673,0.0796758159995079,-0.253775030374527,0.22865600883960724,0.10479484498500824,2.80529522895813,5711216.5
166.1999969482422,47.03475570678711,-0.019903162494301796,0.003930249251425266,860.1884765625,-0.08756474405527115,1118.6591796875,-0.09286534786224365,1045.5794677734375,-0.10637620836496353,1140.074462890625,-0.021690916270017624,89.00567626953125,135.2197265625,40.386783599853516,39.29180908203125,4.965653419494629,0.7204470634460449,5.508008003234863,0.9180013537406921,0.017316674813628197,0.0799800306558609,-0.25351789593696594,0.2286718189716339,0.10482610762119293,2.8052256107330322,5711074.5
166.3000030517578,47.03276443481445,-0.019510136917233467,0.004026568960398436,860.1797485351562,-0.08648362010717392,1118.6500244140625,-0.09077570587396622,1045.5689697265625,-0.10460659116506577,1140.0723876953125,-0.01934034563601017,89.02335357666016,135.30673217773438,40.445003509521484,39.36587142944336,4.975321292877197,0.7218202948570251,5.51838493347168,0.9197307825088501,0.017286263406276703,0.0802769735455513,-0.2532656788825989,0.22868600487709045,0.10485666990280151,2.805156707763672,5710934.5
166.39999389648438,47.03081512451172,-0.019107479602098465,0.004207151010632515,860.1712036132812,-0.0853976309299469,1118.6409912109375,-0.08868474513292313,1045.55859375,-0.10283300280570984,1140.070556640625,-0.01699686050415039,89.04125213623047,135.3944549560547,40.50354766845703,39.44007110595703,4.984980583190918,0.723191499710083,5.52874231338501,0.921457052230835,0.017253583297133446,0.08056661486625671,-0.25301846861839294,0.22869856655597687,0.10488653928041458,2.805088996887207,5710796.5
166.5,47.02890396118164,-0.01868676394224167,0.004395068623125553,860.1627197265625,-0.08430691063404083,1118.6322021484375,-0.08659274131059647,1045.54833984375,-0.10105564445257187,1140.0689697265625,-0.01466086320579052,89.05938720703125,135.48287963867188,40.562408447265625,39.51439666748047,4.994629859924316,0.724560558795929,5.539079666137695,0.9231799244880676,0.017217811197042465,0.08084883540868759,-0.2527763843536377,0.22870950400829315,0.10491571575403214,2.8050217628479004,5710660.0
166.60000610351562,47.027034759521484,-0.01824725791811943,0.004487680271267891,860.154296875,-0.08321160823106766,1118.6236572265625,-0.0845000222325325,1045.538330078125,-0.09927471727132797,1140.067626953125,-0.012332924641668797,89.0777587890625,135.57200622558594,40.621578216552734,39.588836669921875,5.004269599914551,0.7259272336959839,5.549393653869629,0.9248989224433899,0.017177769914269447,0.08112341165542603,-0.25253960490226746,0.2287188321352005,0.10494419187307358,2.8049557209014893,5710525.0
166.6999969482422,47.025211334228516,-0.017798490822315216,0.004561559297144413,860.1460571289062,-0.08211185038089752,1118.6153564453125,-0.08240695297718048,1045.528564453125,-0.09749042987823486,1140.0665283203125,-0.010013704188168049,89.09635925292969,135.66183471679688,40.681053161621094,39.663387298583984,5.01389741897583,0.7272913455963135,5.559682369232178,0.9266136884689331,0.017133280634880066,0.08139010518789291,-0.2523084282875061,0.2287265509366989,0.10497196763753891,2.8048903942108154,5710392.0
166.8000030517578,47.02342987060547,-0.017342334613204002,0.004575621802359819,860.1378784179688,-0.08100777864456177,1118.607177734375,-0.08031385391950607,1045.518798828125,-0.09570300579071045,1140.065673828125,-0.007703746203333139,89.11518096923828,135.75234985351562,40.74082565307617,39.738033294677734,5.023512840270996,0.7286526560783386,5.569942951202393,0.9283238053321838,0.017085514962673187,0.0816488042473793,-0.2520829141139984,0.22873267531394958,0.10499905049800873,2.804826021194458,5710261.0
166.89999389648438,47.021697998046875,-0.01688477210700512,0.00455624470487237,860.1298217773438,-0.07989952713251114,1118.5992431640625,-0.07822104543447495,1045.5093994140625,-0.09391266852617264,1140.06494140625,-0.005403508897870779,89.13423919677734,135.8435516357422,40.8008918762207,39.81277084350586,5.033114910125732,0.7300109267234802,5.580173969268799,0.930029034614563,0.017034627497196198,0.08189943432807922,-0.2518632113933563,0.2287372201681137,0.10502544045448303,2.804762363433838,5710131.5
167.0,47.0200080871582,-0.016429146751761436,0.004577204119414091,860.1218872070312,-0.07878724485635757,1118.591552734375,-0.07612880319356918,1045.5001220703125,-0.09211964905261993,1140.0645751953125,-0.003113359212875366,89.15351867675781,135.93544006347656,40.86124038696289,39.88758850097656,5.0427021980285645,0.7313659191131592,5.590373992919922,0.9317289590835571,0.01698138378560543,0.08214198052883148,-0.25164932012557983,0.2287401556968689,0.10505113005638123,2.804699659347534,5710004.0
167.10000610351562,47.01836395263672,-0.015971427783370018,0.004590142518281937,860.1140747070312,-0.07767105847597122,1118.583984375,-0.07403739541769028,1045.490966796875,-0.09032417833805084,1140.0643310546875,-0.0008335730526596308,89.17302703857422,136.0279998779297,40.921871185302734,39.96247482299805,5.052273273468018,0.7327173948287964,5.600541114807129,0.9334235191345215,0.01692621409893036,0.08237646520137787,-0.25144118070602417,0.22874152660369873,0.10507611930370331,2.804637908935547,5709878.0
167.1999969482422,47.01676940917969,-0.015512412413954735,0.004564209375530481,860.1063842773438,-0.07655110955238342,1118.5767822265625,-0.07194709032773972,1045.4820556640625,-0.08852648735046387,1140.064453125,0.0014355414314195514,89.19276428222656,136.12123107910156,40.98277282714844,40.037418365478516,5.061827182769775,0.7340651154518127,5.610674858093262,0.9351124167442322,0.016868578270077705,0.08260288089513779,-0.2512388527393341,0.22874131798744202,0.10510041564702988,2.804576873779297,5709754.0
167.3000030517578,47.01521682739258,-0.01505599170923233,0.004511830396950245,860.0987548828125,-0.07542753964662552,1118.5697021484375,-0.06985815614461899,1045.4732666015625,-0.08672679215669632,1140.064697265625,0.003693658160045743,89.21272277832031,136.21511840820312,41.04393768310547,40.11241912841797,5.0713629722595215,0.7354089617729187,5.620772838592529,0.9367954730987549,0.01680859923362732,0.08282122015953064,-0.25104233622550964,0.22873954474925995,0.10512401908636093,2.8045167922973633,5709632.0
167.39999389648438,47.013710021972656,-0.014604808762669563,0.00444788858294487,860.09130859375,-0.07430049031972885,1118.562744140625,-0.06777084618806839,1045.4647216796875,-0.0849253386259079,1140.065185546875,0.005940514616668224,89.23290252685547,136.30967712402344,41.10536193847656,40.18745803833008,5.080879211425781,0.7367486357688904,5.630834579467773,0.9384723901748657,0.016746804118156433,0.08303151279687881,-0.2508516311645508,0.22873620688915253,0.10514692962169647,2.804457664489746,5709511.5
167.5,47.01224899291992,-0.014160020276904106,0.004407224245369434,860.0839233398438,-0.07317011058330536,1118.55615234375,-0.06568540632724762,1045.456298828125,-0.08312235027551651,1140.0657958984375,0.008175916969776154,89.25330352783203,136.40489196777344,41.16703796386719,40.26252746582031,5.09037446975708,0.7380840182304382,5.6408586502075195,0.9401431083679199,0.016683563590049744,0.08323384821414948,-0.25066661834716797,0.22873133420944214,0.1051691398024559,2.8043994903564453,5709393.0
167.60000610351562,47.010833740234375,-0.013719297014176846,0.004419015254825354,860.07666015625,-0.07203653454780579,1118.5496826171875,-0.06360206007957458,1045.447998046875,-0.08131805062294006,1140.0667724609375,0.010399713180959225,89.27392578125,136.50076293945312,41.22895812988281,40.33761978149414,5.09984827041626,0.7394148707389832,5.650844573974609,0.9418073892593384,0.016619058325886726,0.08342830091714859,-0.2504872679710388,0.2287249118089676,0.10519065707921982,2.804342031478882,5709276.0
167.6999969482422,47.009464263916016,-0.013277395628392696,0.004394358955323696,860.0695190429688,-0.07089989632368088,1118.5433349609375,-0.061521027237176895,1045.43994140625,-0.07951266318559647,1140.06787109375,0.012611732818186283,89.29476165771484,136.59725952148438,41.29111862182617,40.412723541259766,5.1092987060546875,0.7407411336898804,5.660791397094727,0.9434652328491211,0.016553012654185295,0.08361495286226273,-0.25031349062919617,0.22871695458889008,0.10521148145198822,2.804285764694214,5709161.0
167.8000030517578,47.00813674926758,-0.012837960384786129,0.0043516322039067745,860.0625,-0.06976035982370377,1118.537353515625,-0.059442564845085144,1045.43212890625,-0.07770640403032303,1140.0693359375,0.014811715111136436,89.3158187866211,136.6944122314453,41.353511810302734,40.487831115722656,5.118724822998047,0.7420625686645508,5.6706976890563965,0.9451162815093994,0.016484741121530533,0.0837937742471695,-0.2501453161239624,0.2287074774503708,0.1052316203713417,2.804229974746704,5709048.0
167.89999389648438,47.00685119628906,-0.012402797117829323,0.004349560476839542,860.0555419921875,-0.0686180517077446,1118.531494140625,-0.05736691504716873,1045.4244384765625,-0.07589950412511826,1140.0709228515625,0.016999416053295135,89.33709716796875,136.79217529296875,41.4161262512207,40.56293487548828,5.12812614440918,0.7433791160583496,5.680562496185303,0.9467604160308838,0.016414763405919075,0.08396482467651367,-0.24998269975185394,0.22869648039340973,0.10525105893611908,2.80417537689209,5708936.5
168.0,47.005611419677734,-0.011967840604484081,0.004386386834084988,860.0487670898438,-0.06747311353683472,1118.52587890625,-0.05529431253671646,1045.4169921875,-0.07409218698740005,1140.0726318359375,0.019174644723534584,89.35858917236328,136.8905792236328,41.47896194458008,40.638023376464844,5.137500762939453,0.7446905374526978,5.690385341644287,0.9483975172042847,0.01634332910180092,0.08412816375494003,-0.2498256117105484,0.2286839634180069,0.10526981204748154,2.804121732711792,5708827.0
168.10000610351562,47.00441360473633,-0.01152920164167881,0.004413903225213289,860.0420532226562,-0.06632570177316666,1118.5203857421875,-0.05322500318288803,1045.40966796875,-0.07228465378284454,1140.07470703125,0.021337172016501427,89.38028717041016,136.98959350585938,41.54200744628906,40.71308517456055,5.146848201751709,0.7459967732429504,5.700164318084717,0.9500274062156677,0.01626989245414734,0.08428379893302917,-0.24967403709888458,0.22866997122764587,0.10528787225484848,2.8040688037872314,5708719.5
168.1999969482422,47.00326156616211,-0.011087811551988125,0.004413148853927851,860.0354614257812,-0.06517594307661057,1118.5152587890625,-0.051159247756004333,1045.4024658203125,-0.07047714293003082,1140.076904296875,0.023486677557229996,89.40220642089844,137.08921813964844,41.60525894165039,40.78811264038086,5.156167030334473,0.7472975850105286,5.709898471832275,0.9516497850418091,0.016193937510252,0.08443170040845871,-0.24952802062034607,0.22865447402000427,0.1053052470088005,2.8040168285369873,5708614.0
168.3000030517578,47.00215148925781,-0.010646496899425983,0.0044187395833432674,860.029052734375,-0.06402399390935898,1118.51025390625,-0.04909732565283775,1045.3955078125,-0.0686698704957962,1140.0794677734375,0.02562282606959343,89.42433166503906,137.18946838378906,41.668704986572266,40.86309814453125,5.165456295013428,0.7485929131507874,5.719586372375488,0.9532644152641296,0.0161155853420496,0.08457183092832565,-0.24938759207725525,0.2286374866962433,0.10532192885875702,2.8039658069610596,5708510.0
168.39999389648438,47.0010871887207,-0.010204622521996498,0.004500337410718203,860.022705078125,-0.06286998838186264,1118.50537109375,-0.047039493918418884,1045.3887939453125,-0.066863052546978,1140.08203125,0.027745332568883896,89.44667053222656,137.29029846191406,41.73234176635742,40.93803024291992,5.174715042114258,0.7498825788497925,5.729227066040039,0.9548711776733398,0.016035208478569984,0.08470422029495239,-0.24925275146961212,0.2286190390586853,0.10533793270587921,2.8039157390594482,5708408.0
