t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
168.5,47.00006866455078,-0.009754588827490807,0.004636211320757866,860.0164794921875,-0.06171407923102379,1118.500732421875,-0.04498601704835892,1045.3822021484375,-0.06505692005157471,1140.0849609375,0.02985391579568386,89.4692153930664,137.3917236328125,41.79616165161133,41.012901306152344,5.183941841125488,0.7511663436889648,5.738818168640137,0.956469714641571,0.015952710062265396,0.08482886105775833,-0.24912351369857788,0.22859913110733032,0.10535325109958649,2.803866386413574,5708307.5
168.60000610351562,46.99909210205078,-0.00929096806794405,0.004755291622132063,860.0103149414062,-0.060556404292583466,1118.496337890625,-0.042937178164720535,1045.375732421875,-0.06325169652700424,1140.0880126953125,0.03194818273186684,89.4919662475586,137.49374389648438,41.86015701293945,41.087703704833984,5.1931352615356445,0.7524440884590149,5.748359203338623,0.9580598473548889,0.01586703211069107,0.0849456712603569,-0.24899998307228088,0.22857776284217834,0.10536788403987885,2.8038182258605957,5708209.5
168.6999969482422,46.99816131591797,-0.008815438486635685,0.004896003287285566,860.0043334960938,-0.05939710512757301,1118.4921875,-0.0408933199942112,1045.3695068359375,-0.06144760176539421,1140.09130859375,0.03402760252356529,89.5149154663086,137.59632873535156,41.92432403564453,41.16242218017578,5.202294826507568,0.7537155747413635,5.757847309112549,0.9596412181854248,0.015777399763464928,0.08505447208881378,-0.24888232350349426,0.22855496406555176,0.10538183897733688,2.8037707805633545,5708113.0
168.8000030517578,46.99728012084961,-0.00832583848387003,0.0049872021190822124,859.9984741210938,-0.05823633074760437,1118.4881591796875,-0.03885478898882866,1045.3634033203125,-0.05964488536119461,1140.0948486328125,0.036091603338718414,89.53807830810547,137.69949340820312,41.988651275634766,41.23705291748047,5.211419105529785,0.7549806833267212,5.767280578613281,0.9612134099006653,0.01568399742245674,0.08515514433383942,-0.24877068400382996,0.22853071987628937,0.10539510846138,2.8037242889404297,5708018.0
168.89999389648438,46.9964485168457,-0.007827118039131165,0.004981095902621746,859.99267578125,-0.057074226438999176,1118.484375,-0.036821942776441574,1045.3575439453125,-0.057843782007694244,1140.0985107421875,0.038139600306749344,89.56143951416016,137.80323791503906,42.053131103515625,41.311580657958984,5.220506191253662,0.7562390565872192,5.776656150817871,0.9627760052680969,0.01558643952012062,0.08524751663208008,-0.2486652433872223,0.22850506007671356,0.1054077073931694,2.8036787509918213,5707925.5
169.0,46.99566650390625,-0.007329008542001247,0.004950350150465965,859.987060546875,-0.05591093748807907,1118.4808349609375,-0.034795135259628296,1045.3519287109375,-0.05604454129934311,1140.1025390625,0.040171049535274506,89.58499908447266,137.9075164794922,42.117759704589844,41.3859977722168,5.229555606842041,0.7574905157089233,5.7859721183776855,0.9643286466598511,0.015485362149775028,0.08533148467540741,-0.24856612086296082,0.22847798466682434,0.10541962087154388,2.8036341667175293,5707834.5
169.10000610351562,46.99493408203125,-0.006833973806351423,0.004894334357231855,859.9815063476562,-0.054746609181165695,1118.4774169921875,-0.032774668186903,1045.346435546875,-0.0542474128305912,1140.1065673828125,0.04218558222055435,89.60875701904297,138.01235961914062,42.182525634765625,41.46029281616211,5.238564968109131,0.7587347626686096,5.795226573944092,0.9658710956573486,0.015382073819637299,0.0854070708155632,-0.24847331643104553,0.2284495234489441,0.10543087124824524,2.8035902976989746,5707745.5
169.1999969482422,46.9942512512207,-0.006344540510326624,0.0048166848719120026,859.97607421875,-0.05358139052987099,1118.4742431640625,-0.030760806053876877,1045.341064453125,-0.05245264992117882,1140.1109619140625,0.04418294504284859,89.6327133178711,138.11773681640625,42.2474250793457,41.53445816040039,5.247533321380615,0.7599716186523438,5.804418563842773,0.9674031138420105,0.015276899561285973,0.08547433465719223,-0.24838677048683167,0.22841966152191162,0.10544144362211227,2.8035476207733154,5707658.5
169.3000030517578,46.993614196777344,-0.005862871650606394,0.004731927532702684,859.9708251953125,-0.052415430545806885,1118.4713134765625,-0.02875380404293537,1045.3359375,-0.050660502165555954,1140.115478515625,0.046162936836481094,89.6568603515625,138.22366333007812,42.31244659423828,41.608482360839844,5.256459712982178,0.7612007856369019,5.813547134399414,0.9689245223999023,0.015170229598879814,0.08553335070610046,-0.24830643832683563,0.22838842868804932,0.10545135289430618,2.8035056591033936,5707573.0
169.39999389648438,46.9930305480957,-0.0053896792232990265,0.004630113486200571,859.9656372070312,-0.051248881965875626,1118.468505859375,-0.026753893122076988,1045.3309326171875,-0.04887121170759201,1140.1201171875,0.04812541976571083,89.68120574951172,138.33009338378906,42.37758255004883,41.68235397338867,5.265341758728027,0.7624220848083496,5.8226118087768555,0.9704352617263794,0.015062414109706879,0.08558423817157745,-0.2482321858406067,0.22835583984851837,0.10546059161424637,2.803464651107788,5707490.0
169.5,46.992488861083984,-0.004926667548716068,0.004488955717533827,859.9605712890625,-0.05008189007639885,1118.4659423828125,-0.024761293083429337,1045.326171875,-0.04708501696586609,1140.125,0.050070300698280334,89.70573425292969,138.4370574951172,42.44282531738281,41.75606155395508,5.274178981781006,0.7636353969573975,5.831611156463623,0.9719351530075073,0.014953608624637127,0.08562711626291275,-0.24816393852233887,0.2283218950033188,0.10546915978193283,2.803424835205078,5707408.5
169.60000610351562,46.99199676513672,-0.004477772396057844,0.00438765250146389,859.9556274414062,-0.04891461133956909,1118.463623046875,-0.022776208817958832,1045.321533203125,-0.04530215635895729,1140.130126953125,0.05199751630425453,89.73046112060547,138.54454040527344,42.50817108154297,41.8296012878418,5.282969951629639,0.7648406028747559,5.840545177459717,0.9734241962432861,0.014844122342765331,0.0856621265411377,-0.24810156226158142,0.22828660905361176,0.10547707229852676,2.8033857345581055,5707328.5
169.6999969482422,46.99155044555664,-0.004039006773382425,0.0042524454183876514,859.9507446289062,-0.04774719476699829,1118.46142578125,-0.0207988154143095,1045.3170166015625,-0.04352285712957382,1140.135498046875,0.05390709266066551,89.75537109375,138.6525115966797,42.573604583740234,41.9029541015625,5.291713237762451,0.7660375237464905,5.8494133949279785,0.9749022722244263,0.014734580181539059,0.0856894701719284,-0.24804486334323883,0.22824999690055847,0.10548432916402817,2.80334734916687,5707251.0
169.8000030517578,46.991146087646484,-0.0036137623246759176,0.004054627846926451,859.946044921875,-0.046579793095588684,1118.45947265625,-0.01882929541170597,1045.312744140625,-0.04174733906984329,1140.1409912109375,0.055799033492803574,89.78046417236328,138.760986328125,42.63912582397461,41.97611999511719,5.300408363342285,0.7672260403633118,5.858216285705566,0.9763693809509277,0.014624491333961487,0.08570928871631622,-0.24799370765686035,0.22821207344532013,0.10549092292785645,2.8033101558685303,5707175.0
169.89999389648438,46.99078369140625,-0.00320829963311553,0.0038215098902583122,859.9414672851562,-0.04541254788637161,1118.4576416015625,-0.016867810860276222,1045.3087158203125,-0.03997582197189331,1140.1466064453125,0.057673379778862,89.80574035644531,138.86993408203125,42.7047233581543,42.0490837097168,5.309053897857666,0.7684061527252197,5.866952896118164,0.9778255224227905,0.014514431357383728,0.08572176098823547,-0.24794794619083405,0.22817285358905792,0.1054968610405922,2.803273916244507,5707101.0
170.0,46.99046325683594,-0.002826148644089699,0.003596334718167782,859.9369506835938,-0.04424561932682991,1118.4560546875,-0.01491448376327753,1045.3048095703125,-0.03820851817727089,1140.1524658203125,0.05953030660748482,89.8311996459961,138.9793701171875,42.77039337158203,42.1218376159668,5.317648887634277,0.7695777416229248,5.875624179840088,0.9792707562446594,0.01440536230802536,0.08572716265916824,-0.24790732562541962,0.22813233733177185,0.10550215095281601,2.8032383918762207,5707029.0
170.10000610351562,46.99018096923828,-0.0024665151722729206,0.0034253643825650215,859.9326171875,-0.04307915270328522,1118.4547119140625,-0.012969397008419037,1045.301025390625,-0.03644561395049095,1140.1585693359375,0.06137010082602501,89.85684204101562,139.0892791748047,42.836124420166016,42.194374084472656,5.326192855834961,0.7707408666610718,5.884231090545654,0.9807051420211792,0.014297885820269585,0.08572579175233841,-0.2478715479373932,0.2280905395746231,0.1055067926645279,2.803203821182251,5706958.5
170.1999969482422,46.989933013916016,-0.0021239786874502897,0.003330410923808813,859.9283447265625,-0.041913293302059174,1118.4534912109375,-0.01103261485695839,1045.2974853515625,-0.034687306731939316,1140.164794921875,0.06319308280944824,89.88265991210938,139.19964599609375,42.90190887451172,42.266685485839844,5.3346848487854,0.7718954682350159,5.892773628234863,0.9821289777755737,0.014192014001309872,0.08571796119213104,-0.24784031510353088,0.2280474752187729,0.10551078617572784,2.8031704425811768,5706890.5
170.3000030517578,46.989723205566406,-0.0017909376183524728,0.0032645727042108774,859.9241943359375,-0.04074819013476372,1118.4525146484375,-0.009104212746024132,1045.2940673828125,-0.03293376788496971,1140.171142578125,0.064999520778656,89.90865325927734,139.3104705810547,42.96774673461914,42.33876419067383,5.3431243896484375,0.7730416059494019,5.901253700256348,0.983542263507843,0.014087107963860035,0.08570389449596405,-0.247813418507576,0.22800315916538239,0.10551413893699646,2.80313777923584,5706824.0
170.39999389648438,46.98954391479492,-0.0014644804177805781,0.003244590014219284,859.9202270507812,-0.03958398103713989,1118.45166015625,-0.007184305693954229,1045.2908935546875,-0.03118516318500042,1140.177734375,0.06678951531648636,89.93482208251953,139.4217529296875,43.03362274169922,42.41060256958008,5.351511001586914,0.7741793394088745,5.909670352935791,0.9849451184272766,0.013982191681861877,0.08568372577428818,-0.24779073894023895,0.2279576063156128,0.10551685094833374,2.8031058311462402,5706759.5
170.5,46.98939514160156,-0.001140021369792521,0.003202589228749275,859.9163208007812,-0.03842081502079964,1118.4510498046875,-0.005273029673844576,1045.287841796875,-0.02944166027009487,1140.1845703125,0.06856308877468109,89.9611587524414,139.53346252441406,43.09953308105469,42.48219299316406,5.35984468460083,0.7753087282180786,5.91802453994751,0.986337423324585,0.013876925222575665,0.08565755188465118,-0.2477721869945526,0.2279108166694641,0.10551892220973969,2.803075075149536,5706696.5
170.60000610351562,46.989280700683594,-0.0008197624702006578,0.0031792346853762865,859.9125366210938,-0.037258829921483994,1118.4505615234375,-0.003370545106008649,1045.2850341796875,-0.0277034193277359,1140.19140625,0.07032018154859543,89.9876708984375,139.64561462402344,43.16547393798828,42.55352783203125,5.368124485015869,0.7764296531677246,5.926314830780029,0.9877191781997681,0.013770682737231255,0.08562541753053665,-0.24775776267051697,0.22786280512809753,0.10552036017179489,2.8030452728271484,5706635.5
170.6999969482422,46.989200592041016,-0.0005018389783799648,0.003202475141733885,859.9088745117188,-0.03609815984964371,1118.4503173828125,-0.0014770106645300984,1045.2823486328125,-0.02597060427069664,1140.1986083984375,0.07206070423126221,90.01435089111328,139.75819396972656,43.23143768310547,42.624603271484375,5.376349925994873,0.7775422930717468,5.934541702270508,0.9890902638435364,0.01366379763931036,0.08558738231658936,-0.24774737656116486,0.22781358659267426,0.10552117228507996,2.803016185760498,5706576.5
170.8000030517578,46.98915100097656,-0.00018159147293772548,0.0032307924702763557,859.9052734375,-0.03493894264101982,1118.4503173828125,0.00040741387056186795,1045.27978515625,-0.024243371561169624,1140.2059326171875,0.07378458976745605,90.04119873046875,139.87118530273438,43.29741287231445,42.695411682128906,5.384521484375,0.7786464691162109,5.942703723907471,0.9904506802558899,0.013556002639234066,0.08554349839687347,-0.24774102866649628,0.22776317596435547,0.10552135109901428,2.802988290786743,5706519.5
170.89999389648438,46.989131927490234,0.00014148777700029314,0.003178620245307684,859.90185546875,-0.03378131240606308,1118.450439453125,0.00228254497051239,1045.2774658203125,-0.022521885111927986,1140.21337890625,0.07549166679382324,90.06820678710938,139.98458862304688,43.363399505615234,42.76594161987305,5.392637729644775,0.7797423005104065,5.950800895690918,0.9918001890182495,0.013446634635329247,0.08549374341964722,-0.24773871898651123,0.22771157324314117,0.10552089661359787,2.8029611110687256,5706464.5
171.0,46.9891471862793,0.00045934980153106153,0.0030968808569014072,859.8985595703125,-0.03262540325522423,1118.4508056640625,0.0041481852531433105,1045.275390625,-0.02080630511045456,1140.220947265625,0.07718172669410706,90.09538269042969,140.098388671875,43.42938995361328,42.8361930847168,5.400698661804199,0.7808296084403992,5.958831787109375,0.9931386709213257,0.013335618190467358,0.08543810993432999,-0.24774052202701569,0.22765879333019257,0.10551983118057251,2.8029348850250244,5706411.0
171.10000610351562,46.989192962646484,0.000769037869758904,0.0029478820506483316,859.8953247070312,-0.03147134184837341,1118.4512939453125,0.0060041723772883415,1045.2733154296875,-0.019096793606877327,1140.228759765625,0.07885465770959854,90.12271881103516,140.2126007080078,43.4953727722168,42.90615463256836,5.408703804016113,0.7819083333015442,5.966795921325684,0.9944660067558289,0.0132241016253829,0.08537666499614716,-0.2477463334798813,0.22760485112667084,0.10551813989877701,2.8029093742370605,5706359.5
171.1999969482422,46.9892692565918,0.0010638260282576084,0.002854542573913932,859.8922729492188,-0.03031926229596138,1118.451904296875,0.007850376889109612,1045.271484375,-0.017393512651324272,1140.2366943359375,0.08051049709320068,90.15021514892578,140.32717895507812,43.561344146728516,42.97582244873047,5.416652202606201,0.7829785346984863,5.974693298339844,0.9957822561264038,0.013112504966557026,0.08530952781438828,-0.24775606393814087,0.22754976153373718,0.10551583021879196,2.802885055541992,5706309.5
171.3000030517578,46.989376068115234,0.0013492803554981947,0.002805466065183282,859.8892822265625,-0.029169287532567978,1118.452880859375,0.009686713106930256,1045.2698974609375,-0.015696614980697632,1140.244873046875,0.08214937150478363,90.17787170410156,140.44215393066406,43.62730026245117,43.04519271850586,5.424544334411621,0.7840400338172913,5.982524394989014,0.9970874190330505,0.013001845218241215,0.08523690700531006,-0.2477695345878601,0.2274935394525528,0.10551291704177856,2.802861452102661,5706262.0
171.39999389648438,46.98950958251953,0.0016298269620165229,0.002710493514314294,859.8864135742188,-0.028021547943353653,1118.453857421875,0.011513092555105686,1045.2684326171875,-0.014006250537931919,1140.253173828125,0.08377140760421753,90.20568084716797,140.5574951171875,43.693233489990234,43.114253997802734,5.432379245758057,0.785092830657959,5.990289211273193,0.998381495475769,0.012891372665762901,0.08515893667936325,-0.24778662621974945,0.22743618488311768,0.10550938546657562,2.8028390407562256,5706216.0
171.5,46.98967361450195,0.001900876290164888,0.0026549084577709436,859.8836669921875,-0.026876166462898254,1118.455078125,0.01332939974963665,1045.26708984375,-0.0123225636780262,1140.2615966796875,0.08537663519382477,90.233642578125,140.67320251464844,43.759132385253906,43.18300247192383,5.440156936645508,0.7861369848251343,5.997987270355225,0.9996645450592041,0.012780525721609592,0.08507569879293442,-0.24780726432800293,0.22737771272659302,0.10550525039434433,2.8028173446655273,5706171.5
171.60000610351562,46.989864349365234,0.0021663671359419823,0.0024899067357182503,859.8810424804688,-0.025733264163136482,1118.45654296875,0.015135533176362514,1045.265869140625,-0.01064569503068924,1140.270263671875,0.08696509897708893,90.26176452636719,140.78927612304688,43.82500076293945,43.25143051147461,5.447876453399658,0.7871724367141724,6.005619049072266,1.000936508178711,0.012670021504163742,0.08498731255531311,-0.247831329703331,0.22731813788414001,0.10550051182508469,2.8027966022491455,5706129.5
171.6999969482422,46.99007797241211,0.002415357856079936,0.002292662626132369,859.8785400390625,-0.024592963978648186,1118.4581298828125,0.01693139225244522,1045.264892578125,-0.008975780569016933,1140.279052734375,0.08853685855865479,90.29003143310547,140.9056854248047,43.89082336425781,43.31953811645508,5.455538272857666,0.7881991267204285,6.013185024261475,1.002197504043579,0.012559312395751476,0.08489387482404709,-0.24785876274108887,0.22725746035575867,0.10549517720937729,2.802776575088501,5706089.0
171.8000030517578,46.99032211303711,0.0026446240954101086,0.002127504674717784,859.8760986328125,-0.023455383256077766,1118.4599609375,0.01871691644191742,1045.26416015625,-0.007312953472137451,1140.2879638671875,0.09009210020303726,90.31844329833984,141.02244567871094,43.956600189208984,43.3873176574707,5.463141441345215,0.7892171740531921,6.020684719085693,1.0034475326538086,0.012450051493942738,0.08479560911655426,-0.24788935482501984,0.22719570994377136,0.10548923909664154,2.802757740020752,5706050.0
171.89999389648438,46.99058532714844,0.002857374493032694,0.002007213653996587,859.8738403320312,-0.022320639342069626,1118.4619140625,0.020492099225521088,1045.263427734375,-0.005657336208969355,1140.2969970703125,0.09163114428520203,90.34700775146484,141.1395263671875,44.02231979370117,43.45475769042969,5.470686435699463,0.7902265191078186,6.028120040893555,1.004686713218689,0.012342751026153564,0.08469277620315552,-0.2479228377342224,0.2271329015493393,0.10548271238803864,2.8027396202087402,5706013.5
172.0,46.99087142944336,0.0030580959282815456,0.001868253806605935,859.8716430664062,-0.021188847720623016,1118.4639892578125,0.022256936877965927,1045.262939453125,-0.0040090433321893215,1140.3062744140625,0.09315432608127594,90.3757095336914,141.2569580078125,44.087982177734375,43.52186584472656,5.478172779083252,0.7912272810935974,6.035491466522217,1.0059152841567993,0.012237044051289558,0.08458559960126877,-0.24795901775360107,0.22706902027130127,0.10547559708356857,2.802722454071045,5705978.5
172.10000610351562,46.99117660522461,0.0032449213322252035,0.0017214341787621379,859.8695678710938,-0.020060116425156593,1118.46630859375,0.0240114014595747,1045.2626953125,-0.0023681805469095707,1140.315673828125,0.0946618840098381,90.4045639038086,141.37469482421875,44.1535758972168,43.588626861572266,5.48560094833374,0.7922194600105286,6.042799949645996,1.0071333646774292,0.012132380157709122,0.08447425067424774,-0.24799774587154388,0.22700409591197968,0.10546790063381195,2.802706003189087,5705945.0
172.1999969482422,46.99150085449219,0.003417064668610692,0.0015307783614844084,859.8676147460938,-0.01893455907702446,1118.4688720703125,0.02575547993183136,1045.262451171875,-0.0007348475628532469,1140.3251953125,0.09615407139062881,90.43355560302734,141.49273681640625,44.21910095214844,43.65504455566406,5.4929704666137695,0.7932031750679016,6.050045967102051,1.0083410739898682,0.012029115110635757,0.08435891568660736,-0.24803882837295532,0.2269381284713745,0.10545961558818817,2.8026907444000244,5705914.0
172.3000030517578,46.991844177246094,0.0035701424349099398,0.0013554345350712538,859.8657836914062,-0.017812279984354973,1118.4715576171875,0.02748916670680046,1045.2625732421875,0.0008908634772524238,1140.3348388671875,0.09763116389513016,90.46268463134766,141.61109924316406,44.28455352783203,43.721107482910156,5.500281810760498,0.7941784858703613,6.0572309494018555,1.0095385313034058,0.011927424930036068,0.08423979580402374,-0.24808210134506226,0.22687114775180817,0.10545075684785843,2.802676200866699,5705884.5
172.39999389648438,46.9921989440918,0.0037056859582662582,0.0012455290416255593,859.8640747070312,-0.01669338531792164,1118.474365234375,0.02921249531209469,1045.2626953125,0.002508867997676134,1140.3447265625,0.09909352660179138,90.49195861816406,141.72976684570312,44.34992218017578,43.78681945800781,5.507534980773926,0.7951455116271973,6.064355850219727,1.010725975036621,0.011828024871647358,0.08411714434623718,-0.2481273114681244,0.22680313885211945,0.10544131696224213,2.8026626110076904,5705856.5
172.5,46.99257278442383,0.0038302389439195395,0.0011204479960724711,859.8624877929688,-0.015577971003949642,1118.477294921875,0.030925503000617027,1045.2630615234375,0.004119090735912323,1140.354736328125,0.10054156184196472,90.5213623046875,141.8487091064453,44.41520309448242,43.852176666259766,5.514730453491211,0.796104371547699,6.071422100067139,1.0119036436080933,0.011730767786502838,0.08399119973182678,-0.24817423522472382,0.22673413157463074,0.10543130338191986,2.802649736404419,5705830.5
172.60000610351562,46.99295425415039,0.0039422838017344475,0.001032940112054348,859.8609619140625,-0.014466139487922192,1118.48046875,0.03262821212410927,1045.2635498046875,0.005721463821828365,1140.3648681640625,0.10197555273771286,90.5509033203125,141.96795654296875,44.48039627075195,43.917171478271484,5.5218682289123535,0.7970551252365112,6.07843017578125,1.0130716562271118,0.011634782887995243,0.08386211842298508,-0.2482227385044098,0.22666412591934204,0.10542073100805283,2.802637815475464,5705806.5
172.6999969482422,46.99334716796875,0.004045577719807625,0.0009484605980105698,859.8595581054688,-0.013357982039451599,1118.48388671875,0.034320637583732605,1045.26416015625,0.0073159257881343365,1140.3751220703125,0.10339576005935669,90.58058166503906,142.08746337890625,44.54549026489258,43.981807708740234,5.52894926071167,0.7979980111122131,6.085381507873535,1.0142302513122559,0.011540373787283897,0.0837300568819046,-0.24827265739440918,0.22659312188625336,0.10540958493947983,2.802626848220825,5705784.0
172.8000030517578,46.993751525878906,0.004140423610806465,0.0008769278647378087,859.8582763671875,-0.012253589928150177,1118.4874267578125,0.03600279241800308,1045.2650146484375,0.008902419358491898,1140.385498046875,0.10480242967605591,90.61038208007812,142.20726013183594,44.61048889160156,44.04608154296875,5.535973072052002,0.7989330887794495,6.092276096343994,1.0153794288635254,0.011447027325630188,0.0835951566696167,-0.24832388758659363,0.22652116417884827,0.10539788007736206,2.802616834640503,5705763.5
172.89999389648438,46.99416732788086,0.004228116478770971,0.000817234511487186,859.8571166992188,-0.011153052560985088,1118.4910888671875,0.037674680352211,1045.2659912109375,0.010480893775820732,1140.3961181640625,0.10619574785232544,90.64031982421875,142.3273162841797,44.675384521484375,44.109989166259766,5.542940616607666,0.7998604774475098,6.09911584854126,1.01651930809021,0.011354747228324413,0.08345752209424973,-0.24837630987167358,0.22644822299480438,0.10538561642169952,2.802607536315918,5705744.5
173.0,46.994590759277344,0.0043098400346934795,0.0007366969948634505,859.8560791015625,-0.010056452825665474,1118.494873046875,0.03933630511164665,1045.26708984375,0.012051297351717949,1140.40673828125,0.1075759008526802,90.6703872680664,142.44764709472656,44.740169525146484,44.173526763916016,5.54985237121582,0.8007802367210388,6.105900287628174,1.0176500082015991,0.011263372376561165,0.08331726491451263,-0.24842984974384308,0.2263743281364441,0.10537280142307281,2.8025991916656494,5705727.5
173.10000610351562,46.99502182006836,0.004383509512990713,0.0006456042756326497,859.8551025390625,-0.0089638726785779,1118.4989013671875,0.04098766669631004,1045.268310546875,0.013613586314022541,1140.4176025390625,0.10894303768873215,90.70057678222656,142.56822204589844,44.804840087890625,44.23670196533203,5.556708812713623,0.8016924858093262,6.1126298904418945,1.0187716484069824,0.011172753758728504,0.08317447453737259,-0.24848443269729614,0.2262994796037674,0.10535942763090134,2.802591562271118,5705712.5
173.1999969482422,46.995460510253906,0.00444807019084692,0.0005810912698507309,859.854248046875,-0.00787538941949606,1118.503173828125,0.04262877255678177,1045.269775390625,0.015167715959250927,1140.4285888671875,0.11029733717441559,90.73089599609375,142.6890411376953,44.8693962097168,44.299503326416016,5.563510417938232,0.8025973439216614,6.119305610656738,1.0198843479156494,0.011083222925662994,0.08302925527095795,-0.24853993952274323,0.22622369229793549,0.10534551739692688,2.8025848865509033,5705698.5
173.3000030517578,46.99590301513672,0.004506179131567478,0.0005278656026348472,859.853515625,-0.0067910803481936455,1118.5074462890625,0.04425964877009392,1045.2713623046875,0.016713647171854973,1140.439697265625,0.11163902282714844,90.76133728027344,142.8101043701172,44.933834075927734,44.361934661865234,5.570257186889648,0.803494930267334,6.1259284019470215,1.0209881067276,0.010994955897331238,0.08288174867630005,-0.24859626591205597,0.22614696621894836,0.10533104836940765,2.802579164505005,5705687.0
173.39999389648438,46.99635314941406,0.004558965563774109,0.0004766297060996294,859.8529052734375,-0.005711015779525042,1118.511962890625,0.04588031396269798,1045.2730712890625,0.018251346424221992,1140.450927734375,0.11296828091144562,90.79190063476562,142.93141174316406,44.998146057128906,44.42399597167969,5.576949596405029,0.804385244846344,6.132498741149902,1.022083044052124,0.010907589457929134,0.08273203670978546,-0.2486533373594284,0.22606933116912842,0.10531605035066605,2.8025741577148438,5705677.0
173.5,46.99681091308594,0.00460662879049778,0.0004076306940987706,859.8524169921875,-0.004635266028344631,1118.5166015625,0.04749077931046486,1045.2750244140625,0.019780777394771576,1140.4622802734375,0.11428525298833847,90.82257843017578,143.05294799804688,45.06233215332031,44.485687255859375,5.58358907699585,0.805268406867981,6.139016628265381,1.0231693983078003,0.010820991359651089,0.08258020132780075,-0.24871106445789337,0.22599077224731445,0.10530050843954086,2.802570104598999,5705668.5
173.60000610351562,46.99727249145508,0.004647391848266125,0.0004343934706412256,859.8519897460938,-0.003563897218555212,1118.521484375,0.04909105226397514,1045.277099609375,0.021301910281181335,1140.4737548828125,0.11559008061885834,90.85338592529297,143.17471313476562,45.12638854980469,44.54700469970703,5.590174674987793,0.8061444759368896,6.145482540130615,1.024247169494629,0.01073515135794878,0.08242632448673248,-0.24876940250396729,0.22591130435466766,0.1052844300866127,2.8025670051574707,5705662.0
173.6999969482422,46.99773406982422,0.004690831061452627,0.0004458047042135149,859.8516845703125,-0.0024969731457531452,1118.5264892578125,0.05068115517497063,1045.279296875,0.02281472086906433,1140.4853515625,0.11688294261693954,90.88430786132812,143.29669189453125,45.1903076171875,44.60794448852539,5.596708297729492,0.8070135712623596,6.15189790725708,1.0253163576126099,0.010650350712239742,0.08227050304412842,-0.24882826209068298,0.22583094239234924,0.10526783019304276,2.8025646209716797,5705657.0
173.8000030517578,46.99820327758789,0.004735411610454321,0.0004626112640835345,859.8515014648438,-0.0014345544623211026,1118.5316162109375,0.052261076867580414,1045.2816162109375,0.024319177493453026,1140.4970703125,0.11816386878490448,90.91534423828125,143.41888427734375,45.25408935546875,44.668514251708984,5.603189468383789,0.8078757524490356,6.158262252807617,1.0263769626617432,0.01056517381221056,0.08211271464824677,-0.24888767302036285,0.2257496863603592,0.10525069385766983,2.802562952041626,5705654.0
173.89999389648438,46.998680114746094,0.004781672731041908,0.0004682274302467704,859.8513793945312,-0.00037669966695830226,1118.536865234375,0.05383078008890152,1045.2841796875,0.02581525780260563,1140.509033203125,0.11943282932043076,90.94650268554688,143.54129028320312,45.31772994995117,44.72871017456055,5.609618663787842,0.8087310194969177,6.164575099945068,1.027429223060608,0.010479869320988655,0.08195295184850693,-0.2489476352930069,0.2256675511598587,0.10523303598165512,2.8025622367858887,5705652.5
174.0,46.9991569519043,0.004828495439141989,0.0003875361289829016,859.8513793945312,0.0006765351863577962,1118.5423583984375,0.055390238761901855,1045.286865234375,0.027302930131554604,1140.52099609375,0.12068980932235718,90.97776794433594,143.6638946533203,45.3812255859375,44.78853225708008,5.615996360778809,0.8095794916152954,6.170836925506592,1.0284727811813354,0.01039432268589735,0.0817912146449089,-0.2490081936120987,0.22558455169200897,0.10521485656499863,2.8025624752044678,5705652.5
174.10000610351562,46.999637603759766,0.004867249168455601,0.00032247405033558607,859.8515014648438,0.0017250962555408478,1118.5479736328125,0.056939419358968735,1045.2896728515625,0.02878216654062271,1140.5330810546875,0.12193479388952255,91.0091552734375,143.78671264648438,45.44457244873047,44.84797668457031,5.622323513031006,0.8104211091995239,6.177047252655029,1.0295078754425049,0.010308682918548584,0.0816274955868721,-0.24906934797763824,0.2255006730556488,0.10519616305828094,2.802563428878784,5705654.5
174.1999969482422,47.000125885009766,0.004899496678262949,0.00022153551981318742,859.8517456054688,0.0027689319103956223,1118.5537109375,0.05847834423184395,1045.2926025390625,0.030252939090132713,1140.54541015625,0.12316792458295822,91.04064178466797,143.90969848632812,45.50777053833008,44.907047271728516,5.628599166870117,0.811255931854248,6.183206558227539,1.0305343866348267,0.010224227793514729,0.08146191388368607,-0.249130979180336,0.22541594505310059,0.10517694801092148,2.802565097808838,5705658.0
174.3000030517578,47.00061798095703,0.004921650048345327,0.00012798634998034686,859.8521118164062,0.003807992208749056,1118.5596923828125,0.06000703573226929,1045.295654296875,0.03171522170305252,1140.5577392578125,0.12438937276601791,91.0722427368164,144.0328826904297,45.5708122253418,44.96574401855469,5.634824752807617,0.8120840191841125,6.189315319061279,1.0315525531768799,0.010140719823539257,0.08129457384347916,-0.24919302761554718,0.22533036768436432,0.10515722632408142,2.802567720413208,5705663.5
174.39999389648438,47.0011100769043,0.004934448748826981,3.219549762434326e-05,859.8525390625,0.004842229653149843,1118.5657958984375,0.06152554973959923,1045.2989501953125,0.033168990164995193,1140.5703125,0.12559936940670013,91.10395812988281,144.15625,45.63369369506836,45.02406311035156,5.641000270843506,0.8129053115844727,6.195374965667725,1.032562494277954,0.010058742947876453,0.08112559467554092,-0.24925535917282104,0.2252439558506012,0.10513699799776077,2.8025710582733154,5705670.5
174.5,47.00160217285156,0.004937668330967426,-9.233516175299883e-05,859.85302734375,0.005871598608791828,1118.572021484375,0.06303394585847855,1045.30224609375,0.034614235162734985,1140.5828857421875,0.12679816782474518,91.13577270507812,144.27980041503906,45.69641876220703,45.08200454711914,5.647126197814941,0.8137199878692627,6.201385974884033,1.0335643291473389,0.009978222660720348,0.08095511794090271,-0.24931785464286804,0.22515670955181122,0.10511627048254013,2.8025753498077393,5705679.0
174.60000610351562,47.00209426879883,0.004928434733301401,-0.0002292559074703604,859.8536987304688,0.006896055769175291,1118.578369140625,0.06453227996826172,1045.3057861328125,0.036050945520401,1140.5955810546875,0.12798602879047394,91.16769409179688,144.40350341796875,45.75897979736328,45.13957595825195,5.653202533721924,0.8145281076431274,6.2073493003845215,1.0345581769943237,0.009899245575070381,0.08078327775001526,-0.24938039481639862,0.22506862878799438,0.1050950363278389,2.8025803565979004,5705689.5
174.6999969482422,47.00259017944336,0.0049055092968046665,-0.00038139664684422314,859.8544311523438,0.007915560156106949,1118.5848388671875,0.06602064520120621,1045.3095703125,0.03747911378741264,1140.6085205078125,0.12916326522827148,91.19972229003906,144.5273895263672,45.821372985839844,45.19676971435547,5.6592302322387695,0.8153297305107117,6.213265895843506,1.0355442762374878,0.009822290390729904,0.0806102380156517,-0.24944281578063965,0.22497974336147308,0.10507331043481827,2.802586317062378,5705701.5
174.8000030517578,47.00307846069336,0.004867369309067726,-0.0004942505620419979,859.8552856445312,0.00893007218837738,1118.591552734375,0.06749913096427917,1045.3133544921875,0.03889874741435051,1140.6214599609375,0.13033021986484528,91.23184967041016,144.65142822265625,45.88359832763672,45.25358963012695,5.665209770202637,0.8161249756813049,6.219137191772461,1.0365228652954102,0.009747592732310295,0.08043618500232697,-0.2495049387216568,0.22489003837108612,0.10505108535289764,2.8025929927825928,5705715.0
174.89999389648438,47.00356674194336,0.00481794448569417,-0.0006465569022111595,859.856201171875,0.009939556941390038,1118.598388671875,0.06896787136793137,1045.3172607421875,0.0403098464012146,1140.634521484375,0.13148730993270874,91.26408386230469,144.77561950683594,45.945655822753906,45.310035705566406,5.671141624450684,0.8169139623641968,6.224964618682861,1.0374940633773804,0.009675446897745132,0.08026131987571716,-0.24956658482551575,0.2247995287179947,0.10502836853265762,2.802600383758545,5705730.0
175.0,47.00404739379883,0.004753288812935352,-0.0009315396309830248,859.8572387695312,0.01094397995620966,1118.6053466796875,0.07042697817087173,1045.3214111328125,0.041712436825037,1140.647705078125,0.13263490796089172,91.29641723632812,144.89996337890625,46.007537841796875,45.366111755371094,5.677026271820068,0.8176968693733215,6.230749130249023,1.038458228111267,0.009605326689779758,0.08008579909801483,-0.24962760508060455,0.22470822930335999,0.1050051674246788,2.8026087284088135,5705747.0
175.10000610351562,47.00452423095703,0.004660134669393301,-0.0012709017610177398,859.8583984375,0.011943311430513859,1118.6124267578125,0.07187657803297043,1045.32568359375,0.04310654103755951,1140.6610107421875,0.13377340137958527,91.32884979248047,145.0244598388672,46.069244384765625,45.421817779541016,5.682864665985107,0.818473756313324,6.236493110656738,1.0394154787063599,0.009537900798022747,0.07990981638431549,-0.2496878057718277,0.224616140127182,0.10498148202896118,2.8026175498962402,5705765.0
175.1999969482422,47.00498962402344,0.004533044528216124,-0.0015965393977239728,859.859619140625,0.012937522493302822,1118.6197509765625,0.07331687211990356,1045.3299560546875,0.04449218511581421,1140.674560546875,0.1349034607410431,91.36138153076172,145.1490936279297,46.13077163696289,45.47715759277344,5.688657760620117,0.819244921207428,6.2421979904174805,1.040366291999817,0.0094752237200737,0.07973375171422958,-0.24974682927131653,0.22452326118946075,0.10495731979608536,2.8026275634765625,5705785.0
175.3000030517578,47.00544357299805,0.004373390693217516,-0.0019514115992933512,859.8609619140625,0.01392658893018961,1118.627197265625,0.07474815845489502,1045.33447265625,0.04586942493915558,1140.68798828125,0.13602595031261444,91.39400482177734,145.27386474609375,46.19212341308594,45.53213119506836,5.694405555725098,0.8200104832649231,6.247867584228516,1.041311264038086,0.009418201632797718,0.07955803722143173,-0.24980424344539642,0.22442960739135742,0.10493267327547073,2.802638053894043,5705807.0
175.39999389648438,47.00587844848633,0.004178249277174473,-0.002276652492582798,859.8624267578125,0.014910489320755005,1118.6346435546875,0.07617073506116867,1045.3392333984375,0.04723832756280899,1140.70166015625,0.13714179396629333,91.42672729492188,145.3987579345703,46.2532958984375,45.58674240112305,5.70011043548584,0.820770800113678,6.253505229949951,1.0422508716583252,0.009366784244775772,0.07938309758901596,-0.24985963106155396,0.224335178732872,0.1049075573682785,2.80264949798584,5705830.0
175.5,47.00629806518555,0.003950584214180708,-0.0024970832746475935,859.8639526367188,0.015889206901192665,1118.642333984375,0.07758492976427078,1045.343994140625,0.048598967492580414,1140.7154541015625,0.13825196027755737,91.45954895019531,145.5238037109375,46.31428527832031,45.640995025634766,5.705772399902344,0.8215261101722717,6.259113788604736,1.0431857109069824,0.009321589954197407,0.07920938730239868,-0.2499125599861145,0.22423997521400452,0.10488196462392807,2.802661657333374,5705855.0
175.60000610351562,47.006690979003906,0.003700875909999013,-0.0026642591692507267,859.8656005859375,0.01686273142695427,1118.650146484375,0.07899110019207001,1045.348876953125,0.0499514564871788,1140.7293701171875,0.13935740292072296,91.49246215820312,145.6489715576172,46.37509536743164,45.69489288330078,5.7113938331604,0.8222768306732178,6.264698028564453,1.0441163778305054,0.009282330051064491,0.07903733104467392,-0.24996258318424225,0.22414401173591614,0.10485590249300003,2.8026745319366455,5705881.0
175.6999969482422,47.00706100463867,0.003434449899941683,-0.002705583581700921,859.8673706054688,0.017831051722168922,1118.658203125,0.08038954436779022,1045.35400390625,0.05129590258002281,1140.7432861328125,0.14045895636081696,91.52546691894531,145.77426147460938,46.435726165771484,45.748443603515625,5.716976165771484,0.8230233192443848,6.270259857177734,1.0450433492660522,0.009247584268450737,0.07886719703674316,-0.2500094771385193,0.22404728829860687,0.10482937842607498,2.8026883602142334,5705909.0
175.8000030517578,47.00740432739258,0.003163891611620784,-0.0026105986908078194,859.8692016601562,0.018794169649481773,1118.666259765625,0.08178053051233292,1045.359130859375,0.05263243243098259,1140.7574462890625,0.1415572613477707,91.5585708618164,145.89967346191406,46.49617385864258,45.80165481567383,5.72252082824707,0.8237659931182861,6.2758026123046875,1.0459671020507812,0.009216678328812122,0.07869921624660492,-0.25005295872688293,0.22394980490207672,0.10480238497257233,2.8027026653289795,5705938.5
175.89999389648438,47.007720947265625,0.0029028316494077444,-0.0024833623319864273,859.87109375,0.019752085208892822,1118.674560546875,0.0831642746925354,1045.364501953125,0.05396118015050888,1140.7716064453125,0.1426527053117752,91.59176635742188,146.02520751953125,46.55644226074219,45.85452651977539,5.728029251098633,0.8245051503181458,6.281327247619629,1.0468878746032715,0.009187770076096058,0.07853344827890396,-0.2500930428504944,0.2238515466451645,0.10477492958307266,2.802717924118042,5705969.5
176.0,47.00801086425781,0.0026544954162091017,-0.0023499131202697754,859.8731079101562,0.020704807713627815,1118.682861328125,0.08454088121652603,1045.3699951171875,0.05528227239847183,1140.7860107421875,0.14374539256095886,91.62505340576172,146.15086364746094,46.61652755737305,45.907066345214844,5.733503341674805,0.8252411484718323,6.286834239959717,1.047805666923523,0.009158818982541561,0.07836976647377014,-0.2501298189163208,0.22375254333019257,0.10474701970815659,2.802733898162842,5706002.0
176.10000610351562,47.008277893066406,0.002419504337012768,-0.0022233554627746344,859.875244140625,0.021652350202202797,1118.69140625,0.08591041713953018,1045.3756103515625,0.056595832109451294,1140.8004150390625,0.1448352187871933,91.6584243774414,146.27664184570312,46.67643356323242,45.959285736083984,5.738945007324219,0.8259741067886353,6.292323589324951,1.0487205982208252,0.009129291400313377,0.07820801436901093,-0.2501634359359741,0.22365279495716095,0.1047186478972435,2.802750825881958,5706036.0
176.1999969482422,47.00851821899414,0.00219716876745224,-0.002075641183182597,859.87744140625,0.022594725713133812,1118.7000732421875,0.08727291226387024,1045.3812255859375,0.05790196731686592,1140.81494140625,0.14592204988002777,91.69189453125,146.40252685546875,46.73616409301758,46.01118469238281,5.744354724884033,0.826704204082489,6.297795295715332,1.0496325492858887,0.009098977781832218,0.07804803550243378,-0.25019407272338867,0.22355228662490845,0.104689821600914,2.8027682304382324,5706071.5
176.3000030517578,47.00873947143555,0.0019896046724170446,-0.0020396076142787933,859.8797607421875,0.02353195659816265,1118.7088623046875,0.08862841874361038,1045.3870849609375,0.05920078977942467,1140.82958984375,0.14700572192668915,91.72545623779297,146.5285186767578,46.795711517333984,46.062767028808594,5.749733924865723,0.8274316191673279,6.303247928619385,1.0505412817001343,0.009067866019904613,0.07788966596126556,-0.2502219080924988,0.22345101833343506,0.10466054826974869,2.802786350250244,5706109.0
176.39999389648438,47.00893783569336,0.0017856438644230366,-0.0020562228746712208,859.8821411132812,0.024464063346385956,1118.7177734375,0.08997693657875061,1045.39306640625,0.0604923851788044,1140.8443603515625,0.1480860412120819,91.75910186767578,146.65463256835938,46.855079650878906,46.114044189453125,5.755084037780762,0.8281564116477966,6.308681488037109,1.0514469146728516,0.009035524912178516,0.07773273438215256,-0.2502470910549164,0.22334901988506317,0.10463082045316696,2.8028054237365723,5706147.5
176.5,47.009117126464844,0.0015800214605405927,-0.0021623552311211824,859.8846435546875,0.025391070172190666,1118.7269287109375,0.0913185328245163,1045.399169921875,0.06177684664726257,1140.8592529296875,0.14916293323040009,91.79283905029297,146.78085327148438,46.91427230834961,46.16501998901367,5.760405540466309,0.8288785219192505,6.314095973968506,1.052349328994751,0.009003560058772564,0.07757718861103058,-0.25026971101760864,0.2232462614774704,0.10460064560174942,2.8028249740600586,5706187.5
176.60000610351562,47.009273529052734,0.0013637859374284744,-0.002292407676577568,859.8872680664062,0.02631300501525402,1118.736083984375,0.0926533117890358,1045.405517578125,0.06305426359176636,1140.8741455078125,0.15023653209209442,91.82666778564453,146.9071807861328,46.97328567504883,46.21569061279297,5.765699863433838,0.8295980095863342,6.319491386413574,1.0532485246658325,0.008972681127488613,0.07742305845022202,-0.2502897381782532,0.22314277291297913,0.10457002371549606,2.8028454780578613,5706229.0
176.6999969482422,47.0094108581543,0.001134545193053782,-0.002381623024120927,859.889892578125,0.02722989208996296,1118.745361328125,0.09398142993450165,1045.411865234375,0.06432471424341202,1140.8892822265625,0.1513071209192276,91.86058044433594,147.03359985351562,47.03211975097656,46.26607131958008,5.770967483520508,0.8303149342536926,6.324868679046631,1.0541448593139648,0.008944234810769558,0.07727047801017761,-0.25030702352523804,0.22303852438926697,0.10453896224498749,2.8028666973114014,5706272.0
176.8000030517578,47.009525299072266,0.0008963829022832215,-0.0023936417419463396,859.8927001953125,0.028141764923930168,1118.7548828125,0.09530308097600937,1045.4183349609375,0.06558829545974731,1140.9044189453125,0.15237511694431305,91.89458465576172,147.16014099121094,47.09077835083008,46.316162109375,5.776209354400635,0.8310294151306152,6.330230712890625,1.0550384521484375,0.008918599225580692,0.0771196261048317,-0.2503213882446289,0.2229335457086563,0.1045074611902237,2.8028886318206787,5706316.5
176.89999389648438,47.009613037109375,0.0006570187397301197,-0.0024966448545455933,859.8955688476562,0.029048653319478035,1118.7645263671875,0.09661845862865448,1045.4249267578125,0.06684510409832001,1140.919677734375,0.15344089269638062,91.92867279052734,147.28675842285156,47.149261474609375,46.365970611572266,5.781426429748535,0.8317415714263916,6.335577487945557,1.0559296607971191,0.008895212784409523,0.07697061449289322,-0.2503327429294586,0.22282783687114716,0.10447551310062408,2.8029110431671143,5706362.5
177.0,47.009681701660156,0.0004073542368132621,-0.0026370438281446695,859.8984985351562,0.029950590804219246,1118.774169921875,0.09792771190404892,1045.4317626953125,0.06809524446725845,1140.9351806640625,0.1545046716928482,91.96285247802734,147.4134979248047,47.20756530761719,46.415496826171875,5.786620140075684,0.8324514627456665,6.340910911560059,1.0568184852600098,0.008872957900166512,0.07682346552610397,-0.2503410577774048,0.2227213829755783,0.10444313287734985,2.802934408187866,5706410.0
177.10000610351562,47.00971984863281,0.0001436498569091782,-0.002664390252903104,859.9015502929688,0.030847614631056786,1118.7840576171875,0.09923101961612701,1045.4385986328125,0.06933882087469101,1140.95068359375,0.15556678175926208,91.99711608886719,147.54031372070312,47.26569366455078,46.464752197265625,5.79179048538208,0.8331592082977295,6.346231937408447,1.057705283164978,0.008853262290358543,0.0766783058643341,-0.25034621357917786,0.22261419892311096,0.104410320520401,2.8029584884643555,5706459.0
177.1999969482422,47.009735107421875,-0.00012278917711228132,-0.0026689660735428333,859.9046630859375,0.03173976019024849,1118.7940673828125,0.10052858293056488,1045.445556640625,0.07057594507932663,1140.9661865234375,0.15662764012813568,92.03146362304688,147.667236328125,47.32365036010742,46.51374053955078,5.796938896179199,0.8338650465011597,6.3515424728393555,1.0585904121398926,0.008836694061756134,0.07653531432151794,-0.2503480315208435,0.22250628471374512,0.10437706857919693,2.802983283996582,5706509.5
177.3000030517578,47.00972366333008,-0.00038968579610809684,-0.002587859518826008,859.9078979492188,0.03262707218527794,1118.80419921875,0.10182059556245804,1045.45263671875,0.07180672883987427,1140.98193359375,0.15768758952617645,92.0658950805664,147.79425048828125,47.381431579589844,46.56246566772461,5.802066802978516,0.8345690369606018,6.356842994689941,1.0594738721847534,0.00882156752049923,0.07639453560113907,-0.25034648180007935,0.22239762544631958,0.10434339195489883,2.803008556365967,5706561.0
177.39999389648438,47.00968551635742,-0.0006484717596322298,-0.002444835379719734,859.9111938476562,0.03350958600640297,1118.814453125,0.10310719907283783,1045.4599609375,0.07303129136562347,1140.997802734375,0.15874677896499634,92.10041046142578,147.92135620117188,47.43904113769531,46.61093521118164,5.8071746826171875,0.835271418094635,6.36213493347168,1.0603559017181396,0.008807593025267124,0.07625598460435867,-0.250341534614563,0.22228823602199554,0.10430928319692612,2.803034782409668,5706614.5
177.5,47.009620666503906,-0.000892955285962671,-0.002313905628398061,859.9146118164062,0.03438735380768776,1118.8248291015625,0.10438848286867142,1045.46728515625,0.0742497444152832,1141.013671875,0.15980522334575653,92.13501739501953,148.04856872558594,47.496482849121094,46.65915298461914,5.812263488769531,0.835972249507904,6.3674187660217285,1.0612365007400513,0.008793442510068417,0.07611954212188721,-0.25033333897590637,0.222178116440773,0.10427474975585938,2.8030614852905273,5706669.0
177.60000610351562,47.00952911376953,-0.0011243458138778806,-0.002267630770802498,859.9180908203125,0.035260412842035294,1118.8353271484375,0.10566449910402298,1045.4747314453125,0.07546219974756241,1141.02978515625,0.1608627736568451,92.1697006225586,148.1758575439453,47.55375289916992,46.70712661743164,5.8173346519470215,0.8366717100143433,6.372693061828613,1.0621155500411987,0.008778136223554611,0.07598504424095154,-0.25032201409339905,0.22206728160381317,0.10423979163169861,2.803089141845703,5706725.0
177.6999969482422,47.00941848754883,-0.0013511088909581304,-0.002168048173189163,859.921630859375,0.03612881526350975,1118.845947265625,0.10693526268005371,1045.482421875,0.07666876167058945,1141.0458984375,0.1619192212820053,92.20447540283203,148.30323791503906,47.6108512878418,46.754859924316406,5.822388648986816,0.8373697400093079,6.377957820892334,1.062993049621582,0.008761785924434662,0.07585231959819794,-0.25030776858329773,0.22195570170879364,0.10420440137386322,2.803117275238037,5706782.5
177.8000030517578,47.009281158447266,-0.0015679138014093041,-0.0019554970785975456,859.92529296875,0.03699260950088501,1118.856689453125,0.10820084065198898,1045.4901123046875,0.07786951214075089,1141.0621337890625,0.1629744917154312,92.23933410644531,148.43069458007812,47.66778564453125,46.8023567199707,5.827425956726074,0.8380663990974426,6.383213043212891,1.0638688802719116,0.008745592087507248,0.07572131603956223,-0.2502906620502472,0.2218433916568756,0.1041685938835144,2.8031461238861084,5706841.0
