t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
177.89999389648438,47.009124755859375,-0.0017634634859859943,-0.0017302805790677667,859.9290161132812,0.03785184398293495,1118.8675537109375,0.10946127772331238,1045.4979248046875,0.07906454056501389,1141.0784912109375,0.16402846574783325,92.2742691040039,148.55825805664062,47.72455596923828,46.84962463378906,5.832447052001953,0.8387617468833923,6.388458251953125,1.0647430419921875,0.008728649467229843,0.07559190690517426,-0.250270813703537,0.22173035144805908,0.10413236916065216,2.803175687789917,5706901.5
178.0,47.008949279785156,-0.0019364914624020457,-0.0014908406883478165,859.932861328125,0.038706567138433456,1118.8785400390625,0.1107165589928627,1045.5059814453125,0.08025394380092621,1141.094970703125,0.16508084535598755,92.30928802490234,148.68589782714844,47.78115463256836,46.89666748046875,5.8374528884887695,0.8394557237625122,6.3936920166015625,1.0656152963638306,0.00870918296277523,0.07546383142471313,-0.2502484619617462,0.22161658108234406,0.10409571975469589,2.803205966949463,5706963.0
178.10000610351562,47.00875473022461,-0.0020855756010860205,-0.0012200350174680352,859.936767578125,0.039556827396154404,1118.8896484375,0.11196660250425339,1045.5140380859375,0.08143778145313263,1141.1114501953125,0.1661311388015747,92.34439849853516,148.81362915039062,47.83759307861328,46.94348907470703,5.842443943023682,0.8401482701301575,6.3989129066467285,1.0664855241775513,0.00868692435324192,0.07533680647611618,-0.25022393465042114,0.22150208055973053,0.1040586605668068,2.803236961364746,5707026.0
178.1999969482422,47.008548736572266,-0.002207579091191292,-0.0009220116771757603,859.9407958984375,0.040402673184871674,1118.9010009765625,0.11321133375167847,1045.522216796875,0.08261612057685852,1141.128173828125,0.16717882454395294,92.37957763671875,148.94143676757812,47.89386749267578,46.990089416503906,5.847419738769531,0.8408393263816833,6.40411901473999,1.0673532485961914,0.008661520667374134,0.07521052658557892,-0.25019752979278564,0.2213868647813797,0.10402118414640427,2.8032684326171875,5707090.0
178.3000030517578,47.00832748413086,-0.002299780258908868,-0.0006420192657969892,859.9448852539062,0.041244156658649445,1118.912353515625,0.1144506111741066,1045.530517578125,0.08378899842500687,1141.1448974609375,0.1682233214378357,92.41484832763672,149.06932067871094,47.94997787475586,47.03647994995117,5.852380752563477,0.8415287137031555,6.409308910369873,1.0682181119918823,0.008632353506982327,0.07508464902639389,-0.250169575214386,0.22127091884613037,0.10398329049348831,2.8033008575439453,5707156.0
178.39999389648438,47.008094787597656,-0.002363982144743204,-0.0004219613329041749,859.9490356445312,0.0420813225209713,1118.923828125,0.11568429321050644,1045.5389404296875,0.08495644479990005,1141.1617431640625,0.16926391422748566,92.4501953125,149.19729614257812,48.005924224853516,47.0826530456543,5.857326984405518,0.8422163128852844,6.4144792556762695,1.069079875946045,0.008598865941166878,0.07495881617069244,-0.2501404285430908,0.22115425765514374,0.10394498705863953,2.8033337593078613,5707223.0
178.5,47.00785827636719,-0.0024061782751232386,-0.0002994682581629604,859.9532470703125,0.042914215475320816,1118.9354248046875,0.11691219359636307,1045.5474853515625,0.08611847460269928,1141.1788330078125,0.17029990255832672,92.48562622070312,149.32533264160156,48.06170654296875,47.12861633300781,5.862257957458496,0.8429018259048462,6.419628143310547,1.069938063621521,0.00856118742376566,0.07483266294002533,-0.2501104772090912,0.2210368812084198,0.10390627384185791,2.8033671379089355,5707291.5
178.60000610351562,47.00761795043945,-0.002436125185340643,-0.00024468006449751556,859.9575805664062,0.04374287649989128,1118.947265625,0.11813415586948395,1045.55615234375,0.08727509528398514,1141.19580078125,0.17133067548274994,92.52113342285156,149.45346069335938,48.11732482910156,47.17436981201172,5.867172718048096,0.8435851335525513,6.424753189086914,1.0707921981811523,0.008520089089870453,0.07470592111349106,-0.25008001923561096,0.22091878950595856,0.10386715084314346,2.803401470184326,5707361.0
178.6999969482422,47.00737762451172,-0.0024605931248515844,-0.0002561728178989142,859.9620361328125,0.04456734657287598,1118.9591064453125,0.11935008317232132,1045.56494140625,0.08842629939317703,1141.2130126953125,0.17235581576824188,92.55672454833984,149.58164978027344,48.17277908325195,47.219913482666016,5.872071743011475,0.8442658185958862,6.429852485656738,1.0716421604156494,0.00847694929689169,0.07457844167947769,-0.2500491440296173,0.22079998254776,0.10382762551307678,2.803436279296875,5707432.0
178.8000030517578,47.00712966918945,-0.0024862103164196014,-0.0002688999811653048,859.9664916992188,0.04538766294717789,1118.9710693359375,0.12055990844964981,1045.5738525390625,0.08957206457853317,1141.2303466796875,0.17337507009506226,92.59239196777344,149.7099151611328,48.22806930541992,47.2652473449707,5.876953125,0.8449438214302063,6.4349260330200195,1.0724875926971436,0.008432726375758648,0.07445016503334045,-0.25001800060272217,0.22068046033382416,0.10378769040107727,2.803471803665161,5707504.5
178.89999389648438,47.00688171386719,-0.002513100393116474,-0.00023022075765766203,859.9711303710938,0.0462038591504097,1118.9832763671875,0.12176361680030823,1045.5828857421875,0.09071238338947296,1141.2476806640625,0.1743883639574051,92.62813568115234,149.83824157714844,48.28319549560547,47.31037521362305,5.88181734085083,0.8456189036369324,6.439972400665283,1.0733287334442139,0.008388422429561615,0.07432110607624054,-0.24998649954795837,0.2205602526664734,0.10374736040830612,2.8035080432891846,5707578.0
179.0,47.006629943847656,-0.002536122454330325,-0.00021175834990572184,859.9757690429688,0.047015972435474396,1118.9954833984375,0.12296121567487717,1045.592041015625,0.0918472409248352,1141.2652587890625,0.17539569735527039,92.66395568847656,149.9666290283203,48.33815383911133,47.35529327392578,5.886663436889648,0.8462908864021301,6.444992542266846,1.0741654634475708,0.008344064466655254,0.07419129461050034,-0.24995467066764832,0.22043932974338531,0.10370662808418274,2.8035449981689453,5707653.0
179.10000610351562,47.00637435913086,-0.0025572984013706446,-0.00015911611262708902,859.9805297851562,0.04782402142882347,1119.0078125,0.12415268272161484,1045.601318359375,0.0929766371846199,1141.2828369140625,0.17639696598052979,92.6998519897461,150.09507751464844,48.392948150634766,47.400001525878906,5.891490936279297,0.84695965051651,6.449985980987549,1.0749976634979248,0.008298896253108978,0.07406067848205566,-0.24992254376411438,0.22031772136688232,0.10366550087928772,2.8035824298858643,5707729.5
179.1999969482422,47.00611877441406,-0.00257321004755795,-0.0001207340246764943,859.9853515625,0.04862804338335991,1119.020263671875,0.12533800303936005,1045.610595703125,0.09410055726766586,1141.300537109375,0.17739209532737732,92.73582458496094,150.2235870361328,48.44757080078125,47.44450378417969,5.896299362182617,0.847625195980072,6.454951763153076,1.0758253335952759,0.008253264240920544,0.07392924278974533,-0.24989016354084015,0.22019542753696442,0.10362397879362106,2.8036205768585205,5707807.0
179.3000030517578,47.005863189697266,-0.0025852832477539778,-2.503888936189469e-05,859.990234375,0.0494280606508255,1119.0328369140625,0.12651711702346802,1045.6201171875,0.09521898627281189,1141.3182373046875,0.17838092148303986,92.7718734741211,150.35214233398438,48.50202941894531,47.488800048828125,5.901087760925293,0.8482873439788818,6.459889888763428,1.0766483545303345,0.008206632919609547,0.07379693537950516,-0.2498575747013092,0.2200724482536316,0.10358205437660217,2.803659200668335,5707885.5
179.39999389648438,47.0056037902832,-0.002587787341326475,0.00015073879330884665,859.9952392578125,0.050224095582962036,1119.0455322265625,0.12769001722335815,1045.629638671875,0.09633192420005798,1141.336181640625,0.17936332523822784,92.80799102783203,150.4807586669922,48.55631637573242,47.53288269042969,5.905856132507324,0.8489460945129395,6.464799880981445,1.077466607093811,0.008159234188497066,0.07366370409727097,-0.24982482194900513,0.21994878351688385,0.10353974997997284,2.8036985397338867,5707966.0
179.5,47.00534439086914,-0.0025727134197950363,0.0003910686064045876,860.000244140625,0.05101617053151131,1119.0584716796875,0.1288566142320633,1045.639404296875,0.09743934869766235,1141.3541259765625,0.18033908307552338,92.84418487548828,150.60943603515625,48.610435485839844,47.576759338378906,5.910604000091553,0.8496012687683105,6.4696807861328125,1.0782800912857056,0.008110156282782555,0.0735294371843338,-0.24979205429553986,0.2198244333267212,0.10349704325199127,2.803738594055176,5708047.5
179.60000610351562,47.005088806152344,-0.0025336064863950014,0.0007059410563670099,860.0054321289062,0.051804304122924805,1119.0714111328125,0.13001680374145508,1045.649169921875,0.0985412523150444,1141.3721923828125,0.18130777776241302,92.88045501708984,150.73814392089844,48.66438293457031,47.62042999267578,5.915330410003662,0.8502528667449951,6.474531173706055,1.0790884494781494,0.008058142848312855,0.07339391857385635,-0.2497594654560089,0.219699427485466,0.10345395654439926,2.803779125213623,5708130.0
179.6999969482422,47.00483703613281,-0.002463012468069792,0.0010105770779773593,860.0106201171875,0.05258851498365402,1119.08447265625,0.131170392036438,1045.6590576171875,0.09963759779930115,1141.390380859375,0.18226882815361023,92.91679382324219,150.8668975830078,48.71815872192383,47.66388702392578,5.920034885406494,0.8509006500244141,6.479348659515381,1.0798914432525635,0.008002137765288353,0.07325685769319534,-0.24972736835479736,0.2195737361907959,0.10341048985719681,2.8038203716278076,5708214.0
179.8000030517578,47.00458908081055,-0.0023619546554982662,0.001203250023536384,860.0159301757812,0.05336882174015045,1119.0975341796875,0.13231712579727173,1045.6690673828125,0.1007283478975296,1141.40869140625,0.1832214593887329,92.95319366455078,150.99569702148438,48.77176284790039,47.707130432128906,5.924716949462891,0.8515444993972778,6.484130382537842,1.0806884765625,0.007940879091620445,0.07311785221099854,-0.24969618022441864,0.21944740414619446,0.10336663573980331,2.8038623332977295,5708299.0
179.89999389648438,47.00435256958008,-0.0022416296415030956,0.0013232177589088678,860.0213012695312,0.05414523556828499,1119.11083984375,0.1334567368030548,1045.67919921875,0.1018134355545044,1141.427001953125,0.18416480720043182,92.98966979980469,151.12452697753906,48.8251953125,47.75016403198242,5.929375171661377,0.8521842360496521,6.4888739585876465,1.0814789533615112,0.007874397560954094,0.07297652959823608,-0.2496662586927414,0.2193204015493393,0.10332240164279938,2.8039047718048096,5708385.5
180.0,47.004127502441406,-0.0021093077957630157,0.0013540909858420491,860.0267333984375,0.05491776391863823,1119.124267578125,0.13458898663520813,1045.689453125,0.10289280861616135,1141.445556640625,0.18509818613529205,93.02621459960938,151.25338745117188,48.878448486328125,47.7929801940918,5.934008598327637,0.8528194427490234,6.4935760498046875,1.082262635231018,0.007804276887327433,0.07283265888690948,-0.24963787198066711,0.2191927582025528,0.103277787566185,2.803947925567627,5708473.5
180.10000610351562,47.0039176940918,-0.001973898848518729,0.0013481579953804612,860.0322875976562,0.05568641051650047,1119.1378173828125,0.13571368157863617,1045.6998291015625,0.1039663702249527,1141.464111328125,0.18602114915847778,93.06282806396484,151.3822784423828,48.931522369384766,47.83557891845703,5.938616752624512,0.8534499406814575,6.49823522567749,1.0830391645431519,0.007731510326266289,0.0726860985159874,-0.24961115419864655,0.21906445920467377,0.10323279350996017,2.8039915561676025,5708562.5
180.1999969482422,47.003719329833984,-0.001839083037339151,0.001334533211775124,860.0379028320312,0.056451182812452316,1119.1513671875,0.13683071732521057,1045.710205078125,0.10503404587507248,1141.482666015625,0.18693341314792633,93.0995101928711,151.5111846923828,48.98441696166992,47.877952575683594,5.943197250366211,0.8540754914283752,6.50285005569458,1.0838083028793335,0.007657425478100777,0.07253681123256683,-0.24958616495132446,0.2189355343580246,0.1031874343752861,2.8040359020233154,5708652.5
180.3000030517578,47.003536224365234,-0.0017056296346709132,0.0014060493558645248,860.0435791015625,0.05721207708120346,1119.1651611328125,0.1379399597644806,1045.7208251953125,0.10609575361013412,1141.50146484375,0.18783481419086456,93.13624572753906,151.64012145996094,49.03712844848633,47.920101165771484,5.947750091552734,0.8546957969665527,6.507420539855957,1.084570050239563,0.0075825778767466545,0.07238481938838959,-0.24956287443637848,0.21880598366260529,0.10314170271158218,2.8040807247161865,5708744.0
180.39999389648438,47.00336456298828,-0.001565024722367525,0.0015675921458750963,860.04931640625,0.057969093322753906,1119.178955078125,0.13904136419296265,1045.7314453125,0.10715139657258987,1141.520263671875,0.1887252926826477,93.17305755615234,151.76907348632812,49.08965301513672,47.96202087402344,5.952273368835449,0.8553107976913452,6.511945724487305,1.0853242874145508,0.007507117930799723,0.07223015278577805,-0.2495412677526474,0.21867582201957703,0.10309559851884842,2.804126262664795,5708836.5
180.5,47.00320816040039,-0.0014082655543461442,0.0017377231270074844,860.05517578125,0.05872221663594246,1119.1929931640625,0.140134796500206,1045.7421875,0.10820091515779495,1141.5391845703125,0.18960462510585785,93.20992279052734,151.8980255126953,49.14199447631836,48.00370788574219,5.956766605377197,0.8559201955795288,6.516424655914307,1.0860707759857178,0.007429754827171564,0.07207272946834564,-0.24952144920825958,0.21854503452777863,0.103049136698246,2.8041722774505615,5708930.5
180.60000610351562,47.00306701660156,-0.0012344932183623314,0.0018404577858746052,860.0610961914062,0.05947143957018852,1119.20703125,0.1412200927734375,1045.7530517578125,0.1092442199587822,1141.5582275390625,0.19047236442565918,93.2468490600586,152.02699279785156,49.19414520263672,48.04515838623047,5.961228370666504,0.8565239906311035,6.5208563804626465,1.0868093967437744,0.007349115330725908,0.07191234827041626,-0.24950361251831055,0.21841365098953247,0.10300230234861374,2.8042190074920654,5709025.5
180.6999969482422,47.00294494628906,-0.0010504474630579352,0.0019340493017807603,860.0670776367188,0.0602167546749115,1119.22119140625,0.14229699969291687,1045.7640380859375,0.11028121411800385,1141.5772705078125,0.1913279891014099,93.2838363647461,152.1559600830078,49.24610137939453,48.086368560791016,5.965657711029053,0.8571218848228455,6.525238513946533,1.087539792060852,0.007265044376254082,0.07174881547689438,-0.249487966299057,0.21828167140483856,0.10295511782169342,2.8042664527893066,5709122.0
180.8000030517578,47.002838134765625,-0.0008570424979552627,0.001988876610994339,860.0731201171875,0.0609581433236599,1119.2354736328125,0.14336535334587097,1045.775146484375,0.11131181567907333,1141.596435546875,0.19217105209827423,93.32088470458984,152.28492736816406,49.29786682128906,48.12733459472656,5.970053672790527,0.8577136993408203,6.529569149017334,1.0882614850997925,0.00717852683737874,0.07158200442790985,-0.2494746744632721,0.2181490957736969,0.10290757566690445,2.804314136505127,5709219.0
180.89999389648438,47.00275421142578,-0.0006581548368558288,0.001993871293962002,860.0792846679688,0.061695583164691925,1119.2498779296875,0.14442496001720428,1045.786376953125,0.11233590543270111,1141.61572265625,0.19300119578838348,93.35798645019531,152.41387939453125,49.34943389892578,48.16804885864258,5.974414348602295,0.8582992553710938,6.533847332000732,1.0889745950698853,0.007089636754244566,0.07141181081533432,-0.24946381151676178,0.21801595389842987,0.10285967588424683,2.8043627738952637,5709318.0
181.0,47.002689361572266,-0.00045876772492192686,0.0018946609925478697,860.08544921875,0.06242905929684639,1119.264404296875,0.14547567069530487,1045.797607421875,0.11335338652133942,1141.6351318359375,0.1938181221485138,93.39514923095703,152.54281616210938,49.40079879760742,48.20851135253906,5.9787397384643555,0.8588783740997314,6.538071155548096,1.0896785259246826,0.0069989594630897045,0.07123817503452301,-0.24945548176765442,0.21788223087787628,0.10281141847372055,2.8044116497039795,5709417.5
181.10000610351562,47.00264358520508,-0.0002693016140256077,0.0017735946457833052,860.0917358398438,0.0631585493683815,1119.2789306640625,0.14651735126972198,1045.8089599609375,0.1143641471862793,1141.654541015625,0.19462165236473083,93.43236541748047,152.67173767089844,49.451961517333984,48.24871826171875,5.983027935028076,0.8594508767127991,6.542240619659424,1.0903733968734741,0.006907258648425341,0.07106111198663712,-0.24944967031478882,0.21774795651435852,0.10276282578706741,2.8044612407684326,5709518.5
181.1999969482422,47.00261688232422,-9.194215090246871e-05,0.0016892256680876017,860.0980834960938,0.06388401240110397,1119.293701171875,0.14754992723464966,1045.8204345703125,0.11536809802055359,1141.6739501953125,0.1954118013381958,93.4696273803711,152.80064392089844,49.50291442871094,48.288658142089844,5.987277507781982,0.8600166440010071,6.546355247497559,1.0910592079162598,0.00681617995724082,0.07088074833154678,-0.24944625794887543,0.2176131308078766,0.10271387547254562,2.804511547088623,5709621.0
181.3000030517578,47.00260543823242,7.698041736148298e-05,0.0016085825627669692,860.1045532226562,0.06460543721914291,1119.3084716796875,0.1485733836889267,1045.83203125,0.11636513471603394,1141.693603515625,0.1961887627840042,93.50695037841797,152.92950439453125,49.55366134643555,48.328330993652344,5.991488456726074,0.8605754971504211,6.550415515899658,1.0917359590530396,0.006726102903485298,0.07069726288318634,-0.2494450956583023,0.21747776865959167,0.10266458988189697,2.8045623302459717,5709724.0
181.39999389648438,47.00261306762695,0.00023783867072779685,0.0016202540136873722,860.1110229492188,0.06532277911901474,1119.3233642578125,0.1495876908302307,1045.84375,0.11735517531633377,1141.7132568359375,0.1969526708126068,93.5443115234375,153.058349609375,49.60419845581055,48.367733001708984,5.995659351348877,0.8611274361610413,6.554422378540039,1.092403769493103,0.006636544596403837,0.07051075994968414,-0.2494460642337799,0.2173418551683426,0.10261496901512146,2.8046135902404785,5709828.5
181.5,47.00263977050781,0.0003998640750069171,0.0016801218735054135,860.1176147460938,0.06603601574897766,1119.33837890625,0.15059280395507812,1045.8555908203125,0.11833813041448593,1141.73291015625,0.19770362973213196,93.58173370361328,153.1871337890625,49.654518127441406,48.4068603515625,5.999789237976074,0.8616724014282227,6.558375358581543,1.0930625200271606,0.006547543220221996,0.07032135874032974,-0.24944907426834106,0.21720543503761292,0.10256500542163849,2.8046655654907227,5709934.5
181.60000610351562,47.00267791748047,0.0005678762681782246,0.001775845536030829,860.1242065429688,0.06674510985612869,1119.353515625,0.15158866345882416,1045.867431640625,0.11931393295526505,1141.7528076171875,0.19844162464141846,93.61919403076172,153.31588745117188,49.704620361328125,48.44570541381836,6.003877639770508,0.8622103929519653,6.562274932861328,1.0937124490737915,0.006457711104303598,0.07012905925512314,-0.24945414066314697,0.21706849336624146,0.10251470655202866,2.804718017578125,5710041.0
181.6999969482422,47.00273513793945,0.0007454607984982431,0.0017965314909815788,860.1309204101562,0.06745002418756485,1119.3687744140625,0.15257515013217926,1045.87939453125,0.12028249353170395,1141.772705078125,0.1991664618253708,93.65670776367188,153.44459533691406,49.7545051574707,48.48426818847656,6.0079240798950195,0.8627413511276245,6.566120147705078,1.0943533182144165,0.006366346962749958,0.06993379443883896,-0.2494613379240036,0.2169310450553894,0.10246408730745316,2.8047709465026855,5710149.0
181.8000030517578,47.0028076171875,0.0009251139708794653,0.001879572169855237,860.1376953125,0.06815072894096375,1119.384033203125,0.1535521000623703,1045.8914794921875,0.12124373763799667,1141.7926025390625,0.19987784326076508,93.69425964355469,153.5732421875,49.80416488647461,48.522544860839844,6.011927604675293,0.8632652759552002,6.569909572601318,1.0949848890304565,0.006272883154451847,0.06973545998334885,-0.2494707852602005,0.21679310500621796,0.1024131327867508,2.8048245906829834,5710258.0
181.89999389648438,47.00290298461914,0.0011130712227895856,0.0018534233095124364,860.1445922851562,0.0688471794128418,1119.3994140625,0.15451940894126892,1045.9036865234375,0.12219758331775665,1141.8126220703125,0.20057560503482819,93.73185729980469,153.7018280029297,49.853599548339844,48.56052780151367,6.015887260437012,0.8637819886207581,6.573642730712891,1.0956071615219116,0.006178476382046938,0.06953404098749161,-0.24948249757289886,0.2166546732187271,0.10236185789108276,2.8048787117004395,5710368.5
182.0,47.003013610839844,0.0012984134955331683,0.0017482993425801396,860.1514892578125,0.06953934580087662,1119.4149169921875,0.15547692775726318,1045.9158935546875,0.12314394116401672,1141.832763671875,0.20125949382781982,93.76949310302734,153.83035278320312,49.902801513671875,48.59821701049805,6.019803047180176,0.8642914891242981,6.57731819152832,1.096219778060913,0.006082097999751568,0.06932944059371948,-0.24949659407138824,0.21651576459407806,0.10231026262044907,2.8049333095550537,5710479.5
182.10000610351562,47.003143310546875,0.0014732434647157788,0.0016426504589617252,860.158447265625,0.07022718340158463,1119.4305419921875,0.15642455220222473,1045.9283447265625,0.12408272176980972,1141.8529052734375,0.20192940533161163,93.80717468261719,153.95880126953125,49.951778411865234,48.63560485839844,6.0236735343933105,0.8647937178611755,6.580936431884766,1.096822738647461,0.005985479336231947,0.06912170350551605,-0.24951303005218506,0.216376394033432,0.1022583469748497,2.8049886226654053,5710592.0
182.1999969482422,47.00328826904297,0.0016375085106119514,0.001516942516900599,860.16552734375,0.07091065496206284,1119.4461669921875,0.15736223757266998,1045.9407958984375,0.12501384317874908,1141.873046875,0.20258542895317078,93.84488677978516,154.08717346191406,50.00051498413086,48.67268753051758,6.027498245239258,0.865288496017456,6.58449649810791,1.0974161624908447,0.005889834836125374,0.06891098618507385,-0.24953170120716095,0.21623656153678894,0.10220611840486526,2.805044412612915,5710705.5
182.3000030517578,47.00345230102539,0.0017892027972266078,0.0013997346395626664,860.1726684570312,0.07158972322940826,1119.4620361328125,0.15828998386859894,1045.9532470703125,0.12593723833560944,1141.8934326171875,0.20322778820991516,93.88264465332031,154.21548461914062,50.04901885986328,48.70946502685547,6.031276702880859,0.8657758831977844,6.5879998207092285,1.0980000495910645,0.005795213393867016,0.06869743019342422,-0.2495524287223816,0.21609628200531006,0.10215358436107635,2.805100679397583,5710820.0
182.39999389648438,47.003631591796875,0.0019291761564090848,0.0014141721185296774,860.1798706054688,0.07226433604955673,1119.4779052734375,0.1592077910900116,1045.9659423828125,0.12685281038284302,1141.9136962890625,0.2038567066192627,93.9204330444336,154.34368896484375,50.09728240966797,48.74592971801758,6.035008907318115,0.8662558197975159,6.591447353363037,1.0985745191574097,0.005702016409486532,0.0684811994433403,-0.24957509338855743,0.21595555543899536,0.10210073739290237,2.805157423019409,5710936.0
182.5,47.00382614135742,0.0020705934148281813,0.0014238815056160092,860.1871337890625,0.07293446362018585,1119.493896484375,0.16011568903923035,1045.9786376953125,0.12776051461696625,1141.9342041015625,0.20447245240211487,93.95825958251953,154.4718017578125,50.145301818847656,48.78207778930664,6.038693428039551,0.8667283654212952,6.594839096069336,1.0991398096084595,0.005610184744000435,0.06826246529817581,-0.24959953129291534,0.21581439673900604,0.10204759240150452,2.8052148818969727,5711052.5
182.60000610351562,47.004032135009766,0.0022129814606159925,0.001365245203487575,860.1944580078125,0.07360006123781204,1119.5098876953125,0.1610136181116104,1045.991455078125,0.12866027653217316,1141.95458984375,0.20507502555847168,93.9961166381836,154.59983825683594,50.193077087402344,48.817909240722656,6.042330741882324,0.8671935200691223,6.598175525665283,1.0996959209442139,0.005517720244824886,0.06804122030735016,-0.24962575733661652,0.2156728357076645,0.10199414193630219,2.8052728176116943,5711170.5
182.6999969482422,47.00425338745117,0.0023495061323046684,0.001279250136576593,860.2018432617188,0.07426109164953232,1119.5260009765625,0.16190151870250702,1046.00439453125,0.12955205142498016,1141.9752197265625,0.20566438138484955,94.03400421142578,154.72775268554688,50.2406005859375,48.85342025756836,6.045920372009277,0.8676512837409973,6.601456642150879,1.1002427339553833,0.005424770060926676,0.06781746447086334,-0.24965378642082214,0.21553084254264832,0.10194040089845657,2.805331230163574,5711289.5
182.8000030517578,47.00448989868164,0.0024774312041699886,0.001164285116828978,860.2092895507812,0.0749175027012825,1119.542236328125,0.1627793312072754,1046.017333984375,0.1304357796907425,1141.9957275390625,0.20624057948589325,94.0719223022461,154.85557556152344,50.287879943847656,48.888607025146484,6.049461841583252,0.8681017160415649,6.604681968688965,1.1007803678512573,0.0053324028849601746,0.06759127974510193,-0.24968354403972626,0.2153884619474411,0.10188636183738708,2.8053901195526123,5711409.5
182.89999389648438,47.004737854003906,0.002593859564512968,0.0011084431316703558,860.216796875,0.0755692571401596,1119.55859375,0.16364708542823792,1046.030517578125,0.13131141662597656,1142.0164794921875,0.20680378377437592,94.10986328125,154.9832763671875,50.334903717041016,48.92346954345703,6.052955150604248,0.86854487657547,6.607852458953857,1.1013087034225464,0.005241048987954855,0.06736278533935547,-0.2497149109840393,0.21524567902088165,0.10183202475309372,2.8054494857788086,5711530.5
183.0,47.00499725341797,0.0027047039475291967,0.001069688587449491,860.2244262695312,0.07621631771326065,1119.574951171875,0.1645047664642334,1046.043701171875,0.1321788877248764,1142.037109375,0.20735423266887665,94.14784240722656,155.11087036132812,50.38167190551758,48.95800018310547,6.056399822235107,0.8689806461334229,6.610968589782715,1.1018280982971191,0.0051512084901332855,0.06713215261697769,-0.24974776804447174,0.21510250866413116,0.10177741199731827,2.805509567260742,5711652.5
183.10000610351562,47.00526809692383,0.0028116728644818068,0.0009788450552150607,860.2320556640625,0.07685864716768265,1119.591552734375,0.16535241901874542,1046.056884765625,0.13303817808628082,1142.057861328125,0.20789209008216858,94.18583679199219,155.23834228515625,50.428184509277344,48.9921989440918,6.05979585647583,0.8694092631340027,6.614030838012695,1.1023385524749756,0.005061999429017305,0.06689944863319397,-0.2497820258140564,0.21495896577835083,0.10172250866889954,2.805569887161255,5711775.5
183.1999969482422,47.00554656982422,0.00290955719538033,0.000939053890760988,860.23974609375,0.07749620079994202,1119.6080322265625,0.1661899983882904,1046.0703125,0.13388922810554504,1142.0787353515625,0.20841746032238007,94.22386169433594,155.3656768798828,50.47443771362305,49.02606201171875,6.063143730163574,0.8698306083679199,6.617040157318115,1.1028400659561157,0.004973221104592085,0.06666474789381027,-0.2498176395893097,0.21481505036354065,0.10166732966899872,2.805630922317505,5711900.0
183.3000030517578,47.00584030151367,0.0030034626834094524,0.000903562642633915,860.24755859375,0.07812894880771637,1119.624755859375,0.16701754927635193,1046.083740234375,0.13473200798034668,1142.099609375,0.20893052220344543,94.26190948486328,155.49288940429688,50.52042770385742,49.059593200683594,6.066442489624023,0.8702448606491089,6.619996547698975,1.103332757949829,0.004885728005319834,0.06642816215753555,-0.24985449016094208,0.21467077732086182,0.10161186754703522,2.805692434310913,5712025.0
183.39999389648438,47.00613784790039,0.003093818901106715,0.0008510303450748324,860.25537109375,0.07875683903694153,1119.6414794921875,0.1678350567817688,1046.09716796875,0.13556648790836334,1142.1204833984375,0.20943142473697662,94.29998016357422,155.61997985839844,50.56615447998047,49.0927848815918,6.069692611694336,0.8706519603729248,6.62290096282959,1.1038167476654053,0.0047987294383347034,0.06618977338075638,-0.24989253282546997,0.21452616155147552,0.10155613720417023,2.8057544231414795,5712151.0
183.5,47.006446838378906,0.0031789219938218594,0.0008127877954393625,860.2633056640625,0.0793798491358757,1119.6583251953125,0.16864252090454102,1046.11083984375,0.13639262318611145,1142.1414794921875,0.2099202573299408,94.33806610107422,155.74691772460938,50.61161804199219,49.12563705444336,6.07289457321167,0.871052086353302,6.625752925872803,1.1042921543121338,0.0047122095711529255,0.06594961881637573,-0.2499317079782486,0.21438120305538177,0.10150013118982315,2.805816888809204,5712278.5
183.60000610351562,47.00676727294922,0.0032602008432149887,0.0007789037190377712,860.2713012695312,0.0799979418516159,1119.6751708984375,0.16943994164466858,1046.12451171875,0.137210413813591,1142.1624755859375,0.2103971391916275,94.37617492675781,155.8737030029297,50.65681076049805,49.158145904541016,6.076047897338867,0.8714451789855957,6.62855339050293,1.104758858680725,0.004626456648111343,0.06570778787136078,-0.24997197091579437,0.21423590183258057,0.10144386440515518,2.805879831314087,5712406.5
183.6999969482422,47.0070915222168,0.0033380910754203796,0.0007422498892992735,860.279296875,0.08061107993125916,1119.692138671875,0.17022734880447388,1046.13818359375,0.13801980018615723,1142.18359375,0.2108622044324875,94.41429901123047,156.00035095214844,50.70173645019531,49.19031524658203,6.079152584075928,0.8718314170837402,6.631302833557129,1.1052170991897583,0.004541260190308094,0.06546434015035629,-0.2500132620334625,0.2140902876853943,0.10138732939958572,2.805943250656128,5712535.5
183.8000030517578,47.00742721557617,0.0034123160876333714,0.0007414564024657011,860.2874145507812,0.08121922612190247,1119.709228515625,0.17100471258163452,1046.152099609375,0.13882078230381012,1142.2047119140625,0.21131554245948792,94.45243835449219,156.12684631347656,50.74639129638672,49.222137451171875,6.08220911026001,0.8722107410430908,6.634000778198242,1.1056668758392334,0.00445657828822732,0.06521932780742645,-0.25005555152893066,0.21394434571266174,0.10133053362369537,2.806007146835327,5712666.0
183.89999389648438,47.00776672363281,0.003486461704596877,0.0007809133385308087,860.2955322265625,0.08182235062122345,1119.7264404296875,0.1717720627784729,1046.166015625,0.1396133452653885,1142.225830078125,0.21175725758075714,94.4906005859375,156.25318908691406,50.790771484375,49.25361633300781,6.085217475891113,0.8725832104682922,6.636648654937744,1.1061080694198608,0.004372472874820232,0.06497281044721603,-0.2500987648963928,0.21379809081554413,0.10127348452806473,2.8060715198516846,5712797.0
184.0,47.00811767578125,0.003564553102478385,0.0008271068218164146,860.3037719726562,0.08242043107748032,1119.74365234375,0.17252938449382782,1046.1800537109375,0.14039744436740875,1142.2469482421875,0.21218739449977875,94.52877044677734,156.37936401367188,50.834877014160156,49.28474807739258,6.088177680969238,0.872948944568634,6.639245986938477,1.1065410375595093,0.004288390278816223,0.06472479552030563,-0.2501429319381714,0.21365155279636383,0.10121617466211319,2.8061366081237793,5712929.0
184.10000610351562,47.00847244262695,0.0036472638603299856,0.0008618094143457711,860.31201171875,0.08301343023777008,1119.7608642578125,0.1732766330242157,1046.194091796875,0.14117306470870972,1142.2681884765625,0.21260589361190796,94.56695556640625,156.50537109375,50.87870788574219,49.31553649902344,6.091090202331543,0.8733078837394714,6.6417927742004395,1.10696542263031,0.004203709773719311,0.06447524577379227,-0.25018808245658875,0.21350470185279846,0.10115861892700195,2.806201934814453,5713062.0
184.1999969482422,47.00883865356445,0.0037334447260946035,0.0008957718382589519,860.3203735351562,0.08360131829977036,1119.7783203125,0.17401376366615295,1046.208251953125,0.14194020628929138,1142.28955078125,0.2130126804113388,94.60514831542969,156.6312255859375,50.92226028442383,49.345970153808594,6.093954563140869,0.8736600875854492,6.644288063049316,1.1073813438415527,0.004118320532143116,0.06422411650419235,-0.2502342760562897,0.2133575677871704,0.10110081732273102,2.806267738342285,5713196.0
184.3000030517578,47.009212493896484,0.0038230218924582005,0.0009674326865933836,860.3287353515625,0.08418406546115875,1119.795654296875,0.1747407168149948,1046.2225341796875,0.14269882440567017,1142.310791015625,0.21340765058994293,94.64335632324219,156.7568817138672,50.96553421020508,49.376060485839844,6.096771240234375,0.8740055561065674,6.646732330322266,1.1077886819839478,0.0040323780849576,0.0639713779091835,-0.25028157234191895,0.21321016550064087,0.10104276984930038,2.8063340187072754,5713331.0
184.39999389648438,47.00959396362305,0.00391976535320282,0.001002489821985364,860.3372192382812,0.08476164937019348,1119.813232421875,0.17545746266841888,1046.23681640625,0.14344888925552368,1142.3321533203125,0.21379072964191437,94.68157196044922,156.8823699951172,51.00852584838867,49.40579605102539,6.099539756774902,0.8743442893028259,6.649124622344971,1.1081874370574951,0.003945867531001568,0.06371698528528214,-0.25033000111579895,0.21306249499320984,0.10098448395729065,2.806400775909424,5713467.0
184.5,47.00998306274414,0.004020014312118292,0.0010363934561610222,860.345703125,0.08533404022455215,1119.830810546875,0.176163911819458,1046.251220703125,0.14419037103652954,1142.3536376953125,0.21416175365447998,94.71979522705078,157.00767517089844,51.05123519897461,49.4351806640625,6.102261066436768,0.8746762275695801,6.651464462280273,1.1085773706436157,0.003858172334730625,0.06346087902784348,-0.25037965178489685,0.21291455626487732,0.10092595964670181,2.8064680099487305,5713604.0
184.60000610351562,47.0103874206543,0.004123653285205364,0.0011279305908828974,860.354248046875,0.08590121567249298,1119.848388671875,0.1768600195646286,1046.265625,0.14492323994636536,1142.375,0.2145206332206726,94.75801849365234,157.13279724121094,51.093658447265625,49.464210510253906,6.104934215545654,0.8750013709068298,6.653751373291016,1.1089586019515991,0.003769860602915287,0.06320301443338394,-0.25043055415153503,0.2127663642168045,0.10086720436811447,2.806535482406616,5713741.5
184.6999969482422,47.010799407958984,0.0042364466935396194,0.0012150178663432598,860.3628540039062,0.08646314591169357,1119.8662109375,0.1775457262992859,1046.2801513671875,0.14564748108386993,1142.396484375,0.2148672342300415,94.79625701904297,157.25772094726562,51.13579559326172,49.49288558959961,6.1075592041015625,0.8753196001052856,6.655985355377197,1.1093308925628662,0.00368091301061213,0.06294336169958115,-0.25048279762268066,0.2126179337501526,0.10080821812152863,2.8066036701202393,5713880.0
184.8000030517578,47.01122283935547,0.004357948433607817,0.0012476478004828095,860.37158203125,0.08701980113983154,1119.8839111328125,0.1782209426164627,1046.2947998046875,0.1463630199432373,1142.41796875,0.21520140767097473,94.8344955444336,157.3824462890625,51.177642822265625,49.52120590209961,6.11013650894165,0.8756309747695923,6.658165454864502,1.109694242477417,0.003590403124690056,0.06268182396888733,-0.2505364418029785,0.21246926486492157,0.10074900090694427,2.8066720962524414,5714019.5
184.89999389648438,47.01165771484375,0.004482713062316179,0.0012811023043468595,860.3803100585938,0.0875711590051651,1119.90185546875,0.1788855791091919,1046.3094482421875,0.14706985652446747,1142.4395751953125,0.215522900223732,94.87273406982422,157.50697326660156,51.219200134277344,49.549163818359375,6.112665176391602,0.8759353160858154,6.660290241241455,1.1100484132766724,0.003498393576592207,0.062418289482593536,-0.2505916655063629,0.21232037246227264,0.10068956762552261,2.806741237640381,5714160.0
185.0,47.012107849121094,0.004610823467373848,0.0012941857567057014,860.3890991210938,0.08811718970537186,1119.919677734375,0.17953956127166748,1046.32421875,0.14776791632175446,1142.4610595703125,0.21583156287670135,94.91097259521484,157.6313018798828,51.260467529296875,49.57676696777344,6.115145683288574,0.8762326836585999,6.662360191345215,1.1103932857513428,0.003405705327168107,0.062152739614248276,-0.2506484389305115,0.212171271443367,0.10062991082668304,2.8068106174468994,5714301.5
185.10000610351562,47.012569427490234,0.004740241914987564,0.001407891628332436,860.3978881835938,0.08865787088871002,1119.937744140625,0.1801828145980835,1046.3389892578125,0.14845716953277588,1142.482666015625,0.21612729132175446,94.94921112060547,157.7554168701172,51.30143737792969,49.60400390625,6.11757755279541,0.8765228986740112,6.664373874664307,1.1107289791107178,0.0033122862223535776,0.06188514456152916,-0.25070685148239136,0.21202194690704346,0.10057003796100616,2.806880474090576,5714443.5
185.1999969482422,47.01304244995117,0.004881030879914761,0.0015506742056459188,860.4067993164062,0.0891931802034378,1119.955810546875,0.18081527948379517,1046.3538818359375,0.14913755655288696,1142.50439453125,0.21641004085540771,94.9874496459961,157.87930297851562,51.34211349487305,49.630882263183594,6.119960308074951,0.8768059611320496,6.6663312911987305,1.1110552549362183,0.003218458965420723,0.06161549314856529,-0.2507668733596802,0.2118724286556244,0.10050995647907257,2.806950569152832,5714586.5
185.3000030517578,47.01353073120117,0.005036098416894674,0.0016156065976247191,860.415771484375,0.08972308039665222,1119.973876953125,0.18143688142299652,1046.3687744140625,0.14980904757976532,1142.5260009765625,0.21667955815792084,95.02568054199219,158.00299072265625,51.38248825073242,49.65739059448242,6.122293949127197,0.8770816922187805,6.66823148727417,1.1113719940185547,0.0031226191204041243,0.061343658715486526,-0.25082871317863464,0.2117227166891098,0.10044965893030167,2.807021379470825,5714730.5
185.39999389648438,47.014034271240234,0.005197659134864807,0.0017306959489360452,860.4247436523438,0.09024754911661148,1119.9920654296875,0.18204744160175323,1046.3837890625,0.15047156810760498,1142.5477294921875,0.21693548560142517,95.06391143798828,158.12643432617188,51.42256546020508,49.68353271484375,6.124577522277832,0.8773501515388489,6.670073986053467,1.111678957939148,0.003024316392838955,0.06106947734951973,-0.2508925199508667,0.2115728259086609,0.10038916021585464,2.8070924282073975,5714875.5
185.5,47.01455307006836,0.005370728671550751,0.0018241562647745013,860.4337768554688,0.09076656401157379,1120.01025390625,0.18264688551425934,1046.39892578125,0.15112507343292236,1142.5693359375,0.21717756986618042,95.10213470458984,158.24966430664062,51.462337493896484,49.70930480957031,6.126811981201172,0.8776111602783203,6.67185640335083,1.1119760274887085,0.0029247356578707695,0.060792870819568634,-0.2509583532810211,0.21142275631427765,0.1003284603357315,2.807163953781128,5715021.0
185.60000610351562,47.01509094238281,0.005553144495934248,0.0018555658170953393,860.44287109375,0.09128008782863617,1120.028564453125,0.1832350492477417,1046.4140625,0.1517695039510727,1142.591064453125,0.2174055427312851,95.14035034179688,158.37265014648438,51.50180435180664,49.734703063964844,6.128995418548584,0.8778645992279053,6.673578262329102,1.1122630834579468,0.002823009854182601,0.06051371246576309,-0.2510263919830322,0.21127252280712128,0.10026756674051285,2.8072359561920166,5715167.5
185.6999969482422,47.01564407348633,0.005738700740039349,0.0018698229687288404,860.4520263671875,0.09178809076547623,1120.0469970703125,0.18381179869174957,1046.42919921875,0.15240478515625,1142.6129150390625,0.21761907637119293,95.17855834960938,158.49539184570312,51.54096603393555,49.759727478027344,6.131128311157227,0.878110408782959,6.675238609313965,1.1125397682189941,0.0027194726280868053,0.06023189425468445,-0.2510967254638672,0.21112215518951416,0.10020647197961807,2.8073081970214844,5715314.5
185.8000030517578,47.01622009277344,0.005925683304667473,0.0018624530639499426,860.4612426757812,0.09229055047035217,1120.0653076171875,0.184377059340477,1046.444580078125,0.15303084254264832,1142.6346435546875,0.2178180068731308,95.21675872802734,158.61790466308594,51.57981872558594,49.78437042236328,6.133210182189941,0.8783483505249023,6.6768364906311035,1.1128060817718506,0.002615064848214388,0.05994739383459091,-0.2511694133281708,0.2109716236591339,0.10014519095420837,2.8073809146881104,5715462.5
185.89999389648438,47.01681137084961,0.006111928727477789,0.0018640027847141027,860.4705200195312,0.09278742969036102,1120.0838623046875,0.1849307417869568,1046.4598388671875,0.15364761650562286,1142.6563720703125,0.21800224483013153,95.25494384765625,158.7401580810547,51.61835861206055,49.80863571166992,6.135239601135254,0.8785784244537354,6.678371906280518,1.1130620241165161,0.0025100279599428177,0.059660207480192184,-0.2512444853782654,0.2108209729194641,0.10008372366428375,2.8074541091918945,5715611.5
186.0,47.01742172241211,0.006298328749835491,0.0018988049123436213,860.4797973632812,0.09327869862318039,1120.102294921875,0.185472771525383,1046.4752197265625,0.15425503253936768,1142.67822265625,0.21817174553871155,95.2931137084961,158.86215209960938,51.65658187866211,49.832515716552734,6.137217044830322,0.8788004517555237,6.679843902587891,1.1133073568344116,0.0024047158658504486,0.05937035381793976,-0.2513219118118286,0.21067018806934357,0.1000220775604248,2.807527542114258,5715761.0
186.10000610351562,47.0180549621582,0.0064882091246545315,0.001925723161548376,860.4891967773438,0.09376432746648788,1120.120849609375,0.18600308895111084,1046.49072265625,0.15485303103923798,1142.7000732421875,0.21832646429538727,95.33126831054688,158.98388671875,51.694488525390625,49.85601043701172,6.139141082763672,0.8790144324302673,6.681252479553223,1.113542079925537,0.0022990023717284203,0.05907784774899483,-0.2514016926288605,0.21051929891109467,0.09996024519205093,2.8076014518737793,5715911.5
186.1999969482422,47.01870346069336,0.006680781487375498,0.0019664668943732977,860.4985961914062,0.09424427151679993,1120.1395263671875,0.18652163445949554,1046.5062255859375,0.1554415374994278,1142.721923828125,0.21846629679203033,95.3694076538086,159.10536193847656,51.732078552246094,49.87911605834961,6.141012191772461,0.879220187664032,6.682597637176514,1.1137661933898926,0.0021923875901848078,0.058782659471035004,-0.25148388743400574,0.2103683054447174,0.09989824891090393,2.80767560005188,5716063.0
186.3000030517578,47.019371032714844,0.006877428386360407,0.0020059170201420784,860.5079956054688,0.09471850842237473,1120.158203125,0.18702830374240875,1046.5218505859375,0.15602047741413116,1142.7437744140625,0.2185911387205124,95.40752410888672,159.2265625,51.769344329833984,49.901824951171875,6.142829418182373,0.8794177770614624,6.683877944946289,1.113979697227478,0.002085017506033182,0.058484770357608795,-0.2515685260295868,0.21021722257137299,0.0998360738158226,2.8077504634857178,5716214.5
186.39999389648438,47.020057678222656,0.0070780199021101,0.0019738776609301567,860.5175170898438,0.0951870009303093,1120.1768798828125,0.1875230222940445,1046.5374755859375,0.1565897911787033,1142.765625,0.21870087087154388,95.44562530517578,159.3474884033203,51.8062858581543,49.92414093017578,6.14459228515625,0.879607081413269,6.685093879699707,1.1141823530197144,0.0019766695331782103,0.05818413943052292,-0.2516556680202484,0.2100660651922226,0.09977373480796814,2.8078253269195557,5716367.5
186.5,47.02076721191406,0.0072754076682031155,0.0019195419736206532,860.5270385742188,0.09564970433712006,1120.1956787109375,0.18800568580627441,1046.5531005859375,0.15714941918849945,1142.7874755859375,0.21879534423351288,95.48370361328125,159.46812438964844,51.842899322509766,49.94606018066406,6.146300315856934,0.8797879815101624,6.686244487762451,1.1143741607666016,0.0018673689337447286,0.05788073316216469,-0.2517453134059906,0.20991483330726624,0.09971123188734055,2.8079006671905518,5716521.0
186.60000610351562,47.02149200439453,0.007467362098395824,0.0018994128331542015,860.53662109375,0.09610659629106522,1120.2144775390625,0.18847624957561493,1046.56884765625,0.15769928693771362,1142.809326171875,0.21887455880641937,95.52175903320312,159.58847045898438,51.87918472290039,49.96757888793945,6.147953510284424,0.8799604773521423,6.6873297691345215,1.11455500125885,0.0017582469154149294,0.05757460743188858,-0.25183749198913574,0.2097635418176651,0.09964856505393982,2.807976484298706,5716675.0
186.6999969482422,47.022239685058594,0.007657303474843502,0.0018613728461787105,860.5462646484375,0.0965576320886612,1120.2333984375,0.18893468379974365,1046.5845947265625,0.15823931992053986,1142.831298828125,0.21893858909606934,95.5597915649414,159.7085418701172,51.915138244628906,49.98868942260742,6.149550914764404,0.8801245093345642,6.688349723815918,1.11472487449646,0.0016496500466018915,0.05726584047079086,-0.2519321143627167,0.2096121907234192,0.09958574920892715,2.8080525398254395,5716830.0
186.8000030517578,47.023006439208984,0.007843440398573875,0.001838801195845008,860.5559692382812,0.0970027819275856,1120.2523193359375,0.1893809586763382,1046.6004638671875,0.15876948833465576,1142.8531494140625,0.21898749470710754,95.59779357910156,159.82830810546875,51.95075607299805,50.009395599365234,6.151092052459717,0.880280077457428,6.689304351806641,1.1148840188980103,0.0015410734340548515,0.056954480707645416,-0.2520291209220886,0.2094608098268509,0.09952278435230255,2.808129072189331,5716986.0
186.89999389648438,47.02378845214844,0.008027320727705956,0.0019982997328042984,860.565673828125,0.09744200110435486,1120.271240234375,0.18981504440307617,1046.616455078125,0.15928968787193298,1142.8751220703125,0.21902133524417877,95.63577270507812,159.94776916503906,51.98603820800781,50.029693603515625,6.1525774002075195,0.8804270625114441,6.690194129943848,1.1150323152542114,0.0014328521210700274,0.05664058402180672,-0.2521284818649292,0.2093093991279602,0.09945967048406601,2.8082058429718018,5717142.0
187.0,47.024593353271484,0.0082271508872509,0.0021978409495204687,860.575439453125,0.09787525981664658,1120.290283203125,0.190236896276474,1046.63232421875,0.15979990363121033,1142.89697265625,0.2190401703119278,95.67371368408203,160.06692504882812,52.02098083496094,50.04957962036133,6.154005527496338,0.8805655837059021,6.691019058227539,1.1151697635650635,0.0013247625902295113,0.056324198842048645,-0.2522301971912384,0.20915795862674713,0.09939641505479813,2.8082830905914307,5717299.5
187.10000610351562,47.02541732788086,0.008446934632956982,0.0023382215294986963,860.5852661132812,0.09830252081155777,1120.309326171875,0.19064640998840332,1046.6483154296875,0.16030007600784302,1142.9188232421875,0.21904371678829193,95.71163177490234,160.18576049804688,52.05558395385742,50.06904983520508,6.155377388000488,0.8806955218315125,6.69177770614624,1.1152963638305664,0.0012139476602897048,0.05600513145327568,-0.2523344159126282,0.20900653302669525,0.0993330255150795,2.8083605766296387,5717457.0
187.1999969482422,47.02626037597656,0.008680757135152817,0.002440250013023615,860.5950927734375,0.09872373938560486,1120.328369140625,0.19104339182376862,1046.6644287109375,0.1607901155948639,1142.9407958984375,0.21903151273727417,95.74951934814453,160.3042755126953,52.089839935302734,50.088104248046875,6.156691551208496,0.8808168768882751,6.692469120025635,1.1154115200042725,0.0010998070938512683,0.05568314716219902,-0.2524414360523224,0.20885509252548218,0.09926949441432953,2.808438539505005,5717615.5
187.3000030517578,47.027130126953125,0.008924782276153564,0.002540459157899022,860.60498046875,0.09913888573646545,1120.3475341796875,0.19142766296863556,1046.6805419921875,0.16126997768878937,1142.962646484375,0.2190031111240387,95.78736114501953,160.4224853515625,52.123748779296875,50.10673904418945,6.157948017120361,0.8809295296669006,6.693090915679932,1.115515112876892,0.0009831971256062388,0.05535808578133583,-0.25255143642425537,0.2087036669254303,0.09920583665370941,2.808516502380371,5717774.5
