t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
187.39999389648438,47.02802276611328,0.0091788275167346,0.0026449328288435936,860.6149291992188,0.09954792261123657,1120.36669921875,0.19179905951023102,1046.6966552734375,0.16173957288265228,1142.984619140625,0.21895818412303925,95.82518005371094,160.54034423828125,52.157310485839844,50.12495040893555,6.159146308898926,0.8810333013534546,6.6936421394348145,1.1156070232391357,0.0008646255009807646,0.05502982810139656,-0.2526645064353943,0.2085522711277008,0.09914205223321915,2.8085951805114746,5717934.5
187.5,47.02893829345703,0.009443321265280247,0.00274485070258379,860.6248779296875,0.09995080530643463,1120.3858642578125,0.19215744733810425,1046.712890625,0.16219881176948547,1143.0064697265625,0.21889641880989075,95.86295318603516,160.6578826904297,52.190521240234375,50.14273452758789,6.160285949707031,0.8811281323432922,6.694121360778809,1.1156868934631348,0.0007440663175657392,0.054698266088962555,-0.2527807950973511,0.2084009200334549,0.09907814860343933,2.808673858642578,5718095.0
187.60000610351562,47.029884338378906,0.009717806242406368,0.0028801120352,860.6349487304688,0.10034749656915665,1120.4051513671875,0.19250264763832092,1046.7291259765625,0.16264761984348297,1143.0283203125,0.21881753206253052,95.90068817138672,160.7750701904297,52.22337341308594,50.16008758544922,6.161365509033203,0.8812138438224792,6.694527626037598,1.1157546043395996,0.0006214245222508907,0.05436328053474426,-0.25290045142173767,0.20824961364269257,0.09901412576436996,2.80875301361084,5718256.0
187.6999969482422,47.030853271484375,0.010005817748606205,0.0030653809662908316,860.6449584960938,0.10073795914649963,1120.4244384765625,0.1928345263004303,1046.745361328125,0.16308589279651642,1143.0501708984375,0.2187211960554123,95.93838500976562,160.89190673828125,52.25586700439453,50.17700958251953,6.162384986877441,0.8812902569770813,6.694859504699707,1.1158099174499512,0.0004967472632415593,0.05402476340532303,-0.25302359461784363,0.20809835195541382,0.09894999116659164,2.8088324069976807,5718418.0
187.8000030517578,47.031856536865234,0.010312355123460293,0.0032675894908607006,860.6550903320312,0.10112214088439941,1120.4437255859375,0.19315288960933685,1046.76171875,0.16351354122161865,1143.0721435546875,0.21860705316066742,95.97603607177734,161.00839233398438,52.288002014160156,50.19348907470703,6.16334342956543,0.8813572525978088,6.695115566253662,1.1158525943756104,0.00036944675957784057,0.053682561963796616,-0.2531503736972809,0.20794717967510223,0.09888574481010437,2.8089122772216797,5718580.0
187.89999389648438,47.03288650512695,0.010639114305377007,0.003450752468779683,860.6652221679688,0.1015000119805336,1120.4630126953125,0.19345752894878387,1046.778076171875,0.16393046081066132,1143.093994140625,0.2184745967388153,96.01364135742188,161.12452697753906,52.31977081298828,50.209529876708984,6.16424036026001,0.8814147114753723,6.69529390335083,1.1158822774887085,0.00023871075245551765,0.053336452692747116,-0.25328102707862854,0.2077960968017578,0.09882139414548874,2.808992385864258,5718743.0
188.0,47.03395080566406,0.010984189808368683,0.0036203437484800816,860.6753540039062,0.10187152028083801,1120.482421875,0.19374820590019226,1046.7945556640625,0.16433654725551605,1143.1158447265625,0.21832327544689178,96.05120086669922,161.2402801513672,52.351173400878906,50.225120544433594,6.165074348449707,0.8814623355865479,6.695392608642578,1.1158987283706665,0.00010423315688967705,0.052986204624176025,-0.2534158527851105,0.20764510333538055,0.09875695407390594,2.809072732925415,5718906.5
188.10000610351562,47.03504943847656,0.011346223764121532,0.0038005176465958357,860.685546875,0.10223662108182907,1120.5018310546875,0.19402466714382172,1046.8109130859375,0.1647316813468933,1143.1375732421875,0.21815252304077148,96.08871459960938,161.3556671142578,52.382205963134766,50.24026107788086,6.165844917297363,0.8815000057220459,6.695409297943115,1.1159014701843262,-3.374978405190632e-05,0.052631594240665436,-0.253555029630661,0.20749421417713165,0.0986924096941948,2.8091533184051514,5719071.0
188.1999969482422,47.03618240356445,0.011726276017725468,0.00398862361907959,860.69580078125,0.1025952622294426,1120.521240234375,0.19428667426109314,1046.8275146484375,0.16511572897434235,1143.159423828125,0.21796183288097382,96.12617492675781,161.47068786621094,52.41286087036133,50.25494384765625,6.166550636291504,0.8815273642539978,6.69534158706665,1.1158902645111084,-0.00017509549797978252,0.05227242782711983,-0.25369879603385925,0.2073434591293335,0.09862777590751648,2.809234142303467,5719235.5
188.3000030517578,47.037357330322266,0.012125138193368912,0.004220078699290752,860.7061157226562,0.10294739156961441,1120.5406494140625,0.19453395903110504,1046.843994140625,0.16548855602741241,1143.18115234375,0.2177506536245346,96.16358184814453,161.58531188964844,52.443138122558594,50.2691650390625,6.1671905517578125,0.8815443515777588,6.695188045501709,1.1158647537231445,-0.00032002702937461436,0.051908500492572784,-0.2538473904132843,0.20719283819198608,0.0985630676150322,2.8093154430389404,5719401.0
188.39999389648438,47.038570404052734,0.0125471455976367,0.004521731752902269,860.7164306640625,0.10329295694828033,1120.56005859375,0.19476626813411713,1046.860595703125,0.16585002839565277,1143.2030029296875,0.2175184041261673,96.20093536376953,161.6995391845703,52.47303009033203,50.28291320800781,6.167763710021973,0.8815505504608154,6.6949462890625,1.1158243417739868,-0.0004687122127506882,0.0515395887196064,-0.25400105118751526,0.2070423811674118,0.09849826991558075,2.809396743774414,5719567.0
188.5,47.039825439453125,0.012999319471418858,0.004825493320822716,860.7267456054688,0.10363190621137619,1120.57958984375,0.19498328864574432,1046.877197265625,0.16619998216629028,1143.2247314453125,0.21726445853710175,96.23823547363281,161.8133544921875,52.50253677368164,50.29619216918945,6.168268203735352,0.8815457224845886,6.694613456726074,1.1157689094543457,-0.0006218839553184807,0.051165416836738586,-0.2541600465774536,0.20689207315444946,0.09843339771032333,2.809478521347046,5719733.0
188.60000610351562,47.04112243652344,0.0134818684309721,0.005086351186037064,860.7371215820312,0.1039641797542572,1120.59912109375,0.19518469274044037,1046.893798828125,0.166538268327713,1143.2464599609375,0.2169879823923111,96.27547454833984,161.92678833007812,52.53165054321289,50.30898666381836,6.168703079223633,0.881529688835144,6.694187164306641,1.1156978607177734,-0.0007806973299011588,0.05078562721610069,-0.2543247938156128,0.20674195885658264,0.09836845844984055,2.809560537338257,5719900.0
188.6999969482422,47.04247283935547,0.01399050373584032,0.005349835380911827,860.74755859375,0.104289710521698,1120.61865234375,0.19537007808685303,1046.9105224609375,0.16686470806598663,1143.26806640625,0.2166880965232849,96.31265258789062,162.03977966308594,52.56037139892578,50.3212890625,6.169066905975342,0.8815019726753235,6.693662643432617,1.1156104803085327,-0.0009452486410737038,0.05039985477924347,-0.25449565052986145,0.20659205317497253,0.09830345958471298,2.809642791748047,5720067.5
188.8000030517578,47.04386901855469,0.014525487087666988,0.005602013319730759,860.7579956054688,0.1046084389090538,1120.63818359375,0.19553908705711365,1046.9271240234375,0.16717912256717682,1143.289794921875,0.21636395156383514,96.34976196289062,162.15235900878906,52.588687896728516,50.333099365234375,6.169358253479004,0.8814623355865479,6.693037986755371,1.1155064105987549,-0.001114963786676526,0.050007786601781845,-0.25467294454574585,0.20644235610961914,0.09823839366436005,2.809725522994995,5720235.5
188.89999389648438,47.04532241821289,0.015085688792169094,0.005800420418381691,860.7684326171875,0.10492029041051865,1120.65771484375,0.19569131731987,1046.94384765625,0.16748128831386566,1143.3114013671875,0.21601474285125732,96.38681030273438,162.26451110839844,52.61659622192383,50.34440231323242,6.169574737548828,0.8814103007316589,6.692309856414795,1.1153849363327026,-0.0012899846769869328,0.04960911348462105,-0.25485706329345703,0.20629288256168365,0.09817327558994293,2.8098082542419434,5720404.0
189.0,47.04683303833008,0.015665730461478233,0.0059523386880755424,860.7789916992188,0.10522519797086716,1120.67724609375,0.19582641124725342,1046.960693359375,0.16777102649211884,1143.3330078125,0.21563968062400818,96.42378997802734,162.376220703125,52.64409637451172,50.35519027709961,6.169714450836182,0.8813455700874329,6.691474437713623,1.1152456998825073,-0.0014701965264976025,0.0492035374045372,-0.2550482451915741,0.20614366233348846,0.09810811281204224,2.8098912239074707,5720573.0
189.10000610351562,47.048397064208984,0.016260964795947075,0.006018210202455521,860.7894897460938,0.10552308708429337,1120.6968994140625,0.19594398140907288,1046.9774169921875,0.16804809868335724,1143.3544921875,0.2152380496263504,96.460693359375,162.4874725341797,52.671173095703125,50.365455627441406,6.169776439666748,0.8812677264213562,6.6905293464660645,1.1150882244110107,-0.001654814463108778,0.048790834844112396,-0.2552467882633209,0.20599472522735596,0.09804290533065796,2.809974431991577,5720742.5
189.1999969482422,47.050025939941406,0.016862785443663597,0.006180545315146446,860.800048828125,0.10581386834383011,1120.716552734375,0.1960437297821045,1046.9942626953125,0.16831229627132416,1143.3759765625,0.21480925381183624,96.49752807617188,162.5982666015625,52.69783020019531,50.37519073486328,6.169757843017578,0.8811764121055603,6.689472198486328,1.1149120330810547,-0.001843164092861116,0.048370830714702606,-0.2554529011249542,0.20584605634212494,0.0979776605963707,2.8100578784942627,5720912.5
189.3000030517578,47.05171203613281,0.017480840906500816,0.00633100513368845,860.8106689453125,0.10609746724367142,1120.736083984375,0.196125328540802,1047.0111083984375,0.1685633808374405,1143.3974609375,0.21435287594795227,96.5342788696289,162.70858764648438,52.724056243896484,50.38438034057617,6.169657230377197,0.8810712695121765,6.688301086425781,1.11471688747406,-0.0020339128095656633,0.047943469136953354,-0.2556666433811188,0.20569771528244019,0.09791239351034164,2.8101418018341064,5721083.0
189.39999389648438,47.05345916748047,0.018113940954208374,0.006451402325183153,860.8212890625,0.10637378692626953,1120.7557373046875,0.19618850946426392,1047.0279541015625,0.16880111396312714,1143.4188232421875,0.21386845409870148,96.57095336914062,162.8184356689453,52.749847412109375,50.39302062988281,6.1694722175598145,0.880952000617981,6.687014102935791,1.1145023107528687,-0.002228587167337537,0.04750857129693031,-0.2558881938457489,0.2055496722459793,0.0978470966219902,2.81022572517395,5721254.0
189.5,47.05527114868164,0.01875908114016056,0.006532602943480015,860.8319702148438,0.10664273798465729,1120.775390625,0.1962329000234604,1047.044921875,0.16902530193328857,1143.440185546875,0.2133553922176361,96.60755157470703,162.92779541015625,52.77519607543945,50.401100158691406,6.169201374053955,0.880818247795105,6.685609340667725,1.114268183708191,-0.002426936523988843,0.047065965831279755,-0.2561178207397461,0.20540200173854828,0.09778177738189697,2.810309886932373,5721425.5
189.60000610351562,47.05714797973633,0.019412340596318245,0.006503033917397261,860.8426513671875,0.10690422356128693,1120.794921875,0.19625821709632874,1047.061767578125,0.16923567652702332,1143.4615478515625,0.21281322836875916,96.64405822753906,163.03665161132812,52.80009460449219,50.40860366821289,6.168842315673828,0.8806697130203247,6.684083938598633,1.1140140295028687,-0.002628499874845147,0.04661552980542183,-0.2563556134700775,0.2052546739578247,0.09771645069122314,2.810394048690796,5721597.0
189.6999969482422,47.059085845947266,0.0200626440346241,0.006453182082623243,860.8533325195312,0.10715815424919128,1120.8145751953125,0.1962641477584839,1047.0787353515625,0.16943201422691345,1143.4827880859375,0.21224157512187958,96.68048095703125,163.14500427246094,52.82453918457031,50.41552734375,6.168393611907959,0.8805060982704163,6.682437419891357,1.1137394905090332,-0.0028326641768217087,0.04615718871355057,-0.2566016912460327,0.20510774850845337,0.09765112400054932,2.810478687286377,5721769.5
189.8000030517578,47.061092376708984,0.020707963034510612,0.00637392420321703,860.8640747070312,0.10740441083908081,1120.834228515625,0.19625048339366913,1047.095703125,0.16961409151554108,1143.5040283203125,0.21164023876190186,96.71681213378906,163.25283813476562,52.8485221862793,50.42185974121094,6.167852878570557,0.8803272247314453,6.680667877197266,1.1134445667266846,-0.003037676215171814,0.04569099843502045,-0.2568559944629669,0.20496121048927307,0.09758578985929489,2.810563564300537,5721942.0
189.89999389648438,47.06316375732422,0.021345354616642,0.006306445226073265,860.8748168945312,0.10764290392398834,1120.8538818359375,0.19621701538562775,1047.1126708984375,0.1697816699743271,1143.525146484375,0.2110092043876648,96.7530517578125,163.36013793945312,52.87203598022461,50.42758560180664,6.1672186851501465,0.880132794380188,6.678774833679199,1.1131291389465332,-0.0032431965228170156,0.04521705210208893,-0.2571185231208801,0.2048151046037674,0.09752047061920166,2.8106484413146973,5722115.0
190.0,47.06529998779297,0.02197599969804287,0.0062355585396289825,860.8855590820312,0.10787351429462433,1120.8734130859375,0.1961635947227478,1047.129638671875,0.16993452608585358,1143.546142578125,0.21034850180149078,96.78919219970703,163.4669189453125,52.895076751708984,50.432701110839844,6.166489124298096,0.87992262840271,6.676759243011475,1.112793207168579,-0.003448672126978636,0.04473548009991646,-0.2573891282081604,0.20466944575309753,0.09745516628026962,2.8107335567474365,5722288.0
190.10000610351562,47.06749725341797,0.022599555552005768,0.006119725294411182,860.8963623046875,0.10809613764286041,1120.89306640625,0.19609007239341736,1047.1466064453125,0.17007246613502502,1143.567138671875,0.2096581906080246,96.82522583007812,163.57313537597656,52.917633056640625,50.43719482421875,6.16566276550293,0.8796966671943665,6.674620151519775,1.1124366521835327,-0.0036541984882205725,0.04424639046192169,-0.25766775012016296,0.20452426373958588,0.09738987684249878,2.810818910598755,5722462.0
190.1999969482422,47.06975555419922,0.0232115276157856,0.005952727049589157,860.9072265625,0.10831066966056824,1120.9127197265625,0.19599631428718567,1047.1636962890625,0.17019526660442352,1143.588134765625,0.2089383602142334,96.86116790771484,163.6787872314453,52.93970489501953,50.44105529785156,6.164738655090332,0.8794547319412231,6.672357559204102,1.1120595932006836,-0.003859617980197072,0.04374989867210388,-0.25795426964759827,0.20437955856323242,0.09732461720705032,2.8109045028686523,5722636.0
190.3000030517578,47.072078704833984,0.023806801065802574,0.005668777972459793,860.9180297851562,0.10851698368787766,1120.9322509765625,0.195882186293602,1047.1806640625,0.17030276358127594,1143.6090087890625,0.20818917453289032,96.89700317382812,163.7838897705078,52.961280822753906,50.444278717041016,6.163715362548828,0.87919682264328,6.6699724197387695,1.1116621494293213,-0.004064138047397137,0.043246183544397354,-0.25824856758117676,0.20423537492752075,0.09725939482450485,2.81099009513855,5722810.5
190.39999389648438,47.074459075927734,0.024373678490519524,0.005396893247961998,860.9288940429688,0.10871497541666031,1120.951904296875,0.19574762880802155,1047.19775390625,0.17039474844932556,1143.6297607421875,0.20741093158721924,96.93272399902344,163.88839721679688,52.982357025146484,50.44684982299805,6.162591457366943,0.8789229393005371,6.667465686798096,1.1112442016601562,-0.004266879986971617,0.04273547604680061,-0.2585504353046417,0.20409169793128967,0.09719420969486237,2.8110759258270264,5722985.0
190.5,47.07689666748047,0.02491336688399315,0.005128517281264067,860.9397583007812,0.10890452563762665,1120.971435546875,0.19559268653392792,1047.2147216796875,0.17047107219696045,1143.6505126953125,0.20660418272018433,96.96833801269531,163.99232482910156,53.002925872802734,50.44876480102539,6.161365985870361,0.8786329627037048,6.6648383140563965,1.1108063459396362,-0.004465917125344276,0.0422181636095047,-0.2588594853878021,0.20394858717918396,0.09712907671928406,2.811161756515503,5723160.0
190.60000610351562,47.07938766479492,0.025426220148801804,0.004887711256742477,860.95068359375,0.10908553004264832,1120.990966796875,0.1954173743724823,1047.2318115234375,0.17053157091140747,1143.671142578125,0.2057695835828781,97.00383758544922,164.0956573486328,53.02298355102539,50.450016021728516,6.160038948059082,0.8783271312713623,6.662093162536621,1.1103488206863403,-0.0046613337472081184,0.04169461876153946,-0.2591754198074341,0.20380602777004242,0.09706399589776993,2.8112480640411377,5723335.5
190.6999969482422,47.08192825317383,0.02591499127447605,0.004686226602643728,860.9616088867188,0.10925787687301636,1121.010498046875,0.19522179663181305,1047.2489013671875,0.17057611048221588,1143.691650390625,0.20490781962871552,97.03922271728516,164.19837951660156,53.04252624511719,50.45059585571289,6.158608913421631,0.8780054450035095,6.659232139587402,1.1098719835281372,-0.004853004589676857,0.04116520658135414,-0.25949785113334656,0.20366406440734863,0.09699897468090057,2.8113341331481934,5723511.0
190.8000030517578,47.08452224731445,0.026383614167571068,0.0045284125953912735,860.9725341796875,0.10942144691944122,1121.030029296875,0.19500601291656494,1047.265869140625,0.17060460150241852,1143.7120361328125,0.20401950180530548,97.0744857788086,164.3004913330078,53.061546325683594,50.45050048828125,6.157076358795166,0.8776682019233704,6.656257629394531,1.1093761920928955,-0.005041204858571291,0.04063025489449501,-0.2598264813423157,0.2035227119922638,0.09693402796983719,2.8114206790924072,5723687.0
190.89999389648438,47.087158203125,0.02683645486831665,0.004483451135456562,860.9834594726562,0.10957614332437515,1121.049560546875,0.19477008283138275,1047.282958984375,0.17061690986156464,1143.732421875,0.20310519635677338,97.10962677001953,164.40196228027344,53.080039978027344,50.44972229003906,6.155440807342529,0.8773155212402344,6.653171062469482,1.1088618040084839,-0.005226400680840015,0.04009004309773445,-0.26016107201576233,0.2033819705247879,0.09686915576457977,2.811507225036621,5723863.0
191.0,47.08984375,0.02728479914367199,0.004465523641556501,860.9944458007812,0.10972186177968979,1121.0689697265625,0.19451403617858887,1047.300048828125,0.17061297595500946,1143.752685546875,0.2021653950214386,97.14464569091797,164.50282287597656,53.097999572753906,50.44825744628906,6.153702735900879,0.8769475817680359,6.649974346160889,1.1083290576934814,-0.005409144330769777,0.03954479843378067,-0.2605014443397522,0.20324188470840454,0.09680436551570892,2.811593770980835,5724039.5
191.10000610351562,47.09257125854492,0.02773135155439377,0.004379213787615299,861.0054321289062,0.10985849052667618,1121.08837890625,0.19423790276050568,1047.317138671875,0.17059271037578583,1143.7728271484375,0.20120033621788025,97.17953491210938,164.60302734375,53.11542510986328,50.44609832763672,6.151861667633057,0.876564621925354,6.646668434143066,1.1077780723571777,-0.005591090768575668,0.038994599133729935,-0.2608475089073181,0.20310243964195251,0.09673965722322464,2.811680555343628,5724216.0
191.1999969482422,47.09534454345703,0.02816927246749401,0.004331933334469795,861.0164184570312,0.10998594015836716,1121.1077880859375,0.1939416080713272,1047.3341064453125,0.17055603861808777,1143.79296875,0.20021018385887146,97.21429443359375,164.70257568359375,53.13230895996094,50.4432487487793,6.149918079376221,0.876166820526123,6.643253803253174,1.1072089672088623,-0.005772569682449102,0.038439493626356125,-0.2611992359161377,0.2029636800289154,0.09667505323886871,2.811767339706421,5724393.0
191.3000030517578,47.09816360473633,0.028602465987205505,0.004240639973431826,861.0274047851562,0.11010411381721497,1121.127197265625,0.19362515211105347,1047.3511962890625,0.17050288617610931,1143.8128662109375,0.19919516146183014,97.2489242553711,164.80148315429688,53.14864730834961,50.439697265625,6.147872447967529,0.8757542967796326,6.639730453491211,1.1066217422485352,-0.005952503532171249,0.03787960857152939,-0.2615565359592438,0.2028256058692932,0.09661054611206055,2.811854362487793,5724570.0
191.39999389648438,47.10102081298828,0.02902653068304062,0.00417317682877183,861.0384521484375,0.11021291464567184,1121.146484375,0.19328851997852325,1047.3682861328125,0.1704331934452057,1143.832763671875,0.1981554627418518,97.28341674804688,164.89971923828125,53.1644401550293,50.43544387817383,6.145724773406982,0.8753271698951721,6.636099815368652,1.1060166358947754,-0.006131506524980068,0.03731503337621689,-0.26191937923431396,0.20268826186656952,0.09654614329338074,2.811941385269165,5724747.0
191.5,47.10392379760742,0.029443848878145218,0.004057508427649736,861.0494384765625,0.11031226068735123,1121.1658935546875,0.19293172657489777,1047.38525390625,0.17034687101840973,1143.8525390625,0.19709138572216034,97.3177719116211,164.9972686767578,53.17967987060547,50.430484771728516,6.14347505569458,0.8748855590820312,6.632361888885498,1.105393648147583,-0.006308842916041613,0.03674590587615967,-0.26228758692741394,0.20255161821842194,0.09648185968399048,2.812028408050537,5724924.5
191.60000610351562,47.106868743896484,0.029849600046873093,0.003960303030908108,861.0604858398438,0.11040205508470535,1121.1851806640625,0.192554771900177,1047.40234375,0.17024387419223785,1143.8721923828125,0.19600316882133484,97.35198974609375,165.09414672851562,53.19436264038086,50.4248161315918,6.1411237716674805,0.8744295835494995,6.628518581390381,1.104753017425537,-0.00648486940190196,0.036172330379486084,-0.2626610994338989,0.20241573452949524,0.09641770273447037,2.8121156692504883,5725102.0
191.6999969482422,47.10985565185547,0.03024563007056713,0.003901313990354538,861.071533203125,0.11048222333192825,1121.204345703125,0.19215771555900574,1047.4193115234375,0.17012417316436768,1143.8917236328125,0.19489116966724396,97.38606262207031,165.19033813476562,53.2084846496582,50.41843795776367,6.138671398162842,0.8739593625068665,6.624569892883301,1.1040949821472168,-0.006658786442130804,0.035594478249549866,-0.26303979754447937,0.20228061079978943,0.0963536724448204,2.8122029304504395,5725279.5
191.8000030517578,47.112876892089844,0.030635761097073555,0.0038264270406216383,861.0825805664062,0.11055267602205276,1121.2235107421875,0.19174058735370636,1047.4364013671875,0.16998767852783203,1143.9111328125,0.19375570118427277,97.41999816894531,165.28582763671875,53.222042083740234,50.41134262084961,6.136117935180664,0.8734750747680664,6.620518207550049,1.1034196615219116,-0.0068308571353554726,0.03501249849796295,-0.26342353224754333,0.2021462619304657,0.09628977626562119,2.8122901916503906,5725457.5
191.89999389648438,47.115943908691406,0.03101840429008007,0.0038135212380439043,861.0936279296875,0.11061333864927292,1121.24267578125,0.19130343198776245,1047.453369140625,0.16983439028263092,1143.930419921875,0.19259706139564514,97.45378112792969,165.38059997558594,53.23503494262695,50.403533935546875,6.133464336395264,0.8729767799377441,6.616363048553467,1.1027271747589111,-0.007001608610153198,0.0344264842569828,-0.26381224393844604,0.20201270282268524,0.09622602164745331,2.812377691268921,5725635.0
192.0,47.11904525756836,0.03139975666999817,0.0037522530183196068,861.104736328125,0.11066414415836334,1121.2618408203125,0.1908462643623352,1047.4703369140625,0.16966423392295837,1143.94970703125,0.19141551852226257,97.48741149902344,165.47467041015625,53.24745559692383,50.3950080871582,6.130711078643799,0.8724645972251892,6.6121063232421875,1.1020177602767944,-0.0071707433089613914,0.03383655101060867,-0.26420584321022034,0.20187996327877045,0.09616241604089737,2.812464952468872,5725813.0
192.10000610351562,47.12218475341797,0.03177498281002045,0.0036951121874153614,861.1157836914062,0.11070501059293747,1121.2808837890625,0.190369114279747,1047.4873046875,0.1694772094488144,1143.96875,0.1902112364768982,97.5208969116211,165.56802368164062,53.25930404663086,50.38576126098633,6.127858638763428,0.8719387054443359,6.607748508453369,1.1012914180755615,-0.0073391953483223915,0.033242739737033844,-0.26460427045822144,0.2017480432987213,0.09609896689653397,2.8125524520874023,5725991.5
192.1999969482422,47.125362396240234,0.032144490629434586,0.003613528097048402,861.1268920898438,0.11073587089776993,1121.2999267578125,0.18987199664115906,1047.504150390625,0.1692732870578766,1143.9876708984375,0.1889844536781311,97.55422973632812,165.66062927246094,53.270572662353516,50.37579345703125,6.12490701675415,0.8713992238044739,6.60329008102417,1.1005483865737915,-0.007506171241402626,0.032645151019096375,-0.26500749588012695,0.20161695778369904,0.0960356816649437,2.8126399517059326,5726169.5
192.3000030517578,47.12857437133789,0.03250584378838539,0.003506819484755397,861.137939453125,0.11075666546821594,1121.31884765625,0.18935497105121613,1047.5211181640625,0.16905240714550018,1144.006591796875,0.1877354234457016,97.58740234375,165.7525177001953,53.28126525878906,50.36510467529297,6.121857166290283,0.8708462119102478,6.598731994628906,1.0997886657714844,-0.007671744097024202,0.03204387426376343,-0.2654154300689697,0.201486736536026,0.09597256034612656,2.812727451324463,5726347.5
192.39999389648438,47.13182830810547,0.0328565277159214,0.0033429546747356653,861.1489868164062,0.11076732724905014,1121.3377685546875,0.188818097114563,1047.5379638671875,0.16881459951400757,1144.0252685546875,0.18646442890167236,97.62041473388672,165.84365844726562,53.29137420654297,50.353694915771484,6.118709564208984,0.8702797889709473,6.5940752029418945,1.0990124940872192,-0.007835505530238152,0.03143903613090515,-0.2658279538154602,0.2013573795557022,0.09590961784124374,2.812814950942993,5726525.5
192.5,47.13511276245117,0.03319082409143448,0.0031517064198851585,861.1600952148438,0.11076779663562775,1121.3565673828125,0.18826141953468323,1047.554931640625,0.16855980455875397,1144.0438232421875,0.18517184257507324,97.65327453613281,165.93405151367188,53.300899505615234,50.34156036376953,6.11546516418457,0.8697000741958618,6.589320659637451,1.0982201099395752,-0.007997050881385803,0.03083079680800438,-0.2662449777126312,0.20122891664505005,0.09584685415029526,2.8129024505615234,5726704.0
192.60000610351562,47.138431549072266,0.03350599482655525,0.0029482399113476276,861.171142578125,0.11075801402330399,1121.3753662109375,0.18768510222434998,1047.57177734375,0.16828803718090057,1144.062255859375,0.18385811150074005,97.68596649169922,166.023681640625,53.30983352661133,50.328704833984375,6.112123966217041,0.869107186794281,6.584470748901367,1.0974117517471313,-0.00815546978265047,0.03021937981247902,-0.2666662633419037,0.20110134780406952,0.09578428417444229,2.8129899501800537,5726882.0
192.6999969482422,47.141780853271484,0.033800818026065826,0.0027572759427130222,861.1822509765625,0.11073793470859528,1121.3941650390625,0.18708926439285278,1047.5885009765625,0.1679992973804474,1144.08056640625,0.18252383172512054,97.71849060058594,166.11256408691406,53.31818389892578,50.31512451171875,6.108686923980713,0.8685014247894287,6.579526901245117,1.0965877771377563,-0.008310310542583466,0.029605049639940262,-0.2670915424823761,0.20097468793392181,0.09572190791368484,2.813077449798584,5727060.0
192.8000030517578,47.14516067504883,0.034076545387506485,0.002557544270530343,861.1932983398438,0.11070750653743744,1121.412841796875,0.18647411465644836,1047.6053466796875,0.1676936000585556,1144.0987548828125,0.18116961419582367,97.7508544921875,166.20066833496094,53.32593536376953,50.300819396972656,6.1051554679870605,0.8678827881813049,6.574491500854492,1.0957485437393188,-0.008461317978799343,0.028988085687160492,-0.26752060651779175,0.20084896683692932,0.09565973281860352,2.8131649494171143,5727238.5
192.89999389648438,47.1485710144043,0.03433229774236679,0.0023745864164084196,861.2044067382812,0.1106666773557663,1121.431396484375,0.18583983182907104,1047.6220703125,0.1673709750175476,1144.1168212890625,0.17979609966278076,97.78305053710938,166.28799438476562,53.333099365234375,50.28579330444336,6.101529598236084,0.8672516345977783,6.569366931915283,1.094894528388977,-0.008608607575297356,0.028368746861815453,-0.26795321702957153,0.20072418451309204,0.0955977663397789,2.8132524490356445,5727416.5
193.0,47.15200424194336,0.03456975892186165,0.002158412477001548,861.2154541015625,0.11061541736125946,1121.449951171875,0.18518659472465515,1047.6387939453125,0.1670314520597458,1144.134765625,0.17840389907360077,97.81507110595703,166.37454223632812,53.339664459228516,50.270050048828125,6.097810745239258,0.8666081428527832,6.564155578613281,1.0940258502960205,-0.008751963265240192,0.02774731069803238,-0.2683890759944916,0.20060037076473236,0.095536008477211,2.813339948654175,5727594.5
193.10000610351562,47.155460357666016,0.03478559851646423,0.001986515009775758,861.2265014648438,0.11055367439985275,1121.468505859375,0.18451464176177979,1047.655517578125,0.16667507588863373,1144.1524658203125,0.17699365317821503,97.84691619873047,166.46029663085938,53.34563446044922,50.25358581542969,6.094000339508057,0.8659526109695435,6.558859348297119,1.0931432247161865,-0.008891577832400799,0.02712402306497097,-0.26882797479629517,0.2004775106906891,0.095474474132061,2.813427209854126,5727772.0
193.1999969482422,47.158939361572266,0.034984249621629715,0.0017423159442842007,861.237548828125,0.11048141866922379,1121.4869384765625,0.18382416665554047,1047.672119140625,0.1663019210100174,1144.170166015625,0.17556604743003845,97.87859344482422,166.54525756835938,53.35100555419922,50.23640823364258,6.090099334716797,0.8652852773666382,6.553481101989746,1.0922467708587646,-0.009026872925460339,0.026499178260564804,-0.2692696154117584,0.2003556340932846,0.09541317075490952,2.8135147094726562,5727950.0
193.3000030517578,47.162437438964844,0.03515848144888878,0.0015281146625056863,861.2485961914062,0.11039862781763077,1121.5052490234375,0.1831154227256775,1047.688720703125,0.16591204702854156,1144.1876220703125,0.17412169277668,97.91009521484375,166.6294403076172,53.35578155517578,50.2185173034668,6.086109161376953,0.8646064400672913,6.548022747039795,1.0913370847702026,-0.009158476255834103,0.025873010978102684,-0.2697138488292694,0.20023475587368011,0.09535209834575653,2.8136019706726074,5728127.5
193.39999389648438,47.165950775146484,0.035311292856931686,0.001281531760469079,861.2596435546875,0.11030527949333191,1121.5235595703125,0.18238864839076996,1047.705322265625,0.1655055284500122,1144.2049560546875,0.17266133427619934,97.94141387939453,166.71279907226562,53.359954833984375,50.199920654296875,6.082030773162842,0.8639163970947266,6.542487621307373,1.0904145240783691,-0.009285210631787777,0.025245849043130875,-0.2701602876186371,0.2001148760318756,0.09529126435518265,2.8136889934539795,5728305.0
193.5,47.16948318481445,0.035439446568489075,0.0010643465211614966,861.2706909179688,0.11020133644342422,1121.541748046875,0.18164411187171936,1047.7218017578125,0.16508245468139648,1144.22216796875,0.1711856871843338,97.9725570678711,166.7953643798828,53.36353302001953,50.18061447143555,6.077866077423096,0.8632153868675232,6.536877632141113,1.0894795656204224,-0.009407509118318558,0.024617983028292656,-0.27060869336128235,0.19999602437019348,0.09523067623376846,2.8137762546539307,5728482.5
193.60000610351562,47.17302703857422,0.03554588183760643,0.0009453591774217784,861.2816772460938,0.11008680611848831,1121.559814453125,0.18088211119174957,1047.73828125,0.16464294493198395,1144.2392578125,0.16969555616378784,98.0035171508789,166.87710571289062,53.36650848388672,50.16061019897461,6.0736165046691895,0.8625038266181946,6.531196117401123,1.0885326862335205,-0.009524797089397907,0.023989737033843994,-0.2710587680339813,0.19987818598747253,0.09517033398151398,2.8138632774353027,5728659.5
193.6999969482422,47.17658233642578,0.0356404185295105,0.0008692267001606524,861.2926635742188,0.10996165871620178,1121.577880859375,0.18010292947292328,1047.7547607421875,0.16418710350990295,1144.256103515625,0.16819168627262115,98.03429412841797,166.95803833007812,53.36888885498047,50.13991165161133,6.069283962249756,0.8617820143699646,6.525445938110352,1.0875743627548218,-0.009637474082410336,0.023361407220363617,-0.27151021361351013,0.19976137578487396,0.09511025249958038,2.8139500617980957,5728836.5
193.8000030517578,47.180145263671875,0.03572734072804451,0.0007858265889808536,861.3036499023438,0.10982590913772583,1121.5958251953125,0.17930683493614197,1047.7711181640625,0.16371504962444305,1144.2728271484375,0.1666746735572815,98.06488800048828,167.03814697265625,53.37066650390625,50.11852264404297,6.064869403839111,0.8610503077507019,6.51962947845459,1.0866049528121948,-0.009746943600475788,0.022733155637979507,-0.2719629108905792,0.19964562356472015,0.09505043178796768,2.8140368461608887,5729013.5
193.89999389648438,47.183719635009766,0.035805922001600266,0.0006856131949461997,861.3146362304688,0.10967954248189926,1121.61376953125,0.17849402129650116,1047.7874755859375,0.163226917386055,1144.2894287109375,0.16514495015144348,98.09529876708984,167.11744689941406,53.371849060058594,50.09645080566406,6.060375213623047,0.8603089451789856,6.5137481689453125,1.0856246948242188,-0.009853780269622803,0.02210509590804577,-0.27241671085357666,0.19953091442584991,0.09499087929725647,2.8141236305236816,5729190.0
194.0,47.18729782104492,0.03587448224425316,0.0005365537363104522,861.3256225585938,0.10952256619930267,1121.631591796875,0.17766472697257996,1047.8038330078125,0.16272284090518951,1144.305908203125,0.16360293328762054,98.12551879882812,167.19590759277344,53.372432708740234,50.073699951171875,6.055802822113037,0.8595583438873291,6.507803440093994,1.0846339464187622,-0.00995786115527153,0.02147734723985195,-0.2728715240955353,0.19941727817058563,0.09493160247802734,2.8142101764678955,5729366.5
194.10000610351562,47.190887451171875,0.035928137600421906,0.0004003166686743498,861.3365478515625,0.10935499519109726,1121.6492919921875,0.17681914567947388,1047.820068359375,0.16220293939113617,1144.3221435546875,0.1620490849018097,98.15554809570312,167.27354431152344,53.3724250793457,50.05027770996094,6.051154136657715,0.8587986826896667,6.501797676086426,1.0836329460144043,-0.010058950632810593,0.02085004933178425,-0.2733272612094879,0.1993046998977661,0.0948726013302803,2.8142967224121094,5729542.5
194.1999969482422,47.194480895996094,0.03596816956996918,0.00025247473968192935,861.3474731445312,0.10917685180902481,1121.6668701171875,0.1759575605392456,1047.8363037109375,0.1616673767566681,1144.3382568359375,0.1604839414358139,98.18539428710938,167.350341796875,53.37181854248047,50.026187896728516,6.046430587768555,0.8580302596092224,6.495732307434082,1.0826220512390137,-0.010156328789889812,0.020223407074809074,-0.27378368377685547,0.19919320940971375,0.09481388330459595,2.814383029937744,5729718.0
194.3000030517578,47.19807815551758,0.03599341958761215,7.352070679189637e-05,861.3583984375,0.10898813605308533,1121.6844482421875,0.17508020997047424,1047.8524169921875,0.16111625730991364,1144.354248046875,0.15890805423259735,98.21504974365234,167.42630004882812,53.37062072753906,50.001441955566406,6.0416340827941895,0.85725337266922,6.489609718322754,1.081601619720459,-0.010250194929540157,0.019597603008151054,-0.274240642786026,0.19908280670642853,0.09475545585155487,2.814469337463379,5729893.5
194.39999389648438,47.20167541503906,0.03600076958537102,-2.9106826332281344e-05,861.3692626953125,0.10878889262676239,1121.701904296875,0.17418739199638367,1047.8685302734375,0.16054977476596832,1144.3701171875,0.1573219895362854,98.24451446533203,167.50143432617188,53.368831634521484,49.976043701171875,6.036766052246094,0.8564682602882385,6.483432292938232,1.0805720090866089,-0.010340346023440361,0.018972840160131454,-0.2746979594230652,0.19897349178791046,0.09469732642173767,2.8145554065704346,5730068.5
194.5,47.20527648925781,0.03599786013364792,-9.877466800389811e-05,861.380126953125,0.1085791364312172,1121.7193603515625,0.17327938973903656,1047.884521484375,0.1599680483341217,1144.3857421875,0.1557263880968094,98.2737808227539,167.57571411132812,53.366451263427734,49.94999694824219,6.031828880310059,0.855675220489502,6.477202415466309,1.0795336961746216,-0.010426304303109646,0.018349356949329376,-0.2751553952693939,0.19886526465415955,0.09463949501514435,2.814641237258911,5730243.5
194.60000610351562,47.20887756347656,0.0359879806637764,-0.00018016976537182927,861.3909912109375,0.10835890471935272,1121.736572265625,0.1723564714193344,1047.9005126953125,0.1593712717294693,1144.4012451171875,0.1541217565536499,98.3028564453125,167.64915466308594,53.36348342895508,49.923316955566406,6.0268235206604,0.8548744916915894,6.470921516418457,1.0784869194030762,-0.010509192943572998,0.01772729493677616,-0.27561283111572266,0.19875815510749817,0.0945819690823555,2.8147268295288086,5730418.0
194.6999969482422,47.21247482299805,0.035969965159893036,-0.00024396834487561136,861.4017944335938,0.10812824219465256,1121.7537841796875,0.1714189052581787,1047.9163818359375,0.15875959396362305,1144.41650390625,0.15250854194164276,98.33173370361328,167.7217559814453,53.35993194580078,49.8960075378418,6.021752834320068,0.8540664315223694,6.464591979980469,1.0774320363998413,-0.010589447803795338,0.01710675284266472,-0.27607014775276184,0.19865216314792633,0.09452474862337112,2.814812421798706,5730592.0
194.8000030517578,47.21607208251953,0.03594556823372841,-0.00031283957650884986,861.41259765625,0.10788717865943909,1121.7708740234375,0.17046691477298737,1047.9322509765625,0.15813320875167847,1144.4317626953125,0.150887131690979,98.36042022705078,167.7935028076172,53.355796813964844,49.86807632446289,6.016617298126221,0.8532512784004211,6.458215236663818,1.0763691663742065,-0.010666889138519764,0.01648784801363945,-0.2765272855758667,0.19854728877544403,0.09446784108877182,2.8148977756500244,5730766.0
194.89999389648438,47.21966552734375,0.035914283245801926,-0.00034948793472722173,861.4234008789062,0.10763577371835709,1121.787841796875,0.16950075328350067,1047.947998046875,0.1574922502040863,1144.44677734375,0.14925792813301086,98.38890838623047,167.86441040039062,53.351078033447266,49.83953094482422,6.011419773101807,0.852429211139679,6.451793193817139,1.07529878616333,-0.010741797275841236,0.01587066799402237,-0.2769841253757477,0.19844353199005127,0.09441126137971878,2.8149828910827637,5730939.0
195.0,47.22325897216797,0.035879336297512054,-0.00032942110556177795,861.4341430664062,0.10737406462430954,1121.8048095703125,0.16852065920829773,1047.9637451171875,0.15683691203594208,1144.4615478515625,0.14762131869792938,98.41720581054688,167.93446350097656,53.34578323364258,49.81038284301758,6.006161212921143,0.8516005873680115,6.445326328277588,1.074221134185791,-0.010814099572598934,0.01525531243532896,-0.27744060754776,0.19834090769290924,0.09435500204563141,2.815067768096924,5731112.0
195.10000610351562,47.226844787597656,0.035846393555402756,-0.0002529452322050929,861.4448852539062,0.10710211098194122,1121.821533203125,0.16752687096595764,1047.9793701171875,0.15616737306118011,1144.4761962890625,0.14597761631011963,98.44529724121094,168.003662109375,53.33991241455078,49.780635833740234,6.000843524932861,0.8507655262947083,6.438817501068115,1.0731362104415894,-0.01088428869843483,0.0146418372169137,-0.2778966426849365,0.19823941588401794,0.0942990705370903,2.815152645111084,5731284.5
195.1999969482422,47.230430603027344,0.0358210988342762,-0.0002066790038952604,861.45556640625,0.10681996494531631,1121.8382568359375,0.16651958227157593,1047.9949951171875,0.15548379719257355,1144.49072265625,0.1443270444869995,98.47319030761719,168.07200622558594,53.33346939086914,49.750301361083984,5.995468616485596,0.8499242663383484,6.432266712188721,1.0720443725585938,-0.010953202843666077,0.01403022650629282,-0.2783523201942444,0.19813905656337738,0.09424346685409546,2.815237045288086,5731456.5
195.3000030517578,47.234012603759766,0.03580043092370033,-0.00010144233965547755,861.4662475585938,0.10652770102024078,1121.8548583984375,0.16549894213676453,1048.010498046875,0.1547863632440567,1144.505126953125,0.142669677734375,98.50088500976562,168.13951110839844,53.32645797729492,49.71938705444336,5.99003791809082,0.849077045917511,6.4256744384765625,1.0709457397460938,-0.011021682992577553,0.013420390896499157,-0.278807669878006,0.19803984463214874,0.09418820589780807,2.815321445465088,5731628.5
195.39999389648438,47.23759078979492,0.03579028695821762,1.394698119838722e-05,861.4768676757812,0.10622537136077881,1121.871337890625,0.16446512937545776,1048.02587890625,0.1540752351284027,1144.519287109375,0.14100559055805206,98.52838134765625,168.20614624023438,53.318878173828125,49.68790054321289,5.98455286026001,0.8482239246368408,6.419041156768799,1.0698401927947998,-0.011089312843978405,0.012812282890081406,-0.27926281094551086,0.19794179499149323,0.09413328766822815,2.8154053688049316,5731799.5
195.5,47.241172790527344,0.035791680216789246,0.00010256893438054249,861.4874877929688,0.10591305047273636,1121.8878173828125,0.1634182333946228,1048.041259765625,0.1533505767583847,1144.5333251953125,0.1393347680568695,98.55567169189453,168.2719268798828,53.31072998046875,49.655845642089844,5.9790143966674805,0.8473650813102722,6.412367343902588,1.0687278509140015,-0.011157034896314144,0.012205775827169418,-0.2797178328037262,0.19784487783908844,0.09407871961593628,2.8154892921447754,5731970.0
195.60000610351562,47.2447509765625,0.03580193966627121,0.00020220852456986904,861.498046875,0.10559079796075821,1121.904052734375,0.16235840320587158,1048.0565185546875,0.15261253714561462,1144.547119140625,0.13765713572502136,98.582763671875,168.33685302734375,53.302024841308594,49.62323760986328,5.973424911499023,0.84650057554245,6.4056525230407715,1.0676088333129883,-0.011225025169551373,0.011600733734667301,-0.2801728844642639,0.19774913787841797,0.09402449429035187,2.815572738647461,5732140.0
195.6999969482422,47.248329162597656,0.03582216054201126,0.000312328600557521,861.5086059570312,0.10525868833065033,1121.9202880859375,0.16128571331501007,1048.07177734375,0.1518612504005432,1144.560791015625,0.13597266376018524,98.60964965820312,168.4009246826172,53.29275894165039,49.5900764465332,5.9677839279174805,0.8456305265426636,6.398897171020508,1.0664829015731812,-0.011292954906821251,0.010997051373124123,-0.28062811493873596,0.19765454530715942,0.09397062659263611,2.8156561851501465,5732309.5
195.8000030517578,47.25191116333008,0.035853393375873566,0.0004633348435163498,861.5191040039062,0.10491678863763809,1121.936279296875,0.16020028293132782,1048.0869140625,0.1510968953371048,1144.5743408203125,0.13428126275539398,98.63633728027344,168.46412658691406,53.282936096191406,49.55637741088867,5.962093830108643,0.8447549343109131,6.392100811004639,1.0653501749038696,-0.011361060664057732,0.010394612327218056,-0.2810836136341095,0.197561115026474,0.093917116522789,2.815739154815674,5732479.0
195.89999389648438,47.255496978759766,0.035899724811315536,0.0006143035716377199,861.5296020507812,0.10456518083810806,1121.9522705078125,0.159102201461792,1048.10205078125,0.15031957626342773,1144.587646484375,0.1325828582048416,98.6628189086914,168.52647399902344,53.272560119628906,49.52214050292969,5.956355094909668,0.8438737988471985,6.385262966156006,1.0642105340957642,-0.01142953708767891,0.00979328528046608,-0.28153955936431885,0.19746887683868408,0.09386397153139114,2.815821886062622,5732647.5
196.0,47.25908660888672,0.03596115484833717,0.0007455657469108701,861.5400390625,0.10420393198728561,1121.9681396484375,0.15799154341220856,1048.1170654296875,0.14952942728996277,1144.600830078125,0.130877286195755,98.68909454345703,168.58795166015625,53.26163101196289,49.48737335205078,5.950568675994873,0.8429872393608093,6.378384113311768,1.0630639791488647,-0.011499030515551567,0.00919288583099842,-0.28199610114097595,0.19737780094146729,0.09381119906902313,2.815904378890991,5732815.0
196.10000610351562,47.2626838684082,0.03603571280837059,0.0008304788498207927,861.5504150390625,0.10383312404155731,1121.98388671875,0.1568683385848999,1048.1319580078125,0.14872658252716064,1144.6138916015625,0.12916433811187744,98.71516418457031,168.64857482910156,53.25015640258789,49.45208740234375,5.944735050201416,0.842095136642456,6.371462345123291,1.0619103908538818,-0.01156957820057869,0.008593233302235603,-0.2824534773826599,0.1972879022359848,0.09375879168510437,2.8159866333007812,5732982.5
196.1999969482422,47.26628875732422,0.0361187607049942,0.0009100752067752182,861.560791015625,0.10345282405614853,1121.99951171875,0.1557326465845108,1048.146728515625,0.14791114628314972,1144.626708984375,0.1274438053369522,98.74102783203125,168.70834350585938,53.238136291503906,49.416282653808594,5.938855171203613,0.8411975502967834,6.364498138427734,1.0607497692108154,-0.011640959419310093,0.007994167506694794,-0.2829118072986603,0.19719919562339783,0.09370676428079605,2.816068410873413,5733149.0
196.3000030517578,47.269901275634766,0.036209769546985626,0.001031908905133605,861.5711059570312,0.10306310653686523,1122.0150146484375,0.15458454191684723,1048.1614990234375,0.14708325266838074,1144.639404296875,0.12571561336517334,98.76668548583984,168.76722717285156,53.22557067871094,49.379966735839844,5.932929515838623,0.8402944207191467,6.3574910163879395,1.0595818758010864,-0.011712566018104553,0.007395592052489519,-0.2833712100982666,0.19711168110370636,0.09365511685609818,2.816149950027466,5733315.5
196.39999389648438,47.273521423339844,0.03631296008825302,0.0012245792895555496,861.5813598632812,0.1026640459895134,1122.0303955078125,0.15342411398887634,1048.1761474609375,0.14624297618865967,1144.65185546875,0.12397967278957367,98.7921371459961,168.82525634765625,53.21246337890625,49.343143463134766,5.9269585609436035,0.8393856883049011,6.350440979003906,1.0584068298339844,-0.011784383095800877,0.006797413341701031,-0.28383180499076843,0.1970253735780716,0.09360384941101074,2.8162312507629395,5733481.0
196.5,47.27715301513672,0.03643541783094406,0.0014405495021492243,861.5916137695312,0.10225572437047958,1122.0457763671875,0.15225137770175934,1048.1907958984375,0.14539042115211487,1144.6641845703125,0.12223585695028305,98.81737518310547,168.88241577148438,53.198814392089844,49.305824279785156,5.920942783355713,0.8384713530540466,6.343347072601318,1.0572245121002197,-0.011857048608362675,0.006199486553668976,-0.2842937409877777,0.19694025814533234,0.09355296939611435,2.816312313079834,5733645.5
196.60000610351562,47.28079605102539,0.036579471081495285,0.0016702762804925442,861.6018676757812,0.10183820873498917,1122.0609130859375,0.1510663777589798,1048.2052001953125,0.1445257067680359,1144.67626953125,0.1204838827252388,98.8424072265625,168.93869018554688,53.18463134765625,49.268009185791016,5.914882183074951,0.8375513553619385,6.336209297180176,1.056034803390503,-0.011931597255170345,0.005601575598120689,-0.28475725650787354,0.19685634970664978,0.09350249171257019,2.8163928985595703,5733809.5
196.6999969482422,47.284454345703125,0.03674649819731712,0.0018448194023221731,861.6119995117188,0.10141156613826752,1122.075927734375,0.14986908435821533,1048.2196044921875,0.1436488926410675,1144.688232421875,0.11872337013483047,98.86722564697266,168.99411010742188,53.1699104309082,49.22970199584961,5.908777713775635,0.8366256356239319,6.3290252685546875,1.0548375844955444,-0.01200838666409254,0.005003415048122406,-0.2852226495742798,0.19677366316318512,0.09345240145921707,2.8164732456207275,5733973.0
196.8000030517578,47.28812789916992,0.036930982023477554,0.0020920285023748875,861.6221313476562,0.1009758785367012,1122.0908203125,0.14865943789482117,1048.2340087890625,0.14276006817817688,1144.7000732421875,0.11695390194654465,98.89183807373047,169.0486602783203,53.154659271240234,49.1909065246582,5.9026288986206055,0.8356940746307373,6.321794509887695,1.053632378578186,-0.012087676674127579,0.0044047231785953045,-0.28569018840789795,0.19669219851493835,0.09340271353721619,2.8165531158447266,5734136.0
