t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
196.89999389648438,47.29182052612305,0.03714018315076828,0.0022715842351317406,861.6322021484375,0.100531205534935,1122.105712890625,0.14743740856647491,1048.2481689453125,0.1418592929840088,1144.711669921875,0.11517512053251266,98.91622924804688,169.10232543945312,53.13887405395508,49.151634216308594,5.896435737609863,0.83475661277771,6.314515113830566,1.0524191856384277,-0.01216874085366726,0.0038052869495004416,-0.28616011142730713,0.19661195576190948,0.09335343539714813,2.8166327476501465,5734298.0
197.0,47.295536041259766,0.03736734390258789,0.002380821853876114,861.6422119140625,0.10007762908935547,1122.120361328125,0.1462029218673706,1048.2623291015625,0.1409466415643692,1144.7230224609375,0.11338658630847931,98.94041442871094,169.15512084960938,53.122562408447266,49.11187744140625,5.890198707580566,0.8338130712509155,6.307186126708984,1.0511976480484009,-0.012252711690962315,0.003204802982509136,-0.2866326868534088,0.1965329498052597,0.09330455958843231,2.816711902618408,5734459.5
197.10000610351562,47.29927062988281,0.03760542348027229,0.0024567965883761644,861.6522216796875,0.0996152013540268,1122.1348876953125,0.14495594799518585,1048.2763671875,0.1400221288204193,1144.734375,0.11158790439367294,98.96438598632812,169.20703125,53.10572052001953,49.07164764404297,5.883916854858398,0.8328633308410645,6.299805641174316,1.049967646598816,-0.012338636443018913,0.002603052882477641,-0.2871082127094269,0.196455180644989,0.09325610101222992,2.816790819168091,5734620.0
197.1999969482422,47.30303192138672,0.037851106375455856,0.0025256185326725245,861.6621704101562,0.09914399683475494,1122.1492919921875,0.14369644224643707,1048.2904052734375,0.1390858292579651,1144.745361328125,0.10977884382009506,98.9881362915039,169.25807189941406,53.088348388671875,49.030941009521484,5.877590656280518,0.8319072127342224,6.2923736572265625,1.0487289428710938,-0.012425604276359081,0.001999908359721303,-0.2875868082046509,0.1963786482810974,0.09320805221796036,2.8168694972991943,5734780.0
197.3000030517578,47.30681610107422,0.03810366615653038,0.002572918776422739,861.6720581054688,0.0986640676856041,1122.1636962890625,0.14242443442344666,1048.30419921875,0.13813777267932892,1144.7562255859375,0.10795924812555313,99.01168060302734,169.30821228027344,53.07045364379883,48.98976516723633,5.871219158172607,0.8309445977210999,6.284888744354248,1.0474815368652344,-0.012513195164501667,0.0013952837325632572,-0.2880685329437256,0.1963033825159073,0.09316043555736542,2.8169474601745605,5734939.0
197.39999389648438,47.31062698364258,0.03836095705628395,0.0025222408585250378,861.681884765625,0.09817548096179962,1122.1778564453125,0.1411399096250534,1048.3179931640625,0.1371779888868332,1144.7669677734375,0.10612902045249939,99.03499603271484,169.35748291015625,53.052032470703125,48.948116302490234,5.864802360534668,0.829975426197052,6.277351379394531,1.0462251901626587,-0.012601327151060104,0.0007891022250987589,-0.28855350613594055,0.19622938334941864,0.0931132361292839,2.8170251846313477,5735097.5
197.5,47.3144645690918,0.03861318156123161,0.00244232639670372,861.691650390625,0.0976782962679863,1122.19189453125,0.1398429125547409,1048.3316650390625,0.1362065076828003,1144.7774658203125,0.10428808629512787,99.05810546875,169.40586853027344,53.033084869384766,48.906005859375,5.858340263366699,0.8289995193481445,6.269761085510254,1.0449601411819458,-0.012689690105617046,0.0001813146227505058,-0.28904178738594055,0.19615663588047028,0.09306646883487701,2.8171026706695557,5735255.0
197.60000610351562,47.31832504272461,0.038857415318489075,0.002349145244807005,861.701416015625,0.0971725583076477,1122.205810546875,0.13853351771831512,1048.34521484375,0.135223388671875,1144.787841796875,0.10243654251098633,99.08098602294922,169.45335388183594,53.013614654541016,48.863426208496094,5.851832389831543,0.8280168771743774,6.262117862701416,1.0436862707138062,-0.012776895426213741,-0.0004280036664567888,-0.2895333170890808,0.19608518481254578,0.09302013367414474,2.8171796798706055,5735411.5
197.6999969482422,47.32221221923828,0.039092328399419785,0.0023038764484226704,861.7111206054688,0.09665832668542862,1122.2196044921875,0.13721181452274323,1048.358642578125,0.1342286616563797,1144.7979736328125,0.10057461261749268,99.10365295410156,169.4999542236328,52.99362564086914,48.82038497924805,5.845278739929199,0.8270274996757507,6.254423141479492,1.0424038171768188,-0.012862549163401127,-0.0010387401562184095,-0.2900279760360718,0.19601500034332275,0.09297424554824829,2.817256212234497,5735567.5
197.8000030517578,47.32612228393555,0.03932271897792816,0.002303018467500806,861.7207641601562,0.09613565355539322,1122.2332763671875,0.13587792217731476,1048.3720703125,0.13322237133979797,1144.8079833984375,0.0987025573849678,99.12609100341797,169.54566955566406,52.973114013671875,48.77688217163086,5.838678359985352,0.8260312676429749,6.246677398681641,1.0411128997802734,-0.012946425005793571,-0.0016507655382156372,-0.2905256748199463,0.1959461122751236,0.09292878955602646,2.8173325061798096,5735722.5
197.89999389648438,47.33005142211914,0.039553020149469376,0.0023625781759619713,861.7303466796875,0.09560459852218628,1122.2467041015625,0.13453197479248047,1048.3853759765625,0.1322045773267746,1144.8177490234375,0.09682059288024902,99.1483154296875,169.59046936035156,52.952083587646484,48.73291778564453,5.832032203674316,0.8250283598899841,6.238882064819336,1.0398136377334595,-0.013029156252741814,-0.0022640118841081858,-0.2910263240337372,0.1958785206079483,0.09288378059864044,2.8174080848693848,5735876.5
198.0,47.334007263183594,0.03978927806019783,0.0023634207900613546,861.7398681640625,0.09506519883871078,1122.2601318359375,0.13317403197288513,1048.3985595703125,0.13117532432079315,1144.8272705078125,0.09492882341146469,99.1703109741211,169.63438415527344,52.930538177490234,48.688499450683594,5.825340270996094,0.8240187168121338,6.231037139892578,1.0385061502456665,-0.013111305423080921,-0.002878467785194516,-0.29152992367744446,0.19581224024295807,0.09283922612667084,2.817483425140381,5736030.0
198.10000610351562,47.33798599243164,0.04002561792731285,0.0023616834077984095,861.7493286132812,0.09451750665903091,1122.2734375,0.13180413842201233,1048.41162109375,0.1301346868276596,1144.836669921875,0.09302724897861481,99.19208526611328,169.67739868164062,52.90847396850586,48.64362716674805,5.818601608276367,0.8230024576187134,6.223142623901367,1.0371904373168945,-0.013193686492741108,-0.003494198899716139,-0.29203659296035767,0.1957472711801529,0.09279511868953705,2.8175582885742188,5736182.5
198.1999969482422,47.34199142456055,0.04026178643107414,0.0023375058081001043,861.7587890625,0.09396158158779144,1122.2864990234375,0.13042238354682922,1048.424560546875,0.12908272445201874,1144.845947265625,0.09111590683460236,99.21363067626953,169.7195281982422,52.88589096069336,48.598304748535156,5.811817646026611,0.8219795823097229,6.215198993682861,1.0358664989471436,-0.013275450095534325,-0.004111196380108595,-0.29254627227783203,0.19568361341953278,0.09275148063898087,2.8176329135894775,5736334.0
198.3000030517578,47.34601593017578,0.04049553722143173,0.0022581673692911863,861.7681274414062,0.09339746087789536,1122.2994384765625,0.1290287971496582,1048.4373779296875,0.12801948189735413,1144.85498046875,0.0891948863863945,99.23495483398438,169.7607421875,52.86280059814453,48.55253219604492,5.804986953735352,0.8209501504898071,6.2072062492370605,1.0345344543457031,-0.01335659809410572,-0.004729447420686483,-0.29305902123451233,0.1956212818622589,0.0927082970738411,2.817706823348999,5736485.0
198.39999389648438,47.350067138671875,0.0407213531434536,0.0021536285057663918,861.7774658203125,0.09282519668340683,1122.312255859375,0.12762349843978882,1048.4501953125,0.12694501876831055,1144.86376953125,0.0872642993927002,99.25605010986328,169.80104064941406,52.83919143676758,48.50631332397461,5.7981109619140625,0.8199141621589661,6.1991658210754395,1.0331943035125732,-0.013436808250844479,-0.0053489115089178085,-0.2935747802257538,0.1955602765083313,0.09266557544469833,2.8177804946899414,5736634.5
198.5,47.3541374206543,0.04093671590089798,0.002079414902254939,861.7866821289062,0.09224483370780945,1122.324951171875,0.12620659172534943,1048.4627685546875,0.12585939466953278,1144.8724365234375,0.08532436937093735,99.27691650390625,169.8404541015625,52.8150749206543,48.459651947021484,5.791189193725586,0.8188716769218445,6.19107723236084,1.0318461656570435,-0.013515308499336243,-0.005969477817416191,-0.29409343004226685,0.19550062716007233,0.09262333065271378,2.8178534507751465,5736783.5
198.60000610351562,47.35823059082031,0.041144657880067825,0.002049659378826618,861.7958984375,0.09165641665458679,1122.3375244140625,0.12477820366621017,1048.475341796875,0.12476268410682678,1144.880859375,0.08337540924549103,99.29756164550781,169.8789520263672,52.79044723510742,48.41254806518555,5.784221649169922,0.8178228139877319,6.1829423904418945,1.0304903984069824,-0.013591749593615532,-0.006591003388166428,-0.29461485147476196,0.1954423040151596,0.09258155524730682,2.8179261684417725,5736931.5
198.6999969482422,47.36234664916992,0.0413496233522892,0.002000840613618493,861.8050537109375,0.09105999767780304,1122.3499755859375,0.123338483273983,1048.48779296875,0.12365495413541794,1144.8890380859375,0.08141769468784332,99.3179702758789,169.91653442382812,52.76531219482422,48.36500549316406,5.777209281921387,0.816767692565918,6.17476224899292,1.0291271209716797,-0.013666529208421707,-0.0072133843787014484,-0.29513898491859436,0.19538533687591553,0.09254025667905807,2.8179984092712402,5737078.5
198.8000030517578,47.36648178100586,0.04154970869421959,0.001893727108836174,861.8140869140625,0.09045562148094177,1122.3621826171875,0.12188753485679626,1048.5,0.12253628671169281,1144.8970947265625,0.07945141196250916,99.33815002441406,169.95321655273438,52.73967361450195,48.31702423095703,5.770151615142822,0.8157063126564026,6.166537761688232,1.0277563333511353,-0.013740215450525284,-0.007836573757231236,-0.2956657409667969,0.1953297257423401,0.09249944239854813,2.81807017326355,5737224.5
198.89999389648438,47.370635986328125,0.0417390801012516,0.0016281106509268284,861.8231201171875,0.08984334021806717,1122.374267578125,0.12042547762393951,1048.51220703125,0.12140674144029617,1144.9049072265625,0.07747676223516464,99.35810089111328,169.98898315429688,52.71352767944336,48.26861572265625,5.763049125671387,0.8146388530731201,6.158269882202148,1.0263782739639282,-0.013812505640089512,-0.00846050027757883,-0.2961950898170471,0.19527548551559448,0.09245911240577698,2.818141222000122,5737369.5
199.0,47.37480926513672,0.04190189391374588,0.001324316719546914,861.8320922851562,0.08922319114208221,1122.3863525390625,0.11895246058702469,1048.5242919921875,0.12026641517877579,1144.91259765625,0.07549403607845306,99.37782287597656,170.02383422851562,52.6868782043457,48.21977233886719,5.7559027671813965,0.8135653734207153,6.149958610534668,1.0249931812286377,-0.013882593251764774,-0.009085018187761307,-0.29672688245773315,0.19522260129451752,0.09241927415132523,2.8182120323181152,5737513.5
199.10000610351562,47.378997802734375,0.0420343242585659,0.0009859411511570215,861.8409423828125,0.08859522640705109,1122.3980712890625,0.11746871471405029,1048.5362548828125,0.11911539733409882,1144.9200439453125,0.07350382208824158,99.39730834960938,170.0577850341797,52.65972900390625,48.17050552368164,5.748712539672852,0.8124859929084778,6.141607761383057,1.0236012935638428,-0.013948286883533001,-0.009709781035780907,-0.2972607910633087,0.19517110288143158,0.09237992018461227,2.81828236579895,5737656.5
199.1999969482422,47.383201599121094,0.042132917791604996,0.0006428070482797921,861.8497924804688,0.08795949816703796,1122.4097900390625,0.1159745305776596,1048.548095703125,0.11795376986265182,1144.9273681640625,0.07150687277317047,99.41656494140625,170.09080505371094,52.632080078125,48.12081527709961,5.741479396820068,0.8114009499549866,6.133218765258789,1.0222030878067017,-0.01400908175855875,-0.010334393009543419,-0.29779642820358276,0.19512097537517548,0.09234106540679932,2.818351984024048,5737798.5
199.3000030517578,47.38741683959961,0.042197197675704956,0.0003082140174228698,861.8585815429688,0.08731605857610703,1122.4212646484375,0.1144702360033989,1048.5599365234375,0.11678166687488556,1144.934326171875,0.069504015147686,99.43558502197266,170.1229248046875,52.60393524169922,48.070709228515625,5.734203815460205,0.8103104829788208,6.124795436859131,1.0207992792129517,-0.014064420014619827,-0.010958416387438774,-0.2983333468437195,0.1950722187757492,0.09230270981788635,2.8184213638305664,5737939.5
199.39999389648438,47.39163589477539,0.04222802072763443,-7.067712886055233e-06,861.8672485351562,0.08666494488716125,1122.4327392578125,0.11295617371797562,1048.571533203125,0.11559920758008957,1144.941162109375,0.0674961507320404,99.4543685913086,170.15411376953125,52.57529830932617,48.02019119262695,5.726887226104736,0.8092148303985596,6.1163411140441895,1.0193902254104614,-0.014114157296717167,-0.011581405997276306,-0.29887112975120544,0.19502486288547516,0.09226486086845398,2.8184900283813477,5738079.5
199.5,47.39585876464844,0.04222731292247772,-0.0002572658995632082,861.8759155273438,0.08600622415542603,1122.44384765625,0.11143270134925842,1048.5830078125,0.11440654844045639,1144.9478759765625,0.06548415869474411,99.47291564941406,170.1844024658203,52.54616928100586,47.96926498413086,5.71953010559082,0.8081143498420715,6.107859134674072,1.0179765224456787,-0.014158317819237709,-0.012202930636703968,-0.29940932989120483,0.19497889280319214,0.0922275111079216,2.8185582160949707,5738218.0
199.60000610351562,47.400081634521484,0.042201586067676544,-0.000551189761608839,861.8844604492188,0.08533994853496552,1122.4549560546875,0.10990018397569656,1048.5943603515625,0.11320383846759796,1144.954345703125,0.06346889585256577,99.4912338256836,170.21377563476562,52.51655578613281,47.91793441772461,5.71213436126709,0.8070093393325806,6.0993523597717285,1.0165587663650513,-0.014197077602148056,-0.012822581455111504,-0.299947589635849,0.19493432343006134,0.09219067543745041,2.8186259269714355,5738356.0
199.6999969482422,47.404300689697266,0.0421464666724205,-0.0008804139797575772,861.8929443359375,0.0846661850810051,1122.4658203125,0.1083589568734169,1048.6055908203125,0.1119912639260292,1144.9605712890625,0.061451129615306854,99.50931549072266,170.2422332763672,52.48645782470703,47.866214752197266,5.7047014236450195,0.8059002161026001,6.090824127197266,1.0151373147964478,-0.014231245964765549,-0.013440034352242947,-0.3004855215549469,0.19489113986492157,0.09215434640645981,2.818693161010742,5738492.5
199.8000030517578,47.40851593017578,0.04205842688679695,-0.0011892557376995683,861.9013671875,0.08398498594760895,1122.4766845703125,0.10680938512086868,1048.6168212890625,0.11076899617910385,1144.966552734375,0.05943164601922035,99.52716064453125,170.269775390625,52.45587921142578,47.81410598754883,5.697232246398926,0.8047873377799988,6.082277297973633,1.0137128829956055,-0.014260140247642994,-0.014054912142455578,-0.30102279782295227,0.19484935700893402,0.0921185314655304,2.8187596797943115,5738628.5
199.89999389648438,47.412723541259766,nan,nan,861.9097900390625,0.08329642564058304,1122.4871826171875,0.10525184869766235,1048.6278076171875,0.10953723639249802,1144.972412109375,0.0574113205075264,99.5447769165039,170.29641723632812,52.42482376098633,47.76161575317383,5.689728736877441,0.8036710619926453,6.0737152099609375,1.0122859477996826,-0.014283263124525547,-0.014666789211332798,-0.3015590012073517,0.1948089599609375,0.09208323806524277,2.8188257217407227,5738763.0
200.0,47.41691589355469,nan,nan,861.9180297851562,0.08260056376457214,1122.4976806640625,0.10368674993515015,1048.638671875,0.10829618573188782,1144.97802734375,0.05539102852344513,99.56214904785156,170.3221435546875,52.3932991027832,47.70875930786133,5.682193279266357,0.8025518655776978,6.065141677856445,1.0108569860458374,-0.014300855807960033,-0.015275269746780396,-0.3020937144756317,0.1947699636220932,0.09204846620559692,2.8188912868499756,5738896.5
