t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.004480018746107817,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.0,0.0004480018687900156,0.004933077376335859,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.20000000298023224,45.00004577636719,0.0009413096122443676,0.005281706340610981,878.1500244140625,-9.436575965082739e-10,1150.1500244140625,-1.8696629240366747e-06,1073.1500244140625,-6.486637005309603e-08,1173.1500244140625,-6.3126080931397155e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.533226013183594,0.790046215057373,5.999977111816406,0.9999961853027344,-5.883067206013948e-05,-5.483439963427372e-06,-5.485583642439451e-06,1.8766836973327372e-09,2.6693158794444116e-10,2.947143077850342,6000000.0
0.30000001192092896,45.00013732910156,0.0014694802230224013,0.005559135694056749,878.1500244140625,-9.064720529750048e-09,1150.1500244140625,-6.838948138465639e-06,1073.1500244140625,-3.95190681956592e-07,1173.1500244140625,-2.278757165186107e-05,111.29100036621094,176.1285400390625,49.229698181152344,45.46344757080078,5.533222198486328,0.7900446057319641,5.999917030334473,0.9999861717224121,-0.00012261871597729623,-1.6998243154375814e-05,-1.7011514501064084e-05,1.1604877059312457e-08,1.6662585755611303e-09,2.947143077850342,6000000.0
0.4000000059604645,45.00028610229492,0.002025393769145012,0.005765821319073439,878.1500244140625,-3.879877397139353e-08,1150.1500244140625,-1.5320105376304127e-05,1073.1500244140625,-1.225145410899131e-06,1173.1500244140625,-5.037883238401264e-05,111.29100036621094,176.12852478027344,49.22968673706055,45.463417053222656,5.533212661743164,0.7900407314300537,5.999816417694092,0.9999694228172302,-0.00019307083857711405,-3.496287899906747e-05,-3.500470847939141e-05,3.65315244721387e-08,5.296994842751701e-09,2.947143077850342,6000000.0
0.5,45.00048828125,0.002601976040750742,0.005924605298787355,878.1500244140625,-1.129756128648296e-07,1150.1500244140625,-2.773018968582619e-05,1073.1500244140625,-2.796982244035462e-06,1173.1500244140625,-9.002158913062885e-05,111.2909927368164,176.1284942626953,49.22966003417969,45.46335983276367,5.533194541931152,0.7900338172912598,5.999671459197998,0.9999452829360962,-0.0002691499830689281,-5.9707843320211396e-05,-5.980491187074222e-05,8.467083034702227e-08,1.2398190030182832e-08,2.947143077850342,6000000.0
0.6000000238418579,45.00074768066406,0.0031944364309310913,0.005980115383863449,878.1500244140625,-2.6259436936015845e-07,1150.1500244140625,-4.444862497621216e-05,1073.1500244140625,-5.358574071578914e-06,1173.1500244140625,-0.00014249194646254182,111.29098510742188,176.12844848632812,49.22962188720703,45.4632682800293,5.533165454864502,0.7900230884552002,5.999479293823242,0.999913215637207,-0.0003499615704640746,-9.147631499217823e-05,-9.166527888737619e-05,1.6462782070902904e-07,2.4341389348592202e-08,2.947143077850342,6000000.0
0.699999988079071,45.001068115234375,0.0037924479693174362,0.006081682164222002,878.1500244140625,-5.264978426566813e-07,1150.1500244140625,-6.582627247553319e-05,1073.1500244140625,-9.160384252027143e-06,1173.14990234375,-0.00020844511163886636,111.29096984863281,176.12838745117188,49.229557037353516,45.463130950927734,5.533122539520264,0.7900078296661377,5.999237537384033,0.9998728632926941,-0.0004348830843809992,-0.0001304522156715393,-0.00013078034680802375,2.8550084607559256e-07,4.26195114755501e-08,2.947143077850342,6000000.0
0.800000011920929,45.00144577026367,0.00440061604604125,0.006224579643458128,878.1500244140625,-9.509546998742735e-07,1150.1500244140625,-9.216464241035283e-05,1073.1500244140625,-1.4452485629590228e-05,1173.14990234375,-0.00028835085686296225,111.29094696044922,176.12831115722656,49.229469299316406,45.46293640136719,5.533062934875488,0.7899876236915588,5.998943328857422,0.9998239278793335,-0.000522540882229805,-0.00017669257067609578,-0.0001772181858541444,4.567810663047567e-07,6.883465886176054e-08,2.947143077850342,6000000.0
0.8999999761581421,45.001888275146484,0.005023074336349964,0.0063073160126805305,878.1500244140625,-1.5891512248344952e-06,1150.1500244140625,-0.00012376335507724434,1073.1500244140625,-2.1482335796463303e-05,1173.14990234375,-0.00038266254705376923,111.2909164428711,176.12818908691406,49.22935104370117,45.46267318725586,5.532983779907227,0.7899619340896606,5.998595714569092,0.9997659921646118,-0.0006135251605883241,-0.0002303103537997231,-0.00023110331676434726,6.882685283926548e-07,1.0468753686154741e-07,2.947143077850342,6000000.0
1.0,45.00238800048828,0.005653805565088987,0.0063414061442017555,878.1500244140625,-2.5007154818013078e-06,1150.14990234375,-0.00016094892635010183,1073.1500244140625,-3.0496641556965187e-05,1173.14990234375,-0.0004919146304018795,111.2908706665039,176.12803649902344,49.22919845581055,45.46233367919922,5.532883167266846,0.7899302244186401,5.998192310333252,0.9996986985206604,-0.0007082922384142876,-0.00029146880842745304,-0.0002926109009422362,9.901053772409796e-07,1.5198315850284416e-07,2.947143077850342,6000000.0
1.100000023841858,45.00295639038086,0.006287946365773678,0.006351121235638857,878.1500244140625,-3.7513314055104274e-06,1150.14990234375,-0.0002040323888650164,1073.1500244140625,-4.1742281609913334e-05,1173.1497802734375,-0.0006165759405121207,111.29082489013672,176.12783813476562,49.22900390625,45.46190643310547,5.532757759094238,0.7898922562599182,5.997730731964111,0.9996218085289001,-0.0008060055552050471,-0.0003602570213843137,-0.0003618424234446138,1.3727872101299e-06,2.1263362270929065e-07,2.947143077850342,6000000.0
1.2000000476837158,45.00358200073242,0.006923058535903692,0.006292086094617844,878.1500244140625,-5.4123524932947475e-06,1150.14990234375,-0.0002532927319407463,1073.1500244140625,-5.546431930270046e-05,1173.1497802734375,-0.0007569981971755624,111.29076385498047,176.1276092529297,49.228763580322266,45.46138381958008,5.53260612487793,0.7898476719856262,5.9972100257873535,0.9995350241661072,-0.0009060276788659394,-0.00043670416926033795,-0.00043883989565074444,1.8470925624569645e-06,2.8864906198577955e-07,2.947143077850342,6000000.0
1.2999999523162842,45.004276275634766,0.007552267052233219,0.006303689442574978,878.1500244140625,-7.560357516922522e-06,1150.14990234375,-0.000308988121105358,1073.1500244140625,-7.190425094449893e-05,1173.149658203125,-0.0009134585270658135,111.29068756103516,176.12730407714844,49.22847366333008,45.460750579833984,5.532425403594971,0.7897960543632507,5.996628761291504,0.9994381666183472,-0.0010080108186230063,-0.0005208093207329512,-0.0005236154538579285,2.4240155198640423e-06,3.821288601102424e-07,2.947143077850342,6000000.0
1.399999976158142,45.00503158569336,0.008182636462152004,0.006343055982142687,878.1500244140625,-1.0276678949594498e-05,1150.14990234375,-0.0003713407495524734,1073.1500244140625,-9.12984469323419e-05,1173.1495361328125,-0.0010861121118068695,111.29059600830078,176.12696838378906,49.22812271118164,45.45999526977539,5.53221321105957,0.7897372245788574,5.995985984802246,0.999330997467041,-0.0011110042687505484,-0.0006124871433712542,-0.0006160970660857856,3.1147028494160622e-06,4.952528342982987e-07,2.947143077850342,6000000.0
1.5,45.0058479309082,0.008816941641271114,0.006401785183697939,878.1500244140625,-1.3646896150021348e-05,1150.1497802734375,-0.0004405835352372378,1073.14990234375,-0.00011387746053515002,1173.1494140625,-0.0012751551112160087,111.29048919677734,176.1265411376953,49.22771072387695,45.45911407470703,5.531967639923096,0.7896708846092224,5.995280742645264,0.9992135167121887,-0.0012158920289948583,-0.0007117385976016521,-0.0007162992842495441,3.9304131860262714e-06,6.302751103248738e-07,2.947143077850342,6000000.0
1.600000023841858,45.00673294067383,0.009457120671868324,0.006406901869922876,878.1500244140625,-1.776041062839795e-05,1150.1497802734375,-0.0005169719224795699,1073.14990234375,-0.00013986854173708707,1173.1492919921875,-0.001480861916206777,111.29035949707031,176.12606811523438,49.22723388671875,45.45808792114258,5.531686782836914,0.7895969152450562,5.99451208114624,0.9990853667259216,-0.0013229368487372994,-0.0008185985498130322,-0.0008242706535384059,4.882570920017315e-06,7.895316684880527e-07,2.9471428394317627,6000000.0
1.7000000476837158,45.00767517089844,0.010097810067236423,0.006461440119892359,878.1499633789062,-2.2710128178005107e-05,1150.149658203125,-0.0006007726187817752,1073.14990234375,-0.0001694973761914298,1173.149169921875,-0.0017035440541803837,111.29021453857422,176.12550354003906,49.226680755615234,45.45691680908203,5.531368732452393,0.7895150780677795,5.993678569793701,0.9989464282989502,-0.0014323447830975056,-0.0009331251494586468,-0.0009400834096595645,5.98280394115136e-06,9.754453458299395e-07,2.9471428394317627,6000000.0
1.7999999523162842,45.00868606567383,0.010743954218924046,0.006481332704424858,878.1499633789062,-2.859219239326194e-05,1150.149658203125,-0.0006922329193912446,1073.14990234375,-0.0002029881434282288,1173.14892578125,-0.001943445298820734,111.29005432128906,176.12486267089844,49.226051330566406,45.45558166503906,5.53101110458374,0.7894251346588135,5.992778301239014,0.9987964034080505,-0.001543380320072174,-0.0010553107131272554,-0.001063744188286364,7.2429356805514544e-06,1.1905252677024691e-06,2.9471428394317627,6000000.0
1.899999976158142,45.009761810302734,0.011392087675631046,0.006541186477988958,878.1499633789062,-3.5505727282725275e-05,1150.1495361328125,-0.0007916077738627791,1073.14990234375,-0.00024056299298536032,1173.1488037109375,-0.0022008363157510757,111.28986358642578,176.1241455078125,49.225337982177734,45.45407485961914,5.530612945556641,0.7893269658088684,5.991811275482178,0.9986352324485779,-0.0016566847916692495,-0.0011852079769596457,-0.0011953202774748206,8.674961463839281e-06,1.437362925571506e-06,2.9471428394317627,6000000.0
2.0,45.01089859008789,0.0120462067425251,0.006596126593649387,878.1499633789062,-4.355259443400428e-05,1150.1495361328125,-0.0008991468930616975,1073.14990234375,-0.0002824428374879062,1173.1485595703125,-0.0024759697262197733,111.2896499633789,176.12332153320312,49.22453308105469,45.452388763427734,5.5301713943481445,0.78922039270401,5.9907755851745605,0.9984625577926636,-0.0017717486480250955,-0.0013228267198428512,-0.0013348363572731614,1.0291063517797738e-05,1.7186350760312052e-06,2.9471428394317627,5999999.5
2.0999999046325684,45.01210403442383,0.012705818749964237,0.006629358511418104,878.1499633789062,-5.283718564896844e-05,1150.1494140625,-0.0010151076130568981,1073.1497802734375,-0.00032884732354432344,1173.148193359375,-0.002769123762845993,111.2894058227539,176.12240600585938,49.223628997802734,45.45050811767578,5.529685974121094,0.789105236530304,5.9896697998046875,0.9982783198356628,-0.0018890869105234742,-0.0014682257315143943,-0.0014823663514107466,1.2103600965929218e-05,2.0371019218146103e-06,2.9471428394317627,5999999.5
2.200000047683716,45.01337432861328,0.013368754647672176,0.006665105000138283,878.1499633789062,-6.346623558783904e-05,1150.1492919921875,-0.0011397527996450663,1073.1497802734375,-0.0003799957630690187,1173.14794921875,-0.0030805945862084627,111.28913879394531,176.12136840820312,49.22262954711914,45.44842529296875,5.529153823852539,0.7889813184738159,5.988492965698242,0.9980822205543518,-0.0020085908472537994,-0.0016214572824537754,-0.0016379780136048794,1.4125135749054607e-05,2.39561018133827e-06,2.9471428394317627,5999999.5
2.299999952316284,45.014713287353516,0.01403526496142149,0.006753636058419943,878.1499633789062,-7.55486762500368e-05,1150.149169921875,-0.00127333402633667,1073.1497802734375,-0.0004361071332823485,1173.1475830078125,-0.003410640172660351,111.2888412475586,176.12022399902344,49.221519470214844,45.44613265991211,5.528574466705322,0.7888484597206116,5.987244129180908,0.9978740215301514,-0.0021299647632986307,-0.0017825469840317965,-0.0018017125548794866,1.6368423530366272e-05,2.7970934297627537e-06,2.9471426010131836,5999999.5
2.4000000953674316,45.016117095947266,0.014710629358887672,0.006814212072640657,878.1499633789062,-8.91954914550297e-05,1150.1490478515625,-0.0014160987921059132,1073.149658203125,-0.0004973993054591119,1173.147216796875,-0.0037595033645629883,111.28851318359375,176.1189727783203,49.22029495239258,45.44361877441406,5.527945041656494,0.7887064814567566,5.985921859741211,0.997653603553772,-0.0022532292641699314,-0.001951523358002305,-0.001973614329472184,1.8846387320081703e-05,3.2445670967717888e-06,2.9471426010131836,5999999.5
2.5,45.01758575439453,0.01539205014705658,0.006796070374548435,878.1499633789062,-0.00010451953130541369,1150.14892578125,-0.0015683156671002507,1073.149658203125,-0.0005640898598358035,1173.1468505859375,-0.0041275001130998135,111.28815460205078,176.11758422851562,49.21895217895508,45.44087219238281,5.5272650718688965,0.7885552644729614,5.984524726867676,0.9974207282066345,-0.002379046520218253,-0.0021284790709614754,-0.002153792418539524,2.1572144760284573e-05,3.7411325592984213e-06,2.9471426010131836,5999999.0
2.5999999046325684,45.019126892089844,0.016071656718850136,0.00671720365062356,878.1499633789062,-0.00012163546489318833,1150.148681640625,-0.001730252173729241,1073.149658203125,-0.0006363973370753229,1173.146484375,-0.004514939151704311,111.28775787353516,176.11605834960938,49.21748352050781,45.43788146972656,5.5265326499938965,0.7883946299552917,5.98305082321167,0.9971751570701599,-0.0025070137344300747,-0.002313472330570221,-0.0023423214443027973,2.455903268128168e-05,4.289981006877497e-06,2.9471426010131836,5999999.0
2.700000047683716,45.02073287963867,0.016743376851081848,0.006641121581196785,878.14990234375,-0.000140659642056562,1150.1485595703125,-0.0019021367188543081,1073.1495361328125,-0.0007145396084524691,1173.14599609375,-0.004921997431665659,111.28732299804688,176.11441040039062,49.215885162353516,45.43463897705078,5.5257463455200195,0.7882243394851685,5.981500625610352,0.9969167709350586,-0.002636109245941043,-0.002506465185433626,-0.0025391799863427877,2.7820557079394348e-05,4.894386165688047e-06,2.9471423625946045,5999999.0
2.799999952316284,45.02240753173828,0.0174074899405241,0.006615635473281145,878.14990234375,-0.00016170991875696927,1150.1483154296875,-0.002084154635667801,1073.1494140625,-0.0007987302378751338,1173.1455078125,-0.00534870894625783,111.28684997558594,176.1125946044922,49.214149475097656,45.43113327026367,5.524904251098633,0.7880443334579468,5.979872703552246,0.9966453909873962,-0.00276554306037724,-0.0027073444798588753,-0.0027442723512649536,3.137030216748826e-05,5.557692020374816e-06,2.9471423625946045,5999998.5
2.9000000953674316,45.024147033691406,0.018069053068757057,0.006591915152966976,878.14990234375,-0.000184905351488851,1150.1480712890625,-0.00227647484280169,1073.1494140625,-0.000889176968485117,1173.1448974609375,-0.00579506391659379,111.28633880615234,176.1106414794922,49.2122688293457,45.4273567199707,5.524005889892578,0.7878544926643372,5.978166580200195,0.9963611364364624,-0.0028953147120773792,-0.002916000783443451,-0.0029575058724731207,3.5221848520450294e-05,6.283299171627732e-06,2.9471421241760254,5999998.0
3.0,45.02595520019531,0.018728245049715042,0.006626282352954149,878.1498413085938,-0.00021036593534518033,1150.1478271484375,-0.0024792817421257496,1073.1492919921875,-0.0009860818972811103,1173.144287109375,-0.0062611158937215805,111.28578186035156,176.1085205078125,49.21023941040039,45.42329788208008,5.523049831390381,0.78765469789505,5.976383209228516,0.9960638284683228,-0.0030260104686021805,-0.0031323865987360477,-0.0031788500491529703,3.938879308407195e-05,7.07466733729234e-06,2.9471418857574463,5999998.0
3.0999999046325684,45.027828216552734,0.019390873610973358,0.006683266256004572,878.1498413085938,-0.00023821232025511563,1150.1475830078125,-0.0026927657891064882,1073.149169921875,-0.001089643919840455,1173.1436767578125,-0.0067469472996890545,111.2851791381836,176.10623168945312,49.20805358886719,45.418949127197266,5.522034168243408,0.7874448299407959,5.974520683288574,0.9957534074783325,-0.003157575149089098,-0.0033564565237611532,-0.0034082764759659767,4.388478191685863e-05,7.935319445095956e-06,2.9471418857574463,5999997.5
3.200000047683716,45.02976608276367,0.02005920000374317,0.006682861130684614,878.1498413085938,-0.0002685657236725092,1150.1473388671875,-0.002917136996984482,1073.1490478515625,-0.001200058963149786,1173.1429443359375,-0.007252715062350035,111.28453063964844,176.103759765625,49.20570755004883,45.41429901123047,5.520958423614502,0.7872248291969299,5.972578525543213,0.9954297542572021,-0.0032907268032431602,-0.0035882359370589256,-0.0036458284594118595,4.872354111284949e-05,8.868843906384427e-06,2.947141647338867,5999997.0
3.299999952316284,45.03177261352539,0.020727485418319702,0.006722885183990002,878.1497802734375,-0.0003015477559529245,1150.14697265625,-0.0031526247039437294,1073.14892578125,-0.0013175230706110597,1173.1422119140625,-0.007778642699122429,111.2838363647461,176.1011199951172,49.20319747924805,45.409339904785156,5.519821643829346,0.7869945764541626,5.970556259155273,0.9950926899909973,-0.0034257061779499054,-0.0038277783896774054,-0.0038915760815143585,5.391893137129955e-05,9.878903256321792e-06,2.947141408920288,5999996.5
3.4000000953674316,45.03384780883789,0.02139977365732193,0.006808369420468807,878.1497802734375,-0.0003372804494574666,1150.146728515625,-0.0033994370605796576,1073.1488037109375,-0.0014422315871343017,1173.141357421875,-0.008324885740876198,111.28309631347656,176.09828186035156,49.20051193237305,45.40406036376953,5.518622398376465,0.7867540121078491,5.968452453613281,0.9947420954704285,-0.003561747958883643,-0.004075066186487675,-0.004145520273596048,5.9484947996679693e-05,1.096923188015353e-05,2.947141170501709,5999996.0
3.5,45.035987854003906,0.022080611437559128,0.0069023557007312775,878.1497192382812,-0.00037588621489703655,1150.1463623046875,-0.0036577857099473476,1073.148681640625,-0.0015743785770609975,1173.1405029296875,-0.008891613222658634,111.28229522705078,176.09524536132812,49.19764709472656,45.39845657348633,5.517359733581543,0.7865029573440552,5.966266632080078,0.9943777918815613,-0.0036993881221860647,-0.004330131225287914,-0.004407710395753384,6.543568451888859e-05,1.214363601320656e-05,2.94714093208313,5999995.5
3.5999999046325684,45.03819274902344,0.022770846262574196,0.0070039452984929085,878.149658203125,-0.00041748772491700947,1150.14599609375,-0.003927907440811396,1073.1484375,-0.0017141582211479545,1173.1396484375,-0.009479086846113205,111.28144836425781,176.09201049804688,49.19459533691406,45.392513275146484,5.5160322189331055,0.7862414121627808,5.9639973640441895,0.9939996004104614,-0.0038391733542084694,-0.0045930612832307816,-0.0046782526187598705,7.178540545282885e-05,1.3405993740889244e-05,2.9471404552459717,5999995.0
3.700000047683716,45.040470123291016,0.02347124181687832,0.00712951272726059,878.149658203125,-0.0004622079723048955,1150.1455078125,-0.004210051614791155,1073.1483154296875,-0.001861766679212451,1173.138671875,-0.010087603703141212,111.2805404663086,176.08856201171875,49.19135284423828,45.386226654052734,5.514639377593994,0.7859691381454468,5.961643695831299,0.9936072826385498,-0.003981189802289009,-0.004863953683525324,-0.004957262892276049,7.85485390224494e-05,1.4760265912627801e-05,2.9471402168273926,5999994.5
3.799999952316284,45.04281997680664,0.02418419159948826,0.007204963825643063,878.1495971679688,-0.0005101703573018312,1150.1451416015625,-0.004504472948610783,1073.1480712890625,-0.0020174020901322365,1173.1375732421875,-0.010717479512095451,111.27957916259766,176.08489990234375,49.18791580200195,45.37958526611328,5.513179779052734,0.7856860756874084,5.959203720092773,0.9932006001472473,-0.004125538282096386,-0.005142915993928909,-0.005244866479188204,8.573975355830044e-05,1.6210497051361017e-05,2.9471397399902344,5999993.5
3.9000000953674316,45.04523849487305,0.024904688820242882,0.007302524987608194,878.1495361328125,-0.0005614986876025796,1150.1446533203125,-0.004811438266187906,1073.14794921875,-0.0021812650375068188,1173.136474609375,-0.011369068175554276,111.27854919433594,176.0810089111328,49.18427276611328,45.372581481933594,5.511652946472168,0.7853919863700867,5.956676483154297,0.9927793741226196,-0.004272532183676958,-0.005430083721876144,-0.0055412184447050095,9.337393566966057e-05,1.7760818082024343e-05,2.947139263153076,5999992.5
4.0,45.047725677490234,0.025634940713644028,0.007394908461719751,878.1494750976562,-0.0006163173820823431,1150.1441650390625,-0.005131200421601534,1073.147705078125,-0.0023535587824881077,1173.1353759765625,-0.012042672373354435,111.2774658203125,176.07687377929688,49.180423736572266,45.36520767211914,5.510056972503662,0.7850868105888367,5.954060077667236,0.9923433661460876,-0.004421520046889782,-0.005725530907511711,-0.0058464123867452145,0.00010146620479645208,1.94154454220552e-05,2.947138786315918,5999991.5
4.099999904632568,45.050289154052734,0.02637443132698536,0.007445565890520811,878.1494140625,-0.0006747512961737812,1150.1436767578125,-0.005464011803269386,1073.1474609375,-0.002534487983211875,1173.134033203125,-0.012738587334752083,111.27631378173828,176.072509765625,49.17635726928711,45.35744857788086,5.5083909034729,0.7847703099250793,5.951353549957275,0.9918922781944275,-0.004572814330458641,-0.006029358599334955,-0.0061605689115822315,0.00011003187682945281,2.1178682800382376e-05,2.9471383094787598,5999990.5
4.199999809265137,45.05292892456055,0.0271189883351326,0.007492716424167156,878.1493530273438,-0.0007369259255938232,1150.14306640625,-0.005810127593576908,1073.147216796875,-0.0027242584619671106,1173.1328125,-0.013457120396196842,111.27509307861328,176.06788635253906,49.17206573486328,45.349300384521484,5.506653785705566,0.7844423651695251,5.9485554695129395,0.9914259314537048,-0.0047263288870453835,-0.0063416613265872,-0.006483803037554026,0.00011908649321412668,2.305491580045782e-05,2.9471378326416016,5999989.5
4.300000190734863,45.055641174316406,0.027868259698152542,0.0075173284858465195,878.1492919921875,-0.0008029674063436687,1150.1424560546875,-0.006169785745441914,1073.1468505859375,-0.002923077205196023,1173.13134765625,-0.014198513701558113,111.27381134033203,176.06301879882812,49.16754913330078,45.34075164794922,5.504844665527344,0.7841027975082397,5.945664882659912,0.9909441471099854,-0.00488152215257287,-0.006662482861429453,-0.006816177163273096,0.0001286457700189203,2.5048613679246046e-05,2.9471371173858643,5999988.5
4.400000095367432,45.05842590332031,0.02861999347805977,0.007505372166633606,878.149169921875,-0.0008730023982934654,1150.141845703125,-0.006543213035911322,1073.1466064453125,-0.0031311505008488894,1173.1298828125,-0.014962974935770035,111.27245330810547,176.05787658691406,49.16279602050781,45.33179473876953,5.502962112426758,0.7837514281272888,5.942680835723877,0.9904467463493347,-0.005038354080170393,-0.006991860922425985,-0.007157750893384218,0.00013872557610739022,2.7164322091266513e-05,2.947136640548706,5999987.0
4.5,45.0612907409668,0.02937053143978119,0.007474811282008886,878.1491088867188,-0.0009471580269746482,1150.14111328125,-0.006930624600499868,1073.146240234375,-0.0033486830070614815,1173.12841796875,-0.015750672668218613,111.2710189819336,176.05245971679688,49.157798767089844,45.322418212890625,5.501005172729492,0.7833881378173828,5.939601898193359,0.9899336099624634,-0.005196507554501295,-0.00732980715110898,-0.007508555892854929,0.0001493419404141605,2.9406659450614825e-05,2.9471359252929688,5999985.5
4.599999904632568,45.06422424316406,0.030118010938167572,0.007450720760971308,878.1489868164062,-0.0010255618253722787,1150.1405029296875,-0.007332214619964361,1073.1458740234375,-0.0035758772864937782,1173.1268310546875,-0.016561711207032204,111.26951599121094,176.0467529296875,49.152557373046875,45.312618255615234,5.4989728927612305,0.7830127477645874,5.936428070068359,0.9894046187400818,-0.005355491768568754,-0.007676287088543177,-0.007868578657507896,0.00016051094280555844,3.1780316930962726e-05,2.9471349716186523,5999984.0
4.699999809265137,45.067237854003906,0.03086308389902115,0.007438758388161659,878.1488647460938,-0.0011083417339250445,1150.1396484375,-0.0077481577172875404,1073.1455078125,-0.0038129319436848164,1173.1251220703125,-0.01739613339304924,111.26792907714844,176.040771484375,49.14706039428711,45.3023796081543,5.496863842010498,0.782625138759613,5.9331583976745605,0.9888597130775452,-0.0055150422267615795,-0.00803124438971281,-0.00823778286576271,0.0001722487504594028,3.4290038456674665e-05,2.947134256362915,5999982.0
4.800000190734863,45.0703239440918,0.03160696104168892,0.007351383566856384,878.1488037109375,-0.0011956255184486508,1150.138916015625,-0.00817862432450056,1073.1451416015625,-0.0040600416250526905,1173.123291015625,-0.018253972753882408,111.26626586914062,176.03448486328125,49.141300201416016,45.29169464111328,5.494677543640137,0.7822253108024597,5.929792881011963,0.9882988333702087,-0.005675200372934341,-0.008394628763198853,-0.00861614104360342,0.0001845715451054275,3.694062979775481e-05,2.9471333026885986,5999980.5
4.900000095367432,45.073486328125,0.0323420986533165,0.007267750799655914,878.1486206054688,-0.0012875408865511417,1150.1380615234375,-0.00862378440797329,1073.144775390625,-0.004317396320402622,1173.1214599609375,-0.019135279580950737,111.2645263671875,176.02789306640625,49.13527297973633,45.28055953979492,5.492412567138672,0.7818130254745483,5.926331520080566,0.987721860408783,-0.00583606818690896,-0.008766407147049904,-0.009003639221191406,0.00019749552302528173,3.973695856984705e-05,2.9471323490142822,5999978.5
5.0,45.076717376708984,0.03306887298822403,0.007093099877238274,878.1484985351562,-0.0013842154294252396,1150.13720703125,-0.009083777666091919,1073.144287109375,-0.00458518136292696,1173.1195068359375,-0.020040001720190048,111.2626953125,176.02098083496094,49.12897491455078,45.26896286010742,5.4900689125061035,0.7813883423805237,5.922773361206055,0.9871289134025574,-0.005996625404804945,-0.009146451950073242,-0.009400172159075737,0.0002110369096044451,4.268393968231976e-05,2.9471311569213867,5999976.0
5.099999904632568,45.08002471923828,0.03377818316221237,0.006957990117371082,878.1483764648438,-0.0014857761561870575,1150.13623046875,-0.009558722376823425,1073.143798828125,-0.004863576497882605,1173.117431640625,-0.020968029275536537,111.26077270507812,176.0137481689453,49.122398376464844,45.25689697265625,5.487644672393799,0.7809510827064514,5.919119358062744,0.9865198731422424,-0.006156902760267258,-0.009534641169011593,-0.009805639274418354,0.00022521184291690588,4.578652806230821e-05,2.9471302032470703,5999974.0
5.199999809265137,45.083404541015625,0.03447398170828819,0.006867928896099329,878.148193359375,-0.0015923496102914214,1150.13525390625,-0.010048693977296352,1073.143310546875,-0.005152752622961998,1173.115234375,-0.0219191275537014,111.2587661743164,176.0061798095703,49.11553192138672,45.244354248046875,5.485140323638916,0.7805013060569763,5.915369510650635,0.9858949184417725,-0.006315658800303936,-0.009930741041898727,-0.01021982729434967,0.00024003635917324573,4.904971501673572e-05,2.947129011154175,5999971.5
5.300000190734863,45.086849212646484,0.03516077622771263,0.006830322556197643,878.1480712890625,-0.0017040609382092953,1150.13427734375,-0.010553756728768349,1073.142822265625,-0.005452870856970549,1173.113037109375,-0.022893037647008896,111.25667572021484,175.99827575683594,49.108375549316406,45.23133087158203,5.4825544357299805,0.7800390124320984,5.911525249481201,0.985254168510437,-0.006473365239799023,-0.010334568098187447,-0.010642572306096554,0.00025552630540914834,5.2478513680398464e-05,2.9471275806427,5999968.5
5.400000095367432,45.09036636352539,0.03584380820393562,0.006781827658414841,878.1478881835938,-0.0018210341222584248,1150.1331787109375,-0.011073993518948555,1073.1422119140625,-0.005764084868133068,1173.1107177734375,-0.023889586329460144,111.25448608398438,175.99002075195312,49.100921630859375,45.217811584472656,5.479887008666992,0.7795642018318176,5.907586574554443,0.9845977425575256,-0.0066304923966526985,-0.010745990090072155,-0.011073766276240349,0.000271697441348806,5.607795901596546e-05,2.9471261501312256,5999966.0
5.5,45.09395217895508,0.03652198985219002,0.006714198272675276,878.147705078125,-0.0019433919806033373,1150.132080078125,-0.011609507724642754,1073.1416015625,-0.006086541805416346,1173.1082763671875,-0.02490868791937828,111.252197265625,175.98141479492188,49.09316635131836,45.20379638671875,5.477137088775635,0.779076874256134,5.903553485870361,0.9839255809783936,-0.006787628401070833,-0.011164943687617779,-0.011513362638652325,0.0002885653229895979,5.9853122365893796e-05,2.947124719619751,5999963.0
5.599999904632568,45.09760284423828,0.037193410098552704,0.006634049583226442,878.1474609375,-0.0020712551195174456,1150.130859375,-0.012160404585301876,1073.1409912109375,-0.006420384626835585,1173.105712890625,-0.025950271636247635,111.24980926513672,175.97244262695312,49.08510208129883,45.18927764892578,5.474304676055908,0.7785770893096924,5.899425983428955,0.9832376837730408,-0.006944567430764437,-0.011591349728405476,-0.01196130458265543,0.0003061455499846488,6.380910781444982e-05,2.9471230506896973,5999959.5
5.699999809265137,45.101322174072266,0.0378568135201931,0.006533253937959671,878.1472778320312,-0.002204742981120944,1150.129638671875,-0.01272677257657051,1073.140380859375,-0.0067657530307769775,1173.10302734375,-0.027014223858714104,111.24732971191406,175.96310424804688,49.07672119140625,45.17424774169922,5.4713897705078125,0.7780649065971375,5.895205020904541,0.9825341701507568,-0.007101040333509445,-0.012025106698274612,-0.012417511083185673,0.0003244536346755922,6.795104127377272e-05,2.9471213817596436,5999956.0
5.800000190734863,45.10511016845703,0.03851014003157616,0.00645148241892457,878.1470336914062,-0.002343972912058234,1150.1282958984375,-0.013308688066899776,1073.1396484375,-0.007122780196368694,1173.100341796875,-0.028100403025746346,111.24474334716797,175.95338439941406,49.06801986694336,45.1587028503418,5.468391418457031,0.7775402665138245,5.890890121459961,0.9818150401115417,-0.00725685665383935,-0.012466096319258213,-0.012881885282695293,0.00034350500209257007,7.228409231174737e-05,2.94711971282959,5999952.5
5.900000095367432,45.10895919799805,0.03915528953075409,0.006334252655506134,878.1467895507812,-0.0024890608619898558,1150.126953125,-0.013906208798289299,1073.138916015625,-0.007491594180464745,1173.097412109375,-0.02920861914753914,111.24205017089844,175.94326782226562,49.05899429321289,45.14263153076172,5.4653096199035645,0.7770032286643982,5.8864827156066895,0.9810804128646851,-0.0074117137119174,-0.012914176099002361,-0.013354304246604443,0.0003633149026427418,7.681345596211031e-05,2.947117805480957,5999948.5
6.0,45.112876892089844,0.039788711816072464,0.0061140963807702065,878.1465454101562,-0.002640120219439268,1150.12548828125,-0.014519390650093555,1073.13818359375,-0.007872316986322403,1173.094482421875,-0.030338693410158157,111.23925018310547,175.93276977539062,49.04964065551758,45.12603759765625,5.462143898010254,0.7764538526535034,5.881982326507568,0.9803303480148315,-0.007565813604742289,-0.013369227759540081,-0.01383467111736536,0.00038389855762943625,8.154431998264045e-05,2.947115659713745,5999944.5
6.099999904632568,45.11685562133789,0.04040012136101723,0.005947829224169254,878.1463012695312,-0.0027972625102847815,1150.1240234375,-0.01514827273786068,1073.1373291015625,-0.008265064097940922,1173.0914306640625,-0.031490400433540344,111.2363510131836,175.921875,49.03995132446289,45.108909606933594,5.458894729614258,0.7758921384811401,5.877389907836914,0.9795649647712708,-0.007718645967543125,-0.013831088319420815,-0.014322841539978981,0.0004052709846291691,8.648190851090476e-05,2.947113513946533,5999940.0
6.199999809265137,45.12089538574219,0.040994904935359955,0.00581569317728281,878.14599609375,-0.0029605969320982695,1150.1224365234375,-0.015792839229106903,1073.136474609375,-0.008669941686093807,1173.088134765625,-0.03266334533691406,111.23332977294922,175.91055297851562,49.0299186706543,45.091243743896484,5.455562114715576,0.7753182053565979,5.872706890106201,0.978784441947937,-0.007868870161473751,-0.014299469999969006,-0.01481854822486639,0.0004274470265954733,9.163145296042785e-05,2.9471113681793213,5999935.5
6.300000190734863,45.12499237060547,0.04157647490501404,0.005671394523233175,878.1456909179688,-0.003130230586975813,1150.120849609375,-0.016453063115477562,1073.1356201171875,-0.009087048470973969,1173.0848388671875,-0.033857133239507675,111.2302017211914,175.89881896972656,49.0195426940918,45.073036193847656,5.452145576477051,0.7747321724891663,5.867934226989746,0.9779890775680542,-0.008017146028578281,-0.014774149283766747,-0.015321588143706322,0.0004504412063397467,9.699817019281909e-05,2.9471089839935303,5999930.5
6.400000095367432,45.129150390625,0.04214361310005188,0.005463465116918087,878.1453857421875,-0.0033062673173844814,1150.119140625,-0.01712893508374691,1073.1346435546875,-0.00951647199690342,1173.0814208984375,-0.035071440041065216,111.22695922851562,175.8866729736328,49.00881576538086,45.054283142089844,5.44864559173584,0.77413409948349,5.863073825836182,0.9771789312362671,-0.008163795806467533,-0.015254946425557137,-0.015831802040338516,0.00047426781384274364,0.000102587255241815,2.94710636138916,5999925.5
6.5,45.133365631103516,0.042689960449934006,0.005183718167245388,878.14501953125,-0.0034888084046542645,1150.117431640625,-0.017820440232753754,1073.1336669921875,-0.009958291426301003,1173.077880859375,-0.03630594164133072,111.22359466552734,175.87408447265625,48.99773406982422,45.03498458862305,5.445062160491943,0.7735241055488586,5.858125686645508,0.9763543009757996,-0.00830859411507845,-0.01574166677892208,-0.016349012032151222,0.000498940993566066,0.00010840393224498257,2.94710373878479,5999920.0
6.599999904632568,45.13763427734375,0.04320833459496498,0.0049078152514994144,878.1446533203125,-0.0036779516376554966,1150.1156005859375,-0.018527526408433914,1073.1326904296875,-0.010412579402327538,1173.0740966796875,-0.03756020590662956,111.2201156616211,175.86106872558594,48.98629379272461,45.01512908935547,5.441395282745361,0.7729023694992065,5.853091716766357,0.9755153059959412,-0.008450690656900406,-0.016234038397669792,-0.016872966662049294,0.0005244744243100286,0.00011445338896010071,2.947100877761841,5999914.0
6.699999809265137,45.1419563293457,0.04369911551475525,0.004571842961013317,878.144287109375,-0.0038737922441214323,1150.11376953125,-0.019250085577368736,1073.131591796875,-0.01087939739227295,1173.0703125,-0.03883365914225578,111.21651458740234,175.84759521484375,48.974491119384766,44.994720458984375,5.437646389007568,0.7722689509391785,5.8479743003845215,0.9746623635292053,-0.008589144796133041,-0.01673169992864132,-0.017403321340680122,0.000550881726667285,0.0001207407985930331,2.9470977783203125,5999908.0
6.800000190734863,45.146324157714844,0.04415629804134369,0.004244756419211626,878.1439208984375,-0.0040764217264950275,1150.11181640625,-0.01998799480497837,1073.1304931640625,-0.011358792893588543,1173.06640625,-0.04012567922472954,111.2127914428711,175.83367919921875,48.96232223510742,44.9737548828125,5.433815002441406,0.7716240882873535,5.842774868011475,0.9737958312034607,-0.008723953738808632,-0.01723429560661316,-0.017939742654561996,0.000578175880946219,0.00012727128341794014,2.947094678878784,5999901.5
6.900000095367432,45.15074157714844,0.04458077624440193,0.003973585087805986,878.1434936523438,-0.0042859273962676525,1150.1097412109375,-0.020741090178489685,1073.12939453125,-0.01185079850256443,1173.062255859375,-0.041435547173023224,111.20893859863281,175.81930541992188,48.94978332519531,44.95222854614258,5.429902076721191,0.7709680199623108,5.837496280670166,0.9729160666465759,-0.008854260668158531,-0.01774139702320099,-0.018481815233826637,0.0006063694600015879,0.00013404994388110936,2.9470913410186768,5999895.0
7.0,45.15520095825195,0.04497813433408737,0.003695096354931593,878.1430053710938,-0.004502393305301666,1150.107666015625,-0.021509185433387756,1073.128173828125,-0.012355433776974678,1173.05810546875,-0.04276251047849655,111.20496368408203,175.80445861816406,48.93687057495117,44.930145263671875,5.42590856552124,0.7703009843826294,5.832141399383545,0.972023606300354,-0.00898011401295662,-0.01825258694589138,-0.01902914233505726,0.0006354745710268617,0.0001410817785654217,2.9470880031585693,5999888.0
7.099999904632568,45.159698486328125,0.04534764215350151,0.003378467168658972,878.142578125,-0.004725897219032049,1150.10546875,-0.022292107343673706,1073.1268310546875,-0.01287270337343216,1173.0537109375,-0.044105883687734604,111.20086669921875,175.78915405273438,48.923580169677734,44.907501220703125,5.421835422515869,0.7696231603622437,5.826712608337402,0.9711187481880188,-0.009102108888328075,-0.018767517060041428,-0.019581390544772148,0.0006655027391389012,0.0001483717787778005,2.9470841884613037,5999880.5
7.199999809265137,45.16423034667969,0.04568548873066902,0.0030762052629143,878.14208984375,-0.004956514574587345,1150.1031494140625,-0.023089677095413208,1073.1256103515625,-0.013402600772678852,1173.04931640625,-0.04546499624848366,111.1966323852539,175.77337646484375,48.909912109375,44.88429641723633,5.4176836013793945,0.768934965133667,5.821211814880371,0.9702019691467285,-0.009220044128596783,-0.01928582973778248,-0.020138220861554146,0.0006964651984162629,0.0001559248339617625,2.947080373764038,5999872.5
7.300000190734863,45.168800354003906,0.04599310830235481,0.0027481773868203163,878.1416015625,-0.005194314289838076,1150.100830078125,-0.0239016842097044,1073.1241455078125,-0.01394510455429554,1173.044677734375,-0.046839118003845215,111.19226837158203,175.75711059570312,48.89586639404297,44.860530853271484,5.413453578948975,0.7682365775108337,5.8156418800354,0.9692736864089966,-0.009333381429314613,-0.019807124510407448,-0.020699242129921913,0.0007283724844455719,0.00016374577535316348,2.9470765590667725,5999864.5
7.400000095367432,45.17340087890625,0.046267926692962646,0.0025010500103235245,878.1410522460938,-0.005439360160380602,1150.098388671875,-0.02472790889441967,1073.122802734375,-0.014500183053314686,1173.0399169921875,-0.048227500170469284,111.1877670288086,175.74037170410156,48.881431579589844,44.836212158203125,5.4091477394104,0.7675284147262573,5.810006141662598,0.9683343172073364,-0.00944224651902914,-0.020331012085080147,-0.021264085546135902,0.0007612347253598273,0.00017183940508402884,2.9470722675323486,5999856.0
7.5,45.17802810668945,0.046518031507730484,0.0022733828518539667,878.1405029296875,-0.005691711790859699,1150.0958251953125,-0.02556810900568962,1073.121337890625,-0.015067790634930134,1173.0350341796875,-0.04962936043739319,111.18313598632812,175.72312927246094,48.866615295410156,44.811336517333984,5.40476655960083,0.7668107151985168,5.804306507110596,0.967384397983551,-0.009546235203742981,-0.020857078954577446,-0.02183235064148903,0.0007950615254230797,0.00018021037976723164,2.947067975997925,5999847.0
7.599999904632568,45.18267822265625,0.04674537107348442,0.0020895968191325665,878.139892578125,-0.0059514218010008335,1150.09326171875,-0.026422057300806046,1073.1197509765625,-0.015647869557142258,1173.0299072265625,-0.051044002175331116,111.17837524414062,175.70541381835938,48.851409912109375,44.78590774536133,5.4003119468688965,0.7660837769508362,5.798545837402344,0.966424286365509,-0.00964630302041769,-0.021385008469223976,-0.022403733804821968,0.0008298619650304317,0.00018886334146372974,2.9470632076263428,5999837.5
7.699999809265137,45.18735122680664,0.046954330056905746,0.0019691861234605312,878.1392822265625,-0.006218538619577885,1150.090576171875,-0.02728954330086708,1073.1181640625,-0.016240352764725685,1173.0247802734375,-0.052470799535512924,111.17346954345703,175.6871795654297,48.835819244384766,44.759925842285156,5.395784854888916,0.7653480172157288,5.792726516723633,0.9654544591903687,-0.00974259153008461,-0.021914508193731308,-0.022977955639362335,0.0008656447171233594,0.00019780281581915915,2.9470584392547607,5999828.0
7.800000190734863,45.192047119140625,0.04715124890208244,0.0019308077171444893,878.138671875,-0.006493104621767998,1150.0877685546875,-0.02817036211490631,1073.116455078125,-0.01684516668319702,1173.01953125,-0.05390919744968414,111.16842651367188,175.66845703125,48.81983947753906,44.733402252197266,5.39118766784668,0.7646037340164185,5.786850929260254,0.964475154876709,-0.009835606440901756,-0.02244533784687519,-0.023554790765047073,0.0009024178725667298,0.0002070332848234102,2.9470534324645996,5999817.5
7.900000095367432,45.19676208496094,0.047344330698251724,0.0018437542021274567,878.1380004882812,-0.006775156129151583,1150.0849609375,-0.02906433865427971,1073.11474609375,-0.01746223121881485,1173.0140380859375,-0.05535874515771866,111.16324615478516,175.64923095703125,48.803470611572266,44.706329345703125,5.386521339416504,0.7638512253761292,5.780920028686523,0.9634867310523987,-0.009926090016961098,-0.022977342829108238,-0.024134092032909393,0.000940189347602427,0.0002165591431548819,2.9470481872558594,5999807.0
8.0,45.20149612426758,0.0475287064909935,0.0017100919503718615,878.1373291015625,-0.007064724341034889,1150.08203125,-0.02997133880853653,1073.113037109375,-0.018091462552547455,1173.0084228515625,-0.05681914463639259,111.15792846679688,175.62948608398438,48.78670883178711,44.6787223815918,5.3817877769470215,0.7630906701087952,5.774935722351074,0.9624893069267273,-0.010015026666224003,-0.023510461673140526,-0.024715812876820564,0.0009789667092263699,0.00022638477094005793,2.94704270362854,5999796.0
8.100000381469727,45.20624923706055,0.047699715942144394,0.0015945927007123828,878.1365966796875,-0.007361836265772581,1150.0789794921875,-0.030891219154000282,1073.1112060546875,-0.01873277872800827,1173.002685546875,-0.058290090411901474,111.1524658203125,175.60922241210938,48.76955795288086,44.65058135986328,5.376987934112549,0.7623224854469299,5.7688984870910645,0.9614831209182739,-0.01010178867727518,-0.024044575169682503,-0.02529984712600708,0.0010187574662268162,0.00023651444644201547,2.9470369815826416,5999784.5
8.199999809265137,45.211021423339844,0.04785917326807976,0.001559742959216237,878.1358642578125,-0.007666512858122587,1150.0758056640625,-0.03182381018996239,1073.1092529296875,-0.019386090338230133,1172.9967041015625,-0.059771180152893066,111.14685821533203,175.5884552001953,48.75201416015625,44.62190628051758,5.372123718261719,0.7615467309951782,5.762810707092285,0.9604684114456177,-0.01018584705889225,-0.02457951009273529,-0.025886032730340958,0.0010595687199383974,0.00024695246247574687,2.947031021118164,5999772.0
8.300000190734863,45.21580505371094,0.04801514744758606,0.0015445561148226261,878.1350708007812,-0.007978771813213825,1150.0726318359375,-0.03276892751455307,1073.1072998046875,-0.020051313564181328,1172.99072265625,-0.06126201152801514,111.14111328125,175.56716918945312,48.73407745361328,44.59270477294922,5.367196559906006,0.7607637047767639,5.7566728591918945,0.9594454765319824,-0.010267448611557484,-0.025115113705396652,-0.026474224403500557,0.0011014072224497795,0.0002577030099928379,2.9470248222351074,5999759.5
8.399999618530273,45.22060775756836,0.04816960543394089,0.0014955286169424653,878.1342163085938,-0.008298623375594616,1150.0692138671875,-0.03372643515467644,1073.105224609375,-0.020728349685668945,1172.9844970703125,-0.0627623051404953,111.13521575927734,175.5453643798828,48.71575164794922,44.562984466552734,5.362207412719727,0.7599735856056213,5.750486373901367,0.9584144353866577,-0.010347569361329079,-0.02565133385360241,-0.027064383029937744,0.0011442797258496284,0.0002687702071852982,2.9470183849334717,5999746.5
8.5,45.225425720214844,0.04831915721297264,0.0013727887999266386,878.1334228515625,-0.008626078255474567,1150.0657958984375,-0.03469620645046234,1073.1031494140625,-0.02141711115837097,1172.9781494140625,-0.06427185982465744,111.12918090820312,175.5230255126953,48.6970329284668,44.532745361328125,5.357158660888672,0.7591766119003296,5.744252681732178,0.9573754668235779,-0.010426421649754047,-0.026188138872385025,-0.027656489983201027,0.0011881927493959665,0.0002801581867970526,2.947011709213257,5999733.0
8.600000381469727,45.230255126953125,0.04845643416047096,0.0012141583720222116,878.1325073242188,-0.008961138315498829,1150.0623779296875,-0.03567810356616974,1073.1009521484375,-0.022117504850029945,1172.9716796875,-0.06579044461250305,111.12299346923828,175.5001678466797,48.67792510986328,44.501991271972656,5.35205078125,0.7583729028701782,5.737971782684326,0.9563286900520325,-0.010503606870770454,-0.026725459843873978,-0.02825048379600048,0.0012331524631008506,0.0002918710233643651,2.947004795074463,5999719.0
8.699999809265137,45.235103607177734,0.04857785254716873,0.0010511921718716621,878.131591796875,-0.009303804486989975,1150.0587158203125,-0.0366719588637352,1073.0987548828125,-0.022829435765743256,1172.9649658203125,-0.06731770932674408,111.11666107177734,175.47677612304688,48.658424377441406,44.470733642578125,5.346885681152344,0.7575626373291016,5.7316460609436035,0.9552743434906006,-0.010578254237771034,-0.027263138443231583,-0.028846215456724167,0.0012791651533916593,0.0003039127041120082,2.94699764251709,5999704.0
8.800000190734863,45.239959716796875,0.04868296906352043,0.0008615951519459486,878.1306762695312,-0.009654073044657707,1150.054931640625,-0.037677571177482605,1073.096435546875,-0.023552807047963142,1172.9581298828125,-0.0688532143831253,111.11017608642578,175.45285034179688,48.63853073120117,44.43897247314453,5.3416643142700195,0.7567459344863892,5.725275993347168,0.9542126655578613,-0.010649957694113255,-0.027800967916846275,-0.029443491250276566,0.001326236641034484,0.0003162871580570936,2.9469902515411377,5999689.0
8.899999618530273,45.24482727050781,0.04876913130283356,0.0005842489190399647,878.1296997070312,-0.010011937469244003,1150.0511474609375,-0.038694728165864944,1073.093994140625,-0.02428751438856125,1172.951171875,-0.07039649039506912,111.10354614257812,175.4283905029297,48.618247985839844,44.406715393066406,5.336388111114502,0.7559230923652649,5.718864440917969,0.9531440734863281,-0.01071865763515234,-0.028338737785816193,-0.03004210814833641,0.0013743722811341286,0.0003289982851129025,2.9469823837280273,5999673.0
9.0,45.24970626831055,0.048827555030584335,0.0003244559047743678,878.128662109375,-0.010377384722232819,1150.0472412109375,-0.039723195135593414,1073.091552734375,-0.02503344602882862,1172.944091796875,-0.07194704562425613,111.09676361083984,175.4033966064453,48.597572326660156,44.37396240234375,5.331058979034424,0.7550942301750183,5.7124128341674805,0.9520687460899353,-0.010784003883600235,-0.028876209631562233,-0.030641837045550346,0.0014235775452107191,0.00034204989788122475,2.946974277496338,5999656.5
9.100000381469727,45.25458908081055,0.04886000230908394,9.850221977103502e-05,878.1276245117188,-0.010750401765108109,1150.043212890625,-0.04076270014047623,1073.0889892578125,-0.025790482759475708,1172.936767578125,-0.07350421696901321,111.08982849121094,175.37786865234375,48.57651138305664,44.340728759765625,5.325677394866943,0.7542595863342285,5.705923080444336,0.9509872198104858,-0.010844905860722065,-0.029413029551506042,-0.031242333352565765,0.0014738570898771286,0.0003554456925485283,2.9469659328460693,5999639.5
