t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.199999809265137,45.25947570800781,0.04886985197663307,-0.0001703585294308141,878.1265258789062,-0.011130969040095806,1150.0390625,-0.0418129526078701,1073.08642578125,-0.026558497920632362,1172.929443359375,-0.07506734132766724,111.08274841308594,175.35179138183594,48.55506134033203,44.30701446533203,5.320245265960693,0.7534193992614746,5.699398994445801,0.9498998522758484,-0.01090157963335514,-0.029948875308036804,-0.03184327855706215,0.0015252152225002646,0.00036918933619745076,2.9469573497772217,5999622.0
9.300000190734863,45.26436233520508,0.048852816224098206,-0.0004596877843141556,878.1253662109375,-0.011519063264131546,1150.034912109375,-0.04287366941571236,1073.083740234375,-0.02733735367655754,1172.9217529296875,-0.07663579285144806,111.07550811767578,175.32516479492188,48.53322219848633,44.2728271484375,5.314764499664307,0.7525739669799805,5.69284200668335,0.9488070011138916,-0.010954368859529495,-0.030483458191156387,-0.03244439885020256,0.0015776559012010694,0.0003832843212876469,2.946948289871216,5999604.0
9.399999618530273,45.26924514770508,0.048806846141815186,-0.0006656225887127221,878.1242065429688,-0.011914658360183239,1150.030517578125,-0.04394454136490822,1073.0809326171875,-0.028126901015639305,1172.9140625,-0.07820889353752136,111.06812286376953,175.29800415039062,48.51100158691406,44.23817443847656,5.309236526489258,0.7517235279083252,5.686254978179932,0.9477092027664185,-0.011002696119248867,-0.03101644106209278,-0.03304535895586014,0.0016311826184391975,0.0003977340820711106,2.94693922996521,5999585.0
9.5,45.27412796020508,0.04874028265476227,-0.0008744692313484848,878.1229858398438,-0.012317721731960773,1150.026123046875,-0.04502525180578232,1073.078125,-0.02892698533833027,1172.9061279296875,-0.07978593558073044,111.06057739257812,175.2703094482422,48.4883918762207,44.20306396484375,5.3036627769470215,0.7508684992790222,5.679640769958496,0.9466068148612976,-0.011046299710869789,-0.031547460705041885,-0.03364580124616623,0.0016857984010130167,0.00041254196548834443,2.946929454803467,5999565.5
9.600000381469727,45.27899932861328,0.04865283891558647,-0.0010364898480474949,878.1217651367188,-0.012728219851851463,1150.021484375,-0.046115487813949585,1073.0751953125,-0.029737439006567,1172.8980712890625,-0.08136627078056335,111.0528793334961,175.24205017089844,48.46540451049805,44.16749954223633,5.298045635223389,0.7500090003013611,5.673001766204834,0.9455003142356873,-0.011086154729127884,-0.032076261937618256,-0.034245479851961136,0.0017415054608136415,0.0004277111729606986,2.9469196796417236,5999545.5
9.699999809265137,45.28386688232422,0.04854918643832207,-0.001255784067325294,878.1204223632812,-0.013146109879016876,1150.016845703125,-0.04721495136618614,1073.0721435546875,-0.030558092519640923,1172.889892578125,-0.08294931799173355,111.04502868652344,175.2132568359375,48.442039489746094,44.13149642944336,5.292386054992676,0.7491455078125,5.666340351104736,0.944390058517456,-0.011122150346636772,-0.03260257840156555,-0.03484413027763367,0.0017983062425628304,0.000443244818598032,2.9469094276428223,5999524.5
9.800000190734863,45.28872299194336,0.048423610627651215,-0.0014949077740311623,878.1190795898438,-0.01357134897261858,1150.0120849609375,-0.048323363065719604,1073.0689697265625,-0.031388767063617706,1172.8814697265625,-0.08453455567359924,111.03702545166016,175.1839141845703,48.41829299926758,44.09505844116211,5.286686420440674,0.7482782602310181,5.659657955169678,0.9432763457298279,-0.011154844425618649,-0.03312620893120766,-0.035441555082798004,0.0018562021432444453,0.000459145987406373,2.946898937225342,5999503.0
9.899999618530273,45.29356384277344,0.048274118453264236,-0.0017737121088430285,878.1177368164062,-0.01400388777256012,1150.0072021484375,-0.0494404099881649,1073.0657958984375,-0.03222927823662758,1172.8729248046875,-0.08612139523029327,111.02886962890625,175.15402221679688,48.3941764831543,44.058197021484375,5.280948162078857,0.7474076151847839,5.652957916259766,0.9421596527099609,-0.011183512397110462,-0.033646874129772186,-0.03603748604655266,0.001915194559842348,0.00047541753156110644,2.946887969970703,5999481.0
10.0,45.29838943481445,0.04809674620628357,-0.0019098808988928795,878.1163330078125,-0.014443673193454742,1150.002197265625,-0.05056576803326607,1073.0626220703125,-0.033079441636800766,1172.8642578125,-0.0877092108130455,111.02055358886719,175.1235809326172,48.369686126708984,44.02091598510742,5.275173664093018,0.7465337514877319,5.646242141723633,0.9410403370857239,-0.011207937262952328,-0.03416427969932556,-0.03663162887096405,0.0019752844236791134,0.000492062303237617,2.9468767642974854,5999458.0
10.100000381469727,45.303199768066406,0.047905758023262024,-0.0019955674652010202,878.1148681640625,-0.014890647493302822,1149.9970703125,-0.051699087023735046,1073.0592041015625,-0.03393905237317085,1172.85546875,-0.08929728716611862,111.0120849609375,175.0926055908203,48.34482955932617,43.98322677612305,5.269364833831787,0.7456570863723755,5.6395134925842285,0.9399188756942749,-0.011227628216147423,-0.034678079187870026,-0.037223633378744125,0.0020364723168313503,0.0005090830381959677,2.9468650817871094,5999434.5
10.199999809265137,45.30799102783203,0.047706201672554016,-0.0020873553585261106,878.1133422851562,-0.01534474827349186,1149.9918212890625,-0.05284005403518677,1073.0557861328125,-0.03480791300535202,1172.846435546875,-0.09088509529829025,111.00345611572266,175.0610809326172,48.31960678100586,43.94514083862305,5.263522624969482,0.7447779178619385,5.6327738761901855,0.9387956261634827,-0.011244290508329868,-0.03518809750676155,-0.03781333938241005,0.0020987580064684153,0.0005264822975732386,2.9468531608581543,5999410.0
10.300000190734863,45.31276321411133,0.0474974662065506,-0.002194118918851018,878.1117553710938,-0.015805909410119057,1149.9864501953125,-0.05398839712142944,1073.05224609375,-0.035685814917087555,1172.8372802734375,-0.09247224777936935,110.99467468261719,175.0290069580078,48.29402160644531,43.90666961669922,5.257649898529053,0.7438965439796448,5.6260247230529785,0.9376708269119263,-0.0112584438174963,-0.03569423034787178,-0.03840063512325287,0.002162141026929021,0.0005442625842988491,2.94684100151062,5999385.0
10.399999618530273,45.31751251220703,0.04727805405855179,-0.002362188184633851,878.1101684570312,-0.016274061053991318,1149.9810791015625,-0.05514385551214218,1073.0487060546875,-0.03657254949212074,1172.827880859375,-0.09405836462974548,110.9857406616211,174.99639892578125,48.26808166503906,43.86781692504883,5.251748561859131,0.7430132031440735,5.619268417358398,0.9365447759628296,-0.011270014569163322,-0.03619636222720146,-0.03898541256785393,0.0022266211453825235,0.0005624263430945575,2.9468281269073486,5999359.0
10.5,45.32223892211914,0.04704183712601662,-0.0026112403720617294,878.1085205078125,-0.016749126836657524,1149.9754638671875,-0.056306153535842896,1073.044921875,-0.03746791556477547,1172.8184814453125,-0.09564308077096939,110.97664642333984,174.96324157714844,48.241783142089844,43.82859420776367,5.245820045471191,0.7421281933784485,5.61250638961792,0.9354177117347717,-0.011278857477009296,-0.03669435903429985,-0.03956753388047218,0.0022921974305063486,0.0005809758440591395,2.946815252304077,5999332.5
10.600000381469727,45.326942443847656,0.04678071290254593,-0.002931904513388872,878.1068115234375,-0.017231032252311707,1149.9697265625,-0.05747499316930771,1073.0411376953125,-0.038371697068214417,1172.808837890625,-0.09722590446472168,110.96739959716797,174.92953491210938,48.21513748168945,43.78901672363281,5.239866256713867,0.7412418127059937,5.605739593505859,0.9342899322509766,-0.011284265667200089,-0.03718801215291023,-0.04014679417014122,0.002358868718147278,0.0005999133572913706,2.9468016624450684,5999305.5
10.699999809265137,45.33162307739258,0.04648752138018608,-0.003247396554797888,878.1050415039062,-0.01771969348192215,1149.9639892578125,-0.05865003168582916,1073.0372314453125,-0.03928368166089058,1172.7989501953125,-0.09880624711513519,110.95800018310547,174.8953094482422,48.18814468383789,43.749088287353516,5.233889102935791,0.7403542399406433,5.598971366882324,0.9331619143486023,-0.011285307817161083,-0.03767700865864754,-0.040722884237766266,0.0024266333784908056,0.0006192409782670438,2.9467880725860596,5999277.0
10.800000190734863,45.33626937866211,0.04616278409957886,-0.003506439970806241,878.103271484375,-0.01821502484381199,1149.9580078125,-0.05983087792992592,1073.0333251953125,-0.040203649550676346,1172.7890625,-0.10038334876298904,110.94844818115234,174.86053466796875,48.16080856323242,43.70882034301758,5.227890491485596,0.7394657731056213,5.592204570770264,0.9320341348648071,-0.011281151324510574,-0.038160961121320724,-0.041295409202575684,0.0024954895488917828,0.0006389607442542911,2.9467737674713135,5999248.5
10.899999618530273,45.340885162353516,0.04581213742494583,-0.003752828808501363,878.1014404296875,-0.01871693879365921,1149.9520263671875,-0.061017125844955444,1073.029296875,-0.04113136604428291,1172.7789306640625,-0.10195643454790115,110.93873596191406,174.82522583007812,48.13313293457031,43.6682243347168,5.221872329711914,0.7385767102241516,5.585442066192627,0.9309070110321045,-0.011271851137280464,-0.03863947466015816,-0.04186398163437843,0.002565434668213129,0.0006590744596906006,2.9467592239379883,5999218.5
11.0,45.34546661376953,0.04543685540556908,-0.0039821225218474865,878.0995483398438,-0.019225342199206352,1149.94580078125,-0.0622083805501461,1073.0250244140625,-0.04206659272313118,1172.7686767578125,-0.10352477431297302,110.92887115478516,174.7893829345703,48.10512161254883,43.62731170654297,5.215836524963379,0.7376874685287476,5.578686714172363,0.9297811388969421,-0.011258021928369999,-0.03911223262548447,-0.04242828115820885,0.002636465709656477,0.0006795839290134609,2.946744203567505,5999188.0
11.100000381469727,45.35000991821289,0.04503864422440529,-0.004214136395603418,878.0975952148438,-0.019740138202905655,1149.9395751953125,-0.06340425461530685,1073.0208740234375,-0.04300907626748085,1172.7581787109375,-0.10508771240711212,110.91885375976562,174.7530059814453,48.076786041259766,43.58609390258789,5.209784984588623,0.7367982864379883,5.571941375732422,0.9286568760871887,-0.011239752173423767,-0.03957893326878548,-0.04298800230026245,0.0027085794135928154,0.0007004906656220555,2.9467287063598633,5999157.0
11.199999809265137,45.354515075683594,0.04461722820997238,-0.004413399379700422,878.0955810546875,-0.02026122435927391,1149.93310546875,-0.06460437178611755,1073.0164794921875,-0.04395856708288193,1172.7476806640625,-0.10664460062980652,110.90867614746094,174.7161102294922,48.048126220703125,43.54458236694336,5.203720569610596,0.7359095811843872,5.565208435058594,0.9275347590446472,-0.011217220686376095,-0.040039293467998505,-0.04354286193847656,0.002781771356239915,0.0007217962411232293,2.9467129707336426,5999124.5
11.300000190734863,45.358978271484375,0.0441758893430233,-0.004504443146288395,878.093505859375,-0.020788496360182762,1149.9266357421875,-0.06580834090709686,1073.0120849609375,-0.04491480439901352,1172.7369384765625,-0.10819480568170547,110.89835357666016,174.67869567871094,48.01914596557617,43.50279235839844,5.1976447105407715,0.7350216507911682,5.558490753173828,0.9264150857925415,-0.01119037251919508,-0.04049303010106087,-0.0440925695002079,0.0028560373466461897,0.0007435019360855222,2.9466967582702637,5999091.5
11.399999618530273,45.36339569091797,0.04372544586658478,-0.004570596851408482,878.0914306640625,-0.021321846172213554,1149.9200439453125,-0.06701578944921494,1073.0074462890625,-0.045877519994974136,1172.7259521484375,-0.10973772406578064,110.88787841796875,174.6407470703125,47.98985290527344,43.46072769165039,5.1915602684021,0.7341348528862,5.551790237426758,0.9252983331680298,-0.011159587651491165,-0.040939901024103165,-0.04463688284158707,0.0029313727281987667,0.0007656089728698134,2.9466800689697266,5999057.5
11.5,45.367767333984375,0.04326838627457619,-0.004660130012780428,878.0892333984375,-0.021861160174012184,1149.9132080078125,-0.06822638213634491,1073.0028076171875,-0.04684644937515259,1172.7149658203125,-0.11127292364835739,110.87725067138672,174.60227966308594,47.96025466918945,43.41840744018555,5.1854681968688965,0.7332494854927063,5.545109272003174,0.9241848587989807,-0.011126120574772358,-0.04137979447841644,-0.04517568647861481,0.0030077723786234856,0.0007881185156293213,2.9466631412506104,5999023.0
11.600000381469727,45.372093200683594,0.042802371084690094,-0.004768633283674717,878.0870361328125,-0.0224063228815794,1149.9063720703125,-0.06943981349468231,1072.9981689453125,-0.04782132804393768,1172.7037353515625,-0.11280006915330887,110.86647033691406,174.5633087158203,47.93035125732422,43.3758430480957,5.1793718338012695,0.7323658466339111,5.538448810577393,0.9230748414993286,-0.011090226471424103,-0.04181263595819473,-0.045708898454904556,0.0030852302443236113,0.0008110314956866205,2.946645498275757,5998987.5
11.699999809265137,45.376373291015625,0.04232550784945488,-0.004800992552191019,878.0847778320312,-0.02295721136033535,1149.8992919921875,-0.07065576314926147,1072.9932861328125,-0.048801884055137634,1172.6923828125,-0.11431880295276642,110.85554504394531,174.52381896972656,47.90015411376953,43.33304214477539,5.173272132873535,0.7314842939376831,5.531811237335205,0.9219685196876526,-0.011051659472286701,-0.04223831370472908,-0.04623640701174736,0.0031637412030249834,0.0008343487861566246,2.946627616882324,5998951.0
11.800000190734863,45.38060760498047,0.0418454110622406,-0.004882672801613808,878.0824584960938,-0.023513706400990486,1149.8922119140625,-0.07187391817569733,1072.9884033203125,-0.04978785663843155,1172.680908203125,-0.115828737616539,110.84446716308594,174.48382568359375,47.869667053222656,43.29002380371094,5.167171955108643,0.7306050062179565,5.525197505950928,0.9208662509918213,-0.011010243557393551,-0.042656704783439636,-0.046758074313402176,0.003243299201130867,0.0008580712601542473,2.9466092586517334,5998913.5
11.899999618530273,45.38479232788086,0.041357144713401794,-0.005041100550442934,878.080078125,-0.02407567948102951,1149.885009765625,-0.07309398055076599,1072.9832763671875,-0.050778985023498535,1172.669189453125,-0.11732959747314453,110.83323669433594,174.44332885742188,47.83889389038086,43.246795654296875,5.161072254180908,0.7297282218933105,5.518609046936035,0.919768214225769,-0.010966903530061245,-0.04306776449084282,-0.04727386310696602,0.0033238979522138834,0.0008821995579637587,2.9465904235839844,5998875.0
12.0,45.3889274597168,0.04085303470492363,-0.005156888626515865,878.07763671875,-0.024643000215291977,1149.8775634765625,-0.07431565225124359,1072.9781494140625,-0.051774997264146805,1172.657470703125,-0.11882106214761734,110.82186126708984,174.40232849121094,47.80784225463867,43.203369140625,5.154975891113281,0.728854238986969,5.51204776763916,0.918674647808075,-0.010921049863100052,-0.043471407145261765,-0.04778367280960083,0.0034055309370160103,0.000906734203454107,2.9465713500976562,5998836.0
12.100000381469727,45.39301300048828,0.04033734276890755,-0.005268086679279804,878.0751342773438,-0.02521554008126259,1149.8701171875,-0.07553860545158386,1072.9730224609375,-0.05277564376592636,1172.6455078125,-0.1203027069568634,110.81034088134766,174.36083984375,47.776519775390625,43.159759521484375,5.148884296417236,0.7279831767082214,5.505515098571777,0.9175858497619629,-0.01087184902280569,-0.043867431581020355,-0.048287298530340195,0.003488191869109869,0.0009316757787019014,2.946551561355591,5998796.0
12.199999809265137,45.39704513549805,0.039810534566640854,-0.005404159892350435,878.0725708007812,-0.0257931649684906,1149.862548828125,-0.07676249742507935,1072.9676513671875,-0.05378064885735512,1172.63330078125,-0.1217741146683693,110.79867553710938,174.31884765625,47.74493408203125,43.1159782409668,5.142799377441406,0.7271153330802917,5.4990129470825195,0.9165021777153015,-0.010819843038916588,-0.044255707412958145,-0.04878460615873337,0.0035718735307455063,0.0009570246329531074,2.9465315341949463,5998755.0
12.300000190734863,45.40102767944336,0.03927011787891388,-0.00554881663993001,878.0700073242188,-0.02637573704123497,1149.854736328125,-0.07798701524734497,1072.9622802734375,-0.05478975549340248,1172.62109375,-0.12323492020368576,110.786865234375,174.27638244628906,47.71308517456055,43.07203674316406,5.136723041534424,0.726250946521759,5.492542743682861,0.9154238104820251,-0.01076506357640028,-0.04463610053062439,-0.04927545040845871,0.0036565689370036125,0.0009827809408307076,2.9465107917785645,5998713.0
12.399999618530273,45.40495300292969,0.03871523588895798,-0.005649936851114035,878.0673217773438,-0.026963116601109505,1149.846923828125,-0.07921181619167328,1072.9566650390625,-0.05580269545316696,1172.6087646484375,-0.12468469142913818,110.77490997314453,174.2334442138672,47.68098449707031,43.02794647216797,5.130656719207764,0.7253902554512024,5.486106872558594,0.9143511652946472,-0.010707231238484383,-0.045008450746536255,-0.04975966736674309,0.003742270404472947,0.0010089449351653457,2.9464898109436035,5998670.0
12.5,45.4088249206543,0.03815024346113205,-0.005754805635660887,878.0645751953125,-0.02755516581237316,1149.8388671875,-0.08043656498193741,1072.9510498046875,-0.05681919679045677,1172.59619140625,-0.12612301111221313,110.76280975341797,174.1900177001953,47.64863586425781,42.98372268676758,5.124602317810059,0.7245334386825562,5.479706287384033,0.913284420967102,-0.010646266862750053,-0.04537258297204971,-0.05023707076907158,0.0038289702497422695,0.0010355167323723435,2.9464681148529053,5998626.0
12.600000381469727,45.41263961791992,0.03757476434111595,-0.005804399494081736,878.0618286132812,-0.02815174125134945,1149.830810546875,-0.0816609263420105,1072.9453125,-0.05783899873495102,1172.58349609375,-0.12754949927330017,110.75057220458984,174.14613342285156,47.61604690551758,42.93937301635742,5.118561744689941,0.7236807346343994,5.473343372344971,0.9122239351272583,-0.010582680813968182,-0.04572838544845581,-0.05070754140615463,0.003916660323739052,0.0010624960996210575,2.946446180343628,5998581.5
12.699999809265137,45.41639709472656,0.0369943231344223,-0.005794535856693983,878.0589599609375,-0.028752697631716728,1149.8226318359375,-0.08288459479808807,1072.939453125,-0.05886182188987732,1172.5706787109375,-0.12896379828453064,110.73818969726562,174.10177612304688,47.583221435546875,42.89491653442383,5.112536430358887,0.7228323817253113,5.467019557952881,0.9111699461936951,-0.010516412556171417,-0.0460757277905941,-0.051170945167541504,0.004005332477390766,0.001089882804080844,2.9464237689971924,5998535.5
12.800000190734863,45.42009735107422,0.036414869129657745,-0.005727783311158419,878.0560302734375,-0.02935788780450821,1149.814208984375,-0.08410725742578506,1072.93359375,-0.05988740548491478,1172.5577392578125,-0.13036561012268066,110.72566986083984,174.0569610595703,47.550174713134766,42.85035705566406,5.1065287590026855,0.7219886183738708,5.460736274719238,0.9101226925849915,-0.010448121465742588,-0.046414561569690704,-0.05162721499800682,0.004094978328794241,0.0011176768457517028,2.9464006423950195,5998489.0
12.899999618530273,45.42374038696289,0.03584209084510803,-0.005691553931683302,878.0531005859375,-0.029967162758111954,1149.8057861328125,-0.08532864600419998,1072.927490234375,-0.06091548129916191,1172.5445556640625,-0.13175474107265472,110.7130126953125,174.01168823242188,47.516902923583984,42.80571365356445,5.1005401611328125,0.7211496233940125,5.454493999481201,0.9090823531150818,-0.010378485545516014,-0.04674490541219711,-0.052076373249292374,0.00418558856472373,0.0011458775261417031,2.9463772773742676,5998441.0
13.0,45.42732238769531,0.03527293726801872,-0.005629783496260643,878.050048828125,-0.030580375343561172,1149.797119140625,-0.08654853701591492,1072.92138671875,-0.06194578483700752,1172.5313720703125,-0.13313116133213043,110.7002182006836,173.96597290039062,47.483421325683594,42.76099395751953,5.094571590423584,0.7203155755996704,5.448294162750244,0.9080489873886108,-0.01030817162245512,-0.04706684872508049,-0.052518490701913834,0.004277155268937349,0.0011744847288355231,2.9463534355163574,5998392.5
13.100000381469727,45.430850982666016,0.034709956496953964,-0.005497383885085583,878.0469970703125,-0.03119737096130848,1149.7884521484375,-0.08776668459177017,1072.9151611328125,-0.06297805905342102,1172.5179443359375,-0.13449476659297943,110.68728637695312,173.9197998046875,47.449729919433594,42.71621322631836,5.088625431060791,0.719486653804779,5.442136287689209,0.9070227146148682,-0.01023685373365879,-0.04738044738769531,-0.05295361205935478,0.004369668662548065,0.0012034975225105882,2.94632887840271,5998343.0
13.199999809265137,45.434322357177734,0.03416021913290024,-0.005275388713926077,878.0438232421875,-0.031818002462387085,1149.7796630859375,-0.08898288011550903,1072.9088134765625,-0.0640120655298233,1172.50439453125,-0.13584552705287933,110.6742172241211,173.87319946289062,47.41584014892578,42.671382904052734,5.08270263671875,0.7186629176139832,5.436021327972412,0.9060035943984985,-0.010164898820221424,-0.04768577963113785,-0.053381819278001785,0.0044631208293139935,0.0012329155579209328,2.9463040828704834,5998292.0
13.300000190734863,45.43773651123047,0.033632680773735046,-0.0050427610985934734,878.0405883789062,-0.032442111521959305,1149.7706298828125,-0.09019693732261658,1072.90234375,-0.06504754722118378,1172.4908447265625,-0.13718348741531372,110.66101837158203,173.826171875,47.38175964355469,42.62651062011719,5.0768046379089355,0.717844545841217,5.429949760437012,0.904991626739502,-0.010093153454363346,-0.04798302426934242,-0.05380326509475708,0.004557501990348101,0.001262738136574626,2.9462788105010986,5998240.5
13.399999618530273,45.44110107421875,0.03312840312719345,-0.004817183129489422,878.037353515625,-0.03306954726576805,1149.7615966796875,-0.09140872210264206,1072.895751953125,-0.06608427315950394,1172.47705078125,-0.1385088860988617,110.64768981933594,173.77870178222656,47.34748840332031,42.581607818603516,5.070932388305664,0.7170315980911255,5.423920154571533,0.9039866924285889,-0.010022670961916447,-0.04827246069908142,-0.05421822890639305,0.004652804229408503,0.001292964443564415,2.9462528228759766,5998188.0
13.5,45.44441223144531,0.03264668583869934,-0.00457783741876483,878.0339965820312,-0.033700160682201385,1149.7523193359375,-0.09261813014745712,1072.88916015625,-0.06712203472852707,1172.463134765625,-0.13982202112674713,110.63423156738281,173.73081970214844,47.31303787231445,42.53668975830078,5.06508731842041,0.7162240743637085,5.417932510375977,0.9029887318611145,-0.009953613393008709,-0.04855438321828842,-0.05462699383497238,0.004749018233269453,0.0013235937803983688,2.9462263584136963,5998134.0
13.600000381469727,45.44767761230469,0.03218890354037285,-0.004313829354941845,878.0305786132812,-0.03433379530906677,1149.7430419921875,-0.09382506459951401,1072.88232421875,-0.06816060841083527,1172.4490966796875,-0.14112317562103271,110.62063598632812,173.68252563476562,47.27841567993164,42.49176025390625,5.059269905090332,0.7154219746589661,5.411985397338867,0.9019975662231445,-0.009885990060865879,-0.04882907494902611,-0.05502983555197716,0.004846136085689068,0.001354625215753913,2.946199655532837,5998079.5
13.699999809265137,45.450897216796875,0.03175751864910126,-0.00402944628149271,878.0271606445312,-0.034970302134752274,1149.733642578125,-0.09502945840358734,1072.87548828125,-0.06919979304075241,1172.434814453125,-0.1424127072095871,110.60691833496094,173.63381958007812,47.243621826171875,42.44683074951172,5.053481101989746,0.7146252989768982,5.406078338623047,0.9010130763053894,-0.009820048697292805,-0.04909684881567955,-0.055427055805921555,0.004944149404764175,0.0013860580511391163,2.9461722373962402,5998023.5
13.800000190734863,45.45407485961914,0.03135457634925842,-0.0037777286488562822,878.0236206054688,-0.03560952842235565,1149.7239990234375,-0.09623124450445175,1072.8685302734375,-0.07023941725492477,1172.4205322265625,-0.14369098842144012,110.59307098388672,173.58470153808594,47.20866775512695,42.401912689208984,5.047721862792969,0.7138339877128601,5.400209903717041,0.9000349640846252,-0.009756146930158138,-0.049358028918504715,-0.05581897124648094,0.0050430502742528915,0.0014178912388160825,2.9461443424224854,5997967.0
13.899999618530273,45.457210540771484,0.030976802110671997,-0.0035130963660776615,878.02001953125,-0.036251332610845566,1149.71435546875,-0.09743039309978485,1072.8614501953125,-0.07127930223941803,1172.4061279296875,-0.14495842158794403,110.5791015625,173.53518676757812,47.173553466796875,42.35700988769531,5.0419921875,0.7130479216575623,5.394378662109375,0.8990631103515625,-0.009694588370621204,-0.04961297661066055,-0.056205932050943375,0.005142831243574619,0.0014501241967082024,2.9461159706115723,5997909.0
14.0,45.46030807495117,0.030625492334365845,-0.0032754717394709587,878.016357421875,-0.036895569413900375,1149.70458984375,-0.09862687438726425,1072.854248046875,-0.07231927663087845,1172.3916015625,-0.14621545374393463,110.56500244140625,173.4852752685547,47.13829040527344,42.312137603759766,5.036292552947998,0.7122669816017151,5.388583660125732,0.8980972766876221,-0.0096350759267807,-0.04986201599240303,-0.05658825486898422,0.005243484862148762,0.0014827557606622577,2.946087121963501,5997850.0
14.100000381469727,45.4633674621582,0.03029794432222843,-0.0030415195506066084,878.0126342773438,-0.03754208981990814,1149.6947021484375,-0.09982067346572876,1072.846923828125,-0.07335920631885529,1172.3768310546875,-0.14746247231960297,110.55078125,173.4349822998047,47.102882385253906,42.26729202270508,5.030622959136963,0.7114911079406738,5.3828229904174805,0.8971372246742249,-0.009577853605151176,-0.05010547116398811,-0.05696626007556915,0.005345004145056009,0.0015157852321863174,2.9460575580596924,5997790.5
14.199999809265137,45.466400146484375,0.02999379299581051,-0.0028275251388549805,878.0088500976562,-0.03819075971841812,1149.6845703125,-0.10101176798343658,1072.839599609375,-0.074398934841156,1172.362060546875,-0.14869989454746246,110.53643798828125,173.38429260253906,47.06733322143555,42.22248840332031,5.024983882904053,0.7107200622558594,5.377096176147461,0.8961827158927917,-0.009522678330540657,-0.050343651324510574,-0.057340241968631744,0.005447382107377052,0.001549211679957807,2.9460277557373047,5997729.5
14.300000190734863,45.469398498535156,0.0297110415995121,-0.0026346417143940926,878.0050048828125,-0.03884143754839897,1149.6744384765625,-0.10220014303922653,1072.83203125,-0.07543835043907166,1172.34716796875,-0.14992810785770416,110.52196502685547,173.33322143554688,47.031646728515625,42.177730560302734,5.019375324249268,0.7099538445472717,5.371401786804199,0.8952336311340332,-0.009469589218497276,-0.050576843321323395,-0.05771049112081528,0.0055506122298538685,0.00158303405623883,2.9459972381591797,5997667.5
14.399999618530273,45.47237014770508,0.02944757603108883,-0.0024438316468149424,878.0010986328125,-0.03949399292469025,1149.6641845703125,-0.1033858060836792,1072.824462890625,-0.07647731900215149,1172.3321533203125,-0.1511474996805191,110.50737762451172,173.28176879882812,46.99583435058594,42.133026123046875,5.013796806335449,0.7091922163963318,5.3657379150390625,0.8942896723747253,-0.009418417699635029,-0.05080532655119896,-0.05807726830244064,0.00565468892455101,0.0016172516625374556,2.9459662437438965,5997604.5
14.5,45.47531509399414,0.02920319326221943,-0.0022976079490035772,877.9970703125,-0.0401482917368412,1149.65380859375,-0.1045687273144722,1072.8167724609375,-0.07751574367284775,1172.31689453125,-0.15235836803913116,110.49266815185547,173.22994995117188,46.95988845825195,42.088375091552734,5.008248805999756,0.7084349989891052,5.360104560852051,0.8933507800102234,-0.009368989616632462,-0.05102933943271637,-0.058440808206796646,0.005759605206549168,0.001651863451115787,2.945934772491455,5997540.5
14.600000381469727,45.478233337402344,0.028973432257771492,-0.0021415832452476025,877.9930419921875,-0.040804214775562286,1149.6431884765625,-0.10574890673160553,1072.8089599609375,-0.07855350524187088,1172.3016357421875,-0.1535610854625702,110.47784423828125,173.17774963378906,46.923824310302734,42.04378890991211,5.002730369567871,0.707682192325592,5.354499816894531,0.8924166560173035,-0.009321336634457111,-0.051249127835035324,-0.058801352977752686,0.005865355953574181,0.0016868686070665717,2.9459028244018555,5997475.5
14.699999809265137,45.48113250732422,0.028759274631738663,-0.002015662845224142,877.9889526367188,-0.041461631655693054,1149.632568359375,-0.106926329433918,1072.801025390625,-0.07959051430225372,1172.2862548828125,-0.15475592017173767,110.46289825439453,173.1251983642578,46.88764190673828,41.999267578125,4.997241497039795,0.7069334983825684,5.348923206329346,0.8914872407913208,-0.00927499309182167,-0.05146487429738045,-0.05915907770395279,0.005971935577690601,0.0017222660826519132,2.9458703994750977,5997409.0
14.800000190734863,45.4840087890625,0.028557708486914635,-0.0019742166623473167,877.9847412109375,-0.04212042689323425,1149.621826171875,-0.10810098052024841,1072.7930908203125,-0.08062668144702911,1172.2706298828125,-0.1559431254863739,110.44783020019531,173.072265625,46.851348876953125,41.95481872558594,4.991781711578369,0.7061888575553894,5.343373775482178,0.8905622959136963,-0.009230127558112144,-0.051676779985427856,-0.05951417237520218,0.0060793389566242695,0.0017580550629645586,2.9458372592926025,5997342.0
14.899999618530273,45.48686218261719,0.028360286727547646,-0.0019502065842971206,877.9805297851562,-0.04278048127889633,1149.6109619140625,-0.10927284508943558,1072.784912109375,-0.08166191726922989,1172.2550048828125,-0.15712296962738037,110.43264770507812,173.0189971923828,46.81494140625,41.91044235229492,4.986351013183594,0.7054480910301208,5.337851047515869,0.8896418213844299,-0.00918641872704029,-0.051885005086660385,-0.05986680090427399,0.00618756003677845,0.0017942346166819334,2.9458038806915283,5997273.5
15.0,45.48970031738281,0.028165265917778015,-0.0019856919534504414,877.9761962890625,-0.043441686779260635,1149.5999755859375,-0.11044187098741531,1072.7767333984375,-0.08269613981246948,1172.2392578125,-0.15829555690288544,110.41735076904297,172.96536254882812,46.7784309387207,41.866146087646484,4.980948448181152,0.7047111392021179,5.3323540687561035,0.8887256979942322,-0.009142955765128136,-0.05208960920572281,-0.060217004269361496,0.006296594627201557,0.0018308036960661411,2.945769786834717,5997204.5
15.100000381469727,45.492515563964844,0.0279666967689991,-0.002090918831527233,877.9718017578125,-0.04410393163561821,1149.5888671875,-0.11160800606012344,1072.7684326171875,-0.08372926712036133,1172.223388671875,-0.15946096181869507,110.40193939208984,172.911376953125,46.741817474365234,41.821929931640625,4.975574493408203,0.7039779424667358,5.326883316040039,0.8878138661384583,-0.00909959152340889,-0.052290622144937515,-0.06056481972336769,0.006406437139958143,0.001867761486209929,2.945735216140747,5997134.0
15.199999809265137,45.49531173706055,0.02775760367512703,-0.0021774384658783674,877.9674072265625,-0.0447671115398407,1149.57763671875,-0.11277115345001221,1072.760009765625,-0.08476121723651886,1172.2073974609375,-0.16061913967132568,110.38641357421875,172.85704040527344,46.70510482788086,41.77779769897461,4.9702277183532715,0.7032483220100403,5.321438789367676,0.8869064450263977,-0.009055651724338531,-0.05248801037669182,-0.06091019883751869,0.006517082918435335,0.0019051070557907224,2.945700168609619,5997062.5
15.300000190734863,45.49808883666992,0.02753986045718193,-0.002289457945153117,877.962890625,-0.045431122183799744,1149.56640625,-0.11393120139837265,1072.75146484375,-0.08579190820455551,1172.1912841796875,-0.16176995635032654,110.37077331542969,172.8023681640625,46.66830062866211,41.73375701904297,4.964909076690674,0.702522337436676,5.316020965576172,0.8860034942626953,-0.009010367095470428,-0.05268164724111557,-0.06125301122665405,0.0066285268403589725,0.001942839240655303,2.945664405822754,5996990.0
15.399999618530273,45.5008430480957,0.027310915291309357,-0.0024445964954793453,877.9583129882812,-0.046095866709947586,1149.554931640625,-0.11508801579475403,1072.7427978515625,-0.08682125061750412,1172.175048828125,-0.1629132330417633,110.35502624511719,172.7473602294922,46.631404876708984,41.6898078918457,4.959617614746094,0.7017999887466431,5.310630798339844,0.8851051330566406,-0.008963946253061295,-0.05287143215537071,-0.061593152582645416,0.006740764249116182,0.0019809568766504526,2.9456281661987305,5996916.0
15.5,45.50357437133789,0.027066456153988838,-0.002579380525276065,877.9536743164062,-0.04676124453544617,1149.5433349609375,-0.1162414625287056,1072.734130859375,-0.08784915506839752,1172.15869140625,-0.16404879093170166,110.33915710449219,172.69200134277344,46.59442138671875,41.64595413208008,4.954353332519531,0.7010812163352966,5.305269241333008,0.884211540222168,-0.008916052058339119,-0.0530572310090065,-0.06193048134446144,0.0068537890911102295,0.002019459381699562,2.945591688156128,5996841.5
15.600000381469727,45.50627899169922,0.026808517053723335,-0.0027377689257264137,877.9489135742188,-0.047427162528038025,1149.5316162109375,-0.11739139258861542,1072.7252197265625,-0.08887552469968796,1172.1422119140625,-0.16517634689807892,110.32318115234375,172.63632202148438,46.55735778808594,41.60219955444336,4.949115753173828,0.7003661394119263,5.299936771392822,0.8833228349685669,-0.00886617973446846,-0.05323886498808861,-0.06226480379700661,0.006967596244066954,0.002058344893157482,2.945554494857788,5996766.0
15.699999809265137,45.50896072387695,0.02653473988175392,-0.0029468305874615908,877.9441528320312,-0.0480935275554657,1149.5198974609375,-0.11853764206171036,1072.71630859375,-0.08990025520324707,1172.1256103515625,-0.16629564762115479,110.30709838867188,172.58030700683594,46.52021408081055,41.55855178833008,4.943905830383301,0.6996548175811768,5.29463529586792,0.8824391961097717,-0.008814537897706032,-0.053416166454553604,-0.06259595602750778,0.007082180120050907,0.0020976129453629255,2.945516586303711,5996689.0
15.800000190734863,45.51161575317383,0.02624005638062954,-0.003244183724746108,877.9393310546875,-0.048760246485471725,1149.5079345703125,-0.11968003213405609,1072.707275390625,-0.0909232497215271,1172.10888671875,-0.16740639507770538,110.29090118408203,172.5239715576172,46.482994079589844,41.51500701904297,4.938723087310791,0.6989472508430481,5.289365291595459,0.8815609216690063,-0.00876080896705389,-0.053588949143886566,-0.06292374432086945,0.007197534665465355,0.002137261675670743,2.9454784393310547,5996611.0
15.899999618530273,45.51424026489258,0.025915639474987984,-0.0035437890328466892,877.9343872070312,-0.049427229911088943,1149.4959716796875,-0.1208183765411377,1072.6981201171875,-0.0919443890452385,1172.0921630859375,-0.16850820183753967,110.27459716796875,172.46731567382812,46.44570541381836,41.47157669067383,4.933568000793457,0.6982436776161194,5.284128665924072,0.8806881308555603,-0.008704401552677155,-0.0537569634616375,-0.06324790418148041,0.007313654292374849,0.0021772899199277163,2.945439577102661,5996532.0
16.0,45.51683044433594,0.0255612600594759,-0.0038479964714497328,877.929443359375,-0.05009438842535019,1149.4837646484375,-0.12195242941379547,1072.6888427734375,-0.0929635539650917,1172.0751953125,-0.16960056126117706,110.25818634033203,172.4103546142578,46.408348083496094,41.428260803222656,4.928441047668457,0.6975442171096802,5.278927326202393,0.879821240901947,-0.008644308894872665,-0.05391984432935715,-0.06356807053089142,0.007430532481521368,0.002217696513980627,2.9454002380371094,5996452.0
16.100000381469727,45.519386291503906,0.025176459923386574,-0.004093516618013382,877.9243774414062,-0.050761628895998,1149.4715576171875,-0.12308193743228912,1072.6795654296875,-0.09398061782121658,1172.0582275390625,-0.1706829071044922,110.24166870117188,172.3530731201172,46.370933532714844,41.385066986083984,4.923342227935791,0.69684898853302,5.273763656616211,0.8789606094360352,-0.008580485358834267,-0.054077234119176865,-0.06388387829065323,0.007548162247985601,0.0022584800608456135,2.9453604221343994,5996371.0
16.200000762939453,45.52190399169922,0.024767108261585236,-0.004287618212401867,877.9193115234375,-0.051428865641355515,1149.4591064453125,-0.12420661747455597,1072.6700439453125,-0.09499543905258179,1172.0411376953125,-0.1717546433210373,110.22504425048828,172.29547119140625,46.333457946777344,41.34199523925781,4.918272018432617,0.696158230304718,5.268639087677002,0.8781065344810486,-0.008512799628078938,-0.0542287640273571,-0.0641949400305748,0.00766653660684824,0.0022996384650468826,2.9453201293945312,5996288.5
16.299999237060547,45.52437973022461,0.02433834597468376,-0.004556033760309219,877.9141235351562,-0.05209600552916527,1149.4466552734375,-0.12532620131969452,1072.6605224609375,-0.09600786864757538,1172.02392578125,-0.1728152334690094,110.20832061767578,172.2375946044922,46.295928955078125,41.29905700683594,4.91323184967041,0.6954721212387085,5.263556957244873,0.8772594928741455,-0.008441835641860962,-0.05437413975596428,-0.06450095772743225,0.007785648573189974,0.0023411705624312162,2.945279121398926,5996205.5
16.399999618530273,45.52681350708008,0.02388274297118187,-0.0048016151413321495,877.9088745117188,-0.0527629628777504,1149.43408203125,-0.12644046545028687,1072.65087890625,-0.09701776504516602,1172.006591796875,-0.1738642305135727,110.19149017333984,172.1793975830078,46.25835418701172,41.256256103515625,4.90822172164917,0.6947910189628601,5.258518218994141,0.876419723033905,-0.008368078619241714,-0.054513126611709595,-0.06480169296264648,0.007905489765107632,0.002383074490353465,2.945237636566162,5996121.0
16.5,45.52920150756836,0.023402580991387367,-0.00497870659455657,877.903564453125,-0.05342964455485344,1149.42138671875,-0.12754914164543152,1072.64111328125,-0.09802495688199997,1171.9891357421875,-0.17490114271640778,110.174560546875,172.1209259033203,46.220733642578125,41.213600158691406,4.903243064880371,0.6941150426864624,5.253525257110596,0.875587522983551,-0.008290641941130161,-0.05464540794491768,-0.06509681046009064,0.008026051335036755,0.00242534838616848,2.9451956748962402,5996035.5
16.600000381469727,45.53154373168945,0.022904710844159126,-0.005096805281937122,877.898193359375,-0.05409596115350723,1149.4085693359375,-0.1286519467830658,1072.63134765625,-0.09902928024530411,1171.9715576171875,-0.17592541873455048,110.15753173828125,172.06216430664062,46.183074951171875,41.17109298706055,4.89829683303833,0.6934444308280945,5.248579502105713,0.8747633099555969,-0.008209781721234322,-0.054770685732364655,-0.06538600474596024,0.008147326298058033,0.0024679903872311115,2.94515323638916,5995949.0
16.700000762939453,45.53383255004883,0.02239503152668476,-0.005294438451528549,877.8927612304688,-0.05476181581616402,1149.3956298828125,-0.1297486275434494,1072.621337890625,-0.1000305563211441,1171.953857421875,-0.17693662643432617,110.1404037475586,172.0031280517578,46.1453857421875,41.12873840332031,4.893383979797363,0.692779541015625,5.243683815002441,0.8739473223686218,-0.008126193657517433,-0.05488875135779381,-0.06566905230283737,0.008269304409623146,0.002510998398065567,2.945110321044922,5995861.5
16.799999237060547,45.53607177734375,0.021865587681531906,-0.0054571181535720825,877.88720703125,-0.05542711541056633,1149.3826904296875,-0.13083896040916443,1072.611328125,-0.10102862864732742,1171.9361572265625,-0.1779344081878662,110.1231689453125,171.9438018798828,46.107669830322266,41.0865478515625,4.888504981994629,0.6921204924583435,5.2388386726379395,0.8731397986412048,-0.008040467277169228,-0.05499947443604469,-0.0659458190202713,0.008391976356506348,0.0025543703231960535,2.9450666904449463,5995773.0
16.899999618530273,45.53825759887695,0.021319875493645668,-0.005475206766277552,877.8816528320312,-0.05609176680445671,1149.3695068359375,-0.13192270696163177,1072.60107421875,-0.10202330350875854,1171.9183349609375,-0.17891839146614075,110.10585021972656,171.88421630859375,46.06993103027344,41.04452896118164,4.88366174697876,0.6914675831794739,5.234046459197998,0.8723410964012146,-0.007951688952744007,-0.05510261654853821,-0.06621605157852173,0.00851533468812704,0.0025981042999774218,2.9450228214263916,5995683.5
17.0,45.54039001464844,0.020772354677319527,-0.005375155247747898,877.8760375976562,-0.0567556731402874,1149.356201171875,-0.13299961388111115,1072.5908203125,-0.10301440209150314,1171.900390625,-0.17988815903663635,110.08843231201172,171.82437133789062,46.03217697143555,41.002681732177734,4.878855228424072,0.6908210515975952,5.229308128356934,0.8715513348579407,-0.007860273122787476,-0.05519798770546913,-0.06647954881191254,0.008639367297291756,0.0026421977672725916,2.9449782371520996,5995592.5
17.100000381469727,45.5424690246582,0.020234838128089905,-0.0052637578919529915,877.8703002929688,-0.05741873010993004,1149.3428955078125,-0.13406947255134583,1072.58056640625,-0.10400174558162689,1171.88232421875,-0.1808435022830963,110.07091522216797,171.76426696777344,45.99441146850586,40.961021423339844,4.874086380004883,0.6901810765266418,5.224625110626221,0.8707708716392517,-0.007767771370708942,-0.05528557673096657,-0.06673628836870193,0.00876406580209732,0.00268664862960577,2.9449329376220703,5995501.0
17.200000762939453,45.544490814208984,0.019708463922142982,-0.005241347011178732,877.864501953125,-0.058080848306417465,1149.3294677734375,-0.13513216376304626,1072.570068359375,-0.10498516261577606,1171.8642578125,-0.18178440630435944,110.05331420898438,171.70391845703125,45.95663833618164,40.919551849365234,4.86935567855835,0.6895478367805481,5.219997406005859,0.8699995875358582,-0.007675422355532646,-0.05536552146077156,-0.06698639690876007,0.008889419957995415,0.002731454325839877,2.944887399673462,5995408.0
17.299999237060547,45.54646301269531,0.019184328615665436,-0.005185205023735762,877.8587036132812,-0.058741919696331024,1149.31591796875,-0.1361875832080841,1072.5595703125,-0.10596448183059692,1171.845947265625,-0.18271097540855408,110.0356216430664,171.643310546875,45.91886901855469,40.87827682495117,4.864665508270264,0.6889214515686035,5.21542501449585,0.86923748254776,-0.007583344355225563,-0.05543797090649605,-0.06723000854253769,0.009015419520437717,0.0027766127604991198,2.944841146469116,5995314.0
17.399999618530273,45.54838180541992,0.01866580732166767,-0.005107128527015448,877.852783203125,-0.05940184369683266,1149.30224609375,-0.1372355967760086,1072.548828125,-0.10693953186273575,1171.82763671875,-0.18362320959568024,110.01783752441406,171.5824737548828,45.881103515625,40.83720779418945,4.860015869140625,0.6883020401000977,5.210907936096191,0.868484616279602,-0.007490621879696846,-0.05550296604633331,-0.06746714562177658,0.009142055176198483,0.002822121139615774,2.9447946548461914,5995219.0
17.5,45.55024719238281,0.018155094236135483,-0.0049944608472287655,877.8468017578125,-0.0600605271756649,1149.2884521484375,-0.1382760852575302,1072.5380859375,-0.10791015625,1171.809326171875,-0.18452107906341553,109.99996948242188,171.5214080810547,45.84334945678711,40.796348571777344,4.855407238006592,0.6876897215843201,5.206446647644043,0.867741048336029,-0.00739771593362093,-0.05556058511137962,-0.06769787520170212,0.009269315749406815,0.0028679771348834038,2.9447474479675293,5995123.0
17.600000381469727,45.55206298828125,0.017655648291110992,-0.00494031235575676,877.8407592773438,-0.0607178620994091,1149.2745361328125,-0.13930894434452057,1072.52734375,-0.10887620598077774,1171.790771484375,-0.18540465831756592,109.98200988769531,171.46011352539062,45.80561447143555,40.755706787109375,4.850841522216797,0.6870844960212708,5.202040672302246,0.867006778717041,-0.007304877042770386,-0.055610936135053635,-0.06792230904102325,0.009397192858159542,0.0029141781851649284,2.944699764251709,5995025.5
17.700000762939453,45.553829193115234,0.017161617055535316,-0.004872271791100502,877.8346557617188,-0.0613737478852272,1149.2606201171875,-0.14033405482769012,1072.516357421875,-0.10983753949403763,1171.772216796875,-0.18627402186393738,109.96397399902344,171.3986053466797,45.76789855957031,40.71528625488281,4.84631872177124,0.6864864826202393,5.197690486907959,0.8662816882133484,-0.007212512195110321,-0.055654171854257584,-0.06814056634902954,0.00952567532658577,0.0029607219621539116,2.9446513652801514,5994927.5
17.799999237060547,45.555545806884766,0.01667439006268978,-0.004747591447085142,877.8284912109375,-0.06202808767557144,1149.2464599609375,-0.1413513571023941,1072.50537109375,-0.11079400032758713,1171.7535400390625,-0.18712924420833588,109.94584655761719,171.3368682861328,45.73020935058594,40.67509460449219,4.841839790344238,0.6858956813812256,5.193395137786865,0.8655658960342407,-0.007120007183402777,-0.05569037050008774,-0.06835272908210754,0.009654753841459751,0.0030076054390519857,2.9446027278900146,5994828.0
17.899999618530273,45.557212829589844,0.016199631616473198,-0.00461469404399395,877.822265625,-0.06268077343702316,1149.2322998046875,-0.14236071705818176,1072.4942626953125,-0.1117454543709755,1171.7347412109375,-0.1879703551530838,109.92764282226562,171.27493286132812,45.69255447387695,40.63513946533203,4.837404727935791,0.685312032699585,5.189155578613281,0.8648592829704285,-0.007027581799775362,-0.05571962520480156,-0.06855887174606323,0.00978441908955574,0.0030548262875527143,2.9445533752441406,5994728.0
18.0,45.558834075927734,0.01573816128075123,-0.004436334129422903,877.8159790039062,-0.0633317232131958,1149.218017578125,-0.14336208999156952,1072.4830322265625,-0.11269177496433258,1171.7159423828125,-0.1887974888086319,109.90936279296875,171.21279907226562,45.65493392944336,40.59542465209961,4.833014965057373,0.6847357153892517,5.184971332550049,0.8641619086265564,-0.006935873068869114,-0.05574210733175278,-0.06875915080308914,0.009914661757647991,0.0031023819465190172,2.9445035457611084,5994626.5
18.100000381469727,45.56040573120117,0.015294528566300869,-0.004170742351561785,877.8095703125,-0.0639808177947998,1149.20361328125,-0.1443554013967514,1072.4716796875,-0.11363283544778824,1171.697021484375,-0.1896108090877533,109.89099884033203,171.1504669189453,45.61735534667969,40.55595016479492,4.828670024871826,0.6841665506362915,5.180841445922852,0.8634735941886902,-0.006844979245215654,-0.05575799196958542,-0.0689537301659584,0.010045470669865608,0.003150269389152527,2.944453239440918,5994524.0
18.200000762939453,45.56193542480469,0.01487745437771082,-0.003938532900065184,877.8031616210938,-0.06462796777486801,1149.1890869140625,-0.14534063637256622,1072.460205078125,-0.11456852406263351,1171.677978515625,-0.1904105693101883,109.87255859375,171.0879364013672,45.57982635498047,40.51673126220703,4.824371337890625,0.6836046576499939,5.1767659187316895,0.8627942800521851,-0.00675544235855341,-0.05576750636100769,-0.06914283335208893,0.01017683744430542,0.0031984862871468067,2.9444024562835693,5994420.5
18.299999237060547,45.56342315673828,0.014483600854873657,-0.00370206730440259,877.7966918945312,-0.06527308374643326,1149.174560546875,-0.14631779491901398,1072.44873046875,-0.11549872159957886,1171.658935546875,-0.19119711220264435,109.85404205322266,171.02523803710938,45.5423469543457,40.47776412963867,4.820118427276611,0.6830499172210693,5.17274284362793,0.8621237874031067,-0.00666824309155345,-0.05577099695801735,-0.06932678073644638,0.010308751836419106,0.003247029846534133,2.9443511962890625,5994316.5
18.399999618530273,45.56487274169922,0.014113394543528557,-0.0033924351446330547,877.7901000976562,-0.06591606140136719,1149.159912109375,-0.14728689193725586,1072.4371337890625,-0.11642333120107651,1171.6397705078125,-0.1919708400964737,109.83545684814453,170.9623565673828,45.50492477416992,40.439056396484375,4.815911769866943,0.682502269744873,5.168771266937256,0.861461877822876,-0.006583046168088913,-0.055768758058547974,-0.06950586289167404,0.010441206395626068,0.0032958972733467817,2.9442994594573975,5994211.0
