t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.5,45.5662841796875,0.013774150982499123,-0.0030180069152265787,877.7835083007812,-0.06655681878328323,1149.1451416015625,-0.14824797213077545,1072.4254150390625,-0.1173422634601593,1171.6204833984375,-0.19273212552070618,109.81678771972656,170.8992919921875,45.46756362915039,40.400611877441406,4.811751365661621,0.6819615960121155,5.164849758148193,0.8608083128929138,-0.006499994080513716,-0.05576109513640404,-0.06968037039041519,0.010574190877377987,0.003345085773617029,2.944247007369995,5994104.0
18.600000381469727,45.56766128540039,0.013472350314259529,-0.002640173304826021,877.7767944335938,-0.06719525158405304,1149.1302490234375,-0.14920109510421753,1072.4136962890625,-0.11825545132160187,1171.6011962890625,-0.1934814304113388,109.79805755615234,170.8360595703125,45.430267333984375,40.362430572509766,4.807636737823486,0.6814277768135071,5.160977363586426,0.8601628541946411,-0.006419946439564228,-0.05574839934706688,-0.06985069066286087,0.01070769876241684,0.0033945932518690825,2.9441940784454346,5993996.5
18.700000762939453,45.569007873535156,0.013208332471549511,-0.002314672339707613,877.77001953125,-0.06783128529787064,1149.115234375,-0.15014638006687164,1072.40185546875,-0.11916282027959824,1171.581787109375,-0.19421938061714172,109.77925109863281,170.77267456054688,45.39303970336914,40.324520111083984,4.8035688400268555,0.6809007525444031,5.157150745391846,0.8595251441001892,-0.006343647371977568,-0.055731143802404404,-0.07001727819442749,0.010841719806194305,0.0034444164484739304,2.944140911102295,5993888.0
18.799999237060547,45.57032775878906,0.012976865284144878,-0.0019258076790720224,877.7632446289062,-0.06846483051776886,1149.1002197265625,-0.15108394622802734,1072.389892578125,-0.12006431818008423,1171.5623779296875,-0.19494661688804626,109.76038360595703,170.70912170410156,45.35588455200195,40.28688049316406,4.799546241760254,0.6803802251815796,5.153368949890137,0.8588948249816895,-0.006271199323236942,-0.05570981279015541,-0.07018060982227325,0.010976247489452362,0.0034945530351251364,2.944087028503418,5993778.5
18.899999618530273,45.571624755859375,0.01278428453952074,-0.001458507846109569,877.75634765625,-0.06909580528736115,1149.0850830078125,-0.15201391279697418,1072.3778076171875,-0.12095991522073746,1171.5428466796875,-0.19566375017166138,109.74143981933594,170.6454315185547,45.31880569458008,40.249515533447266,4.795568466186523,0.6798660159111023,5.14962911605835,0.8582715392112732,-0.0062021357007324696,-0.055684808641672134,-0.0703410804271698,0.011111274361610413,0.0035450004506856203,2.944032669067383,5993668.0
19.0,45.572906494140625,0.012638433836400509,-0.0011371071450412273,877.7493896484375,-0.06972413510084152,1149.06982421875,-0.15293647348880768,1072.36572265625,-0.12184958904981613,1171.523193359375,-0.1963714361190796,109.7224349975586,170.58157348632812,45.281803131103516,40.21242141723633,4.791635513305664,0.6793578863143921,5.145929336547852,0.857654869556427,-0.006137257441878319,-0.05565662682056427,-0.07049917429685593,0.011246793903410435,0.003595756134018302,2.9439778327941895,5993556.0
19.100000381469727,45.57416915893555,0.012524723075330257,-0.0008831446757540107,877.742431640625,-0.07034973800182343,1149.054443359375,-0.15385179221630096,1072.3533935546875,-0.12273332476615906,1171.5035400390625,-0.19707046449184418,109.70336151123047,170.51759338378906,45.2448844909668,40.17560577392578,4.787746429443359,0.6788555979728699,5.142266273498535,0.8570443987846375,-0.006077467929571867,-0.055625852197408676,-0.0706554725766182,0.011382799595594406,0.003646817756816745,2.943922519683838,5993443.5
19.200000762939453,45.57542037963867,0.012436408549547195,-0.0006576177547685802,877.7353515625,-0.07097255438566208,1149.0390625,-0.15476006269454956,1072.341064453125,-0.12361112236976624,1171.48388671875,-0.19776155054569244,109.68421936035156,170.45346069335938,45.208045959472656,40.139060974121094,4.783900260925293,0.6783588528633118,5.138638019561768,0.8564396500587463,-0.006021252833306789,-0.055592890828847885,-0.07081036269664764,0.011519285850226879,0.0036981829907745123,2.943866729736328,5993330.0
19.299999237060547,45.576663970947266,0.012370646931231022,-0.0004400441248435527,877.7282104492188,-0.07159250974655151,1149.0235595703125,-0.1556614488363266,1072.3287353515625,-0.12448300421237946,1171.4639892578125,-0.19844520092010498,109.66502380371094,170.38917541503906,45.17129898071289,40.10279083251953,4.780096530914307,0.6778674125671387,5.1350417137146,0.8558403253555298,-0.00596804590895772,-0.05555806681513786,-0.07096416503190994,0.011656247079372406,0.0037498492747545242,2.943810224533081,5993215.0
19.399999618530273,45.577903747558594,0.012326642870903015,-0.000171850566403009,877.7210083007812,-0.07220955193042755,1149.0079345703125,-0.15655606985092163,1072.3162841796875,-0.1253490000963211,1171.444091796875,-0.19912189245224,109.64575958251953,170.3247833251953,45.13463592529297,40.06679153442383,4.776333332061768,0.6773809194564819,5.131476879119873,0.8552461266517639,-0.005917615257203579,-0.055521659553050995,-0.07111715525388718,0.011793678626418114,0.0038018147461116314,2.943753480911255,5993099.5
19.5,45.57913589477539,0.012309457175433636,0.00017086847219616175,877.7137451171875,-0.07282362133264542,1148.9921875,-0.1574440747499466,1072.3035888671875,-0.1262091100215912,1171.4241943359375,-0.19979210197925568,109.62642669677734,170.26023864746094,45.09806823730469,40.031063079833984,4.772609710693359,0.6768991947174072,5.127941131591797,0.8546568155288696,-0.005869920831173658,-0.05548395216464996,-0.07126960158348083,0.01193157583475113,0.00385407661087811,2.9436962604522705,5992983.0
19.600000381469727,45.58036422729492,0.012326544150710106,0.0005265075014904141,877.7064819335938,-0.07343466579914093,1148.9764404296875,-0.15832561254501343,1072.291015625,-0.12706340849399567,1171.4041748046875,-0.20045630633831024,109.60704040527344,170.19558715820312,45.061588287353516,39.995609283447266,4.768925189971924,0.6764219403266907,5.124432563781738,0.854072093963623,-0.005825541447848082,-0.05544527620077133,-0.07142184674739838,0.01206993404775858,0.003906633239239454,2.943638324737549,5992865.0
19.700000762939453,45.58159637451172,0.012379195541143417,0.0009372393833473325,877.6990966796875,-0.07404264062643051,1148.9605712890625,-0.15920087695121765,1072.2781982421875,-0.12791192531585693,1171.3841552734375,-0.2011151760816574,109.58759307861328,170.13079833984375,45.025203704833984,39.960418701171875,4.765277862548828,0.6759489178657532,5.1209492683410645,0.8534915447235107,-0.00578529667109251,-0.05540606752038002,-0.07157430052757263,0.01220875047147274,0.003959482070058584,2.943580150604248,5992746.5
19.799999237060547,45.58283615112305,0.012472919188439846,0.0013198789674788713,877.691650390625,-0.07464750111103058,1148.944580078125,-0.16007012128829956,1072.265380859375,-0.12875470519065857,1171.364013671875,-0.2017693668603897,109.56808471679688,170.06588745117188,44.988914489746094,39.92549514770508,4.761667251586914,0.6754798293113708,5.117488384246826,0.8529146909713745,-0.005749349482357502,-0.055366769433021545,-0.07172740995883942,0.012348019517958164,0.004012621473520994,2.943521499633789,5992627.0
19.899999618530273,45.584083557128906,0.012604907155036926,0.0016362438909709454,877.6841430664062,-0.07524921745061874,1148.928466796875,-0.16093358397483826,1072.25244140625,-0.12959182262420654,1171.34375,-0.2024196833372116,109.54851531982422,170.00086975097656,44.952720642089844,39.890830993652344,4.758090972900391,0.6750144362449646,5.114047050476074,0.8523411750793457,-0.005718364845961332,-0.0553278923034668,-0.07188168168067932,0.012487740255892277,0.004066049121320248,2.9434621334075928,5992506.5
20.0,45.58534240722656,0.01276853121817112,0.0018633737927302718,877.6765747070312,-0.07584774494171143,1148.912353515625,-0.16179153323173523,1072.239501953125,-0.13042336702346802,1171.323486328125,-0.2030668705701828,109.52889251708984,169.9357147216797,44.916622161865234,39.85642623901367,4.7545485496521,0.6745523810386658,5.110622406005859,0.8517704010009766,-0.005692093167454004,-0.055289920419454575,-0.07203759253025055,0.012627909891307354,0.004119763150811195,2.9434025287628174,5992385.0
20.100000381469727,45.58662033081055,0.012954868376255035,0.002113550901412964,877.6690063476562,-0.07644306868314743,1148.8961181640625,-0.16264423727989197,1072.2264404296875,-0.13124941289424896,1171.3031005859375,-0.2037116438150406,109.50920867919922,169.87046813964844,44.88062286376953,39.8222770690918,4.751038074493408,0.6740933060646057,5.107212543487549,0.8512020707130432,-0.0056699165143072605,-0.05525324121117592,-0.07219552993774414,0.012768525630235672,0.004173762165009975,2.943342447280884,5992262.5
20.200000762939453,45.58791732788086,0.013166223652660847,0.0023929444141685963,877.6613159179688,-0.07703516632318497,1148.8798828125,-0.16349191963672638,1072.2132568359375,-0.13207007944583893,1171.28271484375,-0.20435455441474915,109.48946380615234,169.8050994873047,44.84471893310547,39.78837585449219,4.747557640075684,0.6736369729042053,5.103814601898193,0.8506357073783875,-0.005650966893881559,-0.05521814152598381,-0.07235576957464218,0.012909585610032082,0.004228043835610151,2.943281650543213,5992139.0
20.299999237060547,45.5892333984375,0.013405518606305122,0.0026696640998125076,877.653564453125,-0.07762401551008224,1148.8634033203125,-0.16433480381965637,1072.199951171875,-0.13288545608520508,1171.26220703125,-0.20499615371227264,109.46966552734375,169.73960876464844,44.80891036987305,39.75471878051758,4.744105815887451,0.673183023929596,5.100426197052002,0.8500710725784302,-0.00563556794077158,-0.05518493428826332,-0.07251863181591034,0.013051090762019157,0.004282607231289148,2.943220615386963,5992014.5
20.399999618530273,45.590572357177734,0.013672485016286373,0.002970062429085374,877.645751953125,-0.07820960134267807,1148.8470458984375,-0.16517312824726105,1072.1866455078125,-0.13369566202163696,1171.24169921875,-0.20563703775405884,109.4498062133789,169.67401123046875,44.77320098876953,39.72129821777344,4.740681171417236,0.6727311611175537,5.097046375274658,0.8495076894760132,-0.0056240432895720005,-0.055153969675302505,-0.07268445938825607,0.01319303922355175,0.00433745002374053,2.9431591033935547,5991889.0
20.5,45.591941833496094,0.013969491235911846,0.00328648928552866,877.637939453125,-0.07879193127155304,1148.8304443359375,-0.1660071462392807,1072.1732177734375,-0.13450081646442413,1171.22119140625,-0.20627780258655548,109.42989349365234,169.60830688476562,44.73758316040039,39.688114166259766,4.737281799316406,0.67228102684021,5.0936713218688965,0.8489452600479126,-0.005616385489702225,-0.05512559041380882,-0.07285358756780624,0.013335430063307285,0.004392571281641722,2.9430971145629883,5991763.0
20.600000381469727,45.59333801269531,0.014298140071332455,0.0035446803085505962,877.6300048828125,-0.07937099784612656,1148.8138427734375,-0.1668371558189392,1072.1597900390625,-0.13530103862285614,1171.200439453125,-0.2069191038608551,109.40991973876953,169.54249572753906,44.702064514160156,39.65515899658203,4.733905792236328,0.6718324422836304,5.0903000831604,0.8483833074569702,-0.0056128911674022675,-0.05510016903281212,-0.07302640378475189,0.013478264212608337,0.004447970073670149,2.9430346488952637,5991636.0
20.700000762939453,45.59476852416992,0.014652607962489128,0.0038645854219794273,877.6220703125,-0.07994680106639862,1148.797119140625,-0.16766341030597687,1072.146240234375,-0.13609647750854492,1171.1798095703125,-0.20756159722805023,109.389892578125,169.47657775878906,44.66664123535156,39.62242126464844,4.730551242828369,0.6713849902153015,5.086928844451904,0.8478214740753174,-0.00561376241967082,-0.05507809668779373,-0.07320328056812286,0.013621542602777481,0.004503644071519375,2.942971706390381,5991507.5
20.799999237060547,45.59623336791992,0.015039066784083843,0.004114894196391106,877.614013671875,-0.08051935583353043,1148.7802734375,-0.16848622262477875,1072.132568359375,-0.13688726723194122,1171.158935546875,-0.2082059383392334,109.36980438232422,169.41055297851562,44.631309509277344,39.589900970458984,4.727217197418213,0.6709384322166443,5.083555698394775,0.8472592830657959,-0.005618414841592312,-0.05505969375371933,-0.07338455319404602,0.013765265233814716,0.004559592343866825,2.94290828704834,5991378.5
20.899999618530273,45.59773635864258,0.015450555831193924,0.0042831250466406345,877.60595703125,-0.08108867704868317,1148.7633056640625,-0.16930587589740753,1072.1187744140625,-0.13767357170581818,1171.1380615234375,-0.20885276794433594,109.34966278076172,169.34442138671875,44.5960693359375,39.557586669921875,4.72390079498291,0.67049241065979,5.080178260803223,0.8466963768005371,-0.005627579055726528,-0.05504535883665085,-0.0735706090927124,0.013909434899687767,0.004615813959389925,2.9428443908691406,5991248.5
21.0,45.599281311035156,0.015878869220614433,0.004445674363523722,877.5978393554688,-0.08165477961301804,1148.746337890625,-0.1701226681470871,1072.10498046875,-0.13845552504062653,1171.1171875,-0.209502711892128,109.3294677734375,169.27816772460938,44.56092071533203,39.52547073364258,4.720600605010986,0.6700465679168701,5.076794147491455,0.8461323380470276,-0.005640515126287937,-0.05503539741039276,-0.07376175373792648,0.014054051600396633,0.004672308452427387,2.942780017852783,5991117.5
21.100000381469727,45.600868225097656,0.016323436051607132,0.004592397715896368,877.589599609375,-0.08221769332885742,1148.7293701171875,-0.17093686759471893,1072.091064453125,-0.1392333209514618,1171.09619140625,-0.21015626192092896,109.30921173095703,169.21182250976562,44.525856018066406,39.49354934692383,4.717315196990967,0.6696006059646606,5.073400974273682,0.8455668091773987,-0.005656416527926922,-0.05503001809120178,-0.07395821064710617,0.014199119992554188,0.004729073960334063,2.9427154064178467,5990986.0
21.200000762939453,45.602500915527344,0.016782674938440323,0.004746357910335064,877.5813598632812,-0.08277744799852371,1148.712158203125,-0.17174871265888214,1072.0771484375,-0.1400071084499359,1171.0751953125,-0.21081386506557465,109.28889465332031,169.14535522460938,44.490882873535156,39.46181106567383,4.714041709899902,0.6691542863845825,5.069997310638428,0.8449994921684265,-0.00567526975646615,-0.05502942204475403,-0.07416017353534698,0.014344641007483006,0.004786110483109951,2.942650079727173,5990853.0
21.299999237060547,45.60417938232422,0.017257310450077057,0.004854610189795494,877.5730590820312,-0.0833340734243393,1148.6949462890625,-0.17255845665931702,1072.0631103515625,-0.14077705144882202,1171.0540771484375,-0.21147595345973969,109.26852416992188,169.0787811279297,44.455989837646484,39.43024826049805,4.710778713226318,0.6687073111534119,5.0665812492370605,0.8444302082061768,-0.005696902982890606,-0.055033788084983826,-0.07436782121658325,0.014490618370473385,0.004843416623771191,2.94258451461792,5990719.5
21.399999618530273,45.60590744018555,0.01774277165532112,0.004922728519886732,877.564697265625,-0.08388761430978775,1148.677734375,-0.17336635291576385,1072.0489501953125,-0.14154334366321564,1171.0328369140625,-0.2121429294347763,109.24810028076172,169.01210021972656,44.421180725097656,39.39885330200195,4.707524299621582,0.6682593822479248,5.063150882720947,0.843858540058136,-0.005721398163586855,-0.0550433024764061,-0.07458134740591049,0.014637055806815624,0.004900991916656494,2.942518472671509,5990585.0
21.5,45.60768127441406,0.018235044553875923,0.0050071366131305695,877.5562744140625,-0.08443811535835266,1148.6602783203125,-0.17417262494564056,1072.0347900390625,-0.1423061341047287,1171.0115966796875,-0.21281518042087555,109.22761535644531,168.94529724121094,44.386451721191406,39.367618560791016,4.704277038574219,0.667810320854187,5.05970573425293,0.8432842493057251,-0.00574825843796134,-0.05505809932947159,-0.07480089366436005,0.014783955179154873,0.004958835896104574,2.9424519538879395,5990449.5
21.600000381469727,45.60950469970703,0.01873575896024704,0.0051544723100960255,877.5477905273438,-0.08498561382293701,1148.642822265625,-0.17497752606868744,1072.0205078125,-0.14306560158729553,1170.9903564453125,-0.2134930044412613,109.20706939697266,168.87840270996094,44.3517951965332,39.33653259277344,4.7010345458984375,0.6673597693443298,5.056243419647217,0.8427072167396545,-0.005777070764452219,-0.055078260600566864,-0.07502652704715729,0.014931322075426579,0.0050169480964541435,2.942384958267212,5990313.5
21.700000762939453,45.61137771606445,0.019251206889748573,0.005260137841105461,877.539306640625,-0.08553017675876617,1148.6253662109375,-0.1757812350988388,1072.0062255859375,-0.14382192492485046,1170.9688720703125,-0.21417666971683502,109.18647003173828,168.81137084960938,44.31721878051758,39.30559158325195,4.697795391082764,0.6669076085090637,5.052762985229492,0.8421272039413452,-0.005808006972074509,-0.055103883147239685,-0.07525837421417236,0.015079159289598465,0.005075328052043915,2.9423177242279053,5990176.5
21.799999237060547,45.613304138183594,0.019777219742536545,0.005383512936532497,877.5307006835938,-0.08607184886932373,1148.607666015625,-0.17658402025699615,1071.9918212890625,-0.14457528293132782,1170.947509765625,-0.21486657857894897,109.16580963134766,168.74423217773438,44.282711029052734,39.274784088134766,4.694558143615723,0.6664535999298096,5.0492634773254395,0.8415438532829285,-0.005841708742082119,-0.055135153234004974,-0.0754965990781784,0.01522747054696083,0.005133975762873888,2.9422497749328613,5990038.5
21.899999618530273,45.61528015136719,0.020315570756793022,0.005544944666326046,877.5220947265625,-0.08661068975925446,1148.5899658203125,-0.1773861199617386,1071.977294921875,-0.14532583951950073,1170.9259033203125,-0.2155630737543106,109.14508819580078,168.67698669433594,44.248268127441406,39.244102478027344,4.691320896148682,0.6659975647926331,5.045742511749268,0.8409571051597595,-0.005877695512026548,-0.05517219379544258,-0.07574134320020676,0.015376262366771698,0.005192889831960201,2.9421815872192383,5989899.5
22.0,45.617313385009766,0.020870065316557884,0.005726747680455446,877.5133666992188,-0.08714675903320312,1148.572265625,-0.1781877726316452,1071.9627685546875,-0.14607378840446472,1170.904296875,-0.2162664830684662,109.12431335449219,168.60960388183594,44.21389389038086,39.213539123535156,4.688081741333008,0.6655392646789551,5.04219913482666,0.840366542339325,-0.005916178226470947,-0.055215153843164444,-0.07599276304244995,0.01552553754299879,0.005252071190625429,2.942112922668457,5989759.5
22.100000381469727,45.61940002441406,0.02144274115562439,0.005887405946850777,877.504638671875,-0.08768013119697571,1148.5543212890625,-0.1789892464876175,1071.9481201171875,-0.14681929349899292,1170.8826904296875,-0.21697723865509033,109.10346984863281,168.5421142578125,44.17958450317383,39.18307876586914,4.684839725494385,0.6650784611701965,5.038631916046143,0.8397719860076904,-0.0059575471095740795,-0.05526422709226608,-0.07625105232000351,0.015675300732254982,0.005311519373208284,2.9420440196990967,5989619.0
22.200000762939453,45.621543884277344,0.022031480446457863,0.006022002547979355,877.495849609375,-0.08821086585521698,1148.536376953125,-0.17979079484939575,1071.933349609375,-0.14756254851818085,1170.8609619140625,-0.21769577264785767,109.08257293701172,168.4744873046875,44.14533233642578,39.1527214050293,4.6815924644470215,0.6646150350570679,5.035038471221924,0.8391730785369873,-0.006002006120979786,-0.055319640785455704,-0.07651643455028534,0.015825558453798294,0.005371234379708767,2.941974401473999,5989477.5
22.299999237060547,45.62374496459961,0.022633681073784828,0.006089722737669945,877.4869995117188,-0.08873904496431351,1148.5184326171875,-0.18059270083904266,1071.9185791015625,-0.14830373227596283,1170.839111328125,-0.2184225171804428,109.06161499023438,168.40675354003906,44.11113357543945,39.12245559692383,4.678339004516602,0.66414874792099,5.0314178466796875,0.8385695815086365,-0.0060493359342217445,-0.05538158118724823,-0.07678911834955215,0.01597631722688675,0.005431216210126877,2.9419045448303223,5989335.0
22.399999618530273,45.62601089477539,0.023242654278874397,0.006222115363925695,877.4780883789062,-0.08926473557949066,1148.5003662109375,-0.18139523267745972,1071.9036865234375,-0.1490430384874344,1170.8172607421875,-0.2191578596830368,109.04058837890625,168.33888244628906,44.07699203491211,39.09226989746094,4.675077438354492,0.6636793613433838,5.027767181396484,0.8379611968994141,-0.006099282763898373,-0.05545021593570709,-0.07706926017999649,0.016127578914165497,0.005491465330123901,2.9418342113494873,5989192.0
22.5,45.628334045410156,0.02386486530303955,0.006405335385352373,877.4691772460938,-0.08978801965713501,1148.482177734375,-0.182198628783226,1071.8887939453125,-0.14978064596652985,1170.7952880859375,-0.21990209817886353,109.01950073242188,168.2708740234375,44.04289627075195,39.062156677246094,4.6718058586120605,0.6632066369056702,5.0240864753723145,0.8373477458953857,-0.006151151843369007,-0.05552561953663826,-0.07735695689916611,0.016279354691505432,0.0055519817396998405,2.941763401031494,5989048.0
22.600000381469727,45.63072204589844,0.02450539916753769,0.006574980914592743,877.4601440429688,-0.09030897170305252,1148.4638671875,-0.18300312757492065,1071.873779296875,-0.15051676332950592,1170.7733154296875,-0.22065559029579163,108.99835205078125,168.20274353027344,44.008846282958984,39.0321044921875,4.66852331161499,0.6627303957939148,5.020373344421387,0.8367289304733276,-0.0062056491151452065,-0.05560795217752457,-0.07765236496925354,0.016431646421551704,0.005612765438854694,2.941692352294922,5988903.0
22.700000762939453,45.63317108154297,0.025162896141409874,0.006671573501080275,877.4511108398438,-0.09082767367362976,1148.445556640625,-0.18380902707576752,1071.858642578125,-0.15125158429145813,1170.751220703125,-0.22141873836517334,108.97714233398438,168.1344757080078,43.97483825683594,39.002105712890625,4.665227890014648,0.6622504591941833,5.016626834869385,0.8361044526100159,-0.006263268180191517,-0.05569742992520332,-0.0779557079076767,0.01658446341753006,0.0056738173589110374,2.9416208267211914,5988757.5
22.799999237060547,45.63568878173828,0.02583005465567112,0.006738078780472279,877.4419555664062,-0.09134422242641449,1148.4271240234375,-0.18461661040782928,1071.843505859375,-0.151985302567482,1170.72900390625,-0.22219200432300568,108.95586395263672,168.06607055664062,43.94086456298828,38.97215270996094,4.6619181632995605,0.661766529083252,5.012844562530518,0.8354740738868713,-0.006323852110654116,-0.05579426512122154,-0.07826720923185349,0.016737809404730797,0.00573513749986887,2.9415488243103027,5988611.0
22.899999618530273,45.63827133178711,0.02650386281311512,0.006752847693860531,877.4328002929688,-0.09185870736837387,1148.4085693359375,-0.18542613089084625,1071.8282470703125,-0.15271811187267303,1170.706787109375,-0.2229757159948349,108.93451690673828,167.9975128173828,43.90692901611328,38.942230224609375,4.658592700958252,0.6612785458564758,5.0090250968933105,0.8348374962806702,-0.006386648863554001,-0.05589856207370758,-0.07858698815107346,0.01689169555902481,0.005796727258712053,2.941476345062256,5988463.5
23.0,45.64091873168945,0.02717914618551731,0.006805909797549248,877.423583984375,-0.09237120300531387,1148.3900146484375,-0.18623782694339752,1071.81298828125,-0.15345022082328796,1170.6844482421875,-0.2237701565027237,108.9131088256836,167.9288330078125,43.87302017211914,38.91233825683594,4.65524959564209,0.6607861518859863,5.005167484283447,0.834194540977478,-0.006451372988522053,-0.056010402739048004,-0.07891511917114258,0.01704612746834755,0.005858586169779301,2.94140362739563,5988315.5
23.100000381469727,45.643638610839844,0.02785973809659481,0.006881489884108305,877.4143676757812,-0.09288181364536285,1148.371337890625,-0.1870519071817398,1071.797607421875,-0.1541818380355835,1170.6619873046875,-0.22457553446292877,108.89163208007812,167.8599853515625,43.83913803100586,38.8824577331543,4.6518874168396,0.6602892279624939,5.001270294189453,0.8335450887680054,-0.006517470348626375,-0.05612979456782341,-0.07925162464380264,0.01720111072063446,0.0059207165613770485,2.9413304328918457,5988166.5
23.200000762939453,45.64642333984375,0.02854788675904274,0.006969592068344355,877.405029296875,-0.09339064359664917,1148.3526611328125,-0.1878686249256134,1071.7821044921875,-0.15491312742233276,1170.6395263671875,-0.22539204359054565,108.87008666992188,167.79100036621094,43.805274963378906,38.85258483886719,4.648505210876465,0.6597875952720642,4.99733304977417,0.8328888416290283,-0.006585339549928904,-0.056256797164678574,-0.07959657162427902,0.01735665649175644,0.005983117502182722,2.9412569999694824,5988016.5
23.299999237060547,45.6492805480957,0.02924484573304653,0.007060184143483639,877.3956909179688,-0.09389777481555939,1148.333740234375,-0.18868818879127502,1071.7666015625,-0.15564432740211487,1170.616943359375,-0.22621993720531464,108.84847259521484,167.7218475341797,43.77143096923828,38.82270812988281,4.6451005935668945,0.6592811346054077,4.993354320526123,0.8322257399559021,-0.006655166391283274,-0.05639149621129036,-0.07995005697011948,0.017512768507003784,0.006045791320502758,2.941182851791382,5987866.0
23.399999618530273,45.65220260620117,0.029950864613056183,0.007107376120984554,877.38623046875,-0.09440331161022186,1148.3148193359375,-0.18951085209846497,1071.7509765625,-0.15637561678886414,1170.59423828125,-0.2270594984292984,108.8267822265625,167.65255737304688,43.73759460449219,38.792816162109375,4.6416730880737305,0.6587696075439453,4.989333152770996,0.8315555453300476,-0.006727056112140417,-0.056533992290496826,-0.08031219244003296,0.01766945980489254,0.006108738481998444,2.941108465194702,5987714.5
23.5,45.65519714355469,0.030661601573228836,0.007123472169041634,877.3767700195312,-0.09490736573934555,1148.2958984375,-0.19033683836460114,1071.7353515625,-0.1571071892976761,1170.571533203125,-0.22791101038455963,108.8050308227539,167.5830841064453,43.70376968383789,38.76290512084961,4.638221263885498,0.6582528352737427,4.9852681159973145,0.8308780789375305,-0.006801016628742218,-0.05668439343571663,-0.08068308234214783,0.017826734110713005,0.0061719599179923534,2.9410338401794434,5987562.5
23.600000381469727,45.65826416015625,0.031373947858810425,0.007138760294765234,877.3672485351562,-0.09541002660989761,1148.27685546875,-0.19116638600826263,1071.7196044921875,-0.15783923864364624,1170.5487060546875,-0.22877469658851624,108.783203125,167.51345825195312,43.66994857788086,38.73295974731445,4.6347432136535645,0.657730758190155,4.981158256530762,0.830193042755127,-0.006876581814140081,-0.05684274435043335,-0.08106280118227005,0.017984600737690926,0.0062354570254683495,2.9409584999084473,5987409.5
23.700000762939453,45.66140365600586,0.03208782523870468,0.00713522732257843,877.3577270507812,-0.095911405980587,1148.2576904296875,-0.19199971854686737,1071.7037353515625,-0.1585719883441925,1170.5257568359375,-0.22965073585510254,108.76129913330078,167.44366455078125,43.63612747192383,38.70297622680664,4.6312384605407715,0.6572031378746033,4.9770026206970215,0.8295004367828369,-0.006953428965061903,-0.05700905993580818,-0.08145136386156082,0.018143068999052048,0.006299230735749006,2.940882921218872,5987255.5
23.799999237060547,45.66461181640625,0.032801348716020584,0.0070738117210567,877.3480834960938,-0.09641160815954208,1148.2384033203125,-0.19283701479434967,1071.6878662109375,-0.159305602312088,1170.502685546875,-0.2305392622947693,108.73932647705078,167.37368774414062,43.602298736572266,38.67293930053711,4.627705097198486,0.6566698551177979,4.9728007316589355,0.8288000822067261,-0.007031535264104605,-0.05718335136771202,-0.08184877783060074,0.018302148208022118,0.006363282445818186,2.9408068656921387,5987100.5
23.899999618530273,45.66789245605469,0.03350872918963432,0.006962555926293135,877.3384399414062,-0.0969107374548912,1148.2191162109375,-0.19367849826812744,1071.671875,-0.16004027426242828,1170.4796142578125,-0.23144041001796722,108.71726989746094,167.3035430908203,43.568458557128906,38.642845153808594,4.624141693115234,0.6561307907104492,4.968551158905029,0.8280918598175049,-0.007110671605914831,-0.05736560374498367,-0.08225506544113159,0.018461843952536583,0.00642761355265975,2.940730571746826,5986945.0
24.0,45.671241760253906,0.034204985946416855,0.006820496637374163,877.3287353515625,-0.09740890562534332,1148.19970703125,-0.19452430307865143,1071.6558837890625,-0.16077621281147003,1170.4564208984375,-0.23235420882701874,108.69514465332031,167.23321533203125,43.53460693359375,38.61268615722656,4.620547771453857,0.6555858254432678,4.964254379272461,0.8273757100105286,-0.007190207950770855,-0.05755573511123657,-0.08267012983560562,0.01862216927111149,0.006492225453257561,2.9406538009643555,5986789.0
24.100000381469727,45.67466354370117,0.03488703444600105,0.006739142816513777,877.3189697265625,-0.09790622442960739,1148.18017578125,-0.19537459313869476,1071.6397705078125,-0.16151359677314758,1170.4332275390625,-0.23328062891960144,108.67294311523438,167.16270446777344,43.500732421875,38.58244705200195,4.616922378540039,0.6550348997116089,4.959909915924072,0.8266516327857971,-0.007269606925547123,-0.05775359272956848,-0.08309384435415268,0.01878312975168228,0.006557120010256767,2.9405765533447266,5986632.0
24.200000762939453,45.67815017700195,0.03556094691157341,0.006674530450254679,877.3091430664062,-0.09840280562639236,1148.16064453125,-0.1962294727563858,1071.62353515625,-0.16225259006023407,1170.4097900390625,-0.2342195361852646,108.6506576538086,167.0919952392578,43.46683883666992,38.552120208740234,4.6132636070251465,0.6544778943061829,4.9555182456970215,0.8259196877479553,-0.0073485118336975574,-0.057958997786045074,-0.08352603018283844,0.018944736570119858,0.006622298154979944,2.9404990673065186,5986474.0
24.299999237060547,45.681705474853516,0.03622840344905853,0.0065354458056390285,877.2992553710938,-0.098898746073246,1148.140869140625,-0.1970890611410141,1071.6072998046875,-0.16299337148666382,1170.3863525390625,-0.2351708710193634,108.6282958984375,167.02110290527344,43.43291473388672,38.52170181274414,4.60957145690918,0.6539148688316345,4.95107889175415,0.8251798748970032,-0.00742750521749258,-0.058171842247247696,-0.08396659791469574,0.019106995314359665,0.0066877612844109535,2.9404211044311523,5986315.0
24.399999618530273,45.68532943725586,0.0368819460272789,0.0063894665800035,877.2893676757812,-0.09939416497945786,1148.1212158203125,-0.1979534924030304,1071.5909423828125,-0.16373610496520996,1170.36279296875,-0.2361345887184143,108.6058578491211,166.95001220703125,43.398956298828125,38.49118423461914,4.605844974517822,0.6533456444740295,4.946592807769775,0.8244320750236511,-0.007506674155592918,-0.058392029255628586,-0.08441545814275742,0.01926991529762745,0.006753511726856232,2.940342903137207,5986156.0
24.5,45.68901824951172,0.037520892918109894,0.006257503293454647,877.2793579101562,-0.09988917410373688,1148.101318359375,-0.19882288575172424,1071.574462890625,-0.16448093950748444,1170.339111328125,-0.23711058497428894,108.58332824707031,166.87872314453125,43.36496353149414,38.46055603027344,4.6020827293396,0.6527702808380127,4.94205904006958,0.8236764669418335,-0.007585195824503899,-0.058619387447834015,-0.08487244695425034,0.019433507695794106,0.006819550879299641,2.9402639865875244,5985995.5
24.600000381469727,45.692771911621094,0.038146644830703735,0.0061272382736206055,877.2693481445312,-0.10038388520479202,1148.0814208984375,-0.1996973156929016,1071.5579833984375,-0.16522803902626038,1170.3153076171875,-0.23809869587421417,108.56072235107422,166.80723571777344,43.330928802490234,38.4298095703125,4.59828519821167,0.6521887183189392,4.937478542327881,0.8229131102561951,-0.00766298733651638,-0.058853719383478165,-0.08533737808465958,0.019597778096795082,0.006885880138725042,2.940185070037842,5985834.5
24.700000762939453,45.69658660888672,0.03875936567783356,0.005985435098409653,877.2593383789062,-0.10087839514017105,1148.0614013671875,-0.20057687163352966,1071.54150390625,-0.16597753763198853,1170.29150390625,-0.23909874260425568,108.53803253173828,166.7355194091797,43.296852111816406,38.39894485473633,4.5944504737854,0.6516010761260986,4.932851791381836,0.8221419453620911,-0.007740136701613665,-0.059094857424497604,-0.0858100950717926,0.019762735813856125,0.006952501367777586,2.940105438232422,5985672.5
24.799999237060547,45.700462341308594,0.03935791179537773,0.00580205162987113,877.2492065429688,-0.10137281566858292,1148.041259765625,-0.20146161317825317,1071.5247802734375,-0.16672959923744202,1170.267578125,-0.2401106059551239,108.5152587890625,166.66360473632812,43.26272201538086,38.36794662475586,4.590579509735107,0.6510072350502014,4.9281792640686035,0.8213632106781006,-0.007816599681973457,-0.059342630207538605,-0.08629043400287628,0.01992838829755783,0.0070194159634411335,2.940025568008423,5985510.0
24.899999618530273,45.70439529418945,0.03993811458349228,0.005569503642618656,877.239013671875,-0.10186725854873657,1148.0211181640625,-0.2023516297340393,1071.5081787109375,-0.1674843281507492,1170.243408203125,-0.24113407731056213,108.49239349365234,166.5914764404297,43.22854232788086,38.33681106567383,4.586670875549316,0.6504073143005371,4.923460960388184,0.8205768465995789,-0.00789221003651619,-0.05959685519337654,-0.08677823096513748,0.020094744861125946,0.007086626254022121,2.9399452209472656,5985346.5
25.0,45.70838928222656,0.040495067834854126,0.005328981671482325,877.2288208007812,-0.10236182063817978,1148.0008544921875,-0.20324695110321045,1071.4913330078125,-0.16824185848236084,1170.21923828125,-0.24216891825199127,108.46945190429688,166.51913452148438,43.194305419921875,38.30553436279297,4.582724094390869,0.6498013138771057,4.918697834014893,0.8197829723358154,-0.007966491393744946,-0.05985729768872261,-0.0872732400894165,0.020261812955141068,0.007154133636504412,2.9398646354675293,5985182.0
25.100000381469727,45.712440490722656,0.041027963161468506,0.005102044902741909,877.2185668945312,-0.10285661369562149,1147.98046875,-0.2041475921869278,1071.4744873046875,-0.16900232434272766,1170.195068359375,-0.24321483075618744,108.4464111328125,166.44656372070312,43.16000747680664,38.274105072021484,4.578739643096924,0.6491893529891968,4.913891315460205,0.8189818859100342,-0.008038901723921299,-0.06012365594506264,-0.08777520060539246,0.02042960189282894,0.0072219399735331535,2.9397835731506348,5985017.0
25.200000762939453,45.7165412902832,0.041538167744874954,0.004865054041147232,877.208251953125,-0.10335174202919006,1147.9599609375,-0.20505356788635254,1071.45751953125,-0.16976581513881683,1170.170654296875,-0.2442714273929596,108.42328643798828,166.37376403808594,43.125648498535156,38.24252700805664,4.574717044830322,0.6485714316368103,4.909041881561279,0.8181736469268799,-0.008109317161142826,-0.060395628213882446,-0.08828379213809967,0.020598115399479866,0.007290046662092209,2.939702033996582,5984851.0
25.299999237060547,45.72069549560547,0.042024675756692886,0.00466448999941349,877.1978759765625,-0.10384729504585266,1147.939453125,-0.2059648483991623,1071.4405517578125,-0.1705324351787567,1170.1461181640625,-0.24533838033676147,108.40007781982422,166.3007354736328,43.091217041015625,38.21078872680664,4.5706562995910645,0.6479476690292358,4.90415096282959,0.8173584938049316,-0.008177808485925198,-0.060672927647829056,-0.08879874646663666,0.020767364650964737,0.007358456030488014,2.93962025642395,5984684.5
25.399999618530273,45.72489929199219,0.0424911230802536,0.004450190346688032,877.1875,-0.10434337705373764,1147.9188232421875,-0.20688141882419586,1071.4234619140625,-0.17130227386951447,1170.12158203125,-0.24641528725624084,108.37677001953125,166.22747802734375,43.05672073364258,38.17888641357422,4.56655740737915,0.6473181843757629,4.899219989776611,0.8165366649627686,-0.00824420340359211,-0.06095524877309799,-0.08931977301836014,0.020937353372573853,0.007427169941365719,2.93953800201416,5984517.0
25.5,45.729148864746094,0.04293614253401756,0.00418500741943717,877.177001953125,-0.10484008491039276,1147.8980712890625,-0.20780326426029205,1071.40625,-0.17207540571689606,1170.096923828125,-0.24750183522701263,108.35337829589844,166.1539764404297,43.02214813232422,38.14681625366211,4.56242036819458,0.6466831564903259,4.89424991607666,0.8157082796096802,-0.008308821357786655,-0.06124233454465866,-0.08984661847352982,0.02110809087753296,0.007496189326047897,2.939455270767212,5984349.0
25.600000381469727,45.73344039916992,0.043354641646146774,0.0038358918391168118,877.16650390625,-0.10533750802278519,1147.877197265625,-0.20873036980628967,1071.3890380859375,-0.17285192012786865,1170.072021484375,-0.248597651720047,108.32988739013672,166.0802459716797,42.98749923706055,38.11457443237305,4.558245658874512,0.6460425853729248,4.889241695404053,0.8148735761642456,-0.008371450006961823,-0.06153391674160957,-0.0903790146112442,0.021279582753777504,0.0075655169785022736,2.9393723011016846,5984180.0
25.700000762939453,45.73777770996094,0.0437382310628891,0.0034390913788229227,877.1559448242188,-0.10583573579788208,1147.8563232421875,-0.20966266095638275,1071.3717041015625,-0.17363187670707703,1170.047119140625,-0.2497023344039917,108.30630493164062,166.0062713623047,42.9527702331543,38.08216094970703,4.554033279418945,0.6453967690467834,4.884196758270264,0.814032793045044,-0.008431525900959969,-0.06182965636253357,-0.09091664850711823,0.021451834589242935,0.007635153364390135,2.939288854598999,5984010.0
25.799999237060547,45.742149353027344,0.044082142412662506,0.0030990876257419586,877.1453247070312,-0.1063348576426506,1147.8353271484375,-0.21060006320476532,1071.354248046875,-0.17441532015800476,1170.0220947265625,-0.25081533193588257,108.28263092041016,165.9320526123047,42.91796112060547,38.04956817626953,4.549784183502197,0.6447457075119019,4.879117488861084,0.8131862282752991,-0.008488155901432037,-0.06212911754846573,-0.09145907312631607,0.02162485383450985,0.007705101743340492,2.9392049312591553,5983839.5
25.899999618530273,45.746559143066406,0.04439204931259155,0.0027124444022774696,877.1347045898438,-0.10683495551347733,1147.814208984375,-0.21154242753982544,1071.3367919921875,-0.17520231008529663,1169.9969482421875,-0.25193601846694946,108.25886535644531,165.8575897216797,42.8830680847168,38.01679611206055,4.545497894287109,0.6440896987915039,4.874005317687988,0.8123342394828796,-0.008540818467736244,-0.06243179738521576,-0.09200580418109894,0.021798646077513695,0.007775362581014633,2.9391207695007324,5983668.0
26.0,45.750999450683594,0.04466329514980316,0.002230447717010975,877.1239624023438,-0.10733611136674881,1147.79296875,-0.21248961985111237,1071.3192138671875,-0.17599286139011383,1169.9718017578125,-0.25306376814842224,108.23500061035156,165.78286743164062,42.848087310791016,37.98384475708008,4.541175842285156,0.6434289813041687,4.868863582611084,0.8114772439002991,-0.008590027689933777,-0.06273727118968964,-0.0925564244389534,0.02197321504354477,0.007845938205718994,2.9390361309051514,5983495.5
26.100000381469727,45.75546646118164,0.04488633945584297,0.001709820469841361,877.1132202148438,-0.10783839970827103,1147.771728515625,-0.21344149112701416,1071.3016357421875,-0.17678698897361755,1169.9464111328125,-0.254197895526886,108.2110366821289,165.70790100097656,42.813018798828125,37.95071029663086,4.536818504333496,0.6427636742591858,4.8636932373046875,0.8106155395507812,-0.008635198697447777,-0.06304505467414856,-0.09311044961214066,0.02214856445789337,0.00791682954877615,2.938951253890991,5983322.5
26.200000762939453,45.759952545166016,0.04505732282996178,0.0012142593041062355,877.1024169921875,-0.10834189504384995,1147.7503662109375,-0.2143978327512741,1071.283935546875,-0.177584707736969,1169.9208984375,-0.255337655544281,108.18698120117188,165.6326904296875,42.777862548828125,37.917388916015625,4.532426357269287,0.642094075679779,4.8584980964660645,0.8097497224807739,-0.008675307035446167,-0.06335453689098358,-0.09366727620363235,0.0223247017711401,0.00798803847283125,2.938865900039673,5983148.5
26.299999237060547,45.76445770263672,0.04517874866724014,0.0007403932395391166,877.091552734375,-0.10884666442871094,1147.7288818359375,-0.2153584063053131,1071.26611328125,-0.17838600277900696,1169.895263671875,-0.25648215413093567,108.16282653808594,165.55722045898438,42.74261474609375,37.883888244628906,4.528001308441162,0.6414205431938171,4.853281021118164,0.8088801503181458,-0.008709914050996304,-0.06366508454084396,-0.09422627836465836,0.0225016288459301,0.008059566840529442,2.9387800693511963,5982974.0
26.399999618530273,45.768978118896484,0.045252785086631775,0.00024279530043713748,877.0806274414062,-0.10935276746749878,1147.707275390625,-0.21632292866706848,1071.2481689453125,-0.17919082939624786,1169.86962890625,-0.25763049721717834,108.13858032226562,165.4814910888672,42.707275390625,37.85020446777344,4.523543834686279,0.6407433152198792,4.848045349121094,0.808007538318634,-0.008739188313484192,-0.06397606432437897,-0.09478682279586792,0.022679347544908524,0.008131414651870728,2.9386937618255615,5982798.5
26.5,45.773502349853516,0.04527706652879715,-0.00019529236305970699,877.0697021484375,-0.10986026376485825,1147.685546875,-0.21729117631912231,1071.230224609375,-0.17999915778636932,1169.84375,-0.2587818205356598,108.1142349243164,165.405517578125,42.67184066772461,37.816341400146484,4.5190558433532715,0.6400628089904785,4.842793941497803,0.8071323037147522,-0.008763237856328487,-0.06428688764572144,-0.09534832835197449,0.02285786159336567,0.008203585632145405,2.9386072158813477,5982622.0
26.600000381469727,45.77803039550781,0.04525753855705261,-0.0005888449377380311,877.0586547851562,-0.11036920547485352,1147.663818359375,-0.21826283633708954,1071.212158203125,-0.18081092834472656,1169.81787109375,-0.2599352300167084,108.08979034423828,165.3292694091797,42.63631820678711,37.78229904174805,4.514538288116455,0.6393793225288391,4.837530136108398,0.806255042552948,-0.008781729266047478,-0.06459693610668182,-0.09591018408536911,0.023037170991301537,0.008276078850030899,2.9385201930999756,5982445.0
26.700000762939453,45.782554626464844,0.045198652893304825,-0.0010069577256217599,877.047607421875,-0.11087963730096817,1147.641845703125,-0.21923764050006866,1071.194091796875,-0.1816260665655136,1169.791748046875,-0.26108986139297485,108.06524658203125,165.25277709960938,42.60070037841797,37.74808120727539,4.509993076324463,0.6386933326721191,4.832257270812988,0.8053761720657349,-0.008795197121798992,-0.06490566581487656,-0.09647183865308762,0.023217279464006424,0.008348895236849785,2.9384326934814453,5982267.0
26.799999237060547,45.78707504272461,0.0450979582965374,-0.0014086724258959293,877.0364990234375,-0.11139161139726639,1147.619873046875,-0.2202153205871582,1071.1759033203125,-0.1824444681406021,1169.765625,-0.26224493980407715,108.04060363769531,165.176025390625,42.56499099731445,37.71369171142578,4.5054216384887695,0.6380051374435425,4.826977729797363,0.8044963479042053,-0.00880399253219366,-0.06521257758140564,-0.09703280031681061,0.02339818701148033,0.008422037586569786,2.938344955444336,5982088.5
26.899999618530273,45.79158401489258,0.04495709016919136,-0.001669627265073359,877.0253295898438,-0.11190514266490936,1147.597900390625,-0.22119559347629547,1071.1575927734375,-0.1832660585641861,1169.7393798828125,-0.2633996903896332,108.015869140625,165.09902954101562,42.52919006347656,37.67913818359375,4.50082540512085,0.6373151540756226,4.821695327758789,0.8036158680915833,-0.008807793259620667,-0.06551716476678848,-0.0975925624370575,0.02357989177107811,0.008495505899190903,2.9382567405700684,5981909.0
27.0,45.79608154296875,0.044790126383304596,-0.0018924226751551032,877.0140991210938,-0.11242027580738068,1147.57568359375,-0.22217817604541779,1071.1392822265625,-0.184090718626976,1169.7130126953125,-0.26455333828926086,107.99103546142578,165.02175903320312,42.4932975769043,37.64441680908203,4.496207237243652,0.636623740196228,4.816412448883057,0.8027353882789612,-0.008806731551885605,-0.0658189207315445,-0.09815061837434769,0.023762395605444908,0.008569300174713135,2.9381680488586426,5981728.5
27.100000381469727,45.800559997558594,0.04460088536143303,-0.0020828265696763992,877.0028686523438,-0.11293702572584152,1147.553466796875,-0.22316280007362366,1071.1207275390625,-0.1849183291196823,1169.6864013671875,-0.26570525765419006,107.96610260009766,164.94424438476562,42.45731735229492,37.60953903198242,4.491568565368652,0.6359313726425171,4.811131000518799,0.8018551468849182,-0.008802170865237713,-0.06611751765012741,-0.09870664030313492,0.023945696651935577,0.008643422275781631,2.9380791187286377,5981547.0
27.200000762939453,45.80501937866211,0.044392600655555725,-0.0022851009853184223,876.9915161132812,-0.11345541477203369,1147.531005859375,-0.22414924204349518,1071.102294921875,-0.18574877083301544,1169.6597900390625,-0.2668548822402954,107.94107055664062,164.86648559570312,42.42124938964844,37.57450485229492,4.486910820007324,0.6352382302284241,4.805853843688965,0.8009756207466125,-0.00879440363496542,-0.06641268730163574,-0.0992603525519371,0.02412979118525982,0.008717872202396393,2.9379897117614746,5981365.0
27.299999237060547,45.8094596862793,0.04416409134864807,-0.0024915614631026983,876.9801635742188,-0.11397545039653778,1147.508544921875,-0.22513729333877563,1071.0836181640625,-0.18658192455768585,1169.633056640625,-0.2680017948150635,107.91594696044922,164.78846740722656,42.385093688964844,37.539329528808594,4.482236385345459,0.6345447897911072,4.800582408905029,0.8000970482826233,-0.008783740922808647,-0.06670419126749039,-0.09981152415275574,0.024314681068062782,0.008792650885879993,2.9378998279571533,5981182.0
27.399999618530273,45.81387710571289,0.04391493648290634,-0.0026651988737285137,876.96875,-0.11449713259935379,1147.486083984375,-0.22612673044204712,1071.06494140625,-0.1874176412820816,1169.606201171875,-0.26914548873901367,107.89071655273438,164.71018981933594,42.34885025024414,37.50400924682617,4.4775471687316895,0.6338512897491455,4.795318126678467,0.7992196679115295,-0.008770055137574673,-0.06699177622795105,-0.10035990178585052,0.02450036257505417,0.008867759257555008,2.937809467315674,5980998.5
27.5,45.818267822265625,0.04364841431379318,-0.0027828430756926537,876.957275390625,-0.11502046883106232,1147.46337890625,-0.22711731493473053,1071.046142578125,-0.18825580179691315,1169.5792236328125,-0.27028554677963257,107.86540222167969,164.6316680908203,42.31252670288086,37.46855163574219,4.47284460067749,0.6331580877304077,4.790063381195068,0.7983438968658447,-0.00875331461429596,-0.06727519631385803,-0.10090522468090057,0.02468683384358883,0.008943196386098862,2.9377188682556152,5980814.0
27.600000381469727,45.8226318359375,0.04337013140320778,-0.002860498148947954,876.9457397460938,-0.11554545164108276,1147.4405517578125,-0.22810883820056915,1071.02734375,-0.18909627199172974,1169.5521240234375,-0.27142149209976196,107.83998107910156,164.5529022216797,42.276123046875,37.43296813964844,4.468130588531494,0.6324653029441833,4.784819602966309,0.7974699139595032,-0.00873385276645422,-0.06755422055721283,-0.10144727677106857,0.024874093011021614,0.009018964134156704,2.9376277923583984,5980628.5
27.700000762939453,45.826969146728516,0.04308408126235008,-0.002902917331084609,876.9341430664062,-0.11607206612825394,1147.417724609375,-0.22910109162330627,1071.00830078125,-0.18993890285491943,1169.52490234375,-0.2725529670715332,107.81446838378906,164.47389221191406,42.23963928222656,37.39726257324219,4.463407516479492,0.6317733526229858,4.779588222503662,0.7965980172157288,-0.008712215349078178,-0.0678287222981453,-0.10198591649532318,0.025062134489417076,0.00909506157040596,2.9375362396240234,5980442.0
