t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.799999237060547,45.83127975463867,0.04279378801584244,-0.002912307158112526,876.9224853515625,-0.11660029739141464,1147.394775390625,-0.23009391129016876,1070.9892578125,-0.1907835602760315,1169.4976806640625,-0.2736797332763672,107.78886413574219,164.39463806152344,42.20307922363281,37.36144256591797,4.458676338195801,0.6310824155807495,4.7743706703186035,0.7957283854484558,-0.00868879072368145,-0.06809858977794647,-0.10252103954553604,0.025250956416130066,0.009171489626169205,2.9374444484710693,5980255.0
27.899999618530273,45.83555603027344,0.04250255972146988,-0.0029287105426192284,876.9108276367188,-0.11713013797998428,1147.3717041015625,-0.2310871034860611,1070.97021484375,-0.19163011014461517,1169.47021484375,-0.2748015522956848,107.7631607055664,164.3151397705078,42.166446685791016,37.32550811767578,4.453939437866211,0.6303926706314087,4.769167423248291,0.7948611974716187,-0.008663936518132687,-0.06836379319429398,-0.10305259376764297,0.025440556928515434,0.009248248301446438,2.937351942062378,5980067.0
28.0,45.839805603027344,0.0422096885740757,-0.0028682388365268707,876.8991088867188,-0.11766154319047928,1147.3486328125,-0.23208053410053253,1070.950927734375,-0.19247840344905853,1169.4427490234375,-0.27591824531555176,107.73736572265625,164.23541259765625,42.12974166870117,37.28947448730469,4.449198246002197,0.6297042965888977,4.763979434967041,0.7939965724945068,-0.008637997321784496,-0.06862430274486542,-0.10358057171106339,0.025630930438637733,0.009325336664915085,2.9372591972351074,5979878.0
28.100000381469727,45.84402847290039,0.04192286357283592,-0.002753892680630088,876.8872680664062,-0.11819450557231903,1147.3253173828125,-0.23307406902313232,1070.931640625,-0.19332833588123322,1169.4150390625,-0.2770296633243561,107.71147155761719,164.1554412841797,42.09296417236328,37.25334548950195,4.444453716278076,0.6290175318717957,4.758807182312012,0.7931345105171204,-0.008610925637185574,-0.0688801184296608,-0.10410495102405548,0.025822073221206665,0.009402756579220295,2.937166213989258,5979688.5
28.200000762939453,45.84822082519531,0.041647475212812424,-0.0026432720478624105,876.8754272460938,-0.11872898787260056,1147.302001953125,-0.23406755924224854,1070.912353515625,-0.19417975842952728,1169.3873291015625,-0.2781357765197754,107.68549346923828,164.0752410888672,42.056121826171875,37.21712875366211,4.4397077560424805,0.6283324956893921,4.7536516189575195,0.7922752499580383,-0.00858352705836296,-0.06913130730390549,-0.10462579876184464,0.02601398341357708,0.009480507113039494,2.937072515487671,5979498.0
28.299999237060547,45.852386474609375,0.04138314723968506,-0.0025693639181554317,876.863525390625,-0.11926494538784027,1147.2784423828125,-0.2350609451532364,1070.892822265625,-0.19503253698349,1169.359375,-0.2792366147041321,107.65941619873047,163.9947967529297,42.01921463012695,37.180824279785156,4.434962272644043,0.627649188041687,4.748511791229248,0.7914186716079712,-0.00855634268373251,-0.06937801837921143,-0.10514326393604279,0.02620665729045868,0.009558589197695255,2.936978578567505,5979306.5
28.399999618530273,45.85652542114258,0.04112621024250984,-0.002508792793378234,876.8516235351562,-0.11980235576629639,1147.2550048828125,-0.23605413734912872,1070.873291015625,-0.19588658213615417,1169.3314208984375,-0.2803322374820709,107.63324737548828,163.9141387939453,41.982242584228516,37.144447326660156,4.430217266082764,0.6269678473472595,4.743388652801514,0.790564775466919,-0.008529368788003922,-0.06962039321660995,-0.10565748810768127,0.026400089263916016,0.009637000970542431,2.9368839263916016,5979114.0
28.5,45.86063766479492,0.040875330567359924,-0.0024310068693012,876.839599609375,-0.12034116685390472,1147.2313232421875,-0.23704704642295837,1070.8536376953125,-0.1967417448759079,1169.3033447265625,-0.2814226746559143,107.60698699951172,163.83323669433594,41.945213317871094,37.107994079589844,4.425474643707275,0.6262884140014648,4.73828125,0.7897135615348816,-0.008502300828695297,-0.06985852867364883,-0.10616854578256607,0.02659427747130394,0.009715743362903595,2.9367892742156982,5978921.0
28.600000381469727,45.864723205566406,0.040632233023643494,-0.0023791033308953047,876.8275146484375,-0.1208813488483429,1147.20751953125,-0.23803958296775818,1070.833984375,-0.1975979506969452,1169.275146484375,-0.2825079560279846,107.58063507080078,163.7521209716797,41.90812301635742,37.07147979736328,4.4207353591918945,0.6256110072135925,4.733190059661865,0.7888650298118591,-0.008475073613226414,-0.07009249180555344,-0.10667652636766434,0.026789218187332153,0.009794816374778748,2.9366939067840576,5978727.0
28.700000762939453,45.8687858581543,0.04039432108402252,-0.002304198918864131,876.8154296875,-0.12142284959554672,1147.1837158203125,-0.23903167247772217,1070.8140869140625,-0.1984550803899765,1169.246826171875,-0.28358808159828186,107.55419921875,163.6707763671875,41.8709831237793,37.03490447998047,4.4160003662109375,0.6249356269836426,4.728115558624268,0.7880192399024963,-0.00844789668917656,-0.07032239437103271,-0.10718151926994324,0.026984907686710358,0.009874219074845314,2.936598062515259,5978532.0
28.799999237060547,45.872825622558594,0.04016390070319176,-0.0022183903492987156,876.80322265625,-0.12196563184261322,1147.1597900390625,-0.24002324044704437,1070.7943115234375,-0.19931302964687347,1169.2183837890625,-0.2846631109714508,107.52766418457031,163.58921813964844,41.83378601074219,36.99827575683594,4.411270618438721,0.624262273311615,4.723057270050049,0.7871761918067932,-0.008420542813837528,-0.07054829597473145,-0.10768359154462814,0.027181340381503105,0.009953953325748444,2.936501979827881,5978336.5
28.899999618530273,45.8768424987793,0.03994206339120865,-0.00219968450255692,876.791015625,-0.12250965088605881,1147.1356201171875,-0.24101418256759644,1070.7742919921875,-0.20017169415950775,1169.18994140625,-0.28573304414749146,107.50104522705078,163.5074462890625,41.79653549194336,36.96159744262695,4.406546592712402,0.6235910654067993,4.718015193939209,0.786335825920105,-0.008393282070755959,-0.07077029347419739,-0.10818282514810562,0.027378516271710396,0.010034016333520412,2.9364054203033447,5978139.5
29.0,45.880836486816406,0.03972209244966507,-0.002145202364772558,876.7787475585938,-0.12305484712123871,1147.111572265625,-0.24200446903705597,1070.7542724609375,-0.20103099942207336,1169.1612548828125,-0.2867979407310486,107.47433471679688,163.42544555664062,41.759239196777344,36.92487716674805,4.401829242706299,0.622921884059906,4.712989330291748,0.7854982018470764,-0.008366240188479424,-0.07098850607872009,-0.10867934674024582,0.027576429769396782,0.010114409029483795,2.9363083839416504,5977942.0
29.100000381469727,45.88480758666992,0.03950757160782814,-0.001991638680920005,876.7664184570312,-0.12360119074583054,1147.0872802734375,-0.24299398064613342,1070.734130859375,-0.20189085602760315,1169.132568359375,-0.2878578007221222,107.44754028320312,163.34324645996094,41.72189712524414,36.88811492919922,4.397119045257568,0.6222548484802246,4.707979679107666,0.7846632599830627,-0.008338783867657185,-0.07120294868946075,-0.10917316377162933,0.027775077149271965,0.010195132344961166,2.936210870742798,5977744.0
29.200000762939453,45.88875961303711,0.03930841013789177,-0.0017864266410470009,876.7540283203125,-0.12414862215518951,1147.06298828125,-0.24398265779018402,1070.7138671875,-0.20275114476680756,1169.103759765625,-0.28891265392303467,107.420654296875,163.2608184814453,41.684513092041016,36.851322174072266,4.392416954040527,0.6215899586677551,4.702986240386963,0.7838310599327087,-0.008311322890222073,-0.07141370326280594,-0.10966434329748154,0.027974456548690796,0.010276184417307377,2.936113119125366,5977544.5
29.299999237060547,45.89269256591797,0.03912976756691933,-0.001528656342998147,876.7415771484375,-0.12469709664583206,1147.0384521484375,-0.24497045576572418,1070.6934814453125,-0.2036118060350418,1169.0748291015625,-0.28996261954307556,107.3936767578125,163.17819213867188,41.6470832824707,36.81449890136719,4.387723445892334,0.6209271550178528,4.698009490966797,0.7830015420913696,-0.008284829556941986,-0.07162095606327057,-0.11015307903289795,0.028174562379717827,0.010357565246522427,2.9360148906707764,5977344.5
29.399999618530273,45.896602630615234,0.03897690027952194,-0.0013339448487386107,876.7290649414062,-0.1252465695142746,1147.013916015625,-0.2459573745727539,1070.673095703125,-0.20447276532649994,1169.0457763671875,-0.2910079061985016,107.36661529541016,163.09536743164062,41.60961151123047,36.77764892578125,4.3830389976501465,0.6202664375305176,4.693047523498535,0.7821745872497559,-0.00825980119407177,-0.07182496041059494,-0.11063963174819946,0.02837539277970791,0.010439274832606316,2.935915946960449,5977143.5
29.5,45.9005012512207,0.03884350508451462,-0.0011479697423055768,876.716552734375,-0.12579698860645294,1146.9892578125,-0.2469434291124344,1070.652587890625,-0.20533393323421478,1169.0166015625,-0.2920489013195038,107.33946990966797,163.01231384277344,41.572105407714844,36.740779876708984,4.378364086151123,0.6196078062057495,4.6880998611450195,0.7813499569892883,-0.008236791007220745,-0.07202605158090591,-0.11112430691719055,0.028576944023370743,0.01052131224423647,2.935816764831543,5976941.5
29.600000381469727,45.90438461303711,0.038728710263967514,-0.0009896070696413517,876.7039184570312,-0.12634828686714172,1146.964599609375,-0.2479286640882492,1070.632080078125,-0.20619526505470276,1168.9873046875,-0.29308587312698364,107.31224060058594,162.9290771484375,41.53456115722656,36.703895568847656,4.3736982345581055,0.6189512014389038,4.683165550231934,0.7805275917053223,-0.00821522157639265,-0.07222446799278259,-0.11160736531019211,0.02877921424806118,0.010603678412735462,2.9357173442840576,5976738.5
29.700000762939453,45.908260345458984,0.03862974792718887,-0.0009281986858695745,876.6912841796875,-0.12690044939517975,1146.939697265625,-0.24891307950019836,1070.6114501953125,-0.2070566862821579,1168.9580078125,-0.29411906003952026,107.28491973876953,162.84564208984375,41.49698257446289,36.666996002197266,4.369042873382568,0.6182965040206909,4.678243160247803,0.7797071933746338,-0.008195099420845509,-0.07242044806480408,-0.11208902299404144,0.028982199728488922,0.01068637240678072,2.935617208480835,5976535.0
29.799999237060547,45.9121208190918,0.038536928594112396,-0.0009025089675560594,876.6785278320312,-0.12745340168476105,1146.914794921875,-0.24989669024944305,1070.5906982421875,-0.20791815221309662,1168.928466796875,-0.29514870047569275,107.25751495361328,162.76199340820312,41.45936965942383,36.63008499145508,4.364397048950195,0.6176436543464661,4.673332691192627,0.7788888216018677,-0.008176201954483986,-0.07261418551206589,-0.11256948113441467,0.02918589860200882,0.010769393295049667,2.935516595840454,5976330.5
29.899999618530273,45.915977478027344,0.03844667971134186,-0.0008962168358266354,876.665771484375,-0.12800711393356323,1146.8897705078125,-0.2508794963359833,1070.56982421875,-0.20877963304519653,1168.89892578125,-0.2961749732494354,107.23002624511719,162.67816162109375,41.42172622680664,36.59316635131836,4.3597612380981445,0.6169925332069397,4.66843318939209,0.7780722379684448,-0.008157633244991302,-0.07280576229095459,-0.11304881423711777,0.029390309005975723,0.01085274200886488,2.935415744781494,5976125.0
30.0,45.91981887817383,0.03835705667734146,-0.000982412020675838,876.6529541015625,-0.12856154143810272,1146.8646240234375,-0.25186142325401306,1070.548828125,-0.20964106917381287,1168.8692626953125,-0.2971978485584259,107.20245361328125,162.5941162109375,41.38405227661133,36.556243896484375,4.355135917663574,0.616343080997467,4.66354513168335,0.77725750207901,-0.008139110170304775,-0.07299520820379257,-0.11352705955505371,0.029595427215099335,0.010936418548226357,2.935314416885376,5975918.5
30.100000381469727,45.92365646362305,0.03825881704688072,-0.0011313535505905747,876.6400756835938,-0.12911662459373474,1146.83935546875,-0.2528424859046936,1070.52783203125,-0.21050243079662323,1168.8394775390625,-0.2982173562049866,107.17479705810547,162.5098876953125,41.346351623535156,36.51932144165039,4.350520133972168,0.6156952977180481,4.658668041229248,0.776444673538208,-0.008120457641780376,-0.07318254560232162,-0.1140042170882225,0.029801251366734505,0.011020421050488949,2.9352126121520996,5975711.5
30.200000762939453,45.92748260498047,0.038145679980516434,-0.0012681379448622465,876.6271362304688,-0.1296723335981369,1146.81396484375,-0.25382256507873535,1070.5068359375,-0.21136365830898285,1168.8095703125,-0.29923340678215027,107.14705657958984,162.42547607421875,41.30862045288086,36.48239517211914,4.345914363861084,0.6150490641593933,4.653802394866943,0.7756337523460388,-0.008100777864456177,-0.0733676552772522,-0.11448018252849579,0.030007777735590935,0.011104749515652657,2.935110330581665,5975503.0
30.299999237060547,45.931297302246094,0.03801886737346649,-0.0014164369786158204,876.6141357421875,-0.13022862374782562,1146.78857421875,-0.25480154156684875,1070.485595703125,-0.21222470700740814,1168.7796630859375,-0.3002457618713379,107.11923217773438,162.3408660888672,41.27086639404297,36.445472717285156,4.341318607330322,0.6144044399261475,4.64894962310791,0.7748249173164368,-0.008079486899077892,-0.07355036586523056,-0.11495477706193924,0.030215006321668625,0.01118940394371748,2.9350078105926514,5975294.0
30.399999618530273,45.935096740722656,0.03787722438573837,-0.0015945956110954285,876.60107421875,-0.13078545033931732,1146.7630615234375,-0.25577935576438904,1070.46435546875,-0.21308553218841553,1168.74951171875,-0.3012542426586151,107.0913314819336,162.2560577392578,41.23308563232422,36.4085578918457,4.336733341217041,0.6137614250183105,4.644109725952148,0.7740182876586914,-0.008056694641709328,-0.07373049855232239,-0.11542782187461853,0.030422933399677277,0.011274385266005993,2.9349045753479004,5975084.0
30.5,45.93888473510742,0.03771776333451271,-0.0017312593990936875,876.5879516601562,-0.13134276866912842,1146.7374267578125,-0.2567557990550995,1070.4429931640625,-0.21394605934619904,1168.7193603515625,-0.30225852131843567,107.06333923339844,162.17108154296875,41.19528579711914,36.37165069580078,4.33215856552124,0.6131200790405273,4.639284133911133,0.7732140421867371,-0.008032240904867649,-0.07390788197517395,-0.11589913070201874,0.03063155710697174,0.011359690688550472,2.9348011016845703,5974873.5
30.600000381469727,45.942657470703125,0.03754463791847229,-0.0018531335517764091,876.5748291015625,-0.13190053403377533,1146.711669921875,-0.2577308118343353,1070.4215087890625,-0.2148062288761139,1168.6890869140625,-0.30325838923454285,107.03527069091797,162.08590698242188,41.15746307373047,36.33475875854492,4.327594757080078,0.6124804615974426,4.634474277496338,0.7724123597145081,-0.008005809970200062,-0.07408229261636734,-0.11636848747730255,0.03084087371826172,0.011445321142673492,2.934697151184082,5974661.5
30.700000762939453,45.9464111328125,0.0373593233525753,-0.0019453591667115688,876.5615844726562,-0.13245871663093567,1146.6859130859375,-0.25870421528816223,1070.4000244140625,-0.2156659960746765,1168.65869140625,-0.30425354838371277,107.00711822509766,162.00054931640625,41.11962127685547,36.29787826538086,4.323041915893555,0.611842691898346,4.629680633544922,0.7716134786605835,-0.007977780885994434,-0.07425356656312943,-0.11683572083711624,0.031050877645611763,0.011531276628375053,2.9345927238464355,5974449.0
30.799999237060547,45.95014953613281,0.03716478869318962,-0.0020544251892715693,876.5482788085938,-0.13301727175712585,1146.659912109375,-0.25967592000961304,1070.37841796875,-0.21652525663375854,1168.6282958984375,-0.30524373054504395,106.97888946533203,161.91502380371094,41.08176040649414,36.261016845703125,4.31850004196167,0.6112068891525269,4.624904632568359,0.7708173990249634,-0.007948245853185654,-0.07442155480384827,-0.11730067431926727,0.03126157075166702,0.011617555283010006,2.934487819671631,5974235.5
30.899999618530273,45.95386505126953,0.03695934638381004,-0.0020937230437994003,876.5349731445312,-0.1335761547088623,1146.6339111328125,-0.2606457769870758,1070.356689453125,-0.21738393604755402,1168.59765625,-0.3062288165092468,106.95057678222656,161.82931518554688,41.043888092041016,36.224178314208984,4.313970565795898,0.6105730533599854,4.620146751403809,0.7700244188308716,-0.007917464710772038,-0.07458613812923431,-0.11776324361562729,0.03147294372320175,0.01170415710657835,2.934382438659668,5974021.0
31.0,45.95756149291992,0.03674997389316559,-0.0020288557279855013,876.5216064453125,-0.13413532078266144,1146.6077880859375,-0.261613667011261,1070.3349609375,-0.21824197471141815,1168.5670166015625,-0.3072085380554199,106.92218017578125,161.74342346191406,41.00600051879883,36.1873664855957,4.309453010559082,0.6099413633346558,4.615407466888428,0.7692345976829529,-0.007885248400270939,-0.07474719732999802,-0.11822327971458435,0.0316849984228611,0.011791081167757511,2.934276580810547,5973806.0
31.100000381469727,45.96123504638672,0.036547087132930756,-0.0019318164559081197,876.5081787109375,-0.13469472527503967,1146.5816650390625,-0.2625795006752014,1070.3131103515625,-0.2190992832183838,1168.5362548828125,-0.30818280577659607,106.89370727539062,161.65736389160156,40.968101501464844,36.15058135986328,4.304948329925537,0.6093119382858276,4.610688209533691,0.768447995185852,-0.00785226933658123,-0.0749046802520752,-0.11868073791265488,0.03189772740006447,0.01187832746654749,2.9341704845428467,5973589.5
31.200000762939453,45.96488952636719,0.036353904753923416,-0.0018831499619409442,876.49462890625,-0.13525432348251343,1146.5552978515625,-0.26354318857192993,1070.2911376953125,-0.21995578706264496,1168.50537109375,-0.3091515600681305,106.86515808105469,161.57113647460938,40.93019485473633,36.11383056640625,4.300457000732422,0.6086848378181458,4.605988502502441,0.7676647305488586,-0.007819493301212788,-0.07505867630243301,-0.11913570016622543,0.03211113065481186,0.01196589507162571,2.9340639114379883,5973372.5
31.299999237060547,45.96852493286133,0.036165591329336166,-0.0019166981801390648,876.4810791015625,-0.13581407070159912,1146.5289306640625,-0.26450473070144653,1070.26904296875,-0.2208114117383957,1168.474365234375,-0.31011494994163513,106.83653259277344,161.4847412109375,40.89228439331055,36.07711410522461,4.295979022979736,0.6080601215362549,4.6013078689575195,0.7668846845626831,-0.007787205744534731,-0.07520929723978043,-0.11958827823400497,0.032325197011232376,0.012053783051669598,2.9339566230773926,5973154.5
31.399999618530273,45.97214126586914,0.03597392141819,-0.00198061834089458,876.4674682617188,-0.13637392222881317,1146.50244140625,-0.26546406745910645,1070.2469482421875,-0.22166606783866882,1168.443359375,-0.3110730051994324,106.80783081054688,161.39817810058594,40.854366302490234,36.04043960571289,4.291514873504639,0.607437789440155,4.596646785736084,0.7661077976226807,-0.007754965219646692,-0.075356625020504,-0.12003854662179947,0.03253993019461632,0.012141990475356579,2.9338490962982178,5972935.5
31.5,45.975738525390625,0.03577585890889168,-0.0020643032621592283,876.4537963867188,-0.1369338482618332,1146.475830078125,-0.2664211392402649,1070.2247314453125,-0.22251971065998077,1168.4122314453125,-0.31202566623687744,106.77904510498047,161.3114471435547,40.816444396972656,36.003807067871094,4.287065029144287,0.6068179607391357,4.592005252838135,0.7653342485427856,-0.007722037844359875,-0.07550061494112015,-0.12048645317554474,0.03275532275438309,0.012230516411364079,2.9337410926818848,5972715.5
31.600000381469727,45.97931671142578,0.03556942939758301,-0.002128593623638153,876.4401245117188,-0.1374937891960144,1146.4490966796875,-0.2673758566379547,1070.2025146484375,-0.22337225079536438,1168.3809814453125,-0.3129728436470032,106.75019073486328,161.2245635986328,40.77852249145508,35.967220306396484,4.282629489898682,0.606200635433197,4.587384223937988,0.764564037322998,-0.007688179612159729,-0.0756411924958229,-0.12093192338943481,0.032971374690532684,0.012319361791014671,2.9336328506469727,5972495.0
31.700000762939453,45.98287582397461,0.03535657003521919,-0.0021998281590640545,876.4263305664062,-0.13805370032787323,1146.42236328125,-0.26832807064056396,1070.1800537109375,-0.22422362864017487,1168.349609375,-0.31391435861587524,106.72125244140625,161.13751220703125,40.7406005859375,35.93068313598633,4.278209209442139,0.6055858135223389,4.5827836990356445,0.7637972235679626,-0.007653205655515194,-0.07577824592590332,-0.12137485295534134,0.03318807855248451,0.012408523820340633,2.9335238933563232,5972273.5
31.799999237060547,45.98640823364258,0.03513658791780472,-0.002262130845338106,876.4124755859375,-0.1386135369539261,1146.3955078125,-0.26927775144577026,1070.1575927734375,-0.22507376968860626,1168.318115234375,-0.3148500621318817,106.69224548339844,161.05030822753906,40.70268249511719,35.89419937133789,4.273804187774658,0.6049736142158508,4.578204154968262,0.7630340456962585,-0.007617298047989607,-0.07591171562671661,-0.12181515246629715,0.03340543061494827,0.012498002499341965,2.9334146976470947,5972051.0
31.899999618530273,45.989925384521484,0.03491037338972092,-0.0023236963897943497,876.3986206054688,-0.1391732543706894,1146.3685302734375,-0.27022475004196167,1070.135009765625,-0.2259225845336914,1168.28662109375,-0.3157798647880554,106.66316223144531,160.9629669189453,40.66476821899414,35.85776901245117,4.269414901733398,0.6043640971183777,4.573646545410156,0.762274444103241,-0.007580369710922241,-0.07604151219129562,-0.12225273996591568,0.03362342715263367,0.01258779689669609,2.933304786682129,5971827.5
32.0,45.99341583251953,0.034678004682064056,-0.002376657910645008,876.3846435546875,-0.13973280787467957,1146.3414306640625,-0.271168977022171,1070.1124267578125,-0.22677002847194672,1168.2550048828125,-0.31670355796813965,106.63400268554688,160.87545776367188,40.626861572265625,35.82139587402344,4.265041351318359,0.6037572622299194,4.5691118240356445,0.761518657207489,-0.007542502135038376,-0.07616756111383438,-0.12268753349781036,0.0338420644402504,0.012677905149757862,2.933194637298584,5971603.0
32.099998474121094,45.996883392333984,0.03444033861160278,-0.0024101128801703453,876.3706665039062,-0.14029216766357422,1146.314208984375,-0.27211034297943115,1070.0897216796875,-0.22761599719524384,1168.2232666015625,-0.3176210820674896,106.60477447509766,160.7877960205078,40.588966369628906,35.785091400146484,4.260684490203857,0.6031532287597656,4.564599990844727,0.7607666850090027,-0.007503691595047712,-0.07628979533910751,-0.12311945855617523,0.03406133875250816,0.012768328189849854,2.933084011077881,5971378.0
32.20000076293945,46.000328063964844,0.03419932723045349,-0.002465557772666216,876.3566284179688,-0.14085125923156738,1146.2869873046875,-0.2730487287044525,1070.06689453125,-0.228460431098938,1168.1915283203125,-0.318532258272171,106.57547760009766,160.6999969482422,40.551082611083984,35.74884796142578,4.256344318389893,0.6025521159172058,4.5601115226745605,0.7600186467170715,-0.007464015390723944,-0.07640814781188965,-0.12354845553636551,0.03428124636411667,0.012859064154326916,2.9329729080200195,5971152.0
32.29999923706055,46.003746032714844,0.03395277261734009,-0.0025421411264687777,876.3424682617188,-0.14141005277633667,1146.2596435546875,-0.27398407459259033,1070.0440673828125,-0.2293032556772232,1168.1595458984375,-0.31943702697753906,106.54610443115234,160.612060546875,40.51321029663086,35.712677001953125,4.252021789550781,0.6019538640975952,4.555647373199463,0.7592746019363403,-0.007423650939017534,-0.0765225738286972,-0.12397446483373642,0.034501779824495316,0.012950112111866474,2.932861566543579,5970924.5
32.400001525878906,46.00714111328125,0.03369855508208275,-0.002589182695373893,876.3283081054688,-0.1419684886932373,1146.232177734375,-0.27491626143455505,1070.02099609375,-0.23014436662197113,1168.1275634765625,-0.3203352391719818,106.51665496826172,160.5239715576172,40.47535705566406,35.67657470703125,4.247716426849365,0.6013586521148682,4.551208019256592,0.7585346102714539,-0.007382382173091173,-0.0766330286860466,-0.12439743429422379,0.034722935408353806,0.01304147019982338,2.9327495098114014,5970697.0
32.5,46.01051330566406,0.03343963995575905,-0.002707515377551317,876.3140869140625,-0.1425265371799469,1146.2047119140625,-0.2758451998233795,1069.998046875,-0.23098371922969818,1168.0955810546875,-0.3212267756462097,106.48714447021484,160.43576049804688,40.437522888183594,35.64055252075195,4.243429660797119,0.6007665395736694,4.546793460845947,0.7577988505363464,-0.007340018637478352,-0.07673940807580948,-0.12481725960969925,0.03494471311569214,0.013133138418197632,2.9326372146606445,5970468.0
32.599998474121094,46.01385498046875,0.03316888585686684,-0.002836802741512656,876.2998046875,-0.14308415353298187,1146.177001953125,-0.27677077054977417,1069.974853515625,-0.231821209192276,1168.0633544921875,-0.32211148738861084,106.45755767822266,160.347412109375,40.39970397949219,35.60460662841797,4.239161014556885,0.600177526473999,4.5424041748046875,0.7570673823356628,-0.0072968448512256145,-0.07684166729450226,-0.12523388862609863,0.03516710177063942,0.013225115835666656,2.9325244426727295,5970238.5
32.70000076293945,46.017173767089844,0.03288520500063896,-0.002956268610432744,876.2854614257812,-0.14364127814769745,1146.1492919921875,-0.27769288420677185,1069.95166015625,-0.23265677690505981,1168.0311279296875,-0.32298919558525085,106.42790985107422,160.25892639160156,40.36191177368164,35.568748474121094,4.234911918640137,0.5995916724205017,4.538042068481445,0.7563403248786926,-0.00725216418504715,-0.0769396498799324,-0.1256471574306488,0.03539010137319565,0.01331739965826273,2.932410955429077,5970007.5
32.79999923706055,46.02046203613281,0.03258958086371422,-0.00297619984485209,876.2710571289062,-0.14419785141944885,1146.1214599609375,-0.2786113917827606,1069.9283447265625,-0.23349031805992126,1167.998779296875,-0.32385969161987305,106.39818572998047,160.17031860351562,40.32414627075195,35.53297424316406,4.230681896209717,0.5990091562271118,4.533707141876221,0.7556178569793701,-0.0072058988735079765,-0.07703322172164917,-0.12605690956115723,0.03561370447278023,0.013409990817308426,2.9322972297668457,5969776.0
32.900001525878906,46.023719787597656,0.0322919599711895,-0.0030409949831664562,876.2566528320312,-0.1447538584470749,1146.0936279296875,-0.2795261740684509,1069.9049072265625,-0.23432175815105438,1167.96630859375,-0.3247227370738983,106.36840057373047,160.08157348632812,40.286407470703125,35.49728775024414,4.226471900939941,0.5984300374984741,4.52940034866333,0.7549000382423401,-0.007158123422414064,-0.07712221890687943,-0.12646301090717316,0.03583790734410286,0.013502886518836021,2.932183265686035,5969544.0
33.0,46.02695083618164,0.031987860798835754,-0.003008889267221093,876.2421264648438,-0.1453092247247696,1146.0655517578125,-0.2804371118545532,1069.8814697265625,-0.235151007771492,1167.933837890625,-0.3255782127380371,106.33854675292969,159.9927215576172,40.24869918823242,35.461700439453125,4.222282409667969,0.5978544354438782,4.52512264251709,0.7541871070861816,-0.007109755650162697,-0.07720663398504257,-0.1268654316663742,0.036062706261873245,0.013596086762845516,2.9320685863494873,5969310.5
33.099998474121094,46.030147552490234,0.031686972826719284,-0.0029831898864358664,876.2276000976562,-0.14586390554904938,1146.0374755859375,-0.28134411573410034,1069.85791015625,-0.23597797751426697,1167.9012451171875,-0.3264259696006775,106.30862426757812,159.90374755859375,40.211021423339844,35.42620849609375,4.218113899230957,0.597282350063324,4.5208740234375,0.75347900390625,-0.0070603229105472565,-0.07728639245033264,-0.12726406753063202,0.03628809005022049,0.013689588755369186,2.9319536685943604,5969076.5
33.20000076293945,46.03331756591797,0.031388651579618454,-0.0030048934277147055,876.2129516601562,-0.14641785621643066,1146.00927734375,-0.28224706649780273,1069.834228515625,-0.2368025779724121,1167.8685302734375,-0.32726597785949707,106.27864074707031,159.8146514892578,40.17338180541992,35.39081954956055,4.2139668464660645,0.5967139005661011,4.516655445098877,0.7527759075164795,-0.007010770495980978,-0.07736153900623322,-0.12765899300575256,0.03651405870914459,0.013783392496407032,2.931838035583496,5968841.0
33.29999923706055,46.03645706176758,0.03108816407620907,-0.0030604738276451826,876.1983032226562,-0.14697101712226868,1145.9810791015625,-0.283145934343338,1069.810546875,-0.23762473464012146,1167.8358154296875,-0.32809823751449585,106.24858856201172,159.72544860839844,40.13577651977539,35.35553741455078,4.209842205047607,0.596149206161499,4.5124664306640625,0.7520776987075806,-0.006961001083254814,-0.07743210345506668,-0.12805020809173584,0.036740608513355255,0.013877496123313904,2.9317221641540527,5968605.5
33.400001525878906,46.0395622253418,0.030782116577029228,-0.003038078546524048,876.18359375,-0.14752335846424103,1145.95263671875,-0.284040629863739,1069.7867431640625,-0.23844435811042786,1167.8028564453125,-0.32892271876335144,106.21847534179688,159.63613891601562,40.09821319580078,35.32036209106445,4.205739974975586,0.5955882668495178,4.508307456970215,0.7513845562934875,-0.00691059697419405,-0.07749807834625244,-0.12843769788742065,0.03696772828698158,0.013971897773444653,2.931605815887451,5968368.5
33.5,46.042640686035156,0.030478307977318764,-0.00296860677190125,876.1687622070312,-0.14807480573654175,1145.9241943359375,-0.2849310636520386,1069.7628173828125,-0.23926137387752533,1167.77001953125,-0.3297392427921295,106.18830108642578,159.5467071533203,40.06069564819336,35.28529739379883,4.20166015625,0.5950311422348022,4.504179000854492,0.7506964802742004,-0.006859273184090853,-0.07755938917398453,-0.12882140278816223,0.037195414304733276,0.014066597446799278,2.9314889907836914,5968130.5
33.599998474121094,46.04568862915039,0.03018144704401493,-0.0028867260552942753,876.1539306640625,-0.14862531423568726,1145.895751953125,-0.28581714630126953,1069.7388916015625,-0.24007569253444672,1167.7369384765625,-0.33054783940315247,106.15806579589844,159.4571990966797,40.02322006225586,35.25035095214844,4.197604179382324,0.5944779515266418,4.500081539154053,0.7500135898590088,-0.006807777564972639,-0.07761608064174652,-0.12920133769512177,0.03742366284132004,0.014161592349410057,2.9313719272613525,5967892.0
33.70000076293945,46.048709869384766,0.029892774298787117,-0.0029278057627379894,876.1390380859375,-0.14917485415935516,1145.8670654296875,-0.2866988182067871,1069.71484375,-0.24088723957538605,1167.703857421875,-0.3313484787940979,106.12776947021484,159.36756896972656,39.98579406738281,35.21552658081055,4.1935715675354,0.5939286351203918,4.496014595031738,0.749335765838623,-0.006756521295756102,-0.07766823470592499,-0.12957757711410522,0.03765247017145157,0.01425688061863184,2.9312541484832764,5967652.5
33.79999923706055,46.05169677734375,0.02959999442100525,-0.002998136216774583,876.1241455078125,-0.1497233361005783,1145.83837890625,-0.2875760495662689,1069.690673828125,-0.24169592559337616,1167.670654296875,-0.33214130997657776,106.097412109375,159.27786254882812,39.94841766357422,35.180824279785156,4.189563274383545,0.5933833122253418,4.491978645324707,0.748663067817688,-0.006705624517053366,-0.07771596312522888,-0.12995025515556335,0.03788182511925697,0.014352463185787201,2.931136131286621,5967412.0
33.900001525878906,46.054656982421875,0.029300181195139885,-0.003042561700567603,876.109130859375,-0.1502707451581955,1145.8095703125,-0.2884487509727478,1069.66650390625,-0.24250169098377228,1167.637451171875,-0.3329262435436249,106.06700134277344,159.18804931640625,39.911094665527344,35.14624786376953,4.185579776763916,0.5928419232368469,4.487973213195801,0.7479954957962036,-0.006653959397226572,-0.07775922864675522,-0.13031929731369019,0.03811172768473625,0.014448336325585842,2.9310176372528076,5967171.0
34.0,46.057586669921875,0.028995923697948456,-0.0031328811310231686,876.0940551757812,-0.15081702172756195,1145.7806396484375,-0.289316862821579,1069.6422119140625,-0.24330446124076843,1167.6041259765625,-0.3337031602859497,106.03652954101562,159.09814453125,39.87382507324219,35.11180114746094,4.1816205978393555,0.592304527759552,4.483999252319336,0.7473331689834595,-0.006601319648325443,-0.07779794931411743,-0.13068461418151855,0.03834216669201851,0.014544499106705189,2.930898666381836,5966928.5
34.099998474121094,46.06048583984375,0.028682636097073555,-0.0032786326482892036,876.0789794921875,-0.1513620913028717,1145.751708984375,-0.2901802659034729,1069.6177978515625,-0.24410416185855865,1167.5706787109375,-0.3344719707965851,106.00599670410156,159.00816345214844,39.836612701416016,35.077484130859375,4.17768669128418,0.5917711853981018,4.4800567626953125,0.7466761469841003,-0.006547946948558092,-0.07783206552267075,-0.13104616105556488,0.038573142141103745,0.014640949666500092,2.930779218673706,5966685.5
34.20000076293945,46.0633544921875,0.028354773297905922,-0.0034061672631651163,876.0637817382812,-0.15190593898296356,1145.72265625,-0.29103884100914,1069.5933837890625,-0.24490070343017578,1167.5372314453125,-0.33523252606391907,105.97541046142578,158.91810607910156,39.799461364746094,35.04330825805664,4.173778533935547,0.5912419557571411,4.476147174835205,0.7460245490074158,-0.006493389140814543,-0.0778614729642868,-0.13140380382537842,0.03880464658141136,0.014737687073647976,2.930659532546997,5966441.5
34.29999923706055,46.066192626953125,0.028014156967401505,-0.003494077129289508,876.048583984375,-0.15244849026203156,1145.6934814453125,-0.29189249873161316,1069.56884765625,-0.24569402635097504,1167.503662109375,-0.33598455786705017,105.94477081298828,158.8279571533203,39.76237106323242,35.00926971435547,4.169896125793457,0.5907168388366699,4.472270965576172,0.7453784346580505,-0.006437140051275492,-0.07788600772619247,-0.13175739347934723,0.03903667628765106,0.014834710396826267,2.930539131164551,5966197.0
34.400001525878906,46.068992614746094,0.027664748951792717,-0.003682523500174284,876.0333251953125,-0.1529897004365921,1145.664306640625,-0.292741060256958,1069.544189453125,-0.24648404121398926,1167.469970703125,-0.33672788739204407,105.91407012939453,158.73773193359375,39.72534942626953,34.975372314453125,4.166039943695068,0.5901960134506226,4.468428611755371,0.7447381019592285,-0.006379369180649519,-0.07790551334619522,-0.132106751203537,0.03926922008395195,0.014932015910744667,2.9304184913635254,5965951.0
34.5,46.07175827026367,0.02729649655520916,-0.0039012464694678783,876.0180053710938,-0.15352950990200043,1145.635009765625,-0.2935844361782074,1069.51953125,-0.24727065861225128,1167.436279296875,-0.33746230602264404,105.8833236694336,158.64744567871094,39.688392639160156,34.94162368774414,4.162210941314697,0.5896794199943542,4.464621543884277,0.7441036105155945,-0.0063204094767570496,-0.07791987806558609,-0.13245175778865814,0.03950227424502373,0.015029603615403175,2.930297374725342,5965704.5
34.599998474121094,46.07448959350586,0.026906371116638184,-0.004135142080485821,876.0026245117188,-0.15406788885593414,1145.6055908203125,-0.2944224774837494,1069.4947509765625,-0.24805380403995514,1167.402587890625,-0.3381875455379486,105.8525161743164,158.5570831298828,39.65150833129883,34.90802764892578,4.158409118652344,0.5891672968864441,4.460850715637207,0.7434751391410828,-0.006259288638830185,-0.07792888581752777,-0.13279218971729279,0.039735835045576096,0.015127470716834068,2.930176019668579,5965457.5
34.70000076293945,46.077178955078125,0.026492856442928314,-0.004404927138239145,875.9871826171875,-0.15460477769374847,1145.5760498046875,-0.29525500535964966,1069.469970703125,-0.24883337318897247,1167.36865234375,-0.3389032185077667,105.82166290283203,158.46664428710938,39.61469650268555,34.87458038330078,4.154634952545166,0.5886596441268921,4.457117557525635,0.7428529262542725,-0.006195748690515757,-0.07793226838111877,-0.13312777876853943,0.03996989130973816,0.015225616283714771,2.930053949356079,5965209.0
34.79999923706055,46.079830169677734,0.026052365079522133,-0.00466770026832819,875.9716796875,-0.15514011681079865,1145.5465087890625,-0.2960818409919739,1069.445068359375,-0.24960927665233612,1167.334716796875,-0.33960896730422974,105.79075622558594,158.37615966796875,39.57796096801758,34.8412971496582,4.1508893966674805,0.5881567001342773,4.453423500061035,0.7422372698783875,-0.006129617337137461,-0.07792974263429642,-0.133458212018013,0.04020443931221962,0.01532403752207756,2.929931640625,5964960.0
34.900001525878906,46.08243179321289,0.025585593655705452,-0.004917733371257782,875.9561157226562,-0.15567386150360107,1145.516845703125,-0.29690277576446533,1069.4200439453125,-0.2503814101219177,1167.30078125,-0.34030434489250183,105.75980377197266,158.28561401367188,39.54130172729492,34.80817413330078,4.147172927856445,0.5876585245132446,4.449769973754883,0.7416283488273621,-0.006060522515326738,-0.07792097330093384,-0.13378317654132843,0.04043947532773018,0.015422733500599861,2.9298088550567627,5964710.0
35.0,46.084991455078125,0.025093821808695793,-0.005197687540203333,875.9405517578125,-0.1562059372663498,1145.487060546875,-0.2977175712585449,1069.3948974609375,-0.25114965438842773,1167.2667236328125,-0.3409888744354248,105.72879791259766,158.1950225830078,39.50472640991211,34.77521514892578,4.143486022949219,0.5871652960777283,4.446159362792969,0.7410265803337097,-0.005988496821373701,-0.07790564745664597,-0.13410232961177826,0.04067498445510864,0.01552170142531395,2.929685592651367,5964459.0
35.099998474121094,46.087501525878906,0.024574052542448044,-0.00541016086935997,875.9248657226562,-0.1567363142967224,1145.457275390625,-0.2985260486602783,1069.3697509765625,-0.2519139051437378,1167.2325439453125,-0.3416621685028076,105.69774627685547,158.10438537597656,39.468238830566406,34.742431640625,4.139830589294434,0.5866773128509521,4.442593097686768,0.7404321432113647,-0.00591360405087471,-0.07788345962762833,-0.13441535830497742,0.04091096296906471,0.015620940364897251,2.9295620918273926,5964207.5
35.20000076293945,46.08995819091797,0.024033036082983017,-0.0055775889195501804,875.9091796875,-0.15726493299007416,1145.4273681640625,-0.29932793974876404,1069.3446044921875,-0.25267401337623596,1167.1983642578125,-0.3423237204551697,105.6666488647461,158.01368713378906,39.43183898925781,34.70982360839844,4.136206150054932,0.5861945748329163,4.439072608947754,0.7398454546928406,-0.005835517775267363,-0.07785407453775406,-0.13472191989421844,0.04114740714430809,0.015720445662736893,2.9294378757476807,5963955.0
35.29999923706055,46.09236145019531,0.023475278168916702,-0.005754473619163036,875.8934326171875,-0.15779171884059906,1145.3974609375,-0.30012306571006775,1069.3192138671875,-0.2534298598766327,1167.1640625,-0.34297311305999756,105.63550567626953,157.92295837402344,39.395530700683594,34.677398681640625,4.132614612579346,0.585717499256134,4.4355998039245605,0.7392666935920715,-0.005754833575338125,-0.07781723141670227,-0.13502174615859985,0.04138430207967758,0.01582021825015545,2.9293134212493896,5963701.5
35.400001525878906,46.09471130371094,0.02289983071386814,-0.005878972355276346,875.8776245117188,-0.15831662714481354,1145.367431640625,-0.30091121792793274,1069.2938232421875,-0.2541813552379608,1167.1297607421875,-0.3436099588871002,105.60431671142578,157.8321990966797,39.35932159423828,34.64516067504883,4.129056453704834,0.5852461457252502,4.43217658996582,0.7386960983276367,-0.005671899300068617,-0.07777273654937744,-0.13531462848186493,0.04162164032459259,0.015920253470540047,2.9291887283325195,5963447.0
35.5,46.09700012207031,0.02231193333864212,-0.005949790123850107,875.8617553710938,-0.15883959829807281,1145.3372802734375,-0.3016921877861023,1069.2684326171875,-0.2549282908439636,1167.0953369140625,-0.3442339599132538,105.57308959960938,157.7414093017578,39.32320785522461,34.61311721801758,4.125533103942871,0.584780752658844,4.42880392074585,0.73813396692276,-0.005586589220911264,-0.07772037386894226,-0.13560034334659576,0.04185941442847252,0.016020551323890686,2.929063320159912,5963192.0
35.599998474121094,46.0992317199707,0.021716954186558723,-0.0059894779697060585,875.8458862304688,-0.15936054289340973,1145.3070068359375,-0.3024657666683197,1069.242919921875,-0.25567057728767395,1167.0609130859375,-0.3448448181152344,105.54182434082031,157.6505889892578,39.287200927734375,34.58127212524414,4.122045040130615,0.5843215584754944,4.425483226776123,0.7375804781913757,-0.0054993778467178345,-0.07766000181436539,-0.13587872684001923,0.04209761694073677,0.01612110622227192,2.9289376735687256,5962936.0
35.70000076293945,46.101402282714844,0.021118005737662315,-0.006023385562002659,875.8298950195312,-0.1598794162273407,1145.2767333984375,-0.303231805562973,1069.21728515625,-0.25640806555747986,1167.0263671875,-0.3454422950744629,105.51051330566406,157.55975341796875,39.251304626464844,34.54963684082031,4.118593692779541,0.583868682384491,4.422214984893799,0.7370358109474182,-0.005410727113485336,-0.07759153842926025,-0.13614968955516815,0.04233623668551445,0.016221918165683746,2.928811550140381,5962679.5
35.79999923706055,46.103515625,0.020515667274594307,-0.0061515383422374725,875.8139038085938,-0.16039615869522095,1145.2464599609375,-0.3039901554584503,1069.191650390625,-0.257140576839447,1166.9918212890625,-0.3460261821746826,105.47916412353516,157.4689178466797,39.21551513671875,34.51820755004883,4.115180492401123,0.5834223628044128,4.419000625610352,0.736500084400177,-0.0053209043107926846,-0.07751495391130447,-0.13641320168972015,0.04257526248693466,0.01632298342883587,2.928684949874878,5962422.0
35.900001525878906,46.105567932128906,0.01990051381289959,-0.006335647311061621,875.7978515625,-0.1609106957912445,1145.2159423828125,-0.30474066734313965,1069.1658935546875,-0.25786805152893066,1166.9571533203125,-0.3465964198112488,105.4477767944336,157.3780517578125,39.17984390258789,34.486995697021484,4.111805438995361,0.5829826593399048,4.415840148925781,0.7359733581542969,-0.0052299643866717815,-0.07743021100759506,-0.13666920363903046,0.04281469061970711,0.016424300149083138,2.928558111190796,5962163.5
36.0,46.1075553894043,0.019266948103904724,-0.006515029352158308,875.78173828125,-0.1614229381084442,1145.1854248046875,-0.3054831624031067,1069.1400146484375,-0.2585902810096741,1166.9224853515625,-0.3471526801586151,105.4163589477539,157.2871856689453,39.144290924072266,34.45600891113281,4.1084699630737305,0.5825497508049011,4.412735462188721,0.7354558706283569,-0.0051370481960475445,-0.07733716070652008,-0.13691753149032593,0.04305450618267059,0.016525866463780403,2.9284307956695557,5961904.0
36.099998474121094,46.10948181152344,0.018615445122122765,-0.006657945457845926,875.7655639648438,-0.16193285584449768,1145.1549072265625,-0.3062174320220947,1069.1141357421875,-0.2593071460723877,1166.8878173828125,-0.3476946949958801,105.38490295410156,157.1963348388672,39.108863830566406,34.42525100708008,4.105175495147705,0.5821237564086914,4.409687042236328,0.7349478006362915,-0.005041682627052069,-0.07723559439182281,-0.13715797662734985,0.04329470172524452,0.016627676784992218,2.9283030033111572,5961644.0
36.20000076293945,46.11134338378906,0.017949651926755905,-0.006782895885407925,875.7493286132812,-0.16244032979011536,1145.124267578125,-0.30694323778152466,1069.088134765625,-0.2600184977054596,1166.85302734375,-0.3482220768928528,105.3534164428711,157.10548400878906,39.07356262207031,34.39472579956055,4.101922035217285,0.5817049145698547,4.406696796417236,0.7344494462013245,-0.004943908657878637,-0.07712528109550476,-0.13739028573036194,0.0435352697968483,0.016729731112718582,2.9281747341156006,5961383.0
36.29999923706055,46.11314010620117,0.017271362245082855,-0.006961372680962086,875.7330322265625,-0.16294531524181366,1145.093505859375,-0.30766043066978455,1069.0621337890625,-0.2607242166996002,1166.818115234375,-0.3487345278263092,105.3218994140625,157.0146484375,39.038394927978516,34.364444732666016,4.0987114906311035,0.5812932848930359,4.403765678405762,0.7339609861373901,-0.004844029899686575,-0.07700607180595398,-0.13761429488658905,0.043776195496320724,0.016832025721669197,2.928046226501465,5961121.5
36.400001525878906,46.1148681640625,0.016575224697589874,-0.007110740058124065,875.7167358398438,-0.16344773769378662,1145.062744140625,-0.3083687722682953,1069.0360107421875,-0.26142415404319763,1166.783203125,-0.3492317199707031,105.29035186767578,156.923828125,39.003360748291016,34.334407806396484,4.095544815063477,0.5808890461921692,4.400895595550537,0.7334825992584229,-0.004742173012346029,-0.07687781751155853,-0.13782984018325806,0.04401746764779091,0.016934556886553764,2.927917242050171,5960859.0
36.5,46.11652374267578,0.01586415059864521,-0.00728833582252264,875.7003784179688,-0.16394752264022827,1145.0318603515625,-0.30906805396080017,1069.0098876953125,-0.2621181309223175,1166.748291015625,-0.34971335530281067,105.25877380371094,156.83302307128906,38.96847152709961,34.30462646484375,4.0924224853515625,0.5804924368858337,4.398087501525879,0.7330145835876465,-0.004637823440134525,-0.0767403095960617,-0.13803671300411224,0.04425908252596855,0.017037322744727135,2.927788019180298,5960595.5
36.599998474121094,46.11811065673828,0.015135317109525204,-0.007441037800163031,875.6839599609375,-0.16444458067417145,1145.0008544921875,-0.3097580671310425,1068.983642578125,-0.2628059983253479,1166.7132568359375,-0.3501790761947632,105.22716522216797,156.7422637939453,38.9337272644043,34.275108337402344,4.089345932006836,0.5801035761833191,4.3953423500061035,0.7325571179389954,-0.004531254526227713,-0.07659337669610977,-0.1382347196340561,0.04450102150440216,0.01714031957089901,2.9276583194732666,5960331.5
36.70000076293945,46.119625091552734,0.014391213655471802,-0.007474923972040415,875.66748046875,-0.164938822388649,1144.9698486328125,-0.3104386031627655,1068.957275390625,-0.2634876072406769,1166.67822265625,-0.3506285548210144,105.19554138183594,156.6515350341797,38.899131774902344,34.245853424072266,4.0863165855407715,0.5797225832939148,4.392662525177002,0.7321104407310486,-0.00442216731607914,-0.07643680274486542,-0.1384236216545105,0.04474327713251114,0.01724354363977909,2.927528142929077,5960066.5
36.79999923706055,46.121063232421875,0.013643721118569374,-0.007429995574057102,875.6509399414062,-0.1654302030801773,1144.9388427734375,-0.31110942363739014,1068.930908203125,-0.2641628086566925,1166.6431884765625,-0.3510614335536957,105.16388702392578,156.5608367919922,38.864688873291016,34.21687698364258,4.083334922790527,0.5793497562408447,4.390048980712891,0.7316747903823853,-0.004310782067477703,-0.07627041637897491,-0.13860325515270233,0.04498583823442459,0.017346994951367378,2.9273974895477295,5959801.0
36.900001525878906,46.12242889404297,0.012900721281766891,-0.007380340714007616,875.6343994140625,-0.16591860353946686,1144.9075927734375,-0.31177031993865967,1068.9044189453125,-0.26483142375946045,1166.6080322265625,-0.3514774739742279,105.13221740722656,156.47019958496094,38.830406188964844,34.18817901611328,4.080402374267578,0.5789851546287537,4.387502193450928,0.7312504053115845,-0.004198156297206879,-0.07609418779611588,-0.13877354562282562,0.04522869363427162,0.017450666055083275,2.9272665977478027,5959534.5
37.0,46.12371826171875,0.012162687256932259,-0.007406360004097223,875.6177978515625,-0.16640396416187286,1144.87646484375,-0.31242120265960693,1068.8779296875,-0.2654933035373688,1166.5728759765625,-0.3518766462802887,105.10052490234375,156.37962341308594,38.79629135131836,34.15977096557617,4.07751989364624,0.5786290168762207,4.385023593902588,0.7308372855186462,-0.004084960091859102,-0.07590819150209427,-0.13893458247184753,0.045471832156181335,0.01755455508828163,2.927135467529297,5959267.0
