t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
37.099998474121094,46.124935150146484,0.01142205111682415,-0.007412678096443415,875.6011352539062,-0.16688619554042816,1144.84521484375,-0.3130618929862976,1068.851318359375,-0.26614829897880554,1166.53759765625,-0.3522588610649109,105.06880950927734,156.2891082763672,38.7623405456543,34.131656646728516,4.074688911437988,0.5782814025878906,4.382612705230713,0.7304354906082153,-0.003971230238676071,-0.07571250200271606,-0.13908639550209045,0.04571523889899254,0.0176586601883173,2.9270036220550537,5958999.0
37.20000076293945,46.126075744628906,0.010680783540010452,-0.0073939356952905655,875.5844116210938,-0.1673652082681656,1144.8138427734375,-0.31369224190711975,1068.82470703125,-0.2667962312698364,1166.50244140625,-0.3526240289211273,105.0370864868164,156.1986541748047,38.72856521606445,34.103843688964844,4.0719099044799805,0.577942430973053,4.380270957946777,0.7300451397895813,-0.0038563059642910957,-0.07550709694623947,-0.1392289698123932,0.045958902686834335,0.01776297762989998,2.9268717765808105,5958730.0
37.29999923706055,46.12714385986328,0.00994138978421688,-0.007298734039068222,875.567626953125,-0.16784091293811798,1144.782470703125,-0.3143121004104614,1068.7979736328125,-0.2674369812011719,1166.4671630859375,-0.35297200083732605,105.00534057617188,156.10826110839844,38.694969177246094,34.07633972167969,4.069183826446533,0.5776122808456421,4.377997875213623,0.7296662926673889,-0.00374042009934783,-0.07529199123382568,-0.13936230540275574,0.04620281606912613,0.017867501825094223,2.92673921585083,5958460.5
37.400001525878906,46.12813949584961,0.009211516007781029,-0.007259227801114321,875.5508422851562,-0.16831323504447937,1144.7509765625,-0.3149213194847107,1068.771240234375,-0.26807039976119995,1166.4317626953125,-0.3533027172088623,104.97358703613281,156.01797485351562,38.661556243896484,34.04915237426758,4.066511631011963,0.577290952205658,4.375794887542725,0.7292991280555725,-0.003623798955231905,-0.07506721466779709,-0.1394864022731781,0.04644696041941643,0.017972230911254883,2.9266064167022705,5958190.5
37.5,46.129058837890625,0.00848559383302927,-0.0073530240915715694,875.5339965820312,-0.1687820851802826,1144.719482421875,-0.315519779920578,1068.744384765625,-0.2686963379383087,1166.396484375,-0.3536161780357361,104.94181823730469,155.92776489257812,38.62833023071289,34.022281646728516,4.063894271850586,0.5769785642623901,4.373661518096924,0.7289435863494873,-0.0035071480087935925,-0.07483290135860443,-0.13960139453411102,0.046691328287124634,0.01807716116309166,2.926473379135132,5957919.0
37.599998474121094,46.12990951538086,0.0077502913773059845,-0.007469269447028637,875.51708984375,-0.1692473590373993,1144.6878662109375,-0.3161073923110962,1068.717529296875,-0.26931464672088623,1166.361083984375,-0.353912353515625,104.91004180908203,155.837646484375,38.59529495239258,33.9957389831543,4.061332702636719,0.5766751766204834,4.371598243713379,0.7285997271537781,-0.0033899489790201187,-0.07458912581205368,-0.13970732688903809,0.04693590849637985,0.018182288855314255,2.926339626312256,5957647.5
37.70000076293945,46.13068389892578,0.007003364153206348,-0.007578532677143812,875.5001220703125,-0.1697089970111847,1144.65625,-0.31668394804000854,1068.6905517578125,-0.26992520689964294,1166.32568359375,-0.3541910946369171,104.87825775146484,155.74761962890625,38.56245803833008,33.96953201293945,4.0588274002075195,0.5763809084892273,4.369606018066406,0.7282676696777344,-0.003271033987402916,-0.07433577626943588,-0.13980408012866974,0.04718068614602089,0.01828761026263237,2.92620587348938,5957374.5
37.79999923706055,46.13138198852539,0.006245511118322611,-0.007613829802721739,875.483154296875,-0.17016687989234924,1144.62451171875,-0.3172492980957031,1068.6634521484375,-0.27052783966064453,1166.290283203125,-0.35445210337638855,104.84646606445312,155.65771484375,38.529823303222656,33.94366455078125,4.056379318237305,0.5760958194732666,4.367685794830322,0.7279476523399353,-0.0031502493657171726,-0.07407273352146149,-0.13989150524139404,0.04742565378546715,0.018393121659755707,2.9260716438293457,5957101.5
37.900001525878906,46.13200759887695,0.005484127905219793,-0.007588486187160015,875.466064453125,-0.17062093317508698,1144.5927734375,-0.3178032338619232,1068.636474609375,-0.27112245559692383,1166.2547607421875,-0.3546951711177826,104.8146743774414,155.5679168701172,38.49739074707031,33.91814041137695,4.053988933563232,0.5758199095726013,4.365838527679443,0.7276397943496704,-0.0030276377219706774,-0.07379986345767975,-0.13996946811676025,0.047670792788267136,0.018498819321393967,2.9259369373321533,5956827.0
38.0,46.1325569152832,0.004725279286503792,-0.007558796089142561,875.4490356445312,-0.17107106745243073,1144.5609130859375,-0.3183455765247345,1068.6092529296875,-0.2717088758945465,1166.2193603515625,-0.35492008924484253,104.78287506103516,155.47824096679688,38.46517562866211,33.89297103881836,4.051657676696777,0.5755534172058105,4.364065647125244,0.727344274520874,-0.002903847023844719,-0.07351714372634888,-0.14003793895244598,0.04791609197854996,0.01860469952225685,2.925801992416382,5956552.5
38.099998474121094,46.13302993774414,0.0039693997241556644,-0.00744617311283946,875.431884765625,-0.17151720821857452,1144.529052734375,-0.3188762068748474,1068.58203125,-0.27228695154190063,1166.183837890625,-0.3551267683506012,104.75108337402344,155.38868713378906,38.433170318603516,33.868160247802734,4.0493855476379395,0.5752964019775391,4.362366676330566,0.7270611524581909,-0.0027793876361101866,-0.07322462648153305,-0.14009693264961243,0.048161543905735016,0.018710758537054062,2.925666570663452,5956277.0
38.20000076293945,46.133426666259766,0.003224782645702362,-0.0072326152585446835,875.4146728515625,-0.17195925116539001,1144.4971923828125,-0.31939497590065,1068.5548095703125,-0.27285653352737427,1166.1483154296875,-0.35531511902809143,104.71928405761719,155.2992706298828,38.401390075683594,33.843711853027344,4.047173976898193,0.5750489234924316,4.360743045806885,0.7267904877662659,-0.0026542830746620893,-0.07292236387729645,-0.14014647901058197,0.04840712994337082,0.01881699077785015,2.9255309104919434,5956000.5
38.29999923706055,46.13374710083008,0.0025015210267156363,-0.006984584033489227,875.3974609375,-0.17239709198474884,1144.4652099609375,-0.31990179419517517,1068.5274658203125,-0.27341753244400024,1166.11279296875,-0.3554852306842804,104.68749237060547,155.20999145507812,38.36983108520508,33.81963348388672,4.045023441314697,0.5748111009597778,4.359194278717041,0.7265323400497437,-0.002529309829697013,-0.0726105123758316,-0.14018674194812775,0.04865284264087677,0.01892339624464512,2.9253947734832764,5955723.5
38.400001525878906,46.13399887084961,0.0018030626233667135,-0.0067108385264873505,875.3802490234375,-0.17283067107200623,1144.4332275390625,-0.3203965723514557,1068.5001220703125,-0.2739697992801666,1166.0771484375,-0.35563719272613525,104.65570831298828,155.120849609375,38.338504791259766,33.79593276977539,4.042934417724609,0.5745829343795776,4.357719421386719,0.7262865900993347,-0.0024053831584751606,-0.0722893476486206,-0.14021797478199005,0.048898663371801376,0.01902996562421322,2.9252583980560303,5955446.0
38.5,46.134178161621094,0.0011319788172841072,-0.006435164716094732,875.3629150390625,-0.1732598841190338,1144.401123046875,-0.3208793103694916,1068.47265625,-0.2745131552219391,1166.0416259765625,-0.35577133297920227,104.6239242553711,155.03187561035156,38.30741500854492,33.77261734008789,4.040907859802246,0.5743644833564758,4.356318950653076,0.7260531187057495,-0.0022828311193734407,-0.07195920497179031,-0.14024049043655396,0.04914458468556404,0.0191367007791996,2.925121784210205,5955167.5
38.599998474121094,46.13429260253906,0.0004884623340331018,-0.006132165435701609,875.3455810546875,-0.17368464171886444,1144.3690185546875,-0.32134994864463806,1068.4451904296875,-0.27504757046699524,1166.006103515625,-0.35588788986206055,104.59215545654297,154.94305419921875,38.27656173706055,33.74968338012695,4.038943290710449,0.5741557478904724,4.3549909591674805,0.7258318066596985,-0.0021619461476802826,-0.07162043452262878,-0.14025461673736572,0.04939059168100357,0.019243592396378517,2.9249846935272217,5954888.5
38.70000076293945,46.134342193603516,-0.0001247542240889743,-0.00588202616199851,875.3281860351562,-0.17410485446453094,1144.3369140625,-0.3218085467815399,1068.417724609375,-0.27557289600372314,1165.970458984375,-0.35598719120025635,104.56038665771484,154.85440063476562,38.24595260620117,33.72714614868164,4.037042140960693,0.5739566683769226,4.353734970092773,0.7256224751472473,-0.0020428088027983904,-0.07127340137958527,-0.140260711312294,0.04963667318224907,0.01935063861310482,2.924847364425659,5954609.0
38.79999923706055,46.13432693481445,-0.000712956883944571,-0.005674762185662985,875.3107299804688,-0.17452044785022736,1144.3046875,-0.32225510478019714,1068.39013671875,-0.27608901262283325,1165.934814453125,-0.3560696244239807,104.52864074707031,154.76593017578125,38.2155876159668,33.70500183105469,4.0352044105529785,0.5737671256065369,4.352549076080322,0.7254248857498169,-0.0019257417879998684,-0.0709185004234314,-0.14025916159152985,0.04988281801342964,0.01945783756673336,2.9247095584869385,5954328.5
38.900001525878906,46.13425827026367,-0.0012804330326616764,-0.005439017433673143,875.2932739257812,-0.1749313324689865,1144.2724609375,-0.32268962264060974,1068.362548828125,-0.2765958905220032,1165.8992919921875,-0.3561354875564575,104.49690246582031,154.67762756347656,38.18547821044922,33.68326187133789,4.0334296226501465,0.5735870599746704,4.351433277130127,0.7252388596534729,-0.001810321700759232,-0.07055605947971344,-0.14025026559829712,0.05012901499867439,0.01956517994403839,2.9245715141296387,5954047.5
39.0,46.13412857055664,-0.0018243348458781838,-0.0051913270726799965,875.2757568359375,-0.17533741891384125,1144.2401123046875,-0.3231121003627777,1068.3348388671875,-0.27709341049194336,1165.8636474609375,-0.35618507862091064,104.4651870727539,154.58950805664062,38.15562057495117,33.661922454833984,4.0317182540893555,0.5734164118766785,4.350386142730713,0.7250643372535706,-0.0016962445806711912,-0.07018635421991348,-0.14023427665233612,0.05037525296211243,0.019672667607665062,2.9244332313537598,5953765.5
39.099998474121094,46.13394546508789,-0.0023434674367308617,-0.0049482532776892185,875.2582397460938,-0.1757386326789856,1144.207763671875,-0.32352253794670105,1068.30712890625,-0.27758151292800903,1165.8280029296875,-0.3562186658382416,104.43347930908203,154.5015869140625,38.12602233886719,33.6409912109375,4.0300703048706055,0.5732550621032715,4.3494062423706055,0.7249010801315308,-0.0015838355757296085,-0.069809690117836,-0.14021149277687073,0.05062151700258255,0.019780293107032776,2.9242944717407227,5953483.5
39.20000076293945,46.13371276855469,-0.002838292857632041,-0.004633957054466009,875.2406005859375,-0.1761348992586136,1144.1754150390625,-0.3239210247993469,1068.279296875,-0.2780601382255554,1165.7923583984375,-0.3562365770339966,104.40179443359375,154.4138641357422,38.09668731689453,33.6204719543457,4.028485298156738,0.5731028914451599,4.348493576049805,0.7247489094734192,-0.0014732354320585728,-0.06942638754844666,-0.1401822417974472,0.050867799669504166,0.019888052716851234,2.9241554737091064,5953200.5
39.29999923706055,46.133426666259766,-0.0033016884699463844,-0.004331593867391348,875.2229614257812,-0.17652612924575806,1144.14306640625,-0.32430753111839294,1068.25146484375,-0.27852922677993774,1165.7567138671875,-0.35623911023139954,104.37013244628906,154.32632446289062,38.0676155090332,33.600364685058594,4.026963710784912,0.5729597806930542,4.347646236419678,0.7246077060699463,-0.001364448107779026,-0.06903677433729172,-0.14014680683612823,0.05111408978700638,0.01999594457447529,2.924015998840332,5952916.5
39.400001525878906,46.13309860229492,-0.0037348479963839054,-0.004052797332406044,875.205322265625,-0.17691224813461304,1144.110595703125,-0.32468217611312866,1068.2236328125,-0.27898871898651123,1165.72119140625,-0.35622671246528625,104.33849334716797,154.239013671875,38.038814544677734,33.58067321777344,4.0255045890808105,0.57282555103302,4.346863269805908,0.724477231502533,-0.0012581795454025269,-0.06864124536514282,-0.14010559022426605,0.05136037617921829,0.02010396122932434,2.9238765239715576,5952632.5
39.5,46.13272476196289,-0.004140127915889025,-0.003803384955972433,875.1876220703125,-0.17729319632053375,1144.078125,-0.32504498958587646,1068.1956787109375,-0.2794385850429535,1165.685546875,-0.3561997711658478,104.30687713623047,154.1519012451172,38.010284423828125,33.5614013671875,4.024107933044434,0.5727002024650574,4.3461432456970215,0.7243571877479553,-0.0011543494183570147,-0.0682402104139328,-0.1400589644908905,0.05160664767026901,0.020212100818753242,2.923736572265625,5952347.5
39.599998474121094,46.13230895996094,-0.004520466085523367,-0.003560207085683942,875.1698608398438,-0.17766891419887543,1144.0455322265625,-0.3253960609436035,1068.167724609375,-0.27987879514694214,1165.64990234375,-0.35615870356559753,104.27528381347656,154.0650177001953,37.982032775878906,33.542545318603516,4.022773265838623,0.5725834369659424,4.345484256744385,0.724247395992279,-0.0010528168641030788,-0.06783401221036911,-0.14000727236270905,0.05185289680957794,0.020320359617471695,2.9235963821411133,5952062.0
39.70000076293945,46.131858825683594,-0.004876486957073212,-0.003303607227280736,875.1520385742188,-0.1780393123626709,1144.012939453125,-0.325735479593277,1068.1396484375,-0.2803093194961548,1165.6142578125,-0.3561038672924042,104.24371337890625,153.97836303710938,37.95405197143555,33.52410888671875,4.021500110626221,0.5724751949310303,4.34488582611084,0.724147617816925,-0.0009533811244182289,-0.06742299348115921,-0.13995084166526794,0.052099112421274185,0.0204287339001894,2.9234557151794434,5951776.0
39.79999923706055,46.131370544433594,-0.0052068475633859634,-0.0030661020427942276,875.1342163085938,-0.17840434610843658,1143.9803466796875,-0.326063334941864,1068.1116943359375,-0.28073012828826904,1165.57861328125,-0.35603564977645874,104.21217346191406,153.8919219970703,37.92635726928711,33.50609588623047,4.020287990570068,0.5723752379417419,4.344345569610596,0.7240576148033142,-0.000856046739500016,-0.06700745224952698,-0.13988995552062988,0.052345287054777145,0.02053721994161606,2.9233150482177734,5951489.0
39.900001525878906,46.13085174560547,-0.005513457581400871,-0.0028031349647790194,875.1163940429688,-0.17876394093036652,1143.94775390625,-0.326379656791687,1068.08349609375,-0.2811412513256073,1165.5430908203125,-0.35595443844795227,104.18067169189453,153.80572509765625,37.89894104003906,33.48850631713867,4.01913595199585,0.5722833871841431,4.343863487243652,0.7239772081375122,-0.0007609825697727501,-0.06658773869276047,-0.13982495665550232,0.05259140953421593,0.020645812153816223,2.9231739044189453,5951202.0
40.0,46.13029861450195,-0.005793771240860224,-0.002565548988059163,875.0985107421875,-0.1791180521249771,1143.9151611328125,-0.3266845941543579,1068.055419921875,-0.2815426290035248,1165.5074462890625,-0.35586056113243103,104.1491928100586,153.71975708007812,37.87181091308594,33.471336364746094,4.0180439949035645,0.5721995830535889,4.343437194824219,0.7239062190055847,-0.0006680528167635202,-0.06616415083408356,-0.13975612819194794,0.052837472409009933,0.020754506811499596,2.923032522201538,5950914.0
40.099998474121094,46.12971878051758,-0.006050326395779848,-0.0023170800413936377,875.08056640625,-0.1794666200876236,1143.8824462890625,-0.3269782066345215,1068.0272216796875,-0.28193432092666626,1165.471923828125,-0.35575443506240845,104.11774444580078,153.63404846191406,37.84496307373047,33.45458984375,4.017010688781738,0.5721235871315002,4.3430657386779785,0.7238442897796631,-0.0005775440949946642,-0.0657370388507843,-0.139683797955513,0.05308346450328827,0.020863302052021027,2.9228909015655518,5950625.5
40.20000076293945,46.12911605834961,-0.006282034330070019,-0.0020485627464950085,875.0626220703125,-0.1798096001148224,1143.8497314453125,-0.3272606432437897,1067.9990234375,-0.28231626749038696,1165.436279296875,-0.3556364178657532,104.08633422851562,153.54856872558594,37.81840896606445,33.438262939453125,4.016036033630371,0.5720552206039429,4.342747688293457,0.7237913012504578,-0.0004892571014352143,-0.06530670076608658,-0.13960827887058258,0.05332937836647034,0.02097219228744507,2.9227488040924072,5950336.5
40.29999923706055,46.12848663330078,-0.006486890371888876,-0.0017512801568955183,875.0446166992188,-0.1801469475030899,1143.8170166015625,-0.32753196358680725,1067.9708251953125,-0.28268855810165405,1165.4007568359375,-0.35550692677497864,104.0549545288086,153.46334838867188,37.79214096069336,33.422359466552734,4.015118598937988,0.5719943642616272,4.342482089996338,0.7237470149993896,-0.0004033485020045191,-0.06487347185611725,-0.13952985405921936,0.05357520654797554,0.02108117565512657,2.9226067066192627,5950047.0
40.400001525878906,46.127838134765625,-0.006662018597126007,-0.0014000750379636884,875.0265502929688,-0.18047861754894257,1143.7841796875,-0.32779231667518616,1067.9425048828125,-0.28305113315582275,1165.365234375,-0.35536637902259827,104.02361297607422,153.37838745117188,37.76616668701172,33.4068717956543,4.014257907867432,0.5719407796859741,4.34226655960083,0.7237111330032349,-0.0003200396604370326,-0.06443768739700317,-0.139448881149292,0.05382094159722328,0.021190248429775238,2.92246413230896,5949757.0
40.5,46.12717056274414,-0.006802026182413101,-0.0010332962265238166,875.0084838867188,-0.1808045655488968,1143.75146484375,-0.32804185152053833,1067.9141845703125,-0.28340408205986023,1165.3297119140625,-0.35521525144577026,103.9923095703125,153.29368591308594,37.74048614501953,33.391807556152344,4.013453483581543,0.5718942880630493,4.342100143432617,0.7236833572387695,-0.00023963475541677326,-0.0639997273683548,-0.13936571776866913,0.054066576063632965,0.02129940502345562,2.9223215579986572,5949466.5
40.599998474121094,46.12649154663086,-0.006905355490744114,-0.000690835586283356,874.9904174804688,-0.1811247617006302,1143.7186279296875,-0.3282807171344757,1067.8858642578125,-0.28374743461608887,1165.294189453125,-0.35505402088165283,103.9610366821289,153.20924377441406,37.7150993347168,33.377159118652344,4.0127034187316895,0.5718547105789185,4.341980457305908,0.7236634492874146,-0.00016267367755062878,-0.06356005370616913,-0.1392807960510254,0.05431210622191429,0.02140864171087742,2.9221785068511963,5949175.5
40.70000076293945,46.12580108642578,-0.006974439136683941,-0.0003586513630580157,874.9722900390625,-0.18143917620182037,1143.685791015625,-0.328509122133255,1067.857421875,-0.28408122062683105,1165.2586669921875,-0.3548833429813385,103.9298095703125,153.12506103515625,37.69001007080078,33.36292266845703,4.012007236480713,0.5718218088150024,4.3419060707092285,0.7236509919166565,-8.934582729125395e-05,-0.06311912834644318,-0.13919460773468018,0.05455751717090607,0.021517958492040634,2.9220352172851562,5948884.0
40.79999923706055,46.12510299682617,-0.007010304369032383,3.7878049624850973e-05,874.9541015625,-0.18174777925014496,1143.6529541015625,-0.32872727513313293,1067.8289794921875,-0.2844054698944092,1165.2232666015625,-0.35470372438430786,103.89862823486328,153.04115295410156,37.66521453857422,33.34910202026367,4.011363506317139,0.5717953443527222,4.341873645782471,0.7236456274986267,-1.9499830159475096e-05,-0.06267739087343216,-0.13910754024982452,0.05480280891060829,0.02162734791636467,2.921891689300537,5948592.0
40.900001525878906,46.1244010925293,-0.007006516680121422,0.00040357522084377706,874.9359130859375,-0.18205054104328156,1143.6199951171875,-0.3289353549480438,1067.800537109375,-0.2847203016281128,1165.187744140625,-0.35451576113700867,103.86747741699219,152.95751953125,37.64071273803711,33.335689544677734,4.010771751403809,0.5717751383781433,4.341882228851318,0.7236470580101013,4.687504770117812e-05,-0.062235258519649506,-0.13902004063129425,0.05504797026515007,0.021736808121204376,2.921748161315918,5948299.0
41.0,46.12370300292969,-0.006966159213334322,0.0008037012885324657,874.917724609375,-0.18234744668006897,1143.587158203125,-0.3291335999965668,1067.7720947265625,-0.2850257456302643,1165.15234375,-0.35432010889053345,103.83637237548828,152.87416076660156,37.616512298583984,33.32268524169922,4.01023006439209,0.571760892868042,4.341928958892822,0.7236548662185669,0.00010911665594903752,-0.061793241649866104,-0.13893258571624756,0.0552930049598217,0.021846337243914604,2.9216041564941406,5948006.0
41.099998474121094,46.12300491333008,-0.00688578886911273,0.0011111607309430838,874.8994750976562,-0.18263846635818481,1143.55419921875,-0.3293222486972809,1067.7435302734375,-0.2853218913078308,1165.116943359375,-0.35411736369132996,103.80531311035156,152.7910919189453,37.59260559082031,33.310081481933594,4.009737491607666,0.5717523097991943,4.34201192855835,0.72366863489151,0.00016746210167184472,-0.061351798474788666,-0.13884562253952026,0.05553789809346199,0.021955929696559906,2.921459913253784,5947712.5
41.20000076293945,46.122314453125,-0.006774672772735357,0.0013772330712527037,874.8811645507812,-0.18292361497879028,1143.521240234375,-0.32950153946876526,1067.7149658203125,-0.28560885787010193,1165.08154296875,-0.3539082109928131,103.77429962158203,152.70828247070312,37.56899642944336,33.29787826538086,4.0092926025390625,0.5717491507530212,4.342127799987793,0.7236879467964172,0.00022150084259919822,-0.06091144680976868,-0.13875967264175415,0.05578264966607094,0.022065583616495132,2.9213154315948486,5947418.5
41.29999923706055,46.121639251708984,-0.006636949256062508,0.0016520146746188402,874.8628540039062,-0.183202862739563,1143.48828125,-0.3296717405319214,1067.6864013671875,-0.2858867049217224,1165.046142578125,-0.35369324684143066,103.74332427978516,152.6257781982422,37.545684814453125,33.286067962646484,4.008893966674805,0.571751058101654,4.342275142669678,0.7237125039100647,0.00027202616911381483,-0.06047256663441658,-0.13867512345314026,0.05602725222706795,0.022175297141075134,2.921170949935913,5947124.0
41.400001525878906,46.120975494384766,-0.006471747998148203,0.0019367282511666417,874.8445434570312,-0.18347620964050293,1143.455322265625,-0.3298330307006836,1067.6578369140625,-0.2861555814743042,1165.0107421875,-0.3534730076789856,103.71240234375,152.54354858398438,37.52267074584961,33.2746467590332,4.00853967666626,0.5717578530311584,4.342451095581055,0.723741888999939,0.0003193143929820508,-0.06003550440073013,-0.13859227299690247,0.05627170577645302,0.022285064682364464,2.9210259914398193,5946829.0
41.5,46.12032699584961,-0.006278075277805328,0.002216366119682789,874.826171875,-0.1837436705827713,1143.42236328125,-0.32998570799827576,1067.629150390625,-0.28641557693481445,1164.9754638671875,-0.3532480299472809,103.6815185546875,152.46160888671875,37.49995040893555,33.263607025146484,4.008228778839111,0.5717691779136658,4.342654705047607,0.7237758040428162,0.0003632281150203198,-0.05960060656070709,-0.13851149380207062,0.05651600658893585,0.022394884377717972,2.9208807945251465,5946534.0
41.599998474121094,46.11970138549805,-0.0060564386658370495,0.002426961436867714,874.8078002929688,-0.1840052455663681,1143.3892822265625,-0.3301299214363098,1067.6004638671875,-0.2866668403148651,1164.9400634765625,-0.3530188202857971,103.65068054199219,152.37994384765625,37.47752380371094,33.25294876098633,4.007959365844727,0.5717847943305969,4.342883110046387,0.7238138318061829,0.0004036410537082702,-0.05916823446750641,-0.13843314349651337,0.05676015093922615,0.02250475250184536,2.9207355976104736,5946238.0
41.70000076293945,46.11909484863281,-0.005813742522150278,0.0025653699412941933,874.7893676757812,-0.18426094949245453,1143.3563232421875,-0.33026599884033203,1067.5718994140625,-0.28690946102142334,1164.90478515625,-0.35278594493865967,103.6198959350586,152.298583984375,37.455387115478516,33.24266052246094,4.007729530334473,0.571804404258728,4.34313440322876,0.7238557934761047,0.0004405600775498897,-0.058738742023706436,-0.13835754990577698,0.057004135102033615,0.022614669054746628,2.9205901622772217,5945942.0
41.79999923706055,46.11851501464844,-0.005557205528020859,0.002864370821043849,874.7709350585938,-0.18451078236103058,1143.3232421875,-0.3303941488265991,1067.5430908203125,-0.2871435880661011,1164.8695068359375,-0.35254988074302673,103.58915710449219,152.21751403808594,37.43354797363281,33.23273849487305,4.007538795471191,0.5718277096748352,4.343407154083252,0.7239012122154236,0.0004745755286421627,-0.058312397450208664,-0.13828498125076294,0.05724795535206795,0.022724628448486328,2.9204444885253906,5945645.0
41.900001525878906,46.117958068847656,-0.0052707684226334095,0.0031380143482238054,874.7525024414062,-0.18475477397441864,1143.290283203125,-0.3305145800113678,1067.514404296875,-0.28736937046051025,1164.8343505859375,-0.35231101512908936,103.55846405029297,152.13673400878906,37.41199493408203,33.223175048828125,4.007384300231934,0.5718544721603394,4.3436994552612305,0.7239499092102051,0.0005062934360466897,-0.05788937956094742,-0.13821561634540558,0.05749161168932915,0.02283462882041931,2.9202985763549805,5945348.0
42.0,46.117431640625,-0.004956966731697321,0.0033121141605079174,874.7340087890625,-0.1849929541349411,1143.2572021484375,-0.3306275010108948,1067.4857177734375,-0.28758692741394043,1164.799072265625,-0.3520698547363281,103.52782440185547,152.05624389648438,37.39073181152344,33.213966369628906,4.007265090942383,0.5718844532966614,4.344008922576904,0.7240015268325806,0.0005341903888620436,-0.057470064610242844,-0.13814984261989594,0.057735104113817215,0.022944670170545578,2.920152425765991,5945051.0
42.099998474121094,46.11693572998047,-0.004625755362212658,0.0034257862716913223,874.7154541015625,-0.18522533774375916,1143.22412109375,-0.3307332396507263,1067.4569091796875,-0.28779640793800354,1164.763916015625,-0.3518269658088684,103.49722290039062,151.97605895996094,37.369754791259766,33.20510482788086,4.0071797370910645,0.5719174146652222,4.344334602355957,0.7240557074546814,0.0005585404578596354,-0.0570547953248024,-0.13808797299861908,0.05797842890024185,0.02305474691092968,2.920006275177002,5944753.0
42.20000076293945,46.11647033691406,-0.004283176735043526,0.003469108371064067,874.6969604492188,-0.1854519546031952,1143.1910400390625,-0.33083203434944153,1067.4281005859375,-0.2879979908466339,1164.728759765625,-0.351582795381546,103.46668243408203,151.89614868164062,37.34906005859375,33.19658279418945,4.0071258544921875,0.5719529986381531,4.344673156738281,0.7241122126579285,0.0005801969091407955,-0.05664379522204399,-0.13803023099899292,0.05822158232331276,0.023164857178926468,2.9198598861694336,5944455.0
42.29999923706055,46.11604309082031,-0.0039362660609185696,0.003440557513386011,874.6784057617188,-0.18567286431789398,1143.157958984375,-0.33092406392097473,1067.3992919921875,-0.2881917953491211,1164.693603515625,-0.3513376712799072,103.4361801147461,151.81654357910156,37.328651428222656,33.188392639160156,4.0071024894714355,0.5719910860061646,4.345024585723877,0.7241707444190979,0.0005996501422487199,-0.05623720958828926,-0.1379767805337906,0.058464568108320236,0.023274999111890793,2.919713258743286,5944156.5
42.400001525878906,46.11565017700195,-0.003592210356146097,0.0033866064622998238,874.6597900390625,-0.18588808178901672,1143.1248779296875,-0.33100953698158264,1067.3704833984375,-0.2883780002593994,1164.658447265625,-0.3510918915271759,103.4057388305664,151.73724365234375,37.30852127075195,33.18052673339844,4.007108211517334,0.5720313787460327,4.345386981964111,0.7242311239242554,0.0006175264134071767,-0.055835094302892685,-0.13792765140533447,0.05870738625526428,0.023385170847177505,2.9195663928985596,5943857.5
42.5,46.115291595458984,-0.0032535495702177286,0.003308939980342984,874.6412353515625,-0.1860976666212082,1143.091796875,-0.3310886025428772,1067.3416748046875,-0.2885567247867584,1164.623291015625,-0.3508455753326416,103.37533569335938,151.65821838378906,37.28866958618164,33.172977447509766,4.007140636444092,0.5720736980438232,4.345759391784668,0.7242932915687561,0.0006344798021018505,-0.05543741583824158,-0.13788281381130219,0.0589500330388546,0.023495368659496307,2.919419527053833,5943558.5
42.599998474121094,46.114967346191406,-0.002922655548900366,0.0033002630807459354,874.6226196289062,-0.18630164861679077,1143.05859375,-0.33116140961647034,1067.312744140625,-0.28872814774513245,1164.5882568359375,-0.35059884190559387,103.3449935913086,151.57949829101562,37.26909255981445,33.165740966796875,4.007198810577393,0.5721178650856018,4.346142292022705,0.7243570685386658,0.0006507534999400377,-0.055044110864400864,-0.13784220814704895,0.059192508459091187,0.023605594411492348,2.9192724227905273,5943259.0
42.70000076293945,46.11467361450195,-0.002592629287391901,0.0033760941587388515,874.6039428710938,-0.18650010228157043,1143.0255126953125,-0.331228107213974,1067.283935546875,-0.2888924181461334,1164.55322265625,-0.3503516912460327,103.314697265625,151.50106811523438,37.24979019165039,33.15880584716797,4.00728178024292,0.5721637606620789,4.346534729003906,0.7244224548339844,0.0006666055414825678,-0.054655082523822784,-0.1378057301044464,0.059434812515974045,0.02371584065258503,2.9191250801086426,5942959.0
42.79999923706055,46.11441421508789,-0.0022550199646502733,0.0033992466051131487,874.5852661132812,-0.18669305741786957,1142.992431640625,-0.33128881454467773,1067.2550048828125,-0.2890496551990509,1164.5181884765625,-0.3501042425632477,103.2844467163086,151.42294311523438,37.23075866699219,33.15216827392578,4.007387638092041,0.5722112655639648,4.3469367027282715,0.7244894504547119,0.0006814360967837274,-0.054270319640636444,-0.13777337968349457,0.05967694893479347,0.023826109245419502,2.9189774990081787,5942659.0
42.900001525878906,46.11418914794922,-0.0019150952575728297,0.0034581967629492283,874.5665893554688,-0.18688057363033295,1142.959228515625,-0.33134371042251587,1067.22607421875,-0.28919997811317444,1164.483154296875,-0.3498566746711731,103.2542495727539,151.34510803222656,37.21199417114258,33.14582061767578,4.007514953613281,0.5722602009773254,4.347346782684326,0.7245577573776245,0.0006945265922695398,-0.0538899265229702,-0.1377452313899994,0.05991891026496887,0.023936398327350616,2.918829917907715,5942358.5
43.0,46.11399841308594,-0.0015692756278440356,0.0034617928322404623,874.5479125976562,-0.18706271052360535,1142.9261474609375,-0.33139294385910034,1067.1971435546875,-0.28934356570243835,1164.4482421875,-0.34960922598838806,103.22410583496094,151.26756286621094,37.19349670410156,33.13975524902344,4.007663249969482,0.5723105669021606,4.347764015197754,0.7246273756027222,0.0007064063102006912,-0.05351392924785614,-0.13772132992744446,0.06016070395708084,0.024046704173088074,2.918682336807251,5942057.5
43.099998474121094,46.11383819580078,-0.0012230962747707963,0.0034930347464978695,874.5292358398438,-0.18723952770233154,1142.8929443359375,-0.3314366936683655,1067.168212890625,-0.2894805669784546,1164.413330078125,-0.3493620753288269,103.19400787353516,151.1903076171875,37.175262451171875,33.133968353271484,4.00783109664917,0.5723621845245361,4.348188400268555,0.7246980667114258,0.0007167213479988277,-0.053142402321100235,-0.13770174980163574,0.06040232256054878,0.024157024919986725,2.918534517288208,5941756.5
43.20000076293945,46.11371612548828,-0.0008737928583286703,0.0035426749382168055,874.510498046875,-0.1874110996723175,1142.85986328125,-0.3314751386642456,1067.1392822265625,-0.2896110713481903,1164.37841796875,-0.34911537170410156,103.1639633178711,151.1133575439453,37.15728759765625,33.128448486328125,4.008017539978027,0.5724149346351624,4.348618030548096,0.7247697114944458,0.0007260081474669278,-0.05277534946799278,-0.13768649101257324,0.06064377352595329,0.02426735870540142,2.918386459350586,5941455.5
43.29999923706055,46.11363220214844,-0.0005195253761485219,0.003620981937274337,874.49169921875,-0.18757745623588562,1142.82666015625,-0.33150842785835266,1067.1102294921875,-0.28973525762557983,1164.343505859375,-0.348869264125824,103.13396453857422,151.03668212890625,37.13957595825195,33.123191833496094,4.00822114944458,0.5724687576293945,4.349053382873535,0.7248422503471375,0.0007339940639212728,-0.05241281911730766,-0.13767558336257935,0.060885053128004074,0.02437770552933216,2.9182381629943848,5941153.5
43.400001525878906,46.11357879638672,-0.00015742717368993908,0.0036847067531198263,874.4729614257812,-0.18773867189884186,1142.7935791015625,-0.33153674006462097,1067.081298828125,-0.28985321521759033,1164.30859375,-0.34862396121025085,103.1040267944336,150.96031188964844,37.12211608886719,33.11819076538086,4.008440971374512,0.5725235342979431,4.349493026733398,0.7249154448509216,0.0007405335200019181,-0.05205487087368965,-0.13766910135746002,0.061126165091991425,0.024488061666488647,2.9180901050567627,5940852.0
43.5,46.113563537597656,0.00021104350162204355,0.0037193826865404844,874.4541625976562,-0.18789483606815338,1142.7603759765625,-0.3315602242946625,1067.05224609375,-0.2899651527404785,1164.273681640625,-0.3483796715736389,103.07413482666016,150.8842315673828,37.10491180419922,33.11343765258789,4.008676052093506,0.5725790858268738,4.349935531616211,0.7249892950057983,0.0007453695870935917,-0.05170159786939621,-0.13766713440418243,0.061367105692625046,0.02459842711687088,2.9179415702819824,5940549.5
43.599998474121094,46.113582611083984,0.0005829817964695394,0.0038333493284881115,874.4353637695312,-0.18804599344730377,1142.7271728515625,-0.3315790891647339,1067.0233154296875,-0.29007112979888916,1164.2388916015625,-0.34813666343688965,103.0442886352539,150.80844116210938,37.087955474853516,33.108924865722656,4.008925437927246,0.5726354122161865,4.350380897521973,0.7250634431838989,0.0007486444083042443,-0.0513530857861042,-0.13766977190971375,0.061607878655195236,0.02470880001783371,2.917793035507202,5940247.5
43.70000076293945,46.113643646240234,0.0009663167293183506,0.00402489397674799,874.4165649414062,-0.188192218542099,1142.694091796875,-0.33159348368644714,1066.9942626953125,-0.290171355009079,1164.2041015625,-0.3478950560092926,103.01449584960938,150.7329559326172,37.07124710083008,33.104652404785156,4.009188175201416,0.572692334651947,4.350827693939209,0.7251379489898682,0.0007506152614951134,-0.05100937932729721,-0.13767704367637634,0.061848483979701996,0.024819176644086838,2.917644500732422,5939945.0
43.79999923706055,46.113739013671875,0.0013688061153516173,0.0042120590806007385,874.3977661132812,-0.18833358585834503,1142.660888671875,-0.33160361647605896,1066.9652099609375,-0.2902659475803375,1164.1693115234375,-0.34765517711639404,102.98475646972656,150.65774536132812,37.05478286743164,33.10060501098633,4.009462833404541,0.5727497339248657,4.3512749671936035,0.7252124547958374,0.0007505338289774954,-0.05067062005400658,-0.13768909871578217,0.062088921666145325,0.024929558858275414,2.9174957275390625,5939642.0
43.900001525878906,46.11387634277344,0.0017900120001286268,0.004421281162649393,874.37890625,-0.18847015500068665,1142.627685546875,-0.33160969614982605,1066.936279296875,-0.29035502672195435,1164.134521484375,-0.34741735458374023,102.95507049560547,150.58282470703125,37.0385627746582,33.096778869628906,4.009748458862305,0.5728074312210083,4.351720809936523,0.7252868413925171,0.0007477028993889689,-0.0503370463848114,-0.1377061903476715,0.06232919543981552,0.02503994293510914,2.917346715927124,5939339.0
44.0,46.11405563354492,0.002232140162959695,0.004571611527353525,874.3600463867188,-0.1886020004749298,1142.5946044921875,-0.3316119909286499,1066.9072265625,-0.2904387414455414,1164.099853515625,-0.3471819758415222,102.92543029785156,150.50819396972656,37.022579193115234,33.093170166015625,4.010044574737549,0.5728654265403748,4.352164268493652,0.7253607511520386,0.0007421583286486566,-0.05000888928771019,-0.1377285271883011,0.06256930530071259,0.025150328874588013,2.9171979427337646,5939035.5
44.099998474121094,46.11427688598633,0.0026893012691289186,0.004685346037149429,874.3411865234375,-0.1887292116880417,1142.5614013671875,-0.33161070942878723,1066.878173828125,-0.29051730036735535,1164.065185546875,-0.3469495177268982,102.89584350585938,150.433837890625,37.006832122802734,33.08976364135742,4.010349750518799,0.5729234218597412,4.352603435516357,0.725433886051178,0.0007336473790928721,-0.04968641325831413,-0.1377563774585724,0.06280925124883652,0.025260716676712036,2.917048692703247,5938732.0
44.20000076293945,46.11454772949219,0.0031578359194099903,0.004807913675904274,874.3223266601562,-0.18885184824466705,1142.5281982421875,-0.3316061198711395,1066.84912109375,-0.2905907928943634,1164.030517578125,-0.3467203378677368,102.86630249023438,150.3597869873047,36.99131774902344,33.08656311035156,4.01066255569458,0.5729812383651733,4.353036403656006,0.7255061268806458,0.0007226858288049698,-0.049369800835847855,-0.13778994977474213,0.06304904073476791,0.02537110075354576,2.9168996810913086,5938428.5
44.29999923706055,46.114864349365234,0.003638627240434289,0.0048561920411884785,874.3034057617188,-0.18896998465061188,1142.4951171875,-0.3315984010696411,1066.820068359375,-0.29065942764282227,1163.995849609375,-0.34649479389190674,102.8368148803711,150.2860107421875,36.97602844238281,33.083553314208984,4.010982513427734,0.5730387568473816,4.353462219238281,0.7255770564079285,0.0007095564506016672,-0.049059201031923294,-0.13782934844493866,0.06328867375850677,0.025481484830379486,2.916750431060791,5938124.5
44.400001525878906,46.11522674560547,0.004124246537685394,0.004845872521400452,874.2844848632812,-0.18908372521400452,1142.4619140625,-0.33158785104751587,1066.791015625,-0.29072335362434387,1163.961181640625,-0.34627315402030945,102.807373046875,150.21250915527344,36.960968017578125,33.080726623535156,4.011307716369629,0.5730957984924316,4.353879451751709,0.7256466150283813,0.0006941476603969932,-0.04875475540757179,-0.1378747671842575,0.0635281503200531,0.025591865181922913,2.9166009426116943,5937820.5
44.5,46.115638732910156,0.004608833696693182,0.004881612956523895,874.2655639648438,-0.18919312953948975,1142.4288330078125,-0.33157461881637573,1066.7618408203125,-0.29078271985054016,1163.926513671875,-0.3460557162761688,102.77798461914062,150.13929748535156,36.946128845214844,33.07807922363281,4.0116376876831055,0.5731521248817444,4.354287147521973,0.7257145047187805,0.0006771455518901348,-0.048456527292728424,-0.13792623579502106,0.06376747041940689,0.02570223994553089,2.9164514541625977,5937516.0
44.599998474121094,46.1161003112793,0.005096994806081057,0.0049657393246889114,874.2466430664062,-0.18929828703403473,1142.3956298828125,-0.33155888319015503,1066.7327880859375,-0.29083770513534546,1163.8919677734375,-0.3458426296710968,102.74864196777344,150.0663604736328,36.9315071105957,33.075599670410156,4.0119709968566895,0.5732076168060303,4.354683876037598,0.7257806658744812,0.0006590658449567854,-0.048164501786231995,-0.1379837691783905,0.06400664895772934,0.025812610983848572,2.916301965713501,5937212.0
44.70000076293945,46.116607666015625,0.00559356901794672,0.004986545071005821,874.2277221679688,-0.18939928710460663,1142.3624267578125,-0.3315408527851105,1066.7037353515625,-0.2908884882926941,1163.857421875,-0.3456340730190277,102.71935272216797,149.9936981201172,36.91709899902344,33.07328414916992,4.012306213378906,0.5732621550559998,4.355069637298584,0.7258449196815491,0.0006394770462065935,-0.04787871986627579,-0.13804738223552704,0.06424567848443985,0.025922978296875954,2.9161524772644043,5936907.0
44.79999923706055,46.11716842651367,0.006092223338782787,0.004973457660526037,874.2088012695312,-0.1894962042570114,1142.329345703125,-0.3315207064151764,1066.6746826171875,-0.290935218334198,1163.8228759765625,-0.34543025493621826,102.69010925292969,149.9213104248047,36.90290069580078,33.07112503051758,4.012642860412598,0.5733155012130737,4.355442523956299,0.7259070873260498,0.0006179662887006998,-0.04759928584098816,-0.13811719417572021,0.06448456645011902,0.02603333629667759,2.9160027503967285,5936602.5
44.900001525878906,46.11777877807617,0.00658956915140152,0.0049280161038041115,874.1898193359375,-0.18958912789821625,1142.296142578125,-0.3314986824989319,1066.6455078125,-0.2909780442714691,1163.788330078125,-0.34523144364356995,102.66091918945312,149.8491973876953,36.88890838623047,33.06911087036133,4.012979507446289,0.5733675956726074,4.355802536010742,0.7259670495986938,0.0005951442872174084,-0.0473262220621109,-0.13819321990013123,0.06472331285476685,0.026143688708543777,2.9158530235290527,5936297.5
45.0,46.118438720703125,0.007082371041178703,0.004944706801325083,874.1708984375,-0.1896781623363495,1142.2630615234375,-0.3314748704433441,1066.616455078125,-0.29101717472076416,1163.7537841796875,-0.3450377285480499,102.63176727294922,149.77734375,36.875118255615234,33.067237854003906,4.013315677642822,0.5734182596206665,4.3561482429504395,0.7260246872901917,0.0005713046411983669,-0.04705950990319252,-0.13827547430992126,0.06496192514896393,0.02625403366982937,2.915703058242798,5935992.5
45.099998474121094,46.119144439697266,0.0075768413953483105,0.004961518105119467,874.1519165039062,-0.1897633671760559,1142.2298583984375,-0.3314495086669922,1066.5872802734375,-0.2910526990890503,1163.71923828125,-0.34484919905662537,102.60266876220703,149.7057647705078,36.86153030395508,33.06549835205078,4.0136494636535645,0.5734674334526062,4.356479644775391,0.7260799407958984,0.0005467579467222095,-0.04679908975958824,-0.13836386799812317,0.06520041078329086,0.026364371180534363,2.915553331375122,5935687.5
45.20000076293945,46.119903564453125,0.008072993718087673,0.004918199963867664,874.1329345703125,-0.18984486162662506,1142.19677734375,-0.33142268657684326,1066.5582275390625,-0.2910848557949066,1163.684814453125,-0.3446660041809082,102.57361602783203,149.6344451904297,36.84813690185547,33.063880920410156,4.013980388641357,0.5735149383544922,4.356795787811279,0.7261326313018799,0.0005209392984397709,-0.04654498025774956,-0.13845844566822052,0.06543876230716705,0.02647469751536846,2.915403366088867,5935382.0
45.29999923706055,46.12070846557617,0.008564813062548637,0.004868151620030403,874.1139526367188,-0.18992270529270172,1142.16357421875,-0.33139464259147644,1066.5291748046875,-0.2911137342453003,1163.650390625,-0.3444882929325104,102.54460906982422,149.5634002685547,36.834930419921875,33.062381744384766,4.014307498931885,0.5735607743263245,4.357096195220947,0.7261826992034912,0.0004938943893648684,-0.04629719629883766,-0.13855920732021332,0.0656769871711731,0.026585016399621964,2.915253162384033,5935076.5
45.400001525878906,46.12156677246094,0.009051628410816193,0.0049276999197900295,874.0949096679688,-0.18999703228473663,1142.1304931640625,-0.3313654959201813,1066.5,-0.29113951325416565,1163.615966796875,-0.34431615471839905,102.5156478881836,149.49261474609375,36.82191467285156,33.06099319458008,4.01462984085083,0.5736047029495239,4.357380390167236,0.7262300252914429,0.0004661934217438102,-0.046055685728788376,-0.13866610825061798,0.06591509282588959,0.02669532597064972,2.9151031970977783,5934771.0
45.5,46.12247085571289,0.00954439863562584,0.004976046737283468,874.075927734375,-0.19006788730621338,1142.0972900390625,-0.3313354253768921,1066.470947265625,-0.291162371635437,1163.58154296875,-0.344149649143219,102.48673248291016,149.4220733642578,36.80908203125,33.05971145629883,4.014946937561035,0.5736467838287354,4.35764741897583,0.7262745499610901,0.0004378946905490011,-0.04582037776708603,-0.13877908885478973,0.06615308672189713,0.02680562622845173,2.9149529933929443,5934465.5
45.599998474121094,46.1234245300293,0.010042003355920315,0.0050163171254098415,874.0569458007812,-0.1901354044675827,1142.064208984375,-0.33130455017089844,1066.4417724609375,-0.29118239879608154,1163.547119140625,-0.34398895502090454,102.4578628540039,149.35179138183594,36.79643249511719,33.05852508544922,4.015257358551025,0.5736868381500244,4.3578972816467285,0.7263162136077881,0.00040800002170726657,-0.04559134691953659,-0.13889822363853455,0.06639096140861511,0.026915915310382843,2.9148027896881104,5934159.5
45.70000076293945,46.12443161010742,0.010543635115027428,0.005051592830568552,874.0379028320312,-0.19019964337348938,1142.031005859375,-0.33127307891845703,1066.41259765625,-0.29119983315467834,1163.5126953125,-0.3438342213630676,102.42903900146484,149.28176879882812,36.78395462036133,33.05742645263672,4.015560626983643,0.5737247467041016,4.358128547668457,0.726354718208313,0.000376668234821409,-0.04536864906549454,-0.1390235722064972,0.06662872433662415,0.027026193216443062,2.9146525859832764,5933853.5
45.79999923706055,46.125484466552734,0.01104879379272461,0.00517559377476573,874.0188598632812,-0.19026072323322296,1141.9979248046875,-0.3312412202358246,1066.383544921875,-0.2912147343158722,1163.478271484375,-0.34368568658828735,102.40025329589844,149.2119903564453,36.77164840698242,33.05641174316406,4.01585578918457,0.5737605690956116,4.358340263366699,0.7263900637626648,0.00034396053524687886,-0.04515233263373375,-0.13915517926216125,0.06686639040708542,0.027136461809277534,2.9145021438598633,5933547.5
45.900001525878906,46.126590728759766,0.011566353030502796,0.0052632614970207214,873.9998779296875,-0.19031871855258942,1141.96484375,-0.33120909333229065,1066.3543701171875,-0.2912273406982422,1163.4439697265625,-0.34354349970817566,102.37151336669922,149.14247131347656,36.7595100402832,33.05547332763672,4.01614236831665,0.5737940073013306,4.358532428741455,0.7264220714569092,0.00030991953099146485,-0.04494243115186691,-0.1392931044101715,0.06710395216941833,0.027246719226241112,2.9143519401550293,5933241.5
46.0,46.12774658203125,0.012092679738998413,0.00522786658257246,873.9808349609375,-0.1903737336397171,1141.931640625,-0.3311769366264343,1066.3253173828125,-0.2912377417087555,1163.4095458984375,-0.34340792894363403,102.34281921386719,149.07318115234375,36.747535705566406,33.054603576660156,4.016418933868408,0.5738251209259033,4.358703136444092,0.7264505624771118,0.000273712765192613,-0.04473910480737686,-0.1394374817609787,0.06734141707420349,0.027356965467333794,2.914201498031616,5932935.5
46.099998474121094,46.12895584106445,0.012615466490387917,0.005159446503967047,873.9617919921875,-0.19042587280273438,1141.8985595703125,-0.33114492893218994,1066.296142578125,-0.29124611616134644,1163.375244140625,-0.3432792127132416,102.31416320800781,149.004150390625,36.735721588134766,33.053794860839844,4.0166850090026855,0.5738536715507507,4.358851909637451,0.7264752984046936,0.00023570405028294772,-0.044542450457811356,-0.13958844542503357,0.06757879257202148,0.02746720239520073,2.914051055908203,5932629.0
46.20000076293945,46.130218505859375,0.01313141081482172,0.005109655670821667,873.9427490234375,-0.190475195646286,1141.865478515625,-0.3311132788658142,1066.26708984375,-0.29125261306762695,1163.3409423828125,-0.3431575298309326,102.28555297851562,148.93533325195312,36.72406005859375,33.053043365478516,4.016939640045166,0.573879599571228,4.358977317810059,0.7264962196350098,0.00019701066776178777,-0.044352419674396515,-0.13974593579769135,0.06781607866287231,0.02757742814719677,2.91390061378479,5932323.0
46.29999923706055,46.13153076171875,0.01364237628877163,0.005084583070129156,873.9237060546875,-0.19052183628082275,1141.8323974609375,-0.3310820758342743,1066.2379150390625,-0.29125741124153137,1163.306640625,-0.34304291009902954,102.2569808959961,148.8667755126953,36.71255111694336,33.052337646484375,4.017182350158691,0.5739028453826904,4.359079360961914,0.7265132665634155,0.00015790383622515947,-0.04416893050074577,-0.13990986347198486,0.06805329024791718,0.027687642723321915,2.913750171661377,5932016.5
