t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
46.400001525878906,46.13289260864258,0.014150834642350674,0.0050446647219359875,873.9046020507812,-0.19056588411331177,1141.7991943359375,-0.3310514986515045,1066.208740234375,-0.29126062989234924,1163.2723388671875,-0.34293538331985474,102.22844696044922,148.79844665527344,36.70119094848633,33.05167770385742,4.017411708831787,0.5739232301712036,4.359158039093018,0.7265263795852661,0.00011823349632322788,-0.04399190843105316,-0.14008016884326935,0.06829041242599487,0.027797847986221313,2.9135994911193848,5931710.0
46.5,46.134307861328125,0.014655301347374916,0.005019407719373703,873.8855590820312,-0.19060741364955902,1141.76611328125,-0.33102163672447205,1066.1796875,-0.2912624180316925,1163.238037109375,-0.3428349792957306,102.19995880126953,148.73033142089844,36.689971923828125,33.051048278808594,4.017627716064453,0.5739406943321228,4.359212875366211,0.726535439491272,7.780920714139938e-05,-0.043821319937705994,-0.1402568370103836,0.0685274749994278,0.027908042073249817,2.9134488105773926,5931403.5
46.599998474121094,46.13577651977539,0.015157242305576801,0.0049742828123271465,873.8665161132812,-0.19064652919769287,1141.7330322265625,-0.3309926688671112,1066.1505126953125,-0.2912629544734955,1163.2037353515625,-0.34274181723594666,102.1715087890625,148.66246032714844,36.67889404296875,33.05044937133789,4.017828941345215,0.573955237865448,4.359242916107178,0.7265405058860779,3.680333975353278e-05,-0.04365711286664009,-0.14043980836868286,0.06876446306705475,0.028018226847052574,2.9132983684539795,5931096.5
46.70000076293945,46.137290954589844,0.0156546700745821,0.004986833781003952,873.847412109375,-0.19068333506584167,1141.699951171875,-0.33096471428871155,1066.1214599609375,-0.29126232862472534,1163.1695556640625,-0.3426559567451477,102.1430892944336,148.5948028564453,36.66794967651367,33.049869537353516,4.018015384674072,0.5739666819572449,4.359248161315918,0.7265413999557495,-4.907365564577049e-06,-0.04349924623966217,-0.14062903821468353,0.06900139153003693,0.028128402307629585,2.9131476879119873,5930790.0
46.79999923706055,46.13885498046875,0.016153354197740555,0.0050326185300946236,873.828369140625,-0.1907179355621338,1141.6668701171875,-0.3309378921985626,1066.09228515625,-0.2912607192993164,1163.13525390625,-0.34257739782333374,102.11471557617188,148.52737426757812,36.657135009765625,33.04930877685547,4.018186092376709,0.5739750862121582,4.359228610992432,0.7265381217002869,-4.710968642029911e-05,-0.04334766045212746,-0.14082449674606323,0.06923826783895493,0.02823856845498085,2.912997007369995,5930483.0
46.900001525878906,46.140472412109375,0.01665661484003067,0.005023229867219925,873.809326171875,-0.190750390291214,1141.6337890625,-0.33091238141059875,1066.0631103515625,-0.2912582755088806,1163.1009521484375,-0.3425062894821167,102.08638000488281,148.4601593017578,36.646446228027344,33.04875564575195,4.018340110778809,0.5739802718162537,4.359183311462402,0.7265305519104004,-9.033331298269331e-05,-0.043202370405197144,-0.14102618396282196,0.06947508454322815,0.028348727151751518,2.912846326828003,5930176.5
47.0,46.14213562011719,0.017158938571810722,0.004911973141133785,873.7902221679688,-0.19078083336353302,1141.6007080078125,-0.3308883309364319,1066.0340576171875,-0.2912551164627075,1163.0667724609375,-0.34244275093078613,102.05807495117188,148.39315795898438,36.63588333129883,33.0482063293457,4.018477439880371,0.5739822387695312,4.359111785888672,0.7265185713768005,-0.00013485328236129135,-0.04306342080235481,-0.1412341594696045,0.06971185654401779,0.02845887653529644,2.9126956462860107,5929869.5
47.099998474121094,46.14385223388672,0.01765013486146927,0.004805858246982098,873.7711181640625,-0.19080933928489685,1141.567626953125,-0.33086585998535156,1066.0048828125,-0.29125136137008667,1163.032470703125,-0.3423869013786316,102.0298080444336,148.32635498046875,36.62543869018555,33.04765319824219,4.018597602844238,0.5739809274673462,4.359013080596924,0.7265021800994873,-0.00018014170927926898,-0.04293080046772957,-0.14144840836524963,0.06994859129190445,0.028569018468260765,2.9125447273254395,5929562.5
47.20000076293945,46.1456184387207,0.018130721524357796,0.004687938839197159,873.7520751953125,-0.19083599746227264,1141.5345458984375,-0.33084508776664734,1065.975830078125,-0.2912471890449524,1162.998291015625,-0.3423387408256531,102.00157165527344,148.25978088378906,36.61510467529297,33.04709243774414,4.018698692321777,0.5739762783050537,4.358887195587158,0.7264811992645264,-0.00022526121756527573,-0.04280436038970947,-0.14166879653930664,0.07018528878688812,0.028679152950644493,2.9123940467834473,5929255.5
47.29999923706055,46.147430419921875,0.01859951578080654,0.004559849388897419,873.7329711914062,-0.19086092710494995,1141.5013427734375,-0.33082613348960876,1065.9466552734375,-0.29124271869659424,1162.9639892578125,-0.3422981798648834,101.97337341308594,148.1934051513672,36.60488510131836,33.04651641845703,4.018781661987305,0.573968231678009,4.358734607696533,0.7264557480812073,-0.00027026902534998953,-0.04268397018313408,-0.14189520478248596,0.07042195647954941,0.028789279982447624,2.912243127822876,5928948.5
47.400001525878906,46.1492919921875,0.019055500626564026,0.004442413337528706,873.7138671875,-0.19088420271873474,1141.46826171875,-0.3308090567588806,1065.91748046875,-0.29123803973197937,1162.9298095703125,-0.34226515889167786,101.9452133178711,148.12721252441406,36.59476852416992,33.045921325683594,4.018845081329346,0.5739566683769226,4.358555316925049,0.7264258861541748,-0.0003150051925331354,-0.042569465935230255,-0.14212746918201447,0.0706585943698883,0.028899401426315308,2.912092447280884,5928641.5
47.5,46.15119552612305,0.01949974149465561,0.0042510987259447575,873.69482421875,-0.19090591371059418,1141.4351806640625,-0.33079391717910767,1065.888427734375,-0.2912333309650421,1162.8956298828125,-0.3422395884990692,101.91707611083984,148.0612335205078,36.584754943847656,33.04529571533203,4.018889427185059,0.573941707611084,4.358349323272705,0.7263914942741394,-0.0003593374276533723,-0.042460694909095764,-0.14236542582511902,0.07089520990848541,0.029009519144892693,2.9119415283203125,5928334.5
47.599998474121094,46.15314865112305,0.01992485113441944,0.003939373418688774,873.6757202148438,-0.19092614948749542,1141.4022216796875,-0.33078083395957947,1065.8592529296875,-0.29122865200042725,1162.861328125,-0.34222137928009033,101.88897705078125,147.99545288085938,36.5748405456543,33.04464340209961,4.018913269042969,0.5739232301712036,4.358116626739502,0.7263527512550354,-0.00040332626667805016,-0.04235749691724777,-0.14260894060134888,0.07113181799650192,0.02911963127553463,2.9117908477783203,5928027.5
47.70000076293945,46.1551399230957,0.020318789407610893,0.003462192602455616,873.6566162109375,-0.19094502925872803,1141.369140625,-0.330769807100296,1065.8302001953125,-0.2912241816520691,1162.8271484375,-0.3422103226184845,101.86090850830078,147.9298553466797,36.56502151489258,33.0439567565918,4.018916606903076,0.573901355266571,4.357858180999756,0.7263097167015076,-0.0004462320066522807,-0.04225962981581688,-0.14285777509212494,0.07136841118335724,0.02922973781824112,2.911639928817749,5927720.5
47.79999923706055,46.157169342041016,0.020665008574724197,0.002994628855958581,873.6375122070312,-0.19096261262893677,1141.3360595703125,-0.3307608664035797,1065.801025390625,-0.29121994972229004,1162.7928466796875,-0.34220609068870544,101.83287048339844,147.8644561767578,36.555294036865234,33.0432243347168,4.018899440765381,0.5738760232925415,4.357574939727783,0.7262625098228455,-0.00048690338735468686,-0.04216669872403145,-0.14311154186725616,0.07160500437021255,0.02933984249830246,2.9114890098571777,5927413.0
47.900001525878906,46.159236907958984,0.020964471623301506,0.002531067468225956,873.618408203125,-0.19097900390625,1141.302978515625,-0.330753892660141,1065.77197265625,-0.291216105222702,1162.7586669921875,-0.3422081172466278,101.80486297607422,147.79922485351562,36.545654296875,33.042449951171875,4.018861293792725,0.5738472938537598,4.357269287109375,0.7262114882469177,-0.0005237521836534142,-0.04207810387015343,-0.1433696448802948,0.07184159010648727,0.02944994531571865,2.9113380908966064,5927106.0
48.0,46.16133499145508,0.021217577159404755,0.0020994539372622967,873.5993041992188,-0.1909942924976349,1141.2698974609375,-0.3307487964630127,1065.7427978515625,-0.2912127375602722,1162.7244873046875,-0.34221574664115906,101.77688598632812,147.73419189453125,36.53609848022461,33.0416259765625,4.018802642822266,0.5738153457641602,4.356942653656006,0.7261570692062378,-0.0005568104097619653,-0.04199325665831566,-0.1436314880847931,0.07207818329334259,0.029560044407844543,2.911187171936035,5926798.5
48.099998474121094,46.163455963134766,0.021427523344755173,0.0016563206445425749,873.5802001953125,-0.1910085529088974,1141.23681640625,-0.3307454586029053,1065.713623046875,-0.2912098467350006,1162.690185546875,-0.34222832322120667,101.74893951416016,147.66934204101562,36.52662658691406,33.04075241088867,4.018723964691162,0.573780357837677,4.356597423553467,0.7260996103286743,-0.0005859687807969749,-0.04191157594323158,-0.14389650523662567,0.0723147839307785,0.029670143499970436,2.911036252975464,5926491.5
48.20000076293945,46.16559982299805,0.021593155339360237,0.001220695790834725,873.5610961914062,-0.1910218745470047,1141.2037353515625,-0.3307437300682068,1065.6845703125,-0.291207492351532,1162.656005859375,-0.3422451913356781,101.72101593017578,147.6046600341797,36.51723098754883,33.039825439453125,4.018624782562256,0.5737424492835999,4.356236457824707,0.7260394096374512,-0.0006114000570960343,-0.041832517832517624,-0.14416414499282837,0.07255139201879501,0.02978024072945118,2.9108853340148926,5926184.0
48.29999923706055,46.16775894165039,0.021715225651860237,0.0008092457428574562,873.5419921875,-0.19103431701660156,1141.170654296875,-0.3307434618473053,1065.6553955078125,-0.2912057638168335,1162.621826171875,-0.3422657251358032,101.69312286376953,147.5401611328125,36.507911682128906,33.038841247558594,4.018506050109863,0.5737019777297974,4.355862140655518,0.7259770035743713,-0.000632869137916714,-0.04175552725791931,-0.1444338858127594,0.07278801500797272,0.029890337958931923,2.9107344150543213,5925877.0
48.400001525878906,46.16992950439453,0.021796150133013725,0.0004931183648295701,873.5228881835938,-0.19104596972465515,1141.1375732421875,-0.3307444751262665,1065.6263427734375,-0.2912046015262604,1162.5875244140625,-0.3422892093658447,101.6652603149414,147.475830078125,36.4986686706543,33.03779983520508,4.018368244171143,0.5736590623855591,4.355475902557373,0.7259126901626587,-0.000650346337351948,-0.04168005287647247,-0.1447051465511322,0.07302465289831161,0.030000435188412666,2.91058349609375,5925569.5
48.5,46.1721076965332,0.021845461800694466,0.000260685570538044,873.5037841796875,-0.19105690717697144,1141.1044921875,-0.3307466506958008,1065.59716796875,-0.2912040650844574,1162.5533447265625,-0.34231501817703247,101.63742065429688,147.4116668701172,36.48949432373047,33.036705017089844,4.01821231842041,0.5736140608787537,4.355081081390381,0.7258468270301819,-0.000663953076582402,-0.04160558432340622,-0.1449774205684662,0.0732613056898117,0.03011053241789341,2.9104325771331787,5925262.5
48.599998474121094,46.174293518066406,0.021871529519557953,7.681654096813872e-05,873.4846801757812,-0.1910671889781952,1141.0714111328125,-0.3307498097419739,1065.568115234375,-0.29120415449142456,1162.51904296875,-0.3423425555229187,101.60961151123047,147.34768676757812,36.48039627075195,33.03554916381836,4.018039226531982,0.5735671520233154,4.354679107666016,0.7257798314094543,-0.0006744820857420564,-0.04153171926736832,-0.1452503353357315,0.07349798083305359,0.030220631510019302,2.9102816581726074,5924955.0
48.70000076293945,46.17647933959961,0.02187921106815338,-0.00010589366866042838,873.465576171875,-0.1910768747329712,1141.038330078125,-0.3307538628578186,1065.5389404296875,-0.2912048101425171,1162.48486328125,-0.3423714339733124,101.58183288574219,147.28387451171875,36.47136306762695,33.03433609008789,4.017849922180176,0.573518693447113,4.35427188873291,0.7257119417190552,-0.0006826113676652312,-0.04145817086100578,-0.1455235779285431,0.07373467087745667,0.030330732464790344,2.910130500793457,5924647.5
48.79999923706055,46.17866897583008,0.021868621930480003,-0.0002421433018753305,873.4464721679688,-0.1910860240459442,1141.0052490234375,-0.3307586908340454,1065.5098876953125,-0.2912060618400574,1162.45068359375,-0.34240126609802246,101.5540771484375,147.22023010253906,36.46240234375,33.0330696105957,4.017645359039307,0.5734688639640808,4.353860378265381,0.7256433963775635,-0.0006887252675369382,-0.041384708136320114,-0.14579692482948303,0.07397138327360153,0.030440833419561386,2.9099795818328857,5924340.0
48.900001525878906,46.18085479736328,0.02184440754354,-0.00028873104020021856,873.4273681640625,-0.19109469652175903,1140.97216796875,-0.33076420426368713,1065.480712890625,-0.29120784997940063,1162.4163818359375,-0.3424317240715027,101.5263442993164,147.15675354003906,36.45350646972656,33.03174591064453,4.017426490783691,0.5734179019927979,4.353446006774902,0.7255743145942688,-0.0006927959038875997,-0.04131109640002251,-0.14607015252113342,0.07420811802148819,0.030550936236977577,2.9098286628723145,5924033.0
49.0,46.183040618896484,0.021815534681081772,-0.00028395489789545536,873.4082641601562,-0.19110293686389923,1140.9390869140625,-0.3307702839374542,1065.4515380859375,-0.2912101745605469,1162.3822021484375,-0.3424625098705292,101.49864196777344,147.09344482421875,36.44467544555664,33.030364990234375,4.0171942710876465,0.5733659863471985,4.353029727935791,0.7255049347877502,-0.0006952439434826374,-0.04123717173933983,-0.14634308218955994,0.07444487512111664,0.030661040917038918,2.909677743911743,5923725.5
49.099998474121094,46.18522262573242,0.021787138655781746,-0.0002795996842905879,873.38916015625,-0.1911107897758484,1140.906005859375,-0.3307769298553467,1065.4224853515625,-0.2912130057811737,1162.347900390625,-0.3424934148788452,101.4709701538086,147.03030395507812,36.435909271240234,33.028934478759766,4.01694917678833,0.5733133554458618,4.352612495422363,0.7254353761672974,-0.0006968816742300987,-0.041162874549627304,-0.146615669131279,0.07468164712190628,0.030771149322390556,2.9095265865325928,5923418.0
49.20000076293945,46.187400817871094,0.02175917848944664,-0.00021709695283789188,873.3700561523438,-0.1911182850599289,1140.8729248046875,-0.33078405261039734,1065.393310546875,-0.29121631383895874,1162.3135986328125,-0.3425244390964508,101.44332122802734,146.9673309326172,36.427207946777344,33.02745056152344,4.016693115234375,0.5732601284980774,4.352193832397461,0.7253656387329102,-0.0006981653277762234,-0.04108820855617523,-0.1468879133462906,0.07491844892501831,0.030881257727742195,2.9093756675720215,5923110.5
49.29999923706055,46.1895751953125,0.021737469360232353,-0.00010069777636090294,873.3509521484375,-0.19112548232078552,1140.83984375,-0.3307916522026062,1065.3642578125,-0.2912200689315796,1162.2794189453125,-0.3425554633140564,101.41569519042969,146.90451049804688,36.41857147216797,33.025917053222656,4.016426086425781,0.5732064247131348,4.351775169372559,0.7252958416938782,-0.0006991002010181546,-0.04101317748427391,-0.14715981483459473,0.07515526562929153,0.030991369858384132,2.90922474861145,5922803.0
49.400001525878906,46.191749572753906,0.02172739990055561,1.0047720024886075e-05,873.3318481445312,-0.19113241136074066,1140.8067626953125,-0.33079972863197327,1065.3350830078125,-0.29122424125671387,1162.2451171875,-0.342586487531662,101.38809967041016,146.8418731689453,36.409996032714844,33.02433776855469,4.016149520874023,0.5731523633003235,4.35135555267334,0.7252258658409119,-0.0007002644124440849,-0.04093785956501961,-0.14743144810199738,0.07539210468530655,0.031101485714316368,2.9090735912323,5922496.0
49.5,46.19392395019531,0.021728403866291046,0.00013745737669523805,873.3126831054688,-0.1911391019821167,1140.773681640625,-0.33080828189849854,1065.3060302734375,-0.2912288308143616,1162.2108154296875,-0.3426176607608795,101.36052703857422,146.77938842773438,36.40148162841797,33.022705078125,4.01586389541626,0.5730979442596436,4.3509345054626465,0.725155770778656,-0.0007021761266514659,-0.04086240381002426,-0.14770297706127167,0.07562896609306335,0.031211601570248604,2.9089226722717285,5922188.5
49.599998474121094,46.19609451293945,0.02174215018749237,0.00033625357900746167,873.2935791015625,-0.19114558398723602,1140.7406005859375,-0.3308173418045044,1065.27685546875,-0.2912338376045227,1162.1766357421875,-0.34264904260635376,101.3329849243164,146.71707153320312,36.393028259277344,33.02103042602539,4.015570163726807,0.5730432868003845,4.350512504577637,0.725085437297821,-0.000704811594914645,-0.04078694432973862,-0.14797452092170715,0.07586584985256195,0.03132172301411629,2.908771514892578,5921881.0
49.70000076293945,46.19826889038086,0.021775776520371437,0.0005775789613835514,873.2744750976562,-0.19115188717842102,1140.70751953125,-0.3308269679546356,1065.2476806640625,-0.2912392318248749,1162.142333984375,-0.34268081188201904,101.30546569824219,146.65492248535156,36.3846321105957,33.01930618286133,4.015268325805664,0.5729883909225464,4.350088596343994,0.7250147461891174,-0.0007083829259499907,-0.04071164131164551,-0.14824624359607697,0.07610275596380234,0.03143184632062912,2.908620595932007,5921573.5
49.79999923706055,46.20044708251953,0.02183353342115879,0.0007898278417997062,873.25537109375,-0.19115802645683289,1140.6744384765625,-0.330837219953537,1065.2186279296875,-0.2912449836730957,1162.1080322265625,-0.34271320700645447,101.2779769897461,146.59292602539062,36.37630081176758,33.017539978027344,4.014959335327148,0.5729331970214844,4.349661827087402,0.7249435782432556,-0.0007136028143577278,-0.04063674435019493,-0.1485183984041214,0.07633968442678452,0.03154197335243225,2.9084694385528564,5921266.0
49.900001525878906,46.20262908935547,0.02191251702606678,0.0008966316818259656,873.2362670898438,-0.191164031624794,1140.641357421875,-0.33084815740585327,1065.189453125,-0.29125115275382996,1162.0738525390625,-0.3427465260028839,101.2505111694336,146.53109741210938,36.36802291870117,33.01572799682617,4.014642715454102,0.5728777050971985,4.349230766296387,0.724871814250946,-0.0007209025206975639,-0.04056255519390106,-0.14879129827022552,0.07657663524150848,0.03165210410952568,2.908318519592285,5920958.5
50.0,46.2048225402832,0.02200217917561531,0.0010014267172664404,873.2171020507812,-0.19116993248462677,1140.6082763671875,-0.330859899520874,1065.160400390625,-0.29125773906707764,1162.03955078125,-0.342781126499176,101.22307586669922,146.46942138671875,36.35980224609375,33.01387405395508,4.014319896697998,0.5728217959403992,4.348794937133789,0.7247991561889648,-0.000730067549739033,-0.040489330887794495,-0.14906518161296844,0.07681360840797424,0.03176223859190941,2.9081673622131348,5920651.0
50.099998474121094,46.20702362060547,0.022102322429418564,0.001075367908924818,873.197998046875,-0.19117575883865356,1140.5751953125,-0.3308725357055664,1065.1312255859375,-0.29126474261283875,1162.0052490234375,-0.34281712770462036,101.1956558227539,146.4079132080078,36.35163879394531,33.0119743347168,4.01399040222168,0.5727654099464417,4.348352909088135,0.7247254848480225,-0.0007401896873489022,-0.04041721299290657,-0.1493401974439621,0.07705061137676239,0.031872376799583435,2.9080164432525635,5920343.5
50.20000076293945,46.209232330322266,0.022209858521819115,0.0010830303654074669,873.1788940429688,-0.1911815106868744,1140.5421142578125,-0.3308860659599304,1065.10205078125,-0.2912721633911133,1161.970947265625,-0.342854768037796,101.16827392578125,146.34657287597656,36.343528747558594,33.01002883911133,4.013653755187988,0.5727084875106812,4.347904682159424,0.7246508002281189,-0.0007513345335610211,-0.04034632444381714,-0.14961647987365723,0.07728762924671173,0.03198251873254776,2.907865285873413,5920036.0
50.29999923706055,46.21145248413086,0.02231816202402115,0.0011116507230326533,873.1597900390625,-0.19118721783161163,1140.509033203125,-0.3309006094932556,1065.072998046875,-0.2912800908088684,1161.9366455078125,-0.34289416670799255,101.14090728759766,146.28536987304688,36.33546829223633,33.00804138183594,4.01331090927124,0.5726509094238281,4.34744930267334,0.7245749235153198,-0.0007632342167198658,-0.04027676209807396,-0.1498941034078598,0.07752468436956406,0.03209266439080238,2.907714366912842,5919728.5
50.400001525878906,46.21368408203125,0.0224293265491724,0.00112230668310076,873.1406860351562,-0.19119291007518768,1140.4759521484375,-0.3309161365032196,1065.0438232421875,-0.29128849506378174,1161.90234375,-0.34293535351753235,101.11357116699219,146.22433471679688,36.32746505737305,33.006011962890625,4.0129618644714355,0.5725926160812378,4.346986770629883,0.7244978547096252,-0.0007752973469905555,-0.04020852968096733,-0.1501731127500534,0.07776176184415817,0.032202817499637604,2.9075632095336914,5919420.5
50.5,46.21592712402344,0.022541558369994164,0.0011981939896941185,873.1215209960938,-0.19119860231876373,1140.44287109375,-0.33093273639678955,1065.0147705078125,-0.29129743576049805,1161.8680419921875,-0.3429783880710602,101.08625793457031,146.1634521484375,36.31950759887695,33.003936767578125,4.012605667114258,0.5725335478782654,4.346517086029053,0.7244195342063904,-0.0007877497118897736,-0.04014166072010994,-0.15045350790023804,0.07799886912107468,0.03231297433376312,2.907412052154541,5919113.0
50.599998474121094,46.21818161010742,0.022661376744508743,0.0013507435796782374,873.1024169921875,-0.19120432436466217,1140.4097900390625,-0.3309503495693207,1064.985595703125,-0.2913069427013397,1161.833740234375,-0.3430233299732208,101.05896759033203,146.10272216796875,36.31159973144531,33.00181198120117,4.012243270874023,0.5724737048149109,4.346039772033691,0.7243399620056152,-0.00080040970351547,-0.04007617384195328,-0.15073531866073608,0.07823600620031357,0.03242313861846924,2.9072611331939697,5918805.5
50.70000076293945,46.2204475402832,0.022796452045440674,0.0015187730314210057,873.0833129882812,-0.191210076212883,1140.376708984375,-0.33096909523010254,1064.9564208984375,-0.2913169860839844,1161.7994384765625,-0.34307023882865906,101.03170776367188,146.04214477539062,36.303741455078125,32.9996452331543,4.011874198913574,0.57241290807724,4.345554351806641,0.724259078502655,-0.0008138978737406433,-0.04001215472817421,-0.1510186344385147,0.07847317308187485,0.03253330662846565,2.9071099758148193,5918498.0
50.79999923706055,46.22272872924805,0.022948328405618668,0.0016781428130343556,873.0641479492188,-0.1912158876657486,1140.343505859375,-0.3309890329837799,1064.9273681640625,-0.29132765531539917,1161.76513671875,-0.343119353055954,101.00447082519531,145.98171997070312,36.295928955078125,32.997432708740234,4.01149845123291,0.5723512768745422,4.345060348510742,0.7241767644882202,-0.000828916672617197,-0.039949797093868256,-0.15130364894866943,0.07871037721633911,0.032643482089042664,2.906958818435669,5918190.5
50.900001525878906,46.22502136230469,0.02311614342033863,0.0018532986287027597,873.0450439453125,-0.19122178852558136,1140.3104248046875,-0.33101022243499756,1064.898193359375,-0.2913389801979065,1161.7308349609375,-0.3431709110736847,100.97725677490234,145.92144775390625,36.28815841674805,32.995174407958984,4.011115550994873,0.5722885727882385,4.34455680847168,0.7240928411483765,-0.0008456149371340871,-0.03988930583000183,-0.15159058570861816,0.07894761860370636,0.03275366500020027,2.9068078994750977,5917883.0
51.0,46.227333068847656,0.023301472887396812,0.0021145432256162167,873.0259399414062,-0.19122779369354248,1140.27734375,-0.33103278279304504,1064.8690185546875,-0.29135093092918396,1161.696533203125,-0.3432251513004303,100.95006561279297,145.86131286621094,36.280433654785156,32.99286651611328,4.010725975036621,0.5722247958183289,4.344042778015137,0.7240071296691895,-0.0008639520965516567,-0.03983088210225105,-0.15187962353229523,0.079184889793396,0.03286385536193848,2.9066567420959473,5917575.5
51.099998474121094,46.22966384887695,0.023512927815318108,0.0023118231911212206,873.0068359375,-0.19123391807079315,1140.2442626953125,-0.3310568332672119,1064.8399658203125,-0.2913636267185211,1161.6622314453125,-0.34328243136405945,100.92289733886719,145.80133056640625,36.27275085449219,32.990509033203125,4.010328769683838,0.5721598863601685,4.343516826629639,0.7239194512367249,-0.0008841226808726788,-0.03977473825216293,-0.15217098593711853,0.07942220568656921,0.03297405317425728,2.906505584716797,5917267.5
51.20000076293945,46.232017517089844,0.023744110018014908,0.0025067669339478016,872.9876708984375,-0.19124019145965576,1140.211181640625,-0.3310825228691101,1064.810791015625,-0.29137709736824036,1161.6279296875,-0.343343049287796,100.895751953125,145.7415008544922,36.265106201171875,32.98810577392578,4.009923934936523,0.572093665599823,4.342977523803711,0.7238296270370483,-0.0009069705265574157,-0.03972120210528374,-0.15246501564979553,0.07965955883264542,0.03308425843715668,2.9063546657562256,5916960.0
51.29999923706055,46.23439025878906,0.02399478666484356,0.002681569429114461,872.9685668945312,-0.1912466287612915,1140.177978515625,-0.3311099410057068,1064.7816162109375,-0.29139137268066406,1161.593505859375,-0.34340745210647583,100.8686294555664,145.68179321289062,36.25749969482422,32.98564529418945,4.009511470794678,0.5720259547233582,4.342423915863037,0.723737359046936,-0.0009319168166257441,-0.039670515805482864,-0.15276193618774414,0.0798969492316246,0.03319447115063667,2.906203508377075,5916652.5
51.400001525878906,46.23678970336914,0.024262942373752594,0.0028469711542129517,872.949462890625,-0.19125325977802277,1140.1448974609375,-0.33113929629325867,1064.7525634765625,-0.2914065420627594,1161.5592041015625,-0.34347590804100037,100.8415298461914,145.62225341796875,36.24993133544922,32.98313522338867,4.009089946746826,0.5719567537307739,4.341854572296143,0.7236424684524536,-0.0009590237168595195,-0.039622921496629715,-0.15306201577186584,0.08013439178466797,0.033304695039987564,2.906052350997925,5916345.0
51.5,46.23921585083008,0.02454764023423195,0.003023741766810417,872.9302978515625,-0.19126011431217194,1140.11181640625,-0.3311706483364105,1064.723388671875,-0.29142266511917114,1161.52490234375,-0.3435487747192383,100.81444549560547,145.56283569335938,36.242393493652344,32.980567932128906,4.008659362792969,0.5718858242034912,4.341268062591553,0.723544716835022,-0.0009881427977234125,-0.0395786352455616,-0.15336544811725616,0.08037188649177551,0.03341493010520935,2.9059011936187744,5916037.0
51.599998474121094,46.24167251586914,0.024850014597177505,0.0032675722613930702,872.9111938476562,-0.191267192363739,1140.0787353515625,-0.3312041759490967,1064.6942138671875,-0.2914397716522217,1161.490478515625,-0.34362635016441345,100.78739166259766,145.50355529785156,36.23488998413086,32.977943420410156,4.008219242095947,0.5718129873275757,4.340663909912109,0.7234439253807068,-0.0010192308109253645,-0.039537858217954636,-0.153672456741333,0.08060942590236664,0.03352517634630203,2.905750036239624,5915729.5
51.70000076293945,46.24415588378906,0.025176770985126495,0.0034904510248452425,872.8920288085938,-0.19127455353736877,1140.0455322265625,-0.3312399983406067,1064.6650390625,-0.29145798087120056,1161.4561767578125,-0.34370896220207214,100.7603530883789,145.4444122314453,36.227413177490234,32.975257873535156,4.0077691078186035,0.5717381834983826,4.3400397300720215,0.7233399748802185,-0.0010524287354201078,-0.03950081020593643,-0.15398326516151428,0.08084702491760254,0.03363543376326561,2.9055988788604736,5915422.0
51.79999923706055,46.246673583984375,0.025525817647576332,0.0037453819531947374,872.8729248046875,-0.19128219783306122,1140.012451171875,-0.33127832412719727,1064.635986328125,-0.29147735238075256,1161.4217529296875,-0.3437970280647278,100.73333740234375,145.38540649414062,36.219966888427734,32.97250747680664,4.007307529449463,0.5716611742973328,4.339394569396973,0.7232324481010437,-0.0010883925715461373,-0.039467789232730865,-0.15429817140102386,0.08108468353748322,0.03374570235610008,2.9054479598999023,5915114.0
51.900001525878906,46.24922561645508,0.025900354608893394,0.004012197721749544,872.8538208007812,-0.19129016995429993,1139.9793701171875,-0.33131927251815796,1064.6068115234375,-0.29149797558784485,1161.3873291015625,-0.343890905380249,100.70634460449219,145.32652282714844,36.21254348754883,32.96969223022461,4.006834506988525,0.5715818405151367,4.3387274742126465,0.7231212258338928,-0.001126941991969943,-0.03943907096982002,-0.15461745858192444,0.08132240176200867,0.03385598212480545,2.905296802520752,5914806.5
52.0,46.25181579589844,0.02630157396197319,0.004203187767416239,872.8346557617188,-0.1912984997034073,1139.9461669921875,-0.33136308193206787,1064.57763671875,-0.2915199398994446,1161.35302734375,-0.34399110078811646,100.67936706542969,145.2677764892578,36.205142974853516,32.9668083190918,4.006348609924316,0.5714999437332153,4.338035583496094,0.7230059504508972,-0.001168436836451292,-0.03941497206687927,-0.15494143962860107,0.08156019449234009,0.03396628051996231,2.9051456451416016,5914498.5
52.099998474121094,46.25444793701172,0.0267218928784132,0.004356591496616602,872.8155517578125,-0.1913072019815445,1139.9130859375,-0.33140993118286133,1064.5484619140625,-0.2915433645248413,1161.318603515625,-0.3440980613231659,100.65241241455078,145.2091522216797,36.19776153564453,32.96384811401367,4.005849838256836,0.571415364742279,4.337317943572998,0.722886323928833,-0.001213022624142468,-0.03939582034945488,-0.15527045726776123,0.08179805427789688,0.034076590090990067,2.904994487762451,5914191.0
52.20000076293945,46.257118225097656,0.027157552540302277,0.0044762869365513325,872.79638671875,-0.19131635129451752,1139.8798828125,-0.33145999908447266,1064.519287109375,-0.2915683090686798,1161.2841796875,-0.34421220421791077,100.6254653930664,145.15065002441406,36.190399169921875,32.9608154296875,4.005336284637451,0.571327805519104,4.336572647094727,0.7227620482444763,-0.0012600366026163101,-0.03938184678554535,-0.155604749917984,0.08203598856925964,0.034186918288469315,2.904843330383301,5913883.0
52.29999923706055,46.25983428955078,0.02760518155992031,0.0045953658409416676,872.7772827148438,-0.19132594764232635,1139.8468017578125,-0.33151349425315857,1064.4901123046875,-0.29159489274024963,1161.249755859375,-0.3443338871002197,100.59854888916016,145.09225463867188,36.183048248291016,32.957698822021484,4.004807949066162,0.5712371468544006,4.335798263549805,0.7226330041885376,-0.0013091959990561008,-0.039373237639665604,-0.15594451129436493,0.08227400481700897,0.034297261387109756,2.9046921730041504,5913575.5
52.400001525878906,46.262596130371094,0.02806471846997738,0.004671153612434864,872.7581176757812,-0.19133605062961578,1139.8135986328125,-0.3315705358982086,1064.4610595703125,-0.2916232645511627,1161.21533203125,-0.3444633483886719,100.57164001464844,145.0339813232422,36.17570495605469,32.95449447631836,4.004262924194336,0.5711432099342346,4.334993362426758,0.7224989533424377,-0.0013602168764919043,-0.03937014192342758,-0.15628987550735474,0.08251211047172546,0.03440762683749199,2.904541015625,5913267.5
52.5,46.26539993286133,0.028531832620501518,0.004657809156924486,872.739013671875,-0.191346675157547,1139.7803955078125,-0.3316313326358795,1064.431884765625,-0.29165348410606384,1161.1807861328125,-0.34460094571113586,100.54474639892578,144.97581481933594,36.168373107910156,32.95120620727539,4.003701210021973,0.5710456967353821,4.334157943725586,0.7223596572875977,-0.0014131153002381325,-0.039372701197862625,-0.15664100646972656,0.08275030553340912,0.034518007189035416,2.9043896198272705,5912960.0
52.599998474121094,46.268253326416016,0.028997614979743958,0.004646780900657177,872.7198486328125,-0.19135789573192596,1139.747314453125,-0.3316959738731384,1064.4027099609375,-0.29168570041656494,1161.1463623046875,-0.34474682807922363,100.51786804199219,144.9177703857422,36.16104507446289,32.947818756103516,4.0031208992004395,0.5709445476531982,4.333289623260498,0.722214937210083,-0.001467489288188517,-0.0393810011446476,-0.15699800848960876,0.08298859745264053,0.03462840989232063,2.90423846244812,5912652.0
52.70000076293945,46.27115249633789,0.029462292790412903,0.004606218542903662,872.7007446289062,-0.19136975705623627,1139.714111328125,-0.3317646384239197,1064.37353515625,-0.2917200028896332,1161.1119384765625,-0.3449012041091919,100.49101257324219,144.8598175048828,36.153717041015625,32.944332122802734,4.00252103805542,0.5708395838737488,4.332388877868652,0.7220647931098938,-0.0015225191600620747,-0.03939501941204071,-0.15736085176467896,0.0832269936800003,0.03473883867263794,2.9040873050689697,5912344.5
52.79999923706055,46.27410125732422,0.029922913759946823,0.0046296436339616776,872.6815795898438,-0.1913822740316391,1139.680908203125,-0.33183738589286804,1064.3443603515625,-0.2917565107345581,1161.077392578125,-0.34506410360336304,100.46415710449219,144.80197143554688,36.146385192871094,32.94074630737305,4.001901626586914,0.5707306861877441,4.331454753875732,0.7219091653823853,-0.001578240073285997,-0.03941474109888077,-0.15772953629493713,0.08346550166606903,0.03484928607940674,2.9039361476898193,5912036.5
52.900001525878906,46.27709197998047,0.030385877937078476,0.004697729367762804,872.6624755859375,-0.19139552116394043,1139.647705078125,-0.33191433548927307,1064.315185546875,-0.2917953133583069,1161.0428466796875,-0.34523555636405945,100.43732452392578,144.74423217773438,36.1390495300293,32.937049865722656,4.001261234283447,0.57061767578125,4.330487251281738,0.721747875213623,-0.0016343403840437531,-0.0394401028752327,-0.15810398757457733,0.08370412886142731,0.034959759563207626,2.903784990310669,5911728.5
53.0,46.28013229370117,0.030855651944875717,0.004797422792762518,872.643310546875,-0.19140952825546265,1139.614501953125,-0.33199557662010193,1064.2860107421875,-0.29183655977249146,1161.00830078125,-0.34541571140289307,100.4104995727539,144.6865692138672,36.13170623779297,32.9332389831543,4.000598907470703,0.5705005526542664,4.329485893249512,0.721580982208252,-0.0016913999570533633,-0.03947112709283829,-0.15848426520824432,0.08394287526607513,0.035070259124040604,2.9036335945129395,5911420.5
53.099998474121094,46.28321838378906,0.03133539482951164,0.004851058125495911,872.6242065429688,-0.19142436981201172,1139.581298828125,-0.33208125829696655,1064.2568359375,-0.291880339384079,1160.9737548828125,-0.34560471773147583,100.38368225097656,144.62901306152344,36.12434768676758,32.92931365966797,3.9999139308929443,0.5703791379928589,4.328449726104736,0.7214082479476929,-0.0017497880617156625,-0.039507895708084106,-0.15887042880058289,0.08418174088001251,0.03518078848719597,2.903482437133789,5911113.0
53.20000076293945,46.28635025024414,0.031820498406887054,0.0048791225999593735,872.6050415039062,-0.19144007563591003,1139.548095703125,-0.3321715295314789,1064.2275390625,-0.29192671179771423,1160.939208984375,-0.34580278396606445,100.35688018798828,144.571533203125,36.116973876953125,32.925270080566406,3.9992055892944336,0.5702533721923828,4.327377796173096,0.721229612827301,-0.0018097810680046678,-0.039550527930259705,-0.15926262736320496,0.08442074805498123,0.03529134765267372,2.9033312797546387,5910805.0
53.29999923706055,46.28953170776367,0.03230841085314751,0.004910855554044247,872.5858764648438,-0.19145670533180237,1139.514892578125,-0.3322664797306061,1064.1983642578125,-0.29197582602500916,1160.9046630859375,-0.34601011872291565,100.330078125,144.51414489746094,36.10958480834961,32.92109680175781,3.9984729290008545,0.5701231956481934,4.326269626617432,0.7210448980331421,-0.0018709440482780337,-0.03959907963871956,-0.15966090559959412,0.08465989679098129,0.03540193289518356,2.903179883956909,5910497.0
53.400001525878906,46.292762756347656,0.03279949724674225,0.004942825064063072,872.5667724609375,-0.1914743185043335,1139.481689453125,-0.33236628770828247,1064.169189453125,-0.2920278012752533,1160.8699951171875,-0.3462268114089966,100.30329132080078,144.4568328857422,36.102169036865234,32.91679382324219,3.997715473175049,0.569988489151001,4.325124263763428,0.7208540439605713,-0.001933061284944415,-0.039653580635786057,-0.16006532311439514,0.0848991870880127,0.03551255539059639,2.903028726577759,5910189.0
53.5,46.296043395996094,0.03329377993941307,0.004985898733139038,872.547607421875,-0.1914929747581482,1139.4483642578125,-0.3324710428714752,1064.1400146484375,-0.2920827269554138,1160.8353271484375,-0.3464530408382416,100.2765121459961,144.3995819091797,36.094730377197266,32.912357330322266,3.9969322681427,0.5698491334915161,4.323941230773926,0.7206569314002991,-0.0019961679354310036,-0.039714064449071884,-0.16047590970993042,0.08513863384723663,0.0356232114136219,2.9028773307800293,5909881.0
53.599998474121094,46.299373626708984,0.033792369067668915,0.005026365164667368,872.5284423828125,-0.19151270389556885,1139.4151611328125,-0.3325808644294739,1064.11083984375,-0.2921406626701355,1160.8006591796875,-0.3466889262199402,100.2497329711914,144.34242248535156,36.08726119995117,32.907779693603516,3.9961225986480713,0.569705069065094,4.322720527648926,0.7204533815383911,-0.002060254104435444,-0.03978056460618973,-0.16089271008968353,0.0853782445192337,0.0357339009642601,2.9027259349823,5909573.0
53.70000076293945,46.30275344848633,0.03429500758647919,0.005019437056034803,872.50927734375,-0.19153358042240143,1139.3819580078125,-0.3326959013938904,1064.08154296875,-0.29220178723335266,1160.7659912109375,-0.34693458676338196,100.22296142578125,144.2853240966797,36.07976150512695,32.90306091308594,3.9952855110168457,0.5695561766624451,4.321460723876953,0.7202434539794922,-0.002125414786860347,-0.03985312581062317,-0.16131576895713806,0.08561801165342331,0.035844627767801285,2.9025747776031494,5909265.0
53.79999923706055,46.306182861328125,0.03479694947600365,0.004991877358406782,872.4901123046875,-0.1915556639432907,1139.3486328125,-0.3328162729740143,1064.0523681640625,-0.2922661602497101,1160.7313232421875,-0.34719017148017883,100.19619750976562,144.22828674316406,36.07222366333008,32.898193359375,3.9944205284118652,0.5694023966789246,4.32016134262085,0.7200269103050232,-0.0021916141267865896,-0.03993178904056549,-0.16174514591693878,0.08585795760154724,0.03595539554953575,2.90242338180542,5908956.5
53.900001525878906,46.309661865234375,0.03529613837599754,0.004915607161819935,872.4710083007812,-0.19157899916172028,1139.3153076171875,-0.33294203877449036,1064.0230712890625,-0.2923339307308197,1160.6966552734375,-0.347455769777298,100.16943359375,144.1713104248047,36.06464767456055,32.89317321777344,3.9935269355773926,0.5692436695098877,4.318822383880615,0.7198036909103394,-0.0022584053222090006,-0.0400165431201458,-0.1621808260679245,0.0860980823636055,0.0360662043094635,2.9022719860076904,5908648.5
54.0,46.31319046020508,0.03578769788146019,0.004830780904740095,872.4518432617188,-0.1916036605834961,1139.281982421875,-0.33307334780693054,1063.993896484375,-0.2924051284790039,1160.661865234375,-0.34773144125938416,100.14266967773438,144.11439514160156,36.05702590942383,32.88799285888672,3.9926040172576904,0.5690798759460449,4.317442893981934,0.7195738554000854,-0.0023256009444594383,-0.04010734334588051,-0.16262279450893402,0.08633840084075928,0.036177054047584534,2.902120590209961,5908340.5
54.099998474121094,46.316768646240234,0.03627077490091324,0.0047766417264938354,872.4326782226562,-0.19162969291210175,1139.248779296875,-0.333210289478302,1063.964599609375,-0.292479932308197,1160.6270751953125,-0.348017156124115,100.11591339111328,144.05752563476562,36.04936218261719,32.882652282714844,3.9916512966156006,0.5689109563827515,4.316023349761963,0.7193372249603271,-0.002392729977145791,-0.040204089134931564,-0.163070946931839,0.08657890558242798,0.03628794848918915,2.9019691944122314,5908032.0
54.20000076293945,46.320396423339844,0.03674843907356262,0.004755976144224405,872.4135131835938,-0.191657155752182,1139.2154541015625,-0.33335286378860474,1063.9354248046875,-0.29255837202072144,1160.59228515625,-0.3483128845691681,100.08914947509766,144.00071716308594,36.04164505004883,32.87714385986328,3.9906678199768066,0.5687369108200073,4.314563751220703,0.7190939784049988,-0.002459699520841241,-0.040306657552719116,-0.16352516412734985,0.0868196114897728,0.03639889135956764,2.901817798614502,5907724.0
54.29999923706055,46.32406997680664,0.03722403943538666,0.0047589815221726894,872.3943481445312,-0.19168612360954285,1139.1820068359375,-0.3335011899471283,1063.9061279296875,-0.2926405966281891,1160.557373046875,-0.3486185669898987,100.06239318847656,143.94393920898438,36.03387451171875,32.87146759033203,3.9896533489227295,0.568557620048523,4.313064098358154,0.7188439965248108,-0.0025267591699957848,-0.04041498526930809,-0.16398540139198303,0.08706052601337433,0.036509882658720016,2.9016664028167725,5907415.5
54.400001525878906,46.32779312133789,0.03769993782043457,0.004701698664575815,872.3751831054688,-0.19171664118766785,1139.148681640625,-0.33365535736083984,1063.8768310546875,-0.29272666573524475,1160.5224609375,-0.34893423318862915,100.03562927246094,143.88720703125,36.02605056762695,32.86561584472656,3.988607406616211,0.5683731436729431,4.311523914337158,0.7185872793197632,-0.0025941769126802683,-0.0405290313065052,-0.16445161402225494,0.08730165660381317,0.03662092238664627,2.901514768600464,5907107.0
54.5,46.33156204223633,0.03817010670900345,0.0046958704479038715,872.35595703125,-0.19174878299236298,1139.1153564453125,-0.33381539583206177,1063.8475341796875,-0.2928166687488556,1160.487548828125,-0.3492599427700043,100.00885772705078,143.83050537109375,36.018165588378906,32.859588623046875,3.9875292778015137,0.568183422088623,4.309942722320557,0.718323826789856,-0.002662140876054764,-0.04064879193902016,-0.16492381691932678,0.08754301071166992,0.036732017993927,2.9013633728027344,5906798.5
54.599998474121094,46.33538055419922,0.03863969445228577,0.004686897154897451,872.3367919921875,-0.19178257882595062,1139.0819091796875,-0.3339814245700836,1063.8182373046875,-0.29291069507598877,1160.45263671875,-0.34959566593170166,99.98209381103516,143.77383422851562,36.010215759277344,32.85337448120117,3.9864187240600586,0.5679884552955627,4.308321475982666,0.7180535793304443,-0.0027300689835101366,-0.04077418893575668,-0.16540195047855377,0.08778458833694458,0.03684316202998161,2.901211977005005,5906490.0
54.70000076293945,46.3392448425293,0.039108384400606155,0.00471486197784543,872.317626953125,-0.19181811809539795,1139.048583984375,-0.33415350317955017,1063.7889404296875,-0.29300886392593384,1160.417724609375,-0.3499414324760437,99.95531463623047,143.71719360351562,36.002201080322266,32.84697723388672,3.9852752685546875,0.5677881836891174,4.306658744812012,0.7177764773368835,-0.0027984483167529106,-0.04090520739555359,-0.16588598489761353,0.08802640438079834,0.036954365670681,2.9010603427886963,5906181.5
54.79999923706055,46.34315490722656,0.03957986831665039,0.004719253163784742,872.2984619140625,-0.19185544550418854,1139.01513671875,-0.334331750869751,1063.7596435546875,-0.2931112051010132,1160.3826904296875,-0.35029730200767517,99.92853546142578,143.6605682373047,35.994117736816406,32.84039306640625,3.984098434448242,0.5675825476646423,4.30495548248291,0.7174925804138184,-0.002867208793759346,-0.04104182869195938,-0.16637592017650604,0.0882684662938118,0.03706562891602516,2.9009087085723877,5905873.0
54.900001525878906,46.34711456298828,0.04005179554224014,0.004707484971731901,872.2792358398438,-0.19189462065696716,1138.981689453125,-0.3345161974430084,1063.7303466796875,-0.29321780800819397,1160.34765625,-0.35066333413124084,99.90174865722656,143.60397338867188,35.9859619140625,32.83361053466797,3.9828879833221436,0.5673716068267822,4.303210258483887,0.7172017097473145,-0.0029366877861320972,-0.04118407890200615,-0.1668718010187149,0.08851077407598495,0.0371769517660141,2.900757074356079,5905564.5
55.0,46.35111999511719,0.04052254185080528,0.004738976247608662,872.2600708007812,-0.1919357031583786,1138.9482421875,-0.33470699191093445,1063.7010498046875,-0.29332879185676575,1160.3125,-0.3510395884513855,99.87495422363281,143.54739379882812,35.97772979736328,32.82663345336914,3.9816436767578125,0.5671552419662476,4.3014235496521,0.7169039249420166,-0.00300664477981627,-0.041331954300403595,-0.1673736274242401,0.088753342628479,0.03728833794593811,2.9006054401397705,5905256.0
55.099998474121094,46.35517120361328,0.04099643975496292,0.004795536864548922,872.2408447265625,-0.19197875261306763,1138.9146728515625,-0.33490416407585144,1063.6717529296875,-0.2934442460536957,1160.2774658203125,-0.3514260947704315,99.84814453125,143.49082946777344,35.969417572021484,32.8194580078125,3.9803645610809326,0.5669334530830383,4.299594402313232,0.7165991067886353,-0.0030769365839660168,-0.041485436260700226,-0.16788138449192047,0.08899616450071335,0.0373997837305069,2.900453805923462,5904947.0
55.20000076293945,46.35927200317383,0.041475992649793625,0.004844332113862038,872.2216796875,-0.19202382862567902,1138.8812255859375,-0.33510780334472656,1063.642333984375,-0.29356420040130615,1160.2423095703125,-0.35182294249534607,99.82133483886719,143.43426513671875,35.961021423339844,32.812076568603516,3.979050874710083,0.5667062401771545,4.297723293304443,0.7162871956825256,-0.003147959941998124,-0.04164455458521843,-0.16839511692523956,0.08923926949501038,0.037511300295591354,2.9003021717071533,5904638.0
55.29999923706055,46.36341857910156,0.04196042940020561,0.004875937011092901,872.2024536132812,-0.19207097589969635,1138.84765625,-0.33531805872917175,1063.613037109375,-0.2936887741088867,1160.20703125,-0.3522302210330963,99.79450225830078,143.37770080566406,35.95254135131836,32.80448532104492,3.9777019023895264,0.5664735436439514,4.295808792114258,0.715968132019043,-0.003219923935830593,-0.04180936887860298,-0.16891489923000336,0.08948264271020889,0.03762288764119148,2.9001502990722656,5904329.0
55.400001525878906,46.36761474609375,0.0424480214715004,0.004866562318056822,872.1832275390625,-0.1921202689409256,1138.814208984375,-0.3355350196361542,1063.5836181640625,-0.29381802678108215,1160.1717529296875,-0.3526480793952942,99.76766967773438,143.32113647460938,35.943973541259766,32.79668426513672,3.9763174057006836,0.5662353038787842,4.293850898742676,0.7156418561935425,-0.0032927505671977997,-0.04197993502020836,-0.16944079101085663,0.08972630649805069,0.03773454204201698,2.899998664855957,5904020.0
55.5,46.37186050415039,0.04293467849493027,0.004888362716883421,872.1640625,-0.19217176735401154,1138.7806396484375,-0.3357587456703186,1063.55419921875,-0.293952077627182,1160.136474609375,-0.35307660698890686,99.74081420898438,143.2645721435547,35.93531036376953,32.78866958618164,3.9748969078063965,0.5659914016723633,4.291849613189697,0.7153082489967346,-0.0033662891946733,-0.04215628281235695,-0.16997282207012177,0.08997026085853577,0.03784627094864845,2.8998467922210693,5903711.0
55.599998474121094,46.37615203857422,0.04342351481318474,0.004835440777242184,872.1448364257812,-0.19222551584243774,1138.7469482421875,-0.3359893560409546,1063.5247802734375,-0.29409098625183105,1160.1011962890625,-0.3535158336162567,99.71395111083984,143.2080078125,35.92655563354492,32.78043746948242,3.973439931869507,0.5657418966293335,4.289803504943848,0.7149672508239746,-0.0034401651937514544,-0.04233839362859726,-0.17051099240779877,0.09021452069282532,0.03795807808637619,2.8996949195861816,5903402.0
55.70000076293945,46.3804931640625,0.043907057493925095,0.004754338413476944,872.1256103515625,-0.192281574010849,1138.71337890625,-0.3362269103527069,1063.495361328125,-0.29423484206199646,1160.0657958984375,-0.3539658486843109,99.68707275390625,143.1514129638672,35.91769790649414,32.77198028564453,3.9719464778900146,0.5654866695404053,4.287713050842285,0.7146188616752625,-0.0035146744921803474,-0.042526282370090485,-0.17105533182621002,0.09045907855033875,0.0380699597299099,2.899543046951294,5903092.5
