t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
55.79999923706055,46.384883880615234,0.0443824902176857,0.004649289418011904,872.1063842773438,-0.19233998656272888,1138.6798095703125,-0.3364714980125427,1063.4659423828125,-0.294383704662323,1160.0303955078125,-0.35442665219306946,99.66017150878906,143.0948028564453,35.90874099731445,32.763301849365234,3.9704158306121826,0.5652257204055786,4.285577774047852,0.7142629623413086,-0.0035890990402549505,-0.04271988198161125,-0.17160576581954956,0.09070395678281784,0.03818192332983017,2.8993911743164062,5902783.5
55.900001525878906,46.38932418823242,0.04484742134809494,0.004505940247327089,872.087158203125,-0.19240084290504456,1138.6461181640625,-0.3367231488227844,1063.4365234375,-0.2945376932621002,1159.994873046875,-0.3548981249332428,99.63325500488281,143.03817749023438,35.899681091308594,32.754390716552734,3.9688479900360107,0.5649590492248535,4.283398151397705,0.7138997316360474,-0.003663192270323634,-0.04291907697916031,-0.17216220498085022,0.0909491553902626,0.03829396888613701,2.8992390632629395,5902474.0
56.0,46.3938102722168,0.0452980138361454,0.004404268693178892,872.06787109375,-0.1924641728401184,1138.6124267578125,-0.3369819223880768,1063.4071044921875,-0.2946968376636505,1159.95947265625,-0.35538023710250854,99.6063232421875,142.9815216064453,35.89051055908203,32.7452507019043,3.9672422409057617,0.5646865367889404,4.281174659729004,0.713529109954834,-0.003736710175871849,-0.043123725801706314,-0.17272451519966125,0.09119468927383423,0.03840610012412071,2.8990869522094727,5902164.5
56.099998474121094,46.398338317871094,0.04573844000697136,0.004269198048859835,872.0486450195312,-0.19253003597259521,1138.5787353515625,-0.3372477889060974,1063.3775634765625,-0.29486122727394104,1159.923828125,-0.35587278008461,99.57937622070312,142.92483520507812,35.881229400634766,32.73587417602539,3.9655985832214355,0.5644082427024841,4.278907299041748,0.713151216506958,-0.003809270216152072,-0.04333364591002464,-0.17329251766204834,0.09144055098295212,0.03851831704378128,2.898935079574585,5901854.5
56.20000076293945,46.40291213989258,0.04616536200046539,0.004082176368683577,872.0293579101562,-0.19259849190711975,1138.544921875,-0.3375207781791687,1063.34814453125,-0.29503095149993896,1159.88818359375,-0.3563756048679352,99.55239868164062,142.8681182861328,35.87183380126953,32.726261138916016,3.9639170169830322,0.5641241669654846,4.276596546173096,0.7127660512924194,-0.0038812297862023115,-0.043548695743083954,-0.17386607825756073,0.09168676286935806,0.03863062337040901,2.898782730102539,5901545.0
56.29999923706055,46.407527923583984,0.04657357931137085,0.003910291474312544,872.0101318359375,-0.1926696002483368,1138.51123046875,-0.33780092000961304,1063.318603515625,-0.2952060401439667,1159.8525390625,-0.3568885922431946,99.52540588378906,142.8113555908203,35.86231994628906,32.716407775878906,3.9621970653533936,0.5638343095779419,4.274242877960205,0.7123737931251526,-0.003952221944928169,-0.04376870021224022,-0.1744450479745865,0.09193332493305206,0.038743022829294205,2.8986306190490723,5901235.0
56.400001525878906,46.41218566894531,0.0469646081328392,0.0038002226501703262,871.9908447265625,-0.19274340569972992,1138.4774169921875,-0.33808818459510803,1063.2890625,-0.29538655281066895,1159.81689453125,-0.3574114739894867,99.49838256835938,142.7545623779297,35.85268783569336,32.7063102722168,3.9604389667510986,0.5635387897491455,4.271847248077393,0.711974561214447,-0.004021746106445789,-0.04399341717362404,-0.1750291883945465,0.09218024462461472,0.03885551914572716,2.8984782695770264,5900925.0
56.5,46.4168815612793,0.0473446287214756,0.0037041150499135256,871.9715576171875,-0.19281995296478271,1138.443603515625,-0.3383825123310089,1063.259521484375,-0.29557254910469055,1159.7811279296875,-0.3579440116882324,99.47134399414062,142.69772338867188,35.842933654785156,32.69596862792969,3.9586424827575684,0.5632376670837402,4.269410610198975,0.7115684151649475,-0.004089914727956057,-0.044222623109817505,-0.1756182610988617,0.09242752939462662,0.03896810859441757,2.8983259201049805,5900615.0
56.599998474121094,46.42161560058594,0.047715041786432266,0.003679670160636306,871.9522705078125,-0.19289930164813995,1138.40966796875,-0.33868396282196045,1063.22998046875,-0.2957640588283539,1159.7452392578125,-0.35848602652549744,99.44427490234375,142.6408233642578,35.83305358886719,32.68537902832031,3.9568076133728027,0.5629308819770813,4.266933441162109,0.7111555933952332,-0.0041572414338588715,-0.04445617273449898,-0.1762121617794037,0.09267518669366837,0.039080798625946045,2.8981735706329346,5900305.0
56.70000076293945,46.426387786865234,0.04808300733566284,0.003676486434414983,871.9329833984375,-0.1929815113544464,1138.3758544921875,-0.3389924466609955,1063.2003173828125,-0.2959611415863037,1159.7093505859375,-0.3590373694896698,99.41718292236328,142.58387756347656,35.82304763793945,32.67454147338867,3.95493483543396,0.562618613243103,4.264416217803955,0.7107360363006592,-0.004223795607686043,-0.04469393566250801,-0.17681074142456055,0.09292321652173996,0.039193592965602875,2.8980212211608887,5899994.5
56.79999923706055,46.43119812011719,0.04845065623521805,0.0036026642192155123,871.9136962890625,-0.19306662678718567,1138.3419189453125,-0.3393080532550812,1063.1707763671875,-0.29616379737854004,1159.6734619140625,-0.35959795117378235,99.39006805419922,142.52687072753906,35.81290817260742,32.663455963134766,3.953023910522461,0.5623009204864502,4.261858940124512,0.7103098034858704,-0.004290211014449596,-0.04493587091565132,-0.17741400003433228,0.09317164123058319,0.03930648788809776,2.8978686332702637,5899684.0
56.900001525878906,46.43604278564453,0.048810925334692,0.0035774046555161476,871.8943481445312,-0.19315467774868011,1138.3079833984375,-0.33963075280189514,1063.14111328125,-0.29637208580970764,1159.637451171875,-0.3601677715778351,99.36292266845703,142.4698028564453,35.80263900756836,32.65211486816406,3.9510748386383057,0.5619778037071228,4.259261608123779,0.7098769545555115,-0.004356644116342068,-0.04518197476863861,-0.17802190780639648,0.09342044591903687,0.03941948711872101,2.8977160453796387,5899373.5
57.0,46.440921783447266,0.0491686649620533,0.003572682151570916,871.8750610351562,-0.19324570894241333,1138.2740478515625,-0.33996060490608215,1063.1114501953125,-0.2965860664844513,1159.6014404296875,-0.36074671149253845,99.33574676513672,142.41265869140625,35.792236328125,32.64052200317383,3.9490880966186523,0.5616493225097656,4.256625175476074,0.7094375491142273,-0.004422441590577364,-0.04543214291334152,-0.1786343902349472,0.09366965293884277,0.03953259810805321,2.8975634574890137,5899062.5
57.099998474121094,46.445838928222656,0.04952593147754669,0.0036254245787858963,871.855712890625,-0.19333979487419128,1138.239990234375,-0.3402975797653198,1063.081787109375,-0.296805739402771,1159.5653076171875,-0.36133474111557007,99.30854034423828,142.35546875,35.78169631958008,32.6286735534668,3.947063684463501,0.5613155364990234,4.253949165344238,0.708991527557373,-0.004488071892410517,-0.04568633437156677,-0.17925141751766205,0.09391926229000092,0.03964582085609436,2.8974106311798096,5898751.5
57.20000076293945,46.4507942199707,0.049888476729393005,0.003708050586283207,871.8363647460938,-0.19343695044517517,1138.2059326171875,-0.34064173698425293,1063.0521240234375,-0.29703113436698914,1159.5291748046875,-0.36193183064460754,99.28131103515625,142.29818725585938,35.771018981933594,32.616573333740234,3.9450016021728516,0.5609764456748962,4.2512335777282715,0.7085389494895935,-0.004553691484034061,-0.04594453424215317,-0.17987297475337982,0.09416928142309189,0.03975915536284447,2.8972580432891846,5898440.5
57.29999923706055,46.455780029296875,0.05025928094983101,0.0037093106657266617,871.8170166015625,-0.19353722035884857,1138.171875,-0.34099307656288147,1063.0223388671875,-0.2972622811794281,1159.492919921875,-0.36253800988197327,99.25404357910156,142.2408447265625,35.760196685791016,32.60421371459961,3.942902088165283,0.5606321096420288,4.248478412628174,0.7080797553062439,-0.004619819577783346,-0.04620680585503578,-0.1804991364479065,0.09441971778869629,0.039872605353593826,2.8971049785614014,5898129.5
57.400001525878906,46.46080780029297,0.05063021183013916,0.0036734710447490215,871.7976684570312,-0.19364064931869507,1138.1376953125,-0.341351717710495,1062.99267578125,-0.29749926924705505,1159.4566650390625,-0.3631533682346344,99.22674560546875,142.1834259033203,35.74923324584961,32.59159469604492,3.940764904022217,0.5602825284004211,4.245683670043945,0.7076139450073242,-0.004686716478317976,-0.046473246067762375,-0.18112999200820923,0.09467057138681412,0.039986174553632736,2.8969521522521973,5897818.0
57.5,46.46586990356445,0.05099755898118019,0.003631764091551304,871.7783203125,-0.19374728202819824,1138.1036376953125,-0.3417176306247711,1062.962890625,-0.2977420687675476,1159.4202880859375,-0.3637779653072357,99.19940948486328,142.12591552734375,35.73812484741211,32.57871627807617,3.9385905265808105,0.5599277019500732,4.2428483963012695,0.7071413993835449,-0.004753645043820143,-0.04674384370446205,-0.1817655712366104,0.09492185711860657,0.0400998629629612,2.896799087524414,5897506.5
57.599998474121094,46.470970153808594,0.051360733807086945,0.0035916175693273544,871.7589111328125,-0.19385714828968048,1138.0693359375,-0.342090904712677,1062.93310546875,-0.29799073934555054,1159.3839111328125,-0.36441174149513245,99.17205047607422,142.0683135986328,35.72686767578125,32.565574645996094,3.9363787174224854,0.5595675706863403,4.239973545074463,0.7066622376441956,-0.004820310045033693,-0.04701855033636093,-0.18240581452846527,0.09517358243465424,0.04021367430686951,2.896646022796631,5897194.5
57.70000076293945,46.476104736328125,0.051719896495342255,0.0036083455197513103,871.7395629882812,-0.19397027790546417,1138.03515625,-0.34247148036956787,1062.9033203125,-0.29824531078338623,1159.347412109375,-0.3650546371936798,99.14464569091797,142.01063537597656,35.715457916259766,32.55217361450195,3.934129476547241,0.5592021346092224,4.237058162689209,0.7061764001846313,-0.004886660259217024,-0.04729730263352394,-0.18305066227912903,0.09542574733495712,0.040327612310647964,2.8964927196502686,5896882.5
57.79999923706055,46.48127746582031,0.052080731838941574,0.003584270365536213,871.7201538085938,-0.1940867304801941,1138.0008544921875,-0.3428594470024109,1062.8734130859375,-0.29850584268569946,1159.3109130859375,-0.36570659279823303,99.1172103881836,141.95285034179688,35.70389938354492,32.53850555419922,3.9318430423736572,0.558831512928009,4.234103679656982,0.7056839466094971,-0.004952697083353996,-0.0475800447165966,-0.1837000846862793,0.09567835181951523,0.04044168069958687,2.8963394165039062,5896570.5
57.900001525878906,46.48648452758789,0.05243915691971779,0.003629827406257391,871.7007446289062,-0.19420652091503143,1137.966552734375,-0.3432547450065613,1062.8436279296875,-0.29877233505249023,1159.2742919921875,-0.3663676083087921,99.08973693847656,141.89498901367188,35.69218444824219,32.52457809448242,3.9295194149017334,0.5584555864334106,4.231109142303467,0.7051848769187927,-0.005018924828618765,-0.04786679148674011,-0.18435408174991608,0.09593141824007034,0.04055587574839592,2.896186113357544,5896258.0
58.0,46.491729736328125,0.05280214175581932,0.0035815255250781775,871.6812744140625,-0.19432969391345978,1137.9322509765625,-0.3436574339866638,1062.813720703125,-0.29904481768608093,1159.2376708984375,-0.3670376241207123,99.06222534179688,141.83700561523438,35.68031311035156,32.510379791259766,3.9271585941314697,0.5580744743347168,4.22807502746582,0.7046791911125183,-0.005084942560642958,-0.048157501965761185,-0.18501265347003937,0.09618493914604187,0.040670204907655716,2.8960325717926025,5895945.5
58.099998474121094,46.49700927734375,0.05316029489040375,0.003616548143327236,871.661865234375,-0.1944562792778015,1137.8978271484375,-0.3440675735473633,1062.7838134765625,-0.29932335019111633,1159.200927734375,-0.3677166998386383,99.03467559814453,141.7789306640625,35.66828536987305,32.49591827392578,3.9247608184814453,0.5576881170272827,4.225001335144043,0.7041668891906738,-0.005151400808244944,-0.0484522245824337,-0.18567582964897156,0.096438929438591,0.04078466817736626,2.895879030227661,5895633.0
58.20000076293945,46.50232696533203,0.05352194979786873,0.003662887029349804,871.6423950195312,-0.19458632171154022,1137.8634033203125,-0.3444851338863373,1062.7537841796875,-0.29960790276527405,1159.1640625,-0.3684047758579254,99.00708770751953,141.7207489013672,35.656097412109375,32.48118591308594,3.922325849533081,0.5572964549064636,4.221887588500977,0.7036479711532593,-0.005217414814978838,-0.048750899732112885,-0.18634356558322906,0.09669339656829834,0.04089926928281784,2.8957252502441406,5895320.0
58.29999923706055,46.5076789855957,0.0538882352411747,0.0037103795912116766,871.6229248046875,-0.1947198361158371,1137.8289794921875,-0.3449101448059082,1062.723876953125,-0.29989859461784363,1159.127197265625,-0.369101881980896,98.97945404052734,141.66244506835938,35.64374542236328,32.4661865234375,3.919853687286377,0.5568996071815491,4.218734264373779,0.7031224370002747,-0.005283779930323362,-0.049053553491830826,-0.18701590597629547,0.09694833308458328,0.041014011949300766,2.89557147026062,5895007.0
58.400001525878906,46.51306915283203,0.054259274154901505,0.0037001371383666992,871.6034545898438,-0.19485685229301453,1137.79443359375,-0.3453426659107208,1062.69384765625,-0.3001953661441803,1159.0902099609375,-0.3698080778121948,98.9517822265625,141.6040496826172,35.631229400634766,32.45092010498047,3.917344570159912,0.5564975142478943,4.215541362762451,0.7025902271270752,-0.005350556690245867,-0.049360241740942,-0.18769289553165436,0.09720376133918762,0.04112889617681503,2.8954174518585205,5894693.5
58.5,46.51849365234375,0.054629288613796234,0.0036771222949028015,871.583984375,-0.1949974149465561,1137.7598876953125,-0.34578272700309753,1062.663818359375,-0.3004983067512512,1159.05322265625,-0.3705233633518219,98.92406463623047,141.54551696777344,35.61854553222656,32.43537902832031,3.9147984981536865,0.5560901761054993,4.212307453155518,0.7020512819290161,-0.00541776092723012,-0.04967101663351059,-0.1883746236562729,0.09745968133211136,0.04124392569065094,2.895263433456421,5894380.0
58.599998474121094,46.523956298828125,0.054997000843286514,0.0036545356269925833,871.564453125,-0.19514155387878418,1137.725341796875,-0.3462303876876831,1062.6337890625,-0.3008074164390564,1159.01611328125,-0.371247798204422,98.89630889892578,141.48687744140625,35.60569763183594,32.4195671081543,3.9122154712677,0.555677592754364,4.209033966064453,0.7015056610107422,-0.005484877619892359,-0.0499858558177948,-0.18906106054782867,0.09771610051393509,0.041359104216098785,2.8951094150543213,5894066.5
58.70000076293945,46.529457092285156,0.055362455546855927,0.0036538662388920784,871.544921875,-0.19528928399085999,1137.690673828125,-0.34668558835983276,1062.6036376953125,-0.3011227250099182,1158.97900390625,-0.37198132276535034,98.8685073852539,141.4281005859375,35.59267807006836,32.403480529785156,3.909595251083374,0.5552597045898438,4.205719947814941,0.7009533047676086,-0.005551813170313835,-0.05030472204089165,-0.18975217640399933,0.09797301888465881,0.04147443175315857,2.8949551582336426,5893752.5
58.79999923706055,46.53499221801758,0.05572783946990967,0.0037127682007849216,871.525390625,-0.1954406350851059,1137.656005859375,-0.3471483886241913,1062.573486328125,-0.30144429206848145,1158.9417724609375,-0.37272390723228455,98.84065246582031,141.36920166015625,35.57948303222656,32.387123107910156,3.906938076019287,0.5548365712165833,4.202365875244141,0.700394332408905,-0.00561856385320425,-0.050627581775188446,-0.19044794142246246,0.09823045134544373,0.04158991575241089,2.8948006629943848,5893438.0
58.900001525878906,46.540565490722656,0.056099116802215576,0.003749239956960082,871.505859375,-0.1955956518650055,1137.6212158203125,-0.34761881828308105,1062.5433349609375,-0.3017721176147461,1158.9044189453125,-0.3734755516052246,98.81275939941406,141.31016540527344,35.56611633300781,32.37049102783203,3.9042437076568604,0.5544081330299377,4.198971748352051,0.6998286247253418,-0.005685316398739815,-0.0509544275701046,-0.19114837050437927,0.09848839789628983,0.041705548763275146,2.894646406173706,5893123.5
59.0,46.546173095703125,0.05647404119372368,0.0037895170971751213,871.4862670898438,-0.19575436413288116,1137.58642578125,-0.3480968475341797,1062.51318359375,-0.30210623145103455,1158.8670654296875,-0.37423622608184814,98.78482055664062,141.25100708007812,35.552574157714844,32.353580474853516,3.901512622833252,0.5539743900299072,4.195537567138672,0.6992562413215637,-0.005752591881901026,-0.05128532648086548,-0.19185353815555573,0.09874686598777771,0.04182134568691254,2.894491672515869,5892809.0
59.099998474121094,46.551822662353516,0.05685299262404442,0.0039002217818051577,871.4666748046875,-0.1959167718887329,1137.5516357421875,-0.34858259558677673,1062.48291015625,-0.3024466633796692,1158.82958984375,-0.3750060796737671,98.75682830810547,141.1916961669922,35.53885269165039,32.336395263671875,3.8987443447113037,0.5535354018211365,4.1920623779296875,0.698677122592926,-0.005820166785269976,-0.05162031203508377,-0.1925634741783142,0.09900586307048798,0.04193729907274246,2.8943369388580322,5892494.0
59.20000076293945,46.5575065612793,0.05724301561713219,0.003970468416810036,871.4470825195312,-0.1960829198360443,1137.5167236328125,-0.3490760326385498,1062.45263671875,-0.3027934432029724,1158.7919921875,-0.37578508257865906,98.72879028320312,141.13226318359375,35.52495574951172,32.318931579589844,3.8959388732910156,0.5530911087989807,4.188547134399414,0.6980911493301392,-0.005888095125555992,-0.05195942893624306,-0.1932782381772995,0.09926539659500122,0.04205341637134552,2.8941822052001953,5892178.5
59.29999923706055,46.563232421875,0.057640064507722855,0.003992003388702869,871.427490234375,-0.19625283777713776,1137.4818115234375,-0.34957724809646606,1062.42236328125,-0.3031465709209442,1158.75439453125,-0.376573383808136,98.70069885253906,141.07266235351562,35.51087188720703,32.30119323730469,3.893096446990967,0.5526415109634399,4.184990406036377,0.6974983811378479,-0.00595701253041625,-0.05230281129479408,-0.19399797916412354,0.09952547401189804,0.04216970130801201,2.8940269947052,5891863.0
59.400001525878906,46.56899642944336,0.058039262890815735,0.0039593009278178215,871.4078369140625,-0.19642654061317444,1137.44677734375,-0.3500863015651703,1062.39208984375,-0.30350613594055176,1158.716796875,-0.37737107276916504,98.67256164550781,141.01292419433594,35.49660873413086,32.283172607421875,3.890216588973999,0.5521865487098694,4.181392192840576,0.6968986988067627,-0.0060265385545790195,-0.05265054106712341,-0.19472278654575348,0.09978609532117844,0.04228615015745163,2.893872022628784,5891547.0
59.5,46.574798583984375,0.058435194194316864,0.003824823070317507,871.38818359375,-0.19660405814647675,1137.4117431640625,-0.35060322284698486,1062.3616943359375,-0.30387213826179504,1158.678955078125,-0.3781782388687134,98.64437103271484,140.95303344726562,35.48215866088867,32.264869689941406,3.8872995376586914,0.5517261624336243,4.1777520179748535,0.6962920427322388,-0.006096269004046917,-0.053002629429101944,-0.19545267522335052,0.1000472754240036,0.04240277409553528,2.89371657371521,5891231.0
59.599998474121094,46.58064270019531,0.058817677199840546,0.0037382233422249556,871.3685302734375,-0.19678542017936707,1137.376708984375,-0.3511280119419098,1062.331298828125,-0.30424460768699646,1158.64111328125,-0.37899482250213623,98.61611938476562,140.8929901123047,35.46752166748047,32.24628829956055,3.884345293045044,0.5512604117393494,4.174070358276367,0.6956784129142761,-0.006165738217532635,-0.05335903540253639,-0.19618761539459229,0.10030901432037354,0.042519569396972656,2.893561363220215,5890914.5
59.70000076293945,46.586524963378906,0.0591914989054203,0.0037256015930324793,871.3488159179688,-0.1969706416130066,1137.341552734375,-0.35166066884994507,1062.30078125,-0.3046235740184784,1158.6031494140625,-0.37982067465782166,98.58782196044922,140.83279418945312,35.452693939208984,32.22742462158203,3.8813531398773193,0.5507891774177551,4.170347213745117,0.6950578689575195,-0.006234040483832359,-0.05371958017349243,-0.19692744314670563,0.10057131946086884,0.04263653978705406,2.8934056758880615,5890598.0
59.79999923706055,46.592445373535156,0.05956405773758888,0.0037507633678615093,871.3291015625,-0.1971597522497177,1137.306396484375,-0.3522011339664459,1062.2703857421875,-0.3050090968608856,1158.565185546875,-0.3806556463241577,98.5594711303711,140.77243041992188,35.437679290771484,32.208274841308594,3.878323793411255,0.5503125786781311,4.16658353805542,0.6944305896759033,-0.006301614455878735,-0.05408414825797081,-0.197672039270401,0.1008342057466507,0.042753688991069794,2.893249988555908,5890281.0
59.900001525878906,46.5984001159668,0.05993913486599922,0.0037716347724199295,871.3093872070312,-0.19735276699066162,1137.2711181640625,-0.35274943709373474,1062.2398681640625,-0.30540111660957336,1158.5269775390625,-0.38149964809417725,98.53105926513672,140.71188354492188,35.42247009277344,32.1888427734375,3.8752570152282715,0.5498305559158325,4.162779331207275,0.6937965750694275,-0.006369062699377537,-0.05445271357893944,-0.1984214037656784,0.10109766572713852,0.04287102073431015,2.893094062805176,5889963.5
60.0,46.604393005371094,0.0603162981569767,0.0037268935702741146,871.2896728515625,-0.1975497305393219,1137.23583984375,-0.3533056080341339,1062.209228515625,-0.3057997524738312,1158.4888916015625,-0.38235270977020264,98.50259399414062,140.65118408203125,35.407066345214844,32.169124603271484,3.87215256690979,0.5493431687355042,4.158934593200684,0.6931557655334473,-0.0064366781152784824,-0.054825302213430405,-0.19917555153369904,0.1013617143034935,0.04298853501677513,2.8929381370544434,5889646.0
60.099998474121094,46.61042785644531,0.060688987374305725,0.003675229148939252,871.2698974609375,-0.19775064289569855,1137.200439453125,-0.35386964678764343,1062.1787109375,-0.3062049448490143,1158.4505615234375,-0.3832148611545563,98.47406768798828,140.59031677246094,35.39146423339844,32.14912414550781,3.8690106868743896,0.5488503575325012,4.1550493240356445,0.6925082206726074,-0.0065044076181948185,-0.055201929062604904,-0.19993452727794647,0.10162635892629623,0.043106235563755035,2.892781972885132,5889328.0
60.20000076293945,46.616493225097656,0.061056509613990784,0.0035844906233251095,871.2501220703125,-0.19795554876327515,1137.1650390625,-0.3544415533542633,1062.1480712890625,-0.30661675333976746,1158.4122314453125,-0.384086012840271,98.44548797607422,140.52926635742188,35.375667572021484,32.12883377075195,3.8658313751220703,0.5483522415161133,4.151123523712158,0.691853940486908,-0.006571671925485134,-0.05558253452181816,-0.20069825649261475,0.10189159959554672,0.04322412610054016,2.892625570297241,5889010.0
60.29999923706055,46.62260055541992,0.06141496077179909,0.0035730241797864437,871.2302856445312,-0.1981644481420517,1137.1295166015625,-0.35502132773399353,1062.1173095703125,-0.3070351779460907,1158.373779296875,-0.384966105222702,98.4168472290039,140.46803283691406,35.35967254638672,32.10826110839844,3.862614393234253,0.5478487610816956,4.147157669067383,0.6911929249763489,-0.006638428196310997,-0.055967047810554504,-0.20146670937538147,0.10215744376182556,0.04334221035242081,2.8924691677093506,5888691.0
60.400001525878906,46.62874221801758,0.06177226081490517,0.0036275056190788746,871.21044921875,-0.19837737083435059,1137.093994140625,-0.3556089401245117,1062.086669921875,-0.3074602782726288,1158.335205078125,-0.3858549892902374,98.38814544677734,140.40663146972656,35.343475341796875,32.087398529052734,3.8593602180480957,0.547339916229248,4.143151760101318,0.6905253529548645,-0.006704313680529594,-0.05635534226894379,-0.2022397369146347,0.10242390632629395,0.043460484594106674,2.892312526702881,5888372.5
60.5,46.634918212890625,0.062135010957717896,0.0037399812135845423,871.1906127929688,-0.198594331741333,1137.0584716796875,-0.35620439052581787,1062.055908203125,-0.30789199471473694,1158.2965087890625,-0.38675257563591003,98.35938262939453,140.34503173828125,35.32707595825195,32.066246032714844,3.8560688495635986,0.5468258261680603,4.139106750488281,0.6898511648178101,-0.006770026870071888,-0.056747399270534515,-0.20301733911037445,0.10269097983837128,0.04357896000146866,2.892155647277832,5888053.0
60.599998474121094,46.64113235473633,0.06250900775194168,0.0038921048399060965,871.1707763671875,-0.19881536066532135,1137.0228271484375,-0.3568076491355896,1062.0250244140625,-0.30833038687705994,1158.2578125,-0.3876589238643646,98.33055114746094,140.2832489013672,35.31047439575195,32.0448112487793,3.8527400493621826,0.5463064312934875,4.135022163391113,0.6891703605651855,-0.006836104206740856,-0.057143282145261765,-0.20379959046840668,0.10295867919921875,0.04369763284921646,2.891998767852783,5887733.5
60.70000076293945,46.64738464355469,0.06289821863174438,0.004007839132100344,871.15087890625,-0.199040487408638,1136.987060546875,-0.35741883516311646,1061.994140625,-0.30877548456192017,1158.218994140625,-0.38857412338256836,98.30166625976562,140.2212677001953,35.29366683959961,32.0230827331543,3.8493740558624268,0.5457817316055298,4.130897521972656,0.6884828805923462,-0.00690304022282362,-0.05754311755299568,-0.20458662509918213,0.10322700440883636,0.04381650686264038,2.891841411590576,5887413.5
60.79999923706055,46.6536750793457,0.06329900771379471,0.004108100198209286,871.1309204101562,-0.19926969707012177,1136.9512939453125,-0.35803794860839844,1061.9632568359375,-0.30922725796699524,1158.18017578125,-0.38949835300445557,98.27271270751953,140.15908813476562,35.27665328979492,32.001068115234375,3.845970869064331,0.5452517867088318,4.126731872558594,0.6877886652946472,-0.006971182767301798,-0.05794709920883179,-0.20537865161895752,0.10349597036838531,0.043935585767030716,2.891684055328369,5887093.0
60.900001525878906,46.660003662109375,0.0637098178267479,0.004211852792650461,871.1110229492188,-0.19950301945209503,1136.9154052734375,-0.3586651086807251,1061.932373046875,-0.30968576669692993,1158.14111328125,-0.3904317617416382,98.24369049072266,140.0967254638672,35.25943374633789,31.9787654876709,3.8425302505493164,0.5447165966033936,4.122525215148926,0.6870875954627991,-0.00704022403806448,-0.05835535749793053,-0.2061758041381836,0.1037655770778656,0.044054873287677765,2.891526699066162,5886772.5
61.0,46.66637420654297,0.064130999147892,0.0043014660477638245,871.091064453125,-0.19974049925804138,1136.8795166015625,-0.35930031538009644,1061.9013671875,-0.31015101075172424,1158.10205078125,-0.39137446880340576,98.21460723876953,140.03414916992188,35.242000579833984,31.9561710357666,3.839052677154541,0.5441759824752808,4.118277072906494,0.6863794922828674,-0.007110069040209055,-0.05876801535487175,-0.2069782167673111,0.10403583198785782,0.044174373149871826,2.891368865966797,5886451.0
61.099998474121094,46.672786712646484,0.0645611435174942,0.004346409346908331,871.071044921875,-0.19998212158679962,1136.8436279296875,-0.3599436581134796,1061.870361328125,-0.31062301993370056,1158.0628662109375,-0.39232662320137024,98.18546295166016,139.97137451171875,35.22435760498047,31.933284759521484,3.8355374336242676,0.5436300039291382,4.113986492156982,0.6856644153594971,-0.007180769462138414,-0.059185195714235306,-0.20778602361679077,0.10430674254894257,0.0442940816283226,2.8912110328674316,5886129.5
61.20000076293945,46.67924499511719,0.06499578803777695,0.004472243599593639,871.051025390625,-0.20022790133953094,1136.8076171875,-0.360595166683197,1061.8392333984375,-0.3111018240451813,1158.0235595703125,-0.39328834414482117,98.15624237060547,139.90838623046875,35.20650100708008,31.910106658935547,3.831984519958496,0.543078601360321,4.109652996063232,0.6849421858787537,-0.007252212148159742,-0.05960700288414955,-0.20859932899475098,0.10457831621170044,0.04441400617361069,2.8910529613494873,5885808.0
61.29999923706055,46.68574142456055,0.0654430091381073,0.004562761634588242,871.031005859375,-0.20047789812088013,1136.771484375,-0.36125490069389343,1061.80810546875,-0.31158745288848877,1157.9842529296875,-0.3942596912384033,98.126953125,139.84518432617188,35.18843078613281,31.88663673400879,3.8283939361572266,0.5425216555595398,4.105277061462402,0.6842128038406372,-0.007324019446969032,-0.060033489018678665,-0.2094181925058365,0.10485055297613144,0.04453415051102638,2.890894651412964,5885485.5
61.400001525878906,46.69228744506836,0.06589929014444351,0.00460370909422636,871.0109252929688,-0.20073208212852478,1136.7353515625,-0.3619229197502136,1061.7769775390625,-0.31207993626594543,1157.9447021484375,-0.39524078369140625,98.09759521484375,139.78176879882812,35.170143127441406,31.862873077392578,3.82476544380188,0.5419592261314392,4.100857257843018,0.6834762096405029,-0.007396922446787357,-0.06046479940414429,-0.21024277806282043,0.10512346774339676,0.04465451464056969,2.8907361030578613,5885163.0
61.5,46.69887924194336,0.06635966151952744,0.00462097954005003,870.9908447265625,-0.2009904980659485,1136.6990966796875,-0.36259925365448,1061.7457275390625,-0.31257930397987366,1157.9051513671875,-0.3962318003177643,98.06816864013672,139.7181396484375,35.15163803100586,31.83881378173828,3.821098804473877,0.5413911938667297,4.09639310836792,0.6827322244644165,-0.007470581214874983,-0.06090104207396507,-0.21107321977615356,0.105397067964077,0.0447751060128212,2.8905773162841797,5884839.5
61.599998474121094,46.70551300048828,0.06682175397872925,0.004643304739147425,870.9707641601562,-0.20125316083431244,1136.662841796875,-0.36328399181365967,1061.71435546875,-0.3130856156349182,1157.865478515625,-0.3972327411174774,98.0386734008789,139.65428161621094,35.13291549682617,31.814456939697266,3.8173940181732178,0.5408174395561218,4.091885089874268,0.6819808483123779,-0.007544590160250664,-0.0613422654569149,-0.21190953254699707,0.10567135363817215,0.044895920902490616,2.890418529510498,5884516.0
61.70000076293945,46.712196350097656,0.06728608906269073,0.004643142689019442,870.9506225585938,-0.20152008533477783,1136.62646484375,-0.3639771640300751,1061.68310546875,-0.3135989010334015,1157.82568359375,-0.3982436954975128,98.00910186767578,139.5902099609375,35.11396789550781,31.789804458618164,3.813650608062744,0.5402380228042603,4.087332248687744,0.6812220811843872,-0.0076187606900930405,-0.06178847700357437,-0.21275177597999573,0.10594633221626282,0.04501696303486824,2.890259265899658,5884192.5
61.79999923706055,46.71892547607422,0.06775040179491043,0.004607605282217264,870.9304809570312,-0.20179128646850586,1136.5899658203125,-0.3646787703037262,1061.6517333984375,-0.3141191303730011,1157.785888671875,-0.3992646634578705,97.97945404052734,139.52589416503906,35.09479904174805,31.76485252380371,3.809868335723877,0.5396528840065002,4.082735061645508,0.6804558634757996,-0.007693135179579258,-0.06223970279097557,-0.21359996497631073,0.10622201859951019,0.04513823986053467,2.8901000022888184,5883868.0
61.900001525878906,46.72570037841797,0.0682111606001854,0.004528462886810303,870.9102783203125,-0.2020667940378189,1136.553466796875,-0.3653888404369354,1061.6202392578125,-0.3146464228630066,1157.745849609375,-0.4002956449985504,97.9497299194336,139.4613494873047,35.07540512084961,31.739601135253906,3.806047201156616,0.539061963558197,4.078093528747559,0.6796822547912598,-0.007767504546791315,-0.0626959279179573,-0.21445408463478088,0.10649840533733368,0.0452597513794899,2.8899405002593994,5883543.0
62.0,46.732521057128906,0.06866400688886642,0.004426252096891403,870.8900146484375,-0.20234660804271698,1136.5169677734375,-0.36610737442970276,1061.5887451171875,-0.3151807487010956,1157.705810546875,-0.40133658051490784,97.91993713378906,139.39657592773438,35.055782318115234,31.714048385620117,3.8021867275238037,0.5384652614593506,4.073407173156738,0.678901195526123,-0.007841556333005428,-0.0631571114063263,-0.215314120054245,0.10677551478147507,0.04538150131702423,2.8897807598114014,5883218.0
62.099998474121094,46.73938751220703,0.06910663098096848,0.004324834793806076,870.8698120117188,-0.20263077318668365,1136.480224609375,-0.3668344020843506,1061.5572509765625,-0.31572216749191284,1157.66552734375,-0.4023873805999756,97.89006805419922,139.33154296875,35.03593444824219,31.688194274902344,3.7982871532440186,0.5378627181053162,4.068676471710205,0.6781127452850342,-0.007914909161627293,-0.06362313032150269,-0.2161799669265747,0.10705334693193436,0.04550349339842796,2.889620780944824,5882892.0
62.20000076293945,46.74629592895508,0.06953911483287811,0.004186155740171671,870.8494873046875,-0.20291928946971893,1136.443603515625,-0.36756986379623413,1061.525634765625,-0.3162706792354584,1157.625244140625,-0.40344786643981934,97.86011505126953,139.2662811279297,35.01585388183594,31.662036895751953,3.7943482398986816,0.5372543931007385,4.063902378082275,0.6773170828819275,-0.007987352088093758,-0.06409385800361633,-0.21705149114131927,0.10733190923929214,0.0456257238984108,2.889460563659668,5882566.0
62.29999923706055,46.75325012207031,0.06995773315429688,0.004117046017199755,870.8292236328125,-0.2032121866941452,1136.40673828125,-0.368313729763031,1061.493896484375,-0.31682631373405457,1157.5848388671875,-0.4045179486274719,97.83008575439453,139.20077514648438,34.99554443359375,31.635576248168945,3.790369987487793,0.5366402864456177,4.059085369110107,0.676514208316803,-0.00805886834859848,-0.06456916034221649,-0.21792857348918915,0.10761120915412903,0.04574820399284363,2.8893001079559326,5882239.5
62.400001525878906,46.76024627685547,0.07036943733692169,0.004089085850864649,870.8088989257812,-0.20350947976112366,1136.369873046875,-0.3690659999847412,1061.4622802734375,-0.3173891007900238,1157.54443359375,-0.40559735894203186,97.79998016357422,139.135009765625,34.97500228881836,31.608810424804688,3.7863521575927734,0.5360204577445984,4.054225444793701,0.6757042407989502,-0.008129104040563107,-0.06504884362220764,-0.21881103515625,0.10789124667644501,0.045870933681726456,2.889139413833618,5881912.0
62.5,46.76728439331055,0.07077834755182266,0.0041085719130933285,870.7885131835938,-0.2038111686706543,1136.3330078125,-0.3698265850543976,1061.430419921875,-0.3179590106010437,1157.5037841796875,-0.4066859781742096,97.76979064941406,139.06900024414062,34.9542236328125,31.581741333007812,3.7822952270507812,0.5353949069976807,4.049324035644531,0.6748873591423035,-0.00819864310324192,-0.06553283333778381,-0.21969878673553467,0.10817203670740128,0.04599391296505928,2.8889784812927246,5881584.5
62.599998474121094,46.77436065673828,0.07118920236825943,0.0041271657682955265,870.7681274414062,-0.2041172981262207,1136.2958984375,-0.3705955147743225,1061.398681640625,-0.31853610277175903,1157.4630126953125,-0.40778371691703796,97.73951721191406,139.0027313232422,34.93320846557617,31.554365158081055,3.778198719024658,0.534763753414154,4.044381141662598,0.674063503742218,-0.008267782628536224,-0.06602106243371964,-0.22059179842472076,0.10845358669757843,0.0461171492934227,2.888817310333252,5881256.5
62.70000076293945,46.7814826965332,0.07160191982984543,0.004148200154304504,870.7476806640625,-0.20442786812782288,1136.2587890625,-0.3713727593421936,1061.3668212890625,-0.3191203474998474,1157.4222412109375,-0.4088905155658722,97.70916748046875,138.9362030029297,34.91196060180664,31.52668571472168,3.7740631103515625,0.5341269373893738,4.039396286010742,0.6732327342033386,-0.008336907252669334,-0.06651356816291809,-0.22149010002613068,0.10873589664697647,0.04624064266681671,2.8886559009552,5880928.0
62.79999923706055,46.78864288330078,0.07201673835515976,0.004215393215417862,870.7272338867188,-0.2047429084777832,1136.2216796875,-0.37215834856033325,1061.3348388671875,-0.3197117745876312,1157.3812255859375,-0.41000640392303467,97.67872619628906,138.86940002441406,34.890472412109375,31.498699188232422,3.769888162612915,0.5334845781326294,4.034370422363281,0.6723950505256653,-0.008405987173318863,-0.06701035797595978,-0.2223937213420868,0.109018974006176,0.04636439308524132,2.8884942531585693,5880599.0
62.900001525878906,46.795841217041016,0.07243827730417252,0.004291004966944456,870.7067260742188,-0.20506241917610168,1136.1844482421875,-0.37295225262641907,1061.3028564453125,-0.3203103840351105,1157.3402099609375,-0.4111313223838806,97.64820861816406,138.80235290527344,34.868743896484375,31.470407485961914,3.765674352645874,0.5328367352485657,4.029302597045898,0.671550452709198,-0.008475050330162048,-0.06751145422458649,-0.2233026772737503,0.1093028262257576,0.046488407999277115,2.8883323669433594,5880269.0
63.0,46.80308532714844,0.07286737859249115,0.004283306188881397,870.6862182617188,-0.20538641512393951,1136.1470947265625,-0.37375450134277344,1061.270751953125,-0.32091617584228516,1157.299072265625,-0.4122653603553772,97.61759948730469,138.73501586914062,34.846778869628906,31.441808700561523,3.7614214420318604,0.5321832895278931,4.02419376373291,0.6706989407539368,-0.008544491603970528,-0.06801692396402359,-0.22421707212924957,0.10958745330572128,0.0466126911342144,2.8881702423095703,5879939.0
63.099998474121094,46.81037521362305,0.0732957124710083,0.004231804981827736,870.6656494140625,-0.20571491122245789,1136.109619140625,-0.37456515431404114,1061.2386474609375,-0.3215291500091553,1157.2578125,-0.4134085774421692,97.5869140625,138.66741943359375,34.82456970214844,31.412904739379883,3.757129669189453,0.5315243601799011,4.019042491912842,0.6698404550552368,-0.00861437153071165,-0.06852687150239944,-0.22513698041439056,0.10987287759780884,0.04673723876476288,2.888007879257202,5879608.5
63.20000076293945,46.81770324707031,0.07371889054775238,0.0042078811675310135,870.6450805664062,-0.2060479372739792,1136.0721435546875,-0.3753841817378998,1061.2064208984375,-0.3221493661403656,1157.21630859375,-0.4145609140396118,97.5561294555664,138.59954833984375,34.80211639404297,31.38369369506836,3.7527990341186523,0.5308599472045898,4.01384973526001,0.6689749956130981,-0.008683986961841583,-0.06904127448797226,-0.22606241703033447,0.11015909165143967,0.04686205834150314,2.887845039367676,5879277.0
63.29999923706055,46.8250732421875,0.07413967698812485,0.004172848537564278,870.6244506835938,-0.20638547837734222,1136.0345458984375,-0.37621158361434937,1061.1741943359375,-0.32277676463127136,1157.1748046875,-0.4157223105430603,97.5252685546875,138.53138732910156,34.779422760009766,31.35417366027832,3.748429298400879,0.5301899909973145,4.008615493774414,0.6681025624275208,-0.00875299796462059,-0.06956005096435547,-0.22699330747127533,0.11044610291719437,0.046987153589725494,2.8876821994781494,5878945.5
63.400001525878906,46.832489013671875,0.07455696165561676,0.004157347604632378,870.603759765625,-0.20672756433486938,1135.9969482421875,-0.3770473301410675,1061.141845703125,-0.32341140508651733,1157.1331787109375,-0.4168927073478699,97.49430847167969,138.46295166015625,34.7564811706543,31.32434844970703,3.744020938873291,0.5295145511627197,4.003339767456055,0.6672232747077942,-0.008821641094982624,-0.07008317857980728,-0.22792962193489075,0.11073391884565353,0.04711252450942993,2.887518882751465,5878613.0
63.5,46.839942932128906,0.07497269660234451,0.0041533298790454865,870.5831298828125,-0.20707421004772186,1135.9591064453125,-0.3778914213180542,1061.1094970703125,-0.32405325770378113,1157.0914306640625,-0.41807201504707336,97.46326446533203,138.3942413330078,34.73329162597656,31.29421615600586,3.7395737171173096,0.5288336277008057,3.998023271560669,0.6663371920585632,-0.008889795280992985,-0.07061059772968292,-0.22887133061885834,0.11102255433797836,0.04723817855119705,2.8873555660247803,5878280.5
63.599998474121094,46.847442626953125,0.07538802921772003,0.004095812328159809,870.5623779296875,-0.20742541551589966,1135.92138671875,-0.37874382734298706,1061.0771484375,-0.32470235228538513,1157.049560546875,-0.4192601442337036,97.43212890625,138.32522583007812,34.70985794067383,31.263774871826172,3.7350878715515137,0.528147280216217,3.9926657676696777,0.6654443144798279,-0.008957618847489357,-0.07114227861166,-0.22981838881969452,0.11131200194358826,0.04736411198973656,2.8871917724609375,5877947.0
63.70000076293945,46.85498046875,0.07579760998487473,0.0039605130441486835,870.5416259765625,-0.20778121054172516,1135.8834228515625,-0.3796045482158661,1061.0445556640625,-0.32535868883132935,1157.007568359375,-0.42045706510543823,97.4009017944336,138.2559356689453,34.68617630004883,31.2330265045166,3.730563163757324,0.5274554491043091,3.9872677326202393,0.6645446419715881,-0.009025190025568008,-0.07167822122573853,-0.23077082633972168,0.11160227656364441,0.047490328550338745,2.8870277404785156,5877613.0
63.79999923706055,46.8625602722168,0.0761936604976654,0.0038680252619087696,870.5208129882812,-0.20814158022403717,1135.845458984375,-0.3804735541343689,1061.011962890625,-0.32602226734161377,1156.9654541015625,-0.42166268825531006,97.36958312988281,138.18634033203125,34.6622428894043,31.20197296142578,3.7260003089904785,0.5267582535743713,3.9818294048309326,0.6636382341384888,-0.009092045947909355,-0.07221832871437073,-0.23172853887081146,0.11189337819814682,0.04761683568358421,2.8868634700775146,5877278.5
63.900001525878906,46.87017822265625,0.0765804648399353,0.003775650402531028,870.5,-0.20850655436515808,1135.807373046875,-0.3813507854938507,1060.9793701171875,-0.326693058013916,1156.92333984375,-0.42287683486938477,97.33817291259766,138.116455078125,34.638057708740234,31.170608520507812,3.7213990688323975,0.5260556936264038,3.976351499557495,0.6627252697944641,-0.009157540276646614,-0.07276243716478348,-0.23269139230251312,0.11218532174825668,0.04774363338947296,2.8866987228393555,5876943.5
64.0,46.877838134765625,0.07695803046226501,0.0036848618183285,870.4791259765625,-0.2088761180639267,1135.7691650390625,-0.38223621249198914,1060.9466552734375,-0.32737109065055847,1156.8809814453125,-0.42409926652908325,97.3066635131836,138.0462646484375,34.613624572753906,31.138938903808594,3.716759443283081,0.5253478288650513,3.970834732055664,0.6618058085441589,-0.009222039952874184,-0.07331041991710663,-0.23365925252437592,0.112478107213974,0.04787072166800499,2.8865339756011963,5876608.0
64.0999984741211,46.88553237915039,0.07732652127742767,0.0036306045949459076,870.4581909179688,-0.2092503160238266,1135.7308349609375,-0.38312971591949463,1060.9139404296875,-0.32805633544921875,1156.8385009765625,-0.42532986402511597,97.27506256103516,137.9757843017578,34.58893966674805,31.106964111328125,3.7120821475982666,0.5246346592903137,3.9652795791625977,0.660879909992218,-0.009285500273108482,-0.07386215031147003,-0.2346320003271103,0.11277173459529877,0.04799811169505119,2.886368751525879,5876271.5
64.19999694824219,46.89326477050781,0.07768958061933517,0.003575264010578394,870.437255859375,-0.2096291184425354,1135.6925048828125,-0.3840313255786896,1060.881103515625,-0.32874879240989685,1156.7958984375,-0.4265684485435486,97.24336242675781,137.9049835205078,34.56399917602539,31.07468032836914,3.707366943359375,0.5239163637161255,3.959686756134033,0.6599477529525757,-0.009347915649414062,-0.07441751658916473,-0.2356095314025879,0.11306621879339218,0.048125796020030975,2.8862032890319824,5875934.5
64.30000305175781,46.90103530883789,0.07804710417985916,0.0035603535361588,870.416259765625,-0.2100125551223755,1135.654052734375,-0.3849409520626068,1060.84814453125,-0.3294484317302704,1156.753173828125,-0.4278148412704468,97.2115707397461,137.83389282226562,34.5388069152832,31.04209327697754,3.7026143074035645,0.5231928825378418,3.954056739807129,0.6590094566345215,-0.009409574791789055,-0.07497642934322357,-0.23659177124500275,0.11336155980825424,0.04825378209352493,2.8860373497009277,5875597.0
64.4000015258789,46.90884017944336,0.07840313762426376,0.003556374227628112,870.395263671875,-0.21040062606334686,1135.615478515625,-0.3858585059642792,1060.815185546875,-0.33015525341033936,1156.7103271484375,-0.4290689527988434,97.17967987060547,137.76248168945312,34.513362884521484,31.009201049804688,3.697824478149414,0.5224643349647522,3.948390007019043,0.6580650210380554,-0.009470440447330475,-0.07553882151842117,-0.23757866024971008,0.11365777254104614,0.048382073640823364,2.885871410369873,5875259.0
64.5,46.91667938232422,0.07875877618789673,0.0035474144387990236,870.3742065429688,-0.21079333126544952,1135.576904296875,-0.38678404688835144,1060.7821044921875,-0.33086922764778137,1156.6673583984375,-0.43033069372177124,97.14768981933594,137.6907501220703,34.4876594543457,30.97600555419922,3.692997694015503,0.5217308402061462,3.9426867961883545,0.6571144461631775,-0.009530844166874886,-0.07610466331243515,-0.2385701835155487,0.11395484954118729,0.04851067066192627,2.88570499420166,5874920.0
64.5999984741211,46.924556732177734,0.07911352068185806,0.00361065287142992,870.3530883789062,-0.21119067072868347,1135.5382080078125,-0.38771745562553406,1060.7490234375,-0.33159035444259644,1156.624267578125,-0.4315999746322632,97.1156005859375,137.61871337890625,34.46170425415039,30.942506790161133,3.6881344318389893,0.5209923386573792,3.9369475841522217,0.656157910823822,-0.009590857662260532,-0.0766739472746849,-0.23956632614135742,0.11425280570983887,0.04863957688212395,2.885538339614868,5874581.0
64.69999694824219,46.93246841430664,0.07947458326816559,0.0036589133087545633,870.3319702148438,-0.2115926593542099,1135.4993896484375,-0.388658732175827,1060.7158203125,-0.33231857419013977,1156.5810546875,-0.43287670612335205,97.08341217041016,137.54637145996094,34.43549346923828,30.90870475769043,3.683234691619873,0.5202489495277405,3.9311726093292236,0.655195415019989,-0.009650437161326408,-0.07724665850400925,-0.24056708812713623,0.11455163359642029,0.048768796026706696,2.885371208190918,5874240.5
64.80000305175781,46.94041442871094,0.07984047383069992,0.0037105062510818243,870.310791015625,-0.2119992971420288,1135.46044921875,-0.38960787653923035,1060.6824951171875,-0.33305391669273376,1156.5377197265625,-0.4341609477996826,97.0511245727539,137.47369384765625,34.40902328491211,30.874603271484375,3.6782989501953125,0.519500732421875,3.9253616333007812,0.6542269587516785,-0.009710188023746014,-0.07782286405563354,-0.2415725439786911,0.11485135555267334,0.04889833182096481,2.8852038383483887,5873900.0
64.9000015258789,46.94839859008789,0.08021152764558792,0.0037262120749801397,870.28955078125,-0.2124105840921402,1135.42138671875,-0.39056485891342163,1060.649169921875,-0.33379635214805603,1156.494140625,-0.4354526996612549,97.01873779296875,137.40069580078125,34.382301330566406,30.84020233154297,3.6733274459838867,0.5187477469444275,3.9195148944854736,0.6532524824142456,-0.009769960306584835,-0.07840262353420258,-0.242582768201828,0.11515196412801743,0.049028180539608,2.8850362300872803,5873558.5
65.0,46.9564208984375,0.08058414608240128,0.0036762685049325228,870.268310546875,-0.21282650530338287,1135.38232421875,-0.3915296792984009,1060.61572265625,-0.3345458209514618,1156.4505615234375,-0.43675193190574646,96.98625183105469,137.32737731933594,34.35531997680664,30.805500030517578,3.6683201789855957,0.5179898738861084,3.9136321544647217,0.6522719860076904,-0.009829804301261902,-0.07898598909378052,-0.24359780550003052,0.11545346677303314,0.049158353358507156,2.8848681449890137,5873216.5
65.0999984741211,46.9644775390625,0.08095177263021469,0.0035784062929451466,870.2470092773438,-0.21324707567691803,1135.3431396484375,-0.3925023376941681,1060.582275390625,-0.3353023827075958,1156.4068603515625,-0.43805864453315735,96.95365142822266,137.2537384033203,34.32808303833008,30.77050018310547,3.6632776260375977,0.517227292060852,3.9077134132385254,0.6512855887413025,-0.009889429435133934,-0.07957299053668976,-0.24461770057678223,0.11575587093830109,0.04928884655237198,2.884699821472168,5872874.0
