t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
65.19999694824219,46.972572326660156,0.08130961656570435,0.003476189449429512,870.2256469726562,-0.21367228031158447,1135.3038330078125,-0.3934827446937561,1060.5487060546875,-0.33606594800949097,1156.3629150390625,-0.4393727779388428,96.92095947265625,137.1797637939453,34.30058670043945,30.73520278930664,3.6582000255584717,0.5164599418640137,3.901759386062622,0.650293231010437,-0.009948313236236572,-0.08016353845596313,-0.24564239382743835,0.11605918407440186,0.04941966384649277,2.884531259536743,5872530.5
65.30000305175781,46.98070526123047,0.08165723085403442,0.0033827894367277622,870.2042846679688,-0.2141021341085434,1135.264404296875,-0.3944709002971649,1060.5150146484375,-0.3368365466594696,1156.3189697265625,-0.440694123506546,96.8881607055664,137.10546875,34.272830963134766,30.699607849121094,3.6530871391296387,0.5156878232955933,3.895770311355591,0.6492950916290283,-0.010006079450249672,-0.0807575210928917,-0.24667173624038696,0.11636340618133545,0.04955080896615982,2.88436222076416,5872186.5
65.4000015258789,46.988868713378906,0.08199550956487656,0.003267453983426094,870.182861328125,-0.2145366221666336,1135.2249755859375,-0.39546671509742737,1060.4813232421875,-0.33761411905288696,1156.2747802734375,-0.44202253222465515,96.85525512695312,137.03082275390625,34.24481964111328,30.66371726989746,3.647939682006836,0.5149110555648804,3.889747142791748,0.6482911705970764,-0.010062691755592823,-0.0813547894358635,-0.2477056235074997,0.11666854470968246,0.04968228563666344,2.884192943572998,5871842.0
65.5,46.9970703125,0.08232225477695465,0.003096881555393338,870.161376953125,-0.2149757593870163,1135.185302734375,-0.3964700996875763,1060.447509765625,-0.33839866518974304,1156.2305908203125,-0.44335782527923584,96.8222427368164,136.9558563232422,34.216548919677734,30.627531051635742,3.6427578926086426,0.514129638671875,3.883690357208252,0.6472817063331604,-0.010118203237652779,-0.08195523172616959,-0.2487439215183258,0.1169745996594429,0.049814097583293915,2.8840231895446777,5871496.5
65.5999984741211,47.00530242919922,0.08263194561004639,0.002913416363298893,870.1398315429688,-0.21541951596736908,1135.1456298828125,-0.3974809944629669,1060.4136962890625,-0.33919018507003784,1156.1861572265625,-0.44469979405403137,96.78912353515625,136.8805389404297,34.188018798828125,30.591053009033203,3.6375417709350586,0.5133436918258667,3.87760066986084,0.646266758441925,-0.010172409005463123,-0.08255868405103683,-0.24978651106357574,0.11728158593177795,0.049946241080760956,2.8838531970977783,5871150.0
65.69999694824219,47.01356506347656,0.0829232856631279,0.0027387647423893213,870.1182861328125,-0.21586790680885315,1135.1058349609375,-0.3984992802143097,1060.3797607421875,-0.3399885892868042,1156.1416015625,-0.44604814052581787,96.75589752197266,136.8048858642578,34.15922927856445,30.554283142089844,3.632291793823242,0.5125532150268555,3.8714792728424072,0.6452465653419495,-0.010224848985671997,-0.08316493034362793,-0.2508331537246704,0.11758950352668762,0.05007872357964516,2.8836827278137207,5870803.5
65.80000305175781,47.02185821533203,0.08319716155529022,0.002594239776954055,870.0966796875,-0.2163209170103073,1135.06591796875,-0.39952489733695984,1060.345703125,-0.3407938778400421,1156.096923828125,-0.44740262627601624,96.72256469726562,136.72889709472656,34.13018035888672,30.517223358154297,3.6270086765289307,0.5117583274841309,3.8653268814086914,0.6442211866378784,-0.010275416076183319,-0.08377373963594437,-0.2518836259841919,0.1178983524441719,0.05021154507994652,2.883512020111084,5870455.5
65.9000015258789,47.03017807006836,0.08345659077167511,0.002472533378750086,870.0750122070312,-0.21677853167057037,1135.02587890625,-0.40055766701698303,1060.3115234375,-0.3416059911251068,1156.0521240234375,-0.4487629532814026,96.68912506103516,136.65255737304688,34.10087203979492,30.479873657226562,3.621692657470703,0.5109592080116272,3.859145164489746,0.643190860748291,-0.010324157774448395,-0.08438488095998764,-0.2529377341270447,0.1182081401348114,0.05034470930695534,2.883341073989868,5870107.5
66.0,47.03852462768555,0.08370383828878403,0.002302492270246148,870.0532836914062,-0.21724076569080353,1134.98583984375,-0.4015974998474121,1060.27734375,-0.3424248993396759,1156.0072021484375,-0.45012879371643066,96.65557861328125,136.5758819580078,34.07130813598633,30.442237854003906,3.6163439750671387,0.5101558566093445,3.8529345989227295,0.6421557664871216,-0.010371288284659386,-0.08499816060066223,-0.25399523973464966,0.11851886659860611,0.050478219985961914,2.883169412612915,5869758.5
66.0999984741211,47.04689407348633,0.08393409103155136,0.0020497397053986788,870.0315551757812,-0.2177075892686844,1134.945556640625,-0.4026443362236023,1060.2430419921875,-0.3432505428791046,1155.962158203125,-0.4514999985694885,96.6219253540039,136.4988555908203,34.04148483276367,30.404319763183594,3.6109633445739746,0.5093485116958618,3.846696138381958,0.6411160230636597,-0.010416960343718529,-0.0856134220957756,-0.2550560534000397,0.11883053928613663,0.05061207711696625,2.882997751235962,5869408.5
66.19999694824219,47.0552864074707,0.08413906395435333,0.0018631551647558808,870.009765625,-0.21817900240421295,1134.9052734375,-0.40369799733161926,1060.208740234375,-0.34408289194107056,1155.9168701171875,-0.4528762102127075,96.5881576538086,136.42147827148438,34.01140213012695,30.366117477416992,3.6055517196655273,0.5085371732711792,3.8404312133789062,0.6400718688964844,-0.010460760444402695,-0.08623044937849045,-0.25611990690231323,0.11914316564798355,0.050746284425258636,2.8828253746032715,5869058.0
66.30000305175781,47.06370162963867,0.0843253806233406,0.001675129635259509,869.9879150390625,-0.21865499019622803,1134.8648681640625,-0.40475836396217346,1060.1741943359375,-0.3449218273162842,1155.87158203125,-0.4542571008205414,96.55427551269531,136.34375,33.98106384277344,30.32763671875,3.600109100341797,0.507722020149231,3.8341407775878906,0.63902348279953,-0.010502026416361332,-0.0868489146232605,-0.25718650221824646,0.11945674568414688,0.05088084191083908,2.882652997970581,5868706.5
66.4000015258789,47.0721321105957,0.08449289202690125,0.0015179928159341216,869.966064453125,-0.21913552284240723,1134.8243408203125,-0.40582531690597534,1060.1397705078125,-0.3457673490047455,1155.8260498046875,-0.45564234256744385,96.52029418945312,136.2656707763672,33.95046615600586,30.28887939453125,3.5946362018585205,0.5069031715393066,3.827826499938965,0.637971043586731,-0.010541299358010292,-0.08746857941150665,-0.25825563073158264,0.11977127939462662,0.05101575329899788,2.8824799060821533,5868354.5
66.5,47.08058166503906,0.08464469015598297,0.0013940752251073718,869.944091796875,-0.21962060034275055,1134.78369140625,-0.4068986475467682,1060.1051025390625,-0.3466193377971649,1155.7803955078125,-0.45703157782554626,96.48619079589844,136.187255859375,33.91961669921875,30.249849319458008,3.5891342163085938,0.5060808062553406,3.8214893341064453,0.636914849281311,-0.010578512214124203,-0.08808919787406921,-0.2593269944190979,0.12008677423000336,0.05115102231502533,2.8823065757751465,5868001.5
66.5999984741211,47.089046478271484,0.08478409796953201,0.0012724351836368442,869.922119140625,-0.2201102077960968,1134.742919921875,-0.4079782962799072,1060.0704345703125,-0.3474777638912201,1155.734619140625,-0.45842453837394714,96.45198059082031,136.1084747314453,33.888511657714844,30.210546493530273,3.5836033821105957,0.5052551031112671,3.8151304721832275,0.6358550786972046,-0.010613898746669292,-0.08871057629585266,-0.2604004442691803,0.1204032301902771,0.05128664895892143,2.8821330070495605,5867648.0
66.69999694824219,47.09752655029297,0.08491134643554688,0.0011146442266181111,869.9000854492188,-0.2206043154001236,1134.7021484375,-0.40906405448913574,1060.03564453125,-0.34834250807762146,1155.688720703125,-0.459820955991745,96.41765594482422,136.0293426513672,33.85715103149414,30.170978546142578,3.5780444145202637,0.504426121711731,3.808750867843628,0.6347917914390564,-0.010647699236869812,-0.08933253586292267,-0.2614758312702179,0.12072064727544785,0.051422636955976486,2.8819587230682373,5867293.5
66.80000305175781,47.10601806640625,0.08502280712127686,0.0009269965230487287,869.8779907226562,-0.22110290825366974,1134.6611328125,-0.41015586256980896,1060.000732421875,-0.34921354055404663,1155.6427001953125,-0.4612205922603607,96.38322448730469,135.94984436035156,33.825538635253906,30.131145477294922,3.572458505630493,0.5035941004753113,3.802351713180542,0.6337252855300903,-0.01067991554737091,-0.0899549350142479,-0.262552946805954,0.12103904038667679,0.05155898630619049,2.881784200668335,5866938.0
66.9000015258789,47.11451721191406,0.08511550724506378,0.0007304768078029156,869.8558349609375,-0.22160595655441284,1134.6201171875,-0.41125354170799255,1059.9656982421875,-0.35009074211120605,1155.596435546875,-0.46262314915657043,96.34867858886719,135.87001037597656,33.793670654296875,30.091053009033203,3.5668461322784424,0.5027590990066528,3.795933723449707,0.6326556205749512,-0.010710255242884159,-0.09057755768299103,-0.2636316418647766,0.12135839462280273,0.051695700734853745,2.8816094398498535,5866582.0
67.0,47.12303161621094,0.08518855273723602,0.0005384866381064057,869.8336791992188,-0.2221134454011917,1134.578857421875,-0.412356972694397,1059.9306640625,-0.35097405314445496,1155.5501708984375,-0.46402835845947266,96.31401824951172,135.78981018066406,33.76155471801758,30.050703048706055,3.5612082481384277,0.5019213557243347,3.7894983291625977,0.6315830945968628,-0.010738492012023926,-0.09120017290115356,-0.2647116780281067,0.12167871743440628,0.051832783967256546,2.881434202194214,5866225.0
67.0999984741211,47.13154983520508,0.08524240553379059,0.00038579863030463457,869.8114624023438,-0.22262533009052277,1134.53759765625,-0.4134659767150879,1059.8955078125,-0.3518633544445038,1155.503662109375,-0.46543586254119873,96.27924346923828,135.70925903320312,33.729190826416016,30.010099411010742,3.5555455684661865,0.5010808706283569,3.7830469608306885,0.6305078268051147,-0.01076455507427454,-0.09182251989841461,-0.26579275727272034,0.12200001627206802,0.0519702322781086,2.881258487701416,5865867.5
67.19999694824219,47.140071868896484,0.08528098464012146,0.0002538219268899411,869.7891235351562,-0.2231415957212448,1134.4962158203125,-0.414580374956131,1059.8603515625,-0.35275858640670776,1155.45703125,-0.46684530377388,96.24435424804688,135.6283416748047,33.69657897949219,29.969249725341797,3.549858808517456,0.5002379417419434,3.776580572128296,0.6294301152229309,-0.010788468644022942,-0.09244436025619507,-0.2668747007846832,0.12232229113578796,0.052108053117990494,2.88108229637146,5865509.0
67.30000305175781,47.14860153198242,0.08530636876821518,7.475577876903117e-05,869.7667846679688,-0.22366221249103546,1134.4547119140625,-0.4157000184059143,1059.824951171875,-0.35365962982177734,1155.4102783203125,-0.468256413936615,96.20935821533203,135.5470733642578,33.663719177246094,29.92815399169922,3.544149160385132,0.49939262866973877,3.7701005935668945,0.6283501386642456,-0.010810529813170433,-0.09306548535823822,-0.26795727014541626,0.1226455345749855,0.05224624276161194,2.880905866622925,5865149.5
67.4000015258789,47.15713119506836,0.0853138417005539,-0.0001684782764641568,869.744384765625,-0.22418715059757233,1134.4130859375,-0.4168247878551483,1059.78955078125,-0.35456639528274536,1155.3634033203125,-0.4696689546108246,96.17424011230469,135.4654541015625,33.630619049072266,29.886817932128906,3.538417100906372,0.4985451400279999,3.763607978820801,0.6272680163383484,-0.010830879211425781,-0.09368573874235153,-0.2690403163433075,0.12296975404024124,0.05238480865955353,2.8807289600372314,5864789.5
67.5,47.16566467285156,0.08529699593782425,-0.00034782159491442144,869.7219848632812,-0.22471635043621063,1134.371337890625,-0.4179544746875763,1059.754150390625,-0.35547879338264465,1155.31640625,-0.47108256816864014,96.1390151977539,135.3834686279297,33.59727096557617,29.845245361328125,3.5326640605926514,0.4976956248283386,3.75710391998291,0.6261839866638184,-0.010849135927855968,-0.0943048819899559,-0.27012360095977783,0.12329495698213577,0.05252374708652496,2.88055157661438,5864428.5
67.5999984741211,47.1741943359375,0.08526220917701721,-0.000519055116456002,869.699462890625,-0.22524979710578918,1134.3294677734375,-0.4190889298915863,1059.718505859375,-0.35639670491218567,1155.2691650390625,-0.4724969267845154,96.10367584228516,135.30113220214844,33.56368637084961,29.803443908691406,3.526890516281128,0.49684420228004456,3.7505898475646973,0.6250982880592346,-0.010864811949431896,-0.09492260962724686,-0.271206796169281,0.1236211359500885,0.052663061767816544,2.88037371635437,5864066.5
67.69999694824219,47.18272018432617,0.08521030843257904,-0.0007366400677710772,869.6769409179688,-0.2257874459028244,1134.2874755859375,-0.420227974653244,1059.682861328125,-0.35732004046440125,1155.221923828125,-0.47391167283058167,96.0682144165039,135.2184295654297,33.52985763549805,29.76141357421875,3.5210976600646973,0.495991051197052,3.7440671920776367,0.624011218547821,-0.010878422297537327,-0.09553869068622589,-0.2722897231578827,0.12394829094409943,0.05280275642871857,2.8801956176757812,5863703.5
67.80000305175781,47.19124221801758,0.08513664454221725,-0.0010034020524471998,869.654296875,-0.2263292670249939,1134.2454833984375,-0.4213714003562927,1059.6470947265625,-0.35824865102767944,1155.1744384765625,-0.4753264784812927,96.03264617919922,135.13539123535156,33.49579620361328,29.71916389465332,3.515286445617676,0.4951363801956177,3.737536907196045,0.6229228377342224,-0.010889988392591476,-0.0961528941988945,-0.2733721435070038,0.12427642196416855,0.05294283479452133,2.880017042160034,5863340.0
67.9000015258789,47.19975280761719,0.08503630012273788,-0.001294699846766889,869.6316528320312,-0.2268752008676529,1134.2032470703125,-0.4225190579891205,1059.6112060546875,-0.3591824471950531,1155.1268310546875,-0.4767410457134247,95.99696350097656,135.05198669433594,33.46149826049805,29.67669677734375,3.509457588195801,0.49428027868270874,3.7310006618499756,0.6218334436416626,-0.010899144224822521,-0.0967649593949318,-0.2744537889957428,0.12460553646087646,0.05308328941464424,2.879837989807129,5862975.5
68.0,47.20825958251953,0.08490683138370514,-0.0015954832779243588,869.6089477539062,-0.227425217628479,1134.160888671875,-0.4236707091331482,1059.5751953125,-0.36012130975723267,1155.0791015625,-0.4781549274921417,95.96116638183594,134.9682159423828,33.426971435546875,29.634017944335938,3.503612518310547,0.4934229850769043,3.7244601249694824,0.6207433342933655,-0.010905517265200615,-0.09737453609704971,-0.2755343019962311,0.12493562698364258,0.05322412773966789,2.8796584606170654,5862610.0
68.0999984741211,47.21674728393555,0.08474728465080261,-0.0018255632603541017,869.586181640625,-0.22797925770282745,1134.1185302734375,-0.42482614517211914,1059.5391845703125,-0.3610651195049286,1155.0311279296875,-0.4795677065849304,95.92525482177734,134.8841094970703,33.3922119140625,29.591135025024414,3.4977521896362305,0.49256467819213867,3.71791672706604,0.6196527481079102,-0.010908921249210835,-0.09798125177621841,-0.2766132950782776,0.1252666860818863,0.053365349769592285,2.8794784545898438,5862244.0
68.19999694824219,47.225223541259766,0.08456473052501678,-0.002057913225144148,869.5633544921875,-0.22853727638721466,1134.075927734375,-0.4259851276874542,1059.5029296875,-0.36201372742652893,1154.983154296875,-0.48097890615463257,95.88922882080078,134.7996368408203,33.35722351074219,29.548051834106445,3.491877555847168,0.4917055070400238,3.7113723754882812,0.6185620427131653,-0.01090927142649889,-0.09858472645282745,-0.27769041061401367,0.1255987286567688,0.05350695922970772,2.879298210144043,5861877.0
68.30000305175781,47.233680725097656,0.08435893803834915,-0.002301954897120595,869.5404663085938,-0.22909922897815704,1134.0333251953125,-0.42714744806289673,1059.466796875,-0.36296698451042175,1154.9349365234375,-0.48238807916641235,95.85308837890625,134.71481323242188,33.32201385498047,29.50477409362793,3.485989809036255,0.4908457100391388,3.7048287391662598,0.61747145652771,-0.010907100513577461,-0.09918466955423355,-0.27876538038253784,0.1259317547082901,0.05364895239472389,2.879117488861084,5861508.5
68.4000015258789,47.24211502075195,0.084128737449646,-0.002452957909554243,869.5175170898438,-0.22966504096984863,1133.990478515625,-0.42831289768218994,1059.430419921875,-0.3639248013496399,1154.88671875,-0.4837948977947235,95.81683349609375,134.62965393066406,33.28657913208008,29.4613094329834,3.480090379714966,0.48998549580574036,3.69828724861145,0.6163812279701233,-0.010902347043156624,-0.09978078305721283,-0.27983784675598145,0.126265749335289,0.053791336715221405,2.8789360523223877,5861139.5
68.5,47.25053024291992,0.08388344198465347,-0.002620821353048086,869.4945068359375,-0.23023468255996704,1133.9476318359375,-0.42948123812675476,1059.3939208984375,-0.364886999130249,1154.8382568359375,-0.4851989448070526,95.78046417236328,134.54412841796875,33.25092697143555,29.417661666870117,3.474179983139038,0.4891250729560852,3.6917498111724854,0.6152915954589844,-0.01089492067694664,-0.10037275403738022,-0.2809075713157654,0.1266007125377655,0.05393410474061966,2.8787543773651123,5860770.0
68.5999984741211,47.258914947509766,0.08362136036157608,-0.002819919725880027,869.4714965820312,-0.2308080941438675,1133.9046630859375,-0.4306522607803345,1059.357421875,-0.3658534586429596,1154.7896728515625,-0.4865998923778534,95.74398803710938,134.45826721191406,33.21506118774414,29.37384033203125,3.4682602882385254,0.48826465010643005,3.6852173805236816,0.6142029166221619,-0.010885536670684814,-0.1009603887796402,-0.28197428584098816,0.1269366443157196,0.05407726392149925,2.8785722255706787,5860399.0
68.69999694824219,47.26728057861328,0.08333937078714371,-0.0029906504787504673,869.4483642578125,-0.23138518631458282,1133.8614501953125,-0.43182575702667236,1059.32080078125,-0.3668239712715149,1154.7408447265625,-0.48799747228622437,95.70738983154297,134.37205505371094,33.178977966308594,29.329849243164062,3.462332248687744,0.48740437626838684,3.6786913871765137,0.6131151914596558,-0.01087403018027544,-0.10154347866773605,-0.28303784132003784,0.1272735446691513,0.054220814257860184,2.878389835357666,5860027.5
68.80000305175781,47.275611877441406,0.08304030448198318,-0.0031781229190528393,869.4251708984375,-0.23196592926979065,1133.8182373046875,-0.4330015480518341,1059.2840576171875,-0.36779844760894775,1154.6920166015625,-0.4893912971019745,95.67068481445312,134.28549194335938,33.1426887512207,29.285696029663086,3.456397294998169,0.48654448986053467,3.672173023223877,0.6120288372039795,-0.010860178619623184,-0.10212177038192749,-0.28409793972969055,0.12761139869689941,0.054364755749702454,2.878206729888916,5859654.5
68.9000015258789,47.28391647338867,0.0827224925160408,-0.003370629157871008,869.4019775390625,-0.232550248503685,1133.77490234375,-0.4341793954372406,1059.2471923828125,-0.36877673864364624,1154.64306640625,-0.4907810688018799,95.63386535644531,134.19859313964844,33.10619354248047,29.24138832092285,3.450456380844116,0.4856851398944855,3.665663719177246,0.6109439730644226,-0.010844218544661999,-0.1026950404047966,-0.2851543724536896,0.12795023620128632,0.05450908839702606,2.878023147583008,5859281.0
69.0,47.29219055175781,0.08238542824983597,-0.003574248868972063,869.378662109375,-0.2331380546092987,1133.7314453125,-0.4353591203689575,1059.2103271484375,-0.36975863575935364,1154.5938720703125,-0.4921664595603943,95.59693908691406,134.11135864257812,33.069496154785156,29.19693374633789,3.4445106983184814,0.4848265051841736,3.6591649055480957,0.6098608374595642,-0.010826009325683117,-0.10326305776834488,-0.2862069010734558,0.12829001247882843,0.05465381592512131,2.8778390884399414,5858906.5
69.0999984741211,47.3004264831543,0.08202800899744034,-0.003837460419163108,869.3553466796875,-0.2337293177843094,1133.6878662109375,-0.43654048442840576,1059.1732177734375,-0.3707440495491028,1154.5445556640625,-0.4935471713542938,95.55989837646484,134.02378845214844,33.03260040283203,29.15233612060547,3.4385616779327393,0.4839688241481781,3.6526777744293213,0.6087796092033386,-0.010805527679622173,-0.10382558405399323,-0.28725528717041016,0.12863075733184814,0.05479893088340759,2.877654790878296,5858531.0
69.19999694824219,47.308631896972656,0.08164425939321518,-0.004104407969862223,869.3319091796875,-0.23432393372058868,1133.6441650390625,-0.4377232491970062,1059.1361083984375,-0.3717327415943146,1154.4951171875,-0.49492284655570984,95.52275085449219,133.9358673095703,32.995506286621094,29.107603073120117,3.432610511779785,0.4831122159957886,3.6462037563323975,0.6077006459236145,-0.010782691650092602,-0.10438234359025955,-0.28829923272132874,0.12897245585918427,0.054944444447755814,2.877469778060913,5858154.5
69.30000305175781,47.316795349121094,0.08123382180929184,-0.004344516433775425,869.3084716796875,-0.23492184281349182,1133.600341796875,-0.4389072060585022,1059.098876953125,-0.37272462248802185,1154.445556640625,-0.4962930977344513,95.48548889160156,133.84762573242188,32.958221435546875,29.062744140625,3.4266581535339355,0.48225685954093933,3.639744520187378,0.6066241264343262,-0.010757052339613438,-0.10493302345275879,-0.28933846950531006,0.1293150931596756,0.05509034916758537,2.877284526824951,5857777.0
69.4000015258789,47.32491683959961,0.08079936355352402,-0.004614870063960552,869.2849731445312,-0.23552298545837402,1133.556396484375,-0.4400921165943146,1059.0616455078125,-0.3737195134162903,1154.3958740234375,-0.4976574778556824,95.44811248779297,133.75904846191406,32.92074966430664,29.017765045166016,3.420706272125244,0.48140302300453186,3.6333017349243164,0.6055502891540527,-0.010728603228926659,-0.10547726601362228,-0.2903726100921631,0.12965868413448334,0.05523664876818657,2.877098560333252,5857398.5
69.5,47.3329963684082,0.08033788204193115,-0.004835110157728195,869.2613525390625,-0.23612725734710693,1133.5123291015625,-0.4412776827812195,1059.024169921875,-0.37471723556518555,1154.3460693359375,-0.4990156292915344,95.41062927246094,133.67015075683594,32.883094787597656,28.972673416137695,3.4147555828094482,0.4805508255958557,3.6268768310546875,0.6044794917106628,-0.010697536170482635,-0.10601478070020676,-0.29140135645866394,0.1300032138824463,0.0553833432495594,2.8769123554229736,5857019.5
69.5999984741211,47.341033935546875,0.07985436916351318,-0.005008690524846315,869.2377319335938,-0.23673458397388458,1133.4681396484375,-0.4424636960029602,1058.9866943359375,-0.3757175803184509,1154.296142578125,-0.5003671646118164,95.373046875,133.58091735839844,32.84525680541992,28.92747688293457,3.4088079929351807,0.47970050573349,3.620471715927124,0.6034119725227356,-0.010663604363799095,-0.10654521733522415,-0.29242435097694397,0.13034868240356445,0.05553043261170387,2.876725435256958,5856639.0
69.69999694824219,47.34901809692383,0.07935349643230438,-0.005134053993970156,869.2140502929688,-0.237344890832901,1133.423828125,-0.44364991784095764,1058.9490966796875,-0.37672045826911926,1154.2459716796875,-0.5017116069793701,95.33534240722656,133.4913787841797,32.807247161865234,28.882183074951172,3.402864456176758,0.4788522720336914,3.6140878200531006,0.6023479700088501,-0.010627194307744503,-0.10706830769777298,-0.2934412956237793,0.13069508969783783,0.05567791685461998,2.8765382766723633,5856258.0
69.80000305175781,47.35695266723633,0.07884009182453156,-0.005186818074434996,869.1902465820312,-0.23795810341835022,1133.37939453125,-0.4448360800743103,1058.911376953125,-0.37772560119628906,1154.19580078125,-0.5030487775802612,95.29753875732422,133.40150451660156,32.76906204223633,28.83679962158203,3.3969264030456543,0.4780063033103943,3.607726573944092,0.6012877821922302,-0.010588631965219975,-0.10758382081985474,-0.294452041387558,0.13104242086410522,0.055825795978307724,2.8763504028320312,5855875.5
69.9000015258789,47.364837646484375,0.0783214122056961,-0.005200444720685482,869.1664428710938,-0.23857413232326508,1133.3348388671875,-0.44602200388908386,1058.87353515625,-0.3787328898906708,1154.1453857421875,-0.5043782591819763,95.25962829589844,133.3113250732422,32.730712890625,28.791336059570312,3.3909950256347656,0.47716283798217773,3.601389169692993,0.6002315282821655,-0.010548267513513565,-0.10809160768985748,-0.2954563498497009,0.13139066100120544,0.055974069982767105,2.876162052154541,5855492.0
70.0,47.3726692199707,0.07780136913061142,-0.005199362523853779,869.1425170898438,-0.2391928732395172,1133.2901611328125,-0.4472074508666992,1058.8355712890625,-0.3797421157360077,1154.0948486328125,-0.5056999921798706,95.22161102294922,133.2208251953125,32.69219970703125,28.745798110961914,3.3850715160369873,0.4763219952583313,3.595076084136963,0.5991793870925903,-0.010506641119718552,-0.10859160125255585,-0.29645416140556335,0.13173982501029968,0.056122735142707825,2.8759734630584717,5855108.0
70.0999984741211,47.38044738769531,0.07728143036365509,-0.005182359367609024,869.1185913085938,-0.23981425166130066,1133.245361328125,-0.4483923017978668,1058.7974853515625,-0.38075312972068787,1154.044189453125,-0.507013738155365,95.18348693847656,133.13002014160156,32.65353012084961,28.700193405151367,3.379157543182373,0.4754839837551117,3.5887885093688965,0.5981314182281494,-0.010464039631187916,-0.10908378660678864,-0.29744550585746765,0.13208991289138794,0.05627179890871048,2.875784158706665,5854722.5
70.19999694824219,47.38817596435547,0.07676319777965546,-0.005160734988749027,869.0946044921875,-0.24043817818164825,1133.200439453125,-0.44957634806632996,1058.7593994140625,-0.3817657232284546,1153.9935302734375,-0.5083194971084595,95.145263671875,133.03890991210938,32.61470413208008,28.654531478881836,3.37325382232666,0.4746488928794861,3.582526683807373,0.5970878005027771,-0.010420589707791805,-0.10956817120313644,-0.29843032360076904,0.13244087994098663,0.05642125755548477,2.8755943775177,5854336.5
70.30000305175781,47.39585494995117,0.07624712586402893,-0.005252651870250702,869.0704956054688,-0.24106456339359283,1133.1553955078125,-0.4507594704627991,1058.72119140625,-0.3827797770500183,1153.942626953125,-0.5096171498298645,95.10693359375,132.94749450683594,32.57572937011719,28.60881996154785,3.367361545562744,0.4738168716430664,3.576291084289551,0.5960485339164734,-0.01037643849849701,-0.11004478484392166,-0.2994086444377899,0.13279277086257935,0.0565711073577404,2.875404119491577,5853949.0
70.4000015258789,47.40347671508789,0.0757218599319458,-0.005327560473233461,869.04638671875,-0.24169330298900604,1133.1103515625,-0.45194146037101746,1058.682861328125,-0.3837950825691223,1153.8916015625,-0.5109066367149353,95.06849670410156,132.8557891845703,32.5366096496582,28.563066482543945,3.3614819049835205,0.4729880392551422,3.570082187652588,0.5950137376785278,-0.010331646539270878,-0.11051364243030548,-0.30038052797317505,0.1331455409526825,0.05672135204076767,2.875213384628296,5853561.0
70.5,47.411048889160156,0.07518909871578217,-0.005448709707707167,869.0221557617188,-0.24232430756092072,1133.0650634765625,-0.45312219858169556,1058.6444091796875,-0.38481149077415466,1153.8404541015625,-0.5121878385543823,95.02996063232422,132.76377868652344,32.49734878540039,28.517276763916016,3.3556156158447266,0.47216248512268066,3.5639007091522217,0.5939834713935852,-0.010285401716828346,-0.11097464710474014,-0.3013458549976349,0.13349920511245728,0.056871991604566574,2.8750221729278564,5853171.5
70.5999984741211,47.4185676574707,0.07464423030614853,-0.005602627992630005,868.9979248046875,-0.24295750260353088,1133.0196533203125,-0.45430147647857666,1058.60595703125,-0.3858288526535034,1153.7890625,-0.5134605169296265,94.99132537841797,132.67147827148438,32.45795440673828,28.471458435058594,3.349764108657837,0.47134026885032654,3.5577473640441895,0.5929579138755798,-0.010237895883619785,-0.11142770200967789,-0.3023044764995575,0.1338537633419037,0.05702302232384682,2.874830484390259,5852781.5
70.69999694824219,47.42603302001953,0.07408396899700165,-0.00577928964048624,868.9735717773438,-0.2435927540063858,1132.9742431640625,-0.45547911524772644,1058.5672607421875,-0.38684698939323425,1153.7376708984375,-0.5147245526313782,94.95259094238281,132.5789031982422,32.418426513671875,28.42561912536621,3.343928098678589,0.4705215394496918,3.5516231060028076,0.5919371843338013,-0.010188787244260311,-0.11187265068292618,-0.3032562732696533,0.13420918583869934,0.0571744441986084,2.874638319015503,5852390.0
70.80000305175781,47.433441162109375,0.07350603491067886,-0.005869922693818808,868.9491577148438,-0.2442300021648407,1132.9285888671875,-0.45665493607521057,1058.528564453125,-0.38786575198173523,1153.6861572265625,-0.5159797072410583,94.91375732421875,132.4860382080078,32.37876892089844,28.3797664642334,3.338108539581299,0.46970635652542114,3.5455288887023926,0.5909214615821838,-0.010137858800590038,-0.11230930685997009,-0.30420103669166565,0.13456547260284424,0.05732625722885132,2.874445676803589,5851997.5
70.9000015258789,47.440792083740234,0.07291904836893082,-0.005957850255072117,868.9247436523438,-0.24486912786960602,1132.8829345703125,-0.45782867074012756,1058.48974609375,-0.388884961605072,1153.634521484375,-0.5172256827354431,94.87481689453125,132.39288330078125,32.338993072509766,28.333908081054688,3.332306385040283,0.468894898891449,3.53946590423584,0.5899109840393066,-0.010084956884384155,-0.11273744702339172,-0.30513855814933777,0.13492263853549957,0.057478465139865875,2.8742523193359375,5851604.0
71.0,47.44808578491211,0.0723232626914978,-0.006023830268532038,868.9002075195312,-0.2455100566148758,1132.8370361328125,-0.4590001702308655,1058.4508056640625,-0.3899044692516327,1153.582763671875,-0.5184622406959534,94.83578491210938,132.29946899414062,32.299095153808594,28.28805160522461,3.3265225887298584,0.46808722615242004,3.533435344696045,0.5889058709144592,-0.010030718520283699,-0.11315695941448212,-0.30606868863105774,0.13528065383434296,0.05763106048107147,2.874058723449707,5851210.0
71.0999984741211,47.455318450927734,0.07172087579965591,-0.006059714127331972,868.8756103515625,-0.24615266919136047,1132.791015625,-0.4601692259311676,1058.4117431640625,-0.3909240961074829,1153.5308837890625,-0.5196893215179443,94.79666137695312,132.2057647705078,32.25908660888672,28.242202758789062,3.320758104324341,0.4672834873199463,3.527437448501587,0.5879062414169312,-0.00997512973845005,-0.11356774717569351,-0.306991308927536,0.1356395184993744,0.05778404697775841,2.8738644123077393,5850814.5
71.19999694824219,47.46249008178711,0.0711149051785469,-0.006106766406446695,868.8509521484375,-0.2467968761920929,1132.7449951171875,-0.461335688829422,1058.37255859375,-0.39194369316101074,1153.478759765625,-0.5209066271781921,94.75743103027344,132.11181640625,32.21896743774414,28.196369171142578,3.315014123916626,0.46648380160331726,3.5214736461639404,0.5869122743606567,-0.009918363764882088,-0.11396971344947815,-0.3079063594341278,0.13599923253059387,0.05793742090463638,2.8736696243286133,5850418.0
71.30000305175781,47.469600677490234,0.07050423324108124,-0.006165714934468269,868.8262939453125,-0.2474425733089447,1132.6988525390625,-0.46249938011169434,1058.3333740234375,-0.39296311140060425,1153.4266357421875,-0.5221141576766968,94.7181167602539,132.017578125,32.17874526977539,28.150558471679688,3.309291124343872,0.4656882584095001,3.5155439376831055,0.585923969745636,-0.009860645979642868,-0.11436282843351364,-0.30881381034851074,0.1363597959280014,0.0580911822617054,2.873474359512329,5850020.5
71.4000015258789,47.47665023803711,0.0698876604437828,-0.006299071945250034,868.801513671875,-0.24808967113494873,1132.6524658203125,-0.4636601209640503,1058.2939453125,-0.3939821720123291,1153.3743896484375,-0.5233116745948792,94.67870330810547,131.923095703125,32.138423919677734,28.104778289794922,3.3035902976989746,0.4648970067501068,3.5096492767333984,0.584941565990448,-0.009801897220313549,-0.11474703997373581,-0.30971354246139526,0.1367211788892746,0.058245331048965454,2.8732786178588867,5849622.0
71.5,47.483638763427734,0.06925775110721588,-0.0064585329964756966,868.7766723632812,-0.24873806536197662,1132.6060791015625,-0.46481776237487793,1058.2545166015625,-0.395000696182251,1153.322021484375,-0.5244991779327393,94.63919830322266,131.82835388183594,32.09800720214844,28.059036254882812,3.297912120819092,0.4641100764274597,3.5037901401519775,0.5839650630950928,-0.009742056019604206,-0.11512226611375809,-0.310605525970459,0.13708338141441345,0.05839986726641655,2.873082399368286,5849222.5
71.5999984741211,47.49056625366211,0.06861189752817154,-0.006599510554224253,868.7517700195312,-0.24938765168190002,1132.5595703125,-0.46597209572792053,1058.2149658203125,-0.39601853489875793,1153.26953125,-0.525676429271698,94.59960174560547,131.73336791992188,32.057498931884766,28.013338088989258,3.2922580242156982,0.4633276164531708,3.4979677200317383,0.5829946398735046,-0.00968059804290533,-0.11548835039138794,-0.3114895522594452,0.13744640350341797,0.05855478718876839,2.8728857040405273,5848821.5
71.69999694824219,47.4974250793457,0.06795194745063782,-0.006730131339281797,868.7267456054688,-0.25003835558891296,1132.512939453125,-0.4671229422092438,1058.17529296875,-0.3970355689525604,1153.216796875,-0.5268431901931763,94.5599136352539,131.6381378173828,32.01690673828125,27.96769142150879,3.286628484725952,0.46254971623420715,3.492182731628418,0.5820304155349731,-0.00961737148463726,-0.11584509164094925,-0.31236544251441956,0.13781024515628815,0.058710090816020966,2.8726882934570312,5848420.0
71.80000305175781,47.50422286987305,0.06727893650531769,-0.006794608663767576,868.7017211914062,-0.2506900131702423,1132.466064453125,-0.46827012300491333,1058.1356201171875,-0.39805158972740173,1153.1640625,-0.5279991626739502,94.52013397216797,131.54266357421875,31.976234436035156,27.922103881835938,3.281024217605591,0.461776465177536,3.486436128616333,0.5810726881027222,-0.009552513249218464,-0.11619232594966888,-0.31323298811912537,0.1381748914718628,0.05886577442288399,2.872490406036377,5848017.0
71.9000015258789,47.510948181152344,0.06659947335720062,-0.006816647946834564,868.6766357421875,-0.2513425946235657,1132.419189453125,-0.4694134294986725,1058.095703125,-0.3990664780139923,1153.1112060546875,-0.529144287109375,94.48026275634766,131.4469451904297,31.935483932495117,27.8765811920166,3.2754464149475098,0.4610080122947693,3.480729103088379,0.5801215171813965,-0.009486086666584015,-0.11652987450361252,-0.3140920400619507,0.1385403275489807,0.05902184173464775,2.8722920417785645,5847613.5
72.0,47.517608642578125,0.06591780483722687,-0.0068826391361653805,868.6514892578125,-0.2519959807395935,1132.3721923828125,-0.4705526828765869,1058.0557861328125,-0.40008002519607544,1153.0582275390625,-0.5302782654762268,94.44031524658203,131.3509979248047,31.894664764404297,27.831130981445312,3.2698957920074463,0.46024447679519653,3.475062131881714,0.5791770219802856,-0.009418565779924393,-0.11685767769813538,-0.31494250893592834,0.1389065384864807,0.05917828902602196,2.8720932006835938,5847208.5
72.0999984741211,47.524200439453125,0.06522954255342484,-0.006975583732128143,868.626220703125,-0.25265005230903625,1132.3250732421875,-0.4716877043247223,1058.0157470703125,-0.4010921120643616,1153.0052490234375,-0.5314010977745056,94.4002685546875,131.25482177734375,31.853778839111328,27.78575897216797,3.2643730640411377,0.4594859182834625,3.4694361686706543,0.5782393217086792,-0.009350237436592579,-0.11717569828033447,-0.31578436493873596,0.139273539185524,0.05933511629700661,2.871893882751465,5846802.5
72.19999694824219,47.530723571777344,0.06453198939561844,-0.0070415702648460865,868.6009521484375,-0.25330471992492676,1132.27783203125,-0.47281837463378906,1057.9755859375,-0.4021025598049164,1152.9520263671875,-0.5325126051902771,94.36014556884766,131.15841674804688,31.81283187866211,27.740474700927734,3.2588791847229004,0.4587324857711792,3.4638514518737793,0.5773085355758667,-0.009280785918235779,-0.11748387664556503,-0.31661751866340637,0.13964131474494934,0.0594923198223114,2.8716940879821777,5846396.0
72.30000305175781,47.53717803955078,0.06382782757282257,-0.0070569938980042934,868.5755615234375,-0.25395986437797546,1132.2305908203125,-0.4739444851875305,1057.935302734375,-0.40311121940612793,1152.898681640625,-0.5336126685142517,94.31993865966797,131.06179809570312,31.771827697753906,27.695283889770508,3.2534148693084717,0.45798423886299133,3.458308696746826,0.5763847827911377,-0.009210051968693733,-0.11778207868337631,-0.31744185090065,0.14000986516475677,0.05964989587664604,2.8714935779571533,5845988.0
72.4000015258789,47.54356002807617,0.06312213093042374,-0.00707618473097682,868.5501708984375,-0.2546153962612152,1132.18310546875,-0.4750658869743347,1057.8948974609375,-0.4041179418563843,1152.84521484375,-0.5347011089324951,94.2796401977539,130.9649658203125,31.730772018432617,27.650192260742188,3.247980833053589,0.45724132657051086,3.4528088569641113,0.575468122959137,-0.009138246066868305,-0.11807025223970413,-0.31825724244117737,0.1403791606426239,0.05980784818530083,2.87129282951355,5845579.0
72.5,47.54987335205078,0.062414512038230896,-0.00714494613930583,868.524658203125,-0.25527122616767883,1132.135498046875,-0.4761824309825897,1057.8544921875,-0.4051225483417511,1152.791748046875,-0.5357779264450073,94.23926544189453,130.867919921875,31.68967056274414,27.605207443237305,3.2425780296325684,0.4565037786960602,3.447352409362793,0.5745587348937988,-0.009065724909305573,-0.11834836006164551,-0.3190637230873108,0.14074920117855072,0.05996617302298546,2.871091365814209,5845168.5
72.5999984741211,47.556114196777344,0.061700016260147095,-0.007156017702072859,868.4990844726562,-0.2559272348880768,1132.087890625,-0.4772939383983612,1057.8138427734375,-0.40612491965293884,1152.7381591796875,-0.5368428826332092,94.19881439208984,130.7706756591797,31.64852523803711,27.56033706665039,3.2372071743011475,0.45577171444892883,3.44193959236145,0.5736566185951233,-0.008992454968392849,-0.11861640214920044,-0.3198612630367279,0.14111998677253723,0.060124870389699936,2.87088942527771,5844757.5
72.69999694824219,47.56228256225586,0.06098441407084465,-0.007199857849627733,868.4734497070312,-0.2565833330154419,1132.0400390625,-0.478400319814682,1057.773193359375,-0.4071248769760132,1152.684326171875,-0.5378960371017456,94.15827941894531,130.67323303222656,31.607345581054688,27.515586853027344,3.2318687438964844,0.455045223236084,3.4365711212158203,0.5727618336677551,-0.008918102830648422,-0.11887428909540176,-0.3206497132778168,0.14149150252342224,0.06028393656015396,2.8706867694854736,5844345.5
72.80000305175781,47.568382263183594,0.060264427214860916,-0.007248487789183855,868.44775390625,-0.257239431142807,1131.9921875,-0.479501336812973,1057.732421875,-0.4081222712993622,1152.6304931640625,-0.5389372110366821,94.11766815185547,130.57559204101562,31.566131591796875,27.470962524414062,3.2265636920928955,0.454324334859848,3.4312474727630615,0.5718746185302734,-0.008843109011650085,-0.11912201344966888,-0.32142913341522217,0.14186374843120575,0.060443367809057236,2.870483875274658,5843932.0
72.9000015258789,47.57440948486328,0.05953957885503769,-0.007226184941828251,868.4219970703125,-0.2578953802585602,1131.9442138671875,-0.4805969297885895,1057.691650390625,-0.4091169536113739,1152.5765380859375,-0.539966344833374,94.07698059082031,130.47775268554688,31.524890899658203,27.426471710205078,3.221292495727539,0.4536091685295105,3.425969123840332,0.5709948539733887,-0.008767226710915565,-0.11935953795909882,-0.32219940423965454,0.14223669469356537,0.06060316413640976,2.8702802658081055,5843517.5
73.0,47.58036422729492,0.05881696194410324,-0.007163376547396183,868.3961791992188,-0.25855115056037903,1131.8961181640625,-0.48168689012527466,1057.650634765625,-0.4101088047027588,1152.5225830078125,-0.5409833192825317,94.03620910644531,130.37974548339844,31.483627319335938,27.38212013244629,3.2160558700561523,0.4528998136520386,3.42073655128479,0.5701227784156799,-0.008690448477864265,-0.11958678811788559,-0.3229604959487915,0.1426103711128235,0.06076332554221153,2.8700764179229736,5843102.5
73.0999984741211,47.586246490478516,0.0581006221473217,-0.007105665281414986,868.3703002929688,-0.2592065632343292,1131.847900390625,-0.4827711284160614,1057.609619140625,-0.4110976755619049,1152.4683837890625,-0.5419880747795105,93.99537658691406,130.28155517578125,31.442346572875977,27.337913513183594,3.2108545303344727,0.45219627022743225,3.4155502319335938,0.5692583918571472,-0.00861328560858965,-0.11980381608009338,-0.32371240854263306,0.14298473298549652,0.060923852026462555,2.8698718547821045,5842686.0
73.19999694824219,47.59205627441406,0.05739005655050278,-0.007055133115500212,868.3443603515625,-0.2598615884780884,1131.799560546875,-0.48384949564933777,1057.5684814453125,-0.41208338737487793,1152.4141845703125,-0.5429807305335999,93.95446014404297,130.1831817626953,31.401052474975586,27.29385757446289,3.205688953399658,0.4514986574649811,3.410410165786743,0.5684016942977905,-0.008536010049283504,-0.12001071125268936,-0.32445523142814636,0.14335978031158447,0.06108473241329193,2.869666814804077,5842268.5
73.30000305175781,47.59779357910156,0.05668454244732857,-0.007038129959255457,868.318359375,-0.26051607728004456,1131.7510986328125,-0.4849219024181366,1057.5272216796875,-0.4130658507347107,1152.35986328125,-0.5439611673355103,93.9134750366211,130.0846405029297,31.359750747680664,27.249961853027344,3.2005598545074463,0.45080697536468506,3.4053163528442383,0.5675527453422546,-0.008458592928946018,-0.1202075406908989,-0.3251890242099762,0.14373551309108734,0.06124597415328026,2.8694610595703125,5841850.0
73.4000015258789,47.60346221923828,0.055980730801820755,-0.0069567132741212845,868.292236328125,-0.2611699402332306,1131.7025146484375,-0.4859882593154907,1057.48583984375,-0.41404488682746887,1152.3052978515625,-0.5449294447898865,93.87242126464844,129.98594665527344,31.318443298339844,27.206228256225586,3.195467710494995,0.45012131333351135,3.4002692699432373,0.5667115449905396,-0.008381010964512825,-0.12039439380168915,-0.3259138762950897,0.14411193132400513,0.06140757352113724,2.8692550659179688,5841430.5
73.5,47.60906219482422,0.05528505891561508,-0.006920705549418926,868.26611328125,-0.2618230879306793,1131.6539306640625,-0.4870484173297882,1057.4443359375,-0.4150204062461853,1152.2508544921875,-0.5458856225013733,93.83129119873047,129.8870849609375,31.27713966369629,27.162662506103516,3.190412998199463,0.44944167137145996,3.395268678665161,0.5658780932426453,-0.008303052745759487,-0.12057128548622131,-0.3266298174858093,0.14448900520801544,0.06156952306628227,2.8690483570098877,5841009.5
73.5999984741211,47.61458969116211,0.05459298938512802,-0.006914220284670591,868.2398681640625,-0.26247546076774597,1131.6051025390625,-0.4881022870540619,1057.40283203125,-0.41599225997924805,1152.1961669921875,-0.5468297004699707,93.79010009765625,129.78807067871094,31.23583984375,27.119272232055664,3.185396194458008,0.44876810908317566,3.3903145790100098,0.5650524497032166,-0.008225198835134506,-0.12073833495378494,-0.3273369073867798,0.1448667347431183,0.06173182651400566,2.8688414096832275,5840588.0
73.69999694824219,47.62004852294922,0.05390156805515289,-0.006861909292638302,868.213623046875,-0.2631268799304962,1131.5562744140625,-0.4891497790813446,1057.3612060546875,-0.41696032881736755,1152.1414794921875,-0.5477616786956787,93.74884033203125,129.68890380859375,31.194549560546875,27.076061248779297,3.180417537689209,0.44810059666633606,3.3854074478149414,0.5642345547676086,-0.008147121407091618,-0.12089559435844421,-0.3280351758003235,0.14524511992931366,0.061894480139017105,2.86863374710083,5840165.5
73.80000305175781,47.62543869018555,0.053215377032756805,-0.0068461406044662,868.187255859375,-0.26377731561660767,1131.50732421875,-0.4901908040046692,1057.3194580078125,-0.4179244935512543,1152.086669921875,-0.5486814975738525,93.70751190185547,129.58958435058594,31.153276443481445,27.033037185668945,3.1754775047302246,0.44743919372558594,3.380547285079956,0.5634245276451111,-0.008068651892244816,-0.12104308605194092,-0.3287247121334076,0.14562413096427917,0.062057480216026306,2.8684256076812744,5839741.5
73.9000015258789,47.630760192871094,0.05253076180815697,-0.00679070595651865,868.1608276367188,-0.26442664861679077,1131.458251953125,-0.4912252426147461,1057.277587890625,-0.41888460516929626,1152.03173828125,-0.5495892763137817,93.66612243652344,129.49014282226562,31.11202049255371,26.990201950073242,3.170576810836792,0.4467839300632477,3.3757340908050537,0.5626223087310791,-0.007990132085978985,-0.12118087708950043,-0.3294054865837097,0.14600378274917603,0.062220826745033264,2.8682167530059814,5839316.5
74.0,47.63601303100586,0.05185168981552124,-0.0067651038989424706,868.1343994140625,-0.26507478952407837,1131.4090576171875,-0.49225300550460815,1057.235595703125,-0.41984060406684875,1151.9766845703125,-0.5504849553108215,93.62467193603516,129.39056396484375,31.070789337158203,26.947561264038086,3.165715456008911,0.4461347758769989,3.3709681034088135,0.5618280172348022,-0.007911298424005508,-0.12130900472402573,-0.330077588558197,0.14638406038284302,0.06238451600074768,2.8680076599121094,5838891.0
74.0999984741211,47.641197204589844,0.051175180822610855,-0.0067840032279491425,868.1078491210938,-0.2657216489315033,1131.3597412109375,-0.4932740032672882,1057.193603515625,-0.4207923114299774,1151.921630859375,-0.5513685345649719,93.5831527709961,129.2908477783203,31.029584884643555,26.905122756958008,3.160893678665161,0.44549182057380676,3.3662493228912354,0.561041533946991,-0.007832454517483711,-0.12142753601074219,-0.3307410478591919,0.14676494896411896,0.06254854798316956,2.8677978515625,5838464.0
74.19999694824219,47.64631652832031,0.05049677938222885,-0.006854378152638674,868.0812377929688,-0.266367107629776,1131.3104248046875,-0.4942881464958191,1057.1514892578125,-0.4217396676540375,1151.866455078125,-0.5522400736808777,93.54158020019531,129.19100952148438,30.988412857055664,26.862886428833008,3.1561121940612793,0.4448550343513489,3.3615779876708984,0.5602629780769348,-0.007753389421850443,-0.12153653055429459,-0.3313958942890167,0.14714644849300385,0.06271291524171829,2.8675878047943115,5838036.0
74.30000305175781,47.651363372802734,0.04981134459376335,-0.006935632321983576,868.0545654296875,-0.2670111060142517,1131.2608642578125,-0.49529531598091125,1057.1092529296875,-0.4226825535297394,1151.8111572265625,-0.553099513053894,93.49993896484375,129.09104919433594,30.947277069091797,26.82086181640625,3.1513710021972656,0.44422444701194763,3.3569540977478027,0.5594923496246338,-0.007673816755414009,-0.12163595110177994,-0.3320421278476715,0.1475285440683365,0.06287761777639389,2.8673770427703857,5837607.0
74.4000015258789,47.65634536743164,0.04911778122186661,-0.007053978741168976,868.02783203125,-0.26765358448028564,1131.2113037109375,-0.49629539251327515,1057.06689453125,-0.4236208200454712,1151.755859375,-0.5539467334747314,93.45824432373047,128.99098205566406,30.90618324279785,26.779048919677734,3.1466705799102783,0.443600058555603,3.3523783683776855,0.5587297677993774,-0.007593400310724974,-0.12172573059797287,-0.3326796293258667,0.1479112207889557,0.06304266303777695,2.8671658039093018,5837177.0
74.5,47.661258697509766,0.04841238260269165,-0.0071644289419054985,868.0010375976562,-0.2682943642139435,1131.16162109375,-0.4972882866859436,1057.0245361328125,-0.42455440759658813,1151.700439453125,-0.5547817349433899,93.41649627685547,128.8907928466797,30.86513328552246,26.737455368041992,3.1420109272003174,0.4429819583892822,3.347851276397705,0.5579752326011658,-0.007512080017477274,-0.12180577218532562,-0.33330830931663513,0.14829449355602264,0.06320802867412567,2.8669540882110596,5836746.0
