t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
74.5999984741211,47.666099548339844,0.047695938497781754,-0.00731464521959424,867.9741821289062,-0.2689334452152252,1131.11181640625,-0.4982738494873047,1056.9820556640625,-0.42548319697380066,1151.6448974609375,-0.5556042790412903,93.37468719482422,128.79051208496094,30.824132919311523,26.69608497619629,3.13739275932312,0.44237014651298523,3.3433732986450195,0.5572288632392883,-0.007429591845721006,-0.12187592685222626,-0.3339279890060425,0.14867833256721497,0.06337372958660126,2.866741895675659,5836313.5
74.69999694824219,47.670867919921875,0.04696447402238846,-0.007526046130806208,867.947265625,-0.2695707082748413,1131.06201171875,-0.49925196170806885,1056.939453125,-0.4264070391654968,1151.5892333984375,-0.5564142465591431,93.33282470703125,128.69012451171875,30.783185958862305,26.654943466186523,3.1328163146972656,0.4417646825313568,3.338945150375366,0.5564908981323242,-0.007345993537455797,-0.12193606793880463,-0.3345385491847992,0.14906273782253265,0.06353975832462311,2.8665292263031006,5835880.5
74.80000305175781,47.67556381225586,0.04621186852455139,-0.007744047325104475,867.9202270507812,-0.2702060639858246,1131.0120849609375,-0.5002224445343018,1056.896728515625,-0.42732587456703186,1151.5335693359375,-0.5572114586830139,93.2909164428711,128.5896453857422,30.74229621887207,26.614032745361328,3.128281831741333,0.44116565585136414,3.3345677852630615,0.5557613372802734,-0.007260991260409355,-0.1219860091805458,-0.33513981103897095,0.14944769442081451,0.06370610743761063,2.8663158416748047,5835446.5
74.9000015258789,47.6801872253418,0.045437466353178024,-0.007990099489688873,867.8931884765625,-0.2708394229412079,1130.9619140625,-0.5011851191520691,1056.85400390625,-0.4282395541667938,1151.477783203125,-0.5579956769943237,93.24894714355469,128.48907470703125,30.70147132873535,26.5733585357666,3.1237900257110596,0.440573126077652,3.330242156982422,0.5550403594970703,-0.007174164522439241,-0.1220254898071289,-0.33573147654533386,0.14983320236206055,0.06387278437614441,2.8661022186279297,5835011.5
75.0,47.684730529785156,0.04463845491409302,-0.008258907124400139,867.8660888671875,-0.27147069573402405,1130.9117431640625,-0.5021399259567261,1056.8111572265625,-0.42914798855781555,1151.4219970703125,-0.5587666034698486,93.2069320678711,128.388427734375,30.66071128845215,26.532926559448242,3.1193411350250244,0.4399872124195099,3.3259692192077637,0.554328203201294,-0.007085466291755438,-0.12205424159765244,-0.33631327748298645,0.15021924674510956,0.06403977423906326,2.8658878803253174,5834575.0
75.0999984741211,47.68919372558594,0.04381256550550461,-0.008514266461133957,867.8389282226562,-0.2720998227596283,1130.861572265625,-0.5030865669250488,1056.7681884765625,-0.4300509989261627,1151.3660888671875,-0.5595239996910095,93.16486358642578,128.28768920898438,30.62002182006836,26.492740631103516,3.1149356365203857,0.43940797448158264,3.3217504024505615,0.5536250472068787,-0.006994676310569048,-0.12207195907831192,-0.33688485622406006,0.15060582756996155,0.06420708447694778,2.865673065185547,5834138.0
75.19999694824219,47.69357681274414,0.04296113923192024,-0.008736182004213333,867.8116455078125,-0.27272671461105347,1130.8111572265625,-0.504024863243103,1056.72509765625,-0.43094852566719055,1151.31005859375,-0.5602675080299377,93.12274932861328,128.1868896484375,30.579408645629883,26.45280647277832,3.1105740070343018,0.43883559107780457,3.317586660385132,0.5529311299324036,-0.0069016204215586185,-0.1220783144235611,-0.3374459445476532,0.15099291503429413,0.06437470763921738,2.8654580116271973,5833700.0
75.30000305175781,47.697872161865234,0.04208752140402794,-0.00887567549943924,867.7843627929688,-0.2733512818813324,1130.7607421875,-0.5049546957015991,1056.6820068359375,-0.4318403899669647,1151.2540283203125,-0.5609968304634094,93.08059692382812,128.0860137939453,30.538875579833984,26.413127899169922,3.106257200241089,0.4382701516151428,3.3134796619415283,0.552246630191803,-0.006806366611272097,-0.1220729798078537,-0.33799612522125244,0.1513805091381073,0.06454264372587204,2.8652422428131104,5833260.5
75.4000015258789,47.70207977294922,0.041199952363967896,-0.008944797329604626,867.7570190429688,-0.2739734351634979,1130.710205078125,-0.505875825881958,1056.638671875,-0.43272650241851807,1151.1978759765625,-0.5617116093635559,93.03839111328125,127.9850845336914,30.498428344726562,26.37371063232422,3.1019856929779053,0.43771180510520935,3.3094305992126465,0.551571786403656,-0.006709108129143715,-0.12205567955970764,-0.3385351896286011,0.15176860988140106,0.06471088528633118,2.8650259971618652,5832820.5
75.5,47.706199645996094,0.040305472910404205,-0.009010834619402885,867.7295532226562,-0.2745930850505829,1130.6595458984375,-0.5067880749702454,1056.595458984375,-0.43360668420791626,1151.1417236328125,-0.5624116063117981,92.99613952636719,127.88409423828125,30.45806884765625,26.334562301635742,3.0977602005004883,0.4371607303619385,3.3054404258728027,0.550906777381897,-0.006610372569411993,-0.12202625721693039,-0.33906289935112,0.15215720236301422,0.06487943232059479,2.864809274673462,5832379.0
75.5999984741211,47.71023178100586,0.03940438851714134,-0.009161834605038166,867.7020874023438,-0.2752101421356201,1130.6087646484375,-0.5076912641525269,1056.552001953125,-0.43448081612586975,1151.08544921875,-0.5630967617034912,92.953857421875,127.78305053710938,30.417804718017578,26.295686721801758,3.093581438064575,0.43661704659461975,3.3015098571777344,0.5502516627311707,-0.006510597653687,-0.12198463082313538,-0.33957919478416443,0.15254627168178558,0.06504827737808228,2.8645920753479004,5831937.0
75.69999694824219,47.71417236328125,0.03848820552229881,-0.009365991689264774,867.6744995117188,-0.27582457661628723,1130.5579833984375,-0.5085853338241577,1056.508544921875,-0.435348778963089,1151.029052734375,-0.5637668967247009,92.9115219116211,127.68196868896484,30.377641677856445,26.25708770751953,3.089449882507324,0.4360808730125427,3.2976396083831787,0.5496065616607666,-0.006409781519323587,-0.12193072587251663,-0.3400839567184448,0.15293580293655396,0.06521742790937424,2.8643743991851807,5831494.0
75.80000305175781,47.718021392822266,0.03755160793662071,-0.009600085206329823,867.6469116210938,-0.2764362394809723,1130.507080078125,-0.5094700455665588,1056.4649658203125,-0.43621042370796204,1150.97265625,-0.5644217729568481,92.86915588378906,127.58084869384766,30.33757972717285,26.218772888183594,3.085366725921631,0.43555232882499695,3.293830156326294,0.5489717125892639,-0.006307349540293217,-0.12186436355113983,-0.34057703614234924,0.15332579612731934,0.06538686901330948,2.8641562461853027,5831049.5
75.9000015258789,47.72177505493164,0.03659159690141678,-0.009846608154475689,867.6192626953125,-0.2770450711250305,1130.4560546875,-0.5103452801704407,1056.4212646484375,-0.43706563115119934,1150.9161376953125,-0.5650611519813538,92.82675170898438,127.47969818115234,30.29762840270996,26.180747985839844,3.081332206726074,0.435031533241272,3.290083169937134,0.5483471751213074,-0.0062029678374528885,-0.12178529053926468,-0.3410581350326538,0.15371623635292053,0.0655566081404686,2.8639373779296875,5830604.5
76.0,47.725433349609375,0.03560693562030792,-0.010091530159115791,867.5914916992188,-0.27765098214149475,1130.405029296875,-0.5112107992172241,1056.3775634765625,-0.4379142224788666,1150.859619140625,-0.5656847953796387,92.78431701660156,127.3785171508789,30.257789611816406,26.143014907836914,3.0773472785949707,0.43451863527297974,3.2863993644714355,0.5477332472801208,-0.006096431519836187,-0.1216932162642479,-0.34152695536613464,0.15410710871219635,0.065726637840271,2.863718271255493,5830158.5
76.0999984741211,47.72899627685547,0.03459778428077698,-0.010353058576583862,867.563720703125,-0.2782538831233978,1130.3538818359375,-0.5120664238929749,1056.333740234375,-0.4387561082839966,1150.802978515625,-0.5662922859191895,92.7418441772461,127.2773208618164,30.21807098388672,26.1055850982666,3.0734126567840576,0.4340137541294098,3.282780408859253,0.5471300482749939,-0.005987640470266342,-0.1215878427028656,-0.34198319911956787,0.1544984132051468,0.06589695066213608,2.8634986877441406,5829711.0
76.19999694824219,47.73245620727539,0.03356247767806053,-0.010549436323344707,867.5358276367188,-0.2788536846637726,1130.3026123046875,-0.5129119157791138,1056.289794921875,-0.43959107995033264,1150.746337890625,-0.566883385181427,92.69933319091797,127.17610931396484,30.17847442626953,26.068458557128906,3.0695290565490723,0.4335170090198517,3.2792274951934814,0.5465379357337952,-0.005876580718904734,-0.12146886438131332,-0.3424265384674072,0.15489013493061066,0.06606754660606384,2.86327862739563,5829263.0
76.30000305175781,47.735809326171875,0.03250753507018089,-0.010672113858163357,867.5079345703125,-0.27945032715797424,1130.2513427734375,-0.5137471556663513,1056.2457275390625,-0.4404190480709076,1150.689697265625,-0.5674576759338379,92.65679931640625,127.07489013671875,30.139007568359375,26.031646728515625,3.06569766998291,0.4330286383628845,3.2757420539855957,0.5459570288658142,-0.005763109307736158,-0.1213359609246254,-0.34285664558410645,0.15528225898742676,0.06623842567205429,2.863058090209961,5828814.0
76.4000015258789,47.73906326293945,0.03144032508134842,-0.010655716992914677,867.47998046875,-0.28004369139671326,1130.1998291015625,-0.5145717859268188,1056.20166015625,-0.4412398338317871,1150.6329345703125,-0.568014919757843,92.6142349243164,126.97367095947266,30.099674224853516,25.99515151977539,3.0619192123413086,0.43254873156547546,3.2723255157470703,0.5453875660896301,-0.005647645797580481,-0.12118889391422272,-0.34327322244644165,0.1556747704744339,0.06640957295894623,2.862837076187134,5828364.0
76.5,47.74220657348633,0.03037475235760212,-0.010606079362332821,867.451904296875,-0.28063368797302246,1130.1484375,-0.5153857469558716,1056.157470703125,-0.44205328822135925,1150.5760498046875,-0.5685548186302185,92.57164764404297,126.8724594116211,30.06048011779785,25.958980560302734,3.058194398880005,0.43207746744155884,3.2689788341522217,0.544829785823822,-0.005530641879886389,-0.12102751433849335,-0.3436761796474457,0.1560676544904709,0.06658100336790085,2.8626155853271484,5827913.0
76.5999984741211,47.745243072509766,0.02931414358317852,-0.010506927035748959,867.423828125,-0.2812202572822571,1130.0968017578125,-0.5161888599395752,1056.11328125,-0.4428592622280121,1150.5191650390625,-0.5690773129463196,92.5290298461914,126.7712631225586,30.02142906188965,25.923139572143555,3.0545241832733154,0.4316149950027466,3.265702486038208,0.5442837476730347,-0.005413005128502846,-0.12085186690092087,-0.34406548738479614,0.1564609259366989,0.06675269454717636,2.862393617630005,5827461.0
76.69999694824219,47.74817657470703,0.028263451531529427,-0.010346402414143085,867.3956909179688,-0.28180328011512756,1130.045166015625,-0.5169809460639954,1056.0689697265625,-0.44365760684013367,1150.4622802734375,-0.5695822834968567,92.48638916015625,126.67008209228516,29.982528686523438,25.887636184692383,3.0509095191955566,0.43116143345832825,3.2624967098236084,0.5437494516372681,-0.0052949185483157635,-0.12066201865673065,-0.3444412052631378,0.1568545401096344,0.06692465394735336,2.862171173095703,5827008.5
76.80000305175781,47.750999450683594,0.027228809893131256,-0.0101418886333704,867.3674926757812,-0.28238269686698914,1129.993408203125,-0.5177619457244873,1056.0245361328125,-0.44444820284843445,1150.4052734375,-0.5700698494911194,92.4437255859375,126.56893157958984,29.943782806396484,25.852474212646484,3.047351360321045,0.4307169020175934,3.259361743927002,0.543226957321167,-0.005176733247935772,-0.12045811116695404,-0.34480348229408264,0.15724849700927734,0.06709687411785126,2.861948251724243,5826554.5
76.9000015258789,47.75372314453125,0.02621462196111679,-0.009963573887944221,867.3392333984375,-0.28295838832855225,1129.9415283203125,-0.5185317993164062,1055.9801025390625,-0.4452308416366577,1150.3482666015625,-0.5705400109291077,92.40104675292969,126.46781158447266,29.905197143554688,25.81766128540039,3.0438499450683594,0.43028146028518677,3.2562975883483887,0.5427162647247314,-0.005058873910456896,-0.12024037539958954,-0.34515249729156494,0.15764278173446655,0.06726935505867004,2.861724853515625,5826100.0
77.0,47.756343841552734,0.025218265131115913,-0.009813924320042133,867.3109130859375,-0.28353026509284973,1129.8896484375,-0.5192903280258179,1055.935546875,-0.4460054636001587,1150.2911376953125,-0.5709929466247559,92.35835266113281,126.36672973632812,29.866777420043945,25.783201217651367,3.0404064655303955,0.4298551380634308,3.2533037662506104,0.5422173142433167,-0.004941652063280344,-0.12000907957553864,-0.3454885482788086,0.15803737938404083,0.06744208931922913,2.8615012168884277,5825644.5
77.0999984741211,47.75886917114258,0.024236872792243958,-0.009646902792155743,867.2825317382812,-0.2840982675552368,1129.8377685546875,-0.5200375914573669,1055.890869140625,-0.44677188992500305,1150.2340087890625,-0.5714287757873535,92.31563568115234,126.26569366455078,29.82852554321289,25.749101638793945,3.0370211601257324,0.4294379949569702,3.250380039215088,0.5417299866676331,-0.004824916832149029,-0.11976446211338043,-0.3458118438720703,0.15843230485916138,0.0676150768995285,2.861276865005493,5825188.0
77.19999694824219,47.76129150390625,0.023272180929780006,-0.009423543699085712,867.2540893554688,-0.28466227650642395,1129.78564453125,-0.5207734704017639,1055.84619140625,-0.44753003120422363,1150.1768798828125,-0.5718475580215454,92.27290344238281,126.16471862792969,29.790449142456055,25.71536636352539,3.0336945056915283,0.42903003096580505,3.247526168823242,0.5412543416023254,-0.004708524793386459,-0.11950673907995224,-0.3461225628852844,0.1588275134563446,0.06778831034898758,2.8610522747039795,5824730.5
77.30000305175781,47.76361846923828,0.022329827770590782,-0.009179647080600262,867.2255859375,-0.28522220253944397,1129.7335205078125,-0.5214978456497192,1055.8013916015625,-0.4482797682285309,1150.11962890625,-0.5722494721412659,92.23016357421875,126.06379699707031,29.752553939819336,25.68199920654297,3.0304272174835205,0.4286312758922577,3.244741916656494,0.540790319442749,-0.0045926328748464584,-0.11923613399267197,-0.34642091393470764,0.15922300517559052,0.06796178221702576,2.8608269691467285,5824272.0
77.4000015258789,47.76585006713867,0.02141186222434044,-0.008895285427570343,867.197021484375,-0.2857779860496521,1129.681396484375,-0.5222107768058777,1055.7564697265625,-0.44902098178863525,1150.0623779296875,-0.5726346373558044,92.18740844726562,125.96293640136719,29.714839935302734,25.649005889892578,3.027219533920288,0.42824164032936096,3.2420268058776855,0.5403378009796143,-0.004477641545236111,-0.11895294487476349,-0.34670719504356384,0.15961876511573792,0.06813549995422363,2.8606014251708984,5823812.5
77.5,47.76799392700195,0.020522333681583405,-0.008635969832539558,867.1683959960938,-0.2863295078277588,1129.629150390625,-0.5229121446609497,1055.7115478515625,-0.4497535526752472,1150.005126953125,-0.5730032324790955,92.14464569091797,125.8621597290039,29.677316665649414,25.616392135620117,3.02407169342041,0.42786118388175964,3.239380121231079,0.5398966670036316,-0.004363701678812504,-0.11865749210119247,-0.3469817340373993,0.1600147932767868,0.06830944865942001,2.86037540435791,5823352.5
77.5999984741211,47.77004623413086,0.019658736884593964,-0.008421788923442364,867.1397705078125,-0.2868766784667969,1129.5767822265625,-0.5236019492149353,1055.66650390625,-0.4504774510860443,1149.9478759765625,-0.5733555555343628,92.10187530517578,125.7614517211914,29.639986038208008,25.58415985107422,3.020984172821045,0.4274897873401642,3.2368011474609375,0.5394668579101562,-0.004251118283718824,-0.11835017055273056,-0.34724485874176025,0.1604110598564148,0.0684836283326149,2.8601489067077637,5822891.5
77.69999694824219,47.772010803222656,0.01881655864417553,-0.008203275501728058,867.1110229492188,-0.28741946816444397,1129.5244140625,-0.5242802500724792,1055.6214599609375,-0.4511924982070923,1149.8905029296875,-0.5736918449401855,92.05909729003906,125.66083526611328,29.60285186767578,25.55231285095215,3.0179569721221924,0.4271274507045746,3.2342891693115234,0.5390481948852539,-0.004139750264585018,-0.11803131550550461,-0.3474969267845154,0.16080757975578308,0.06865803897380829,2.859922170639038,5822429.5
77.80000305175781,47.77389144897461,0.017996231094002724,-0.007952307350933552,867.082275390625,-0.2879577577114105,1129.471923828125,-0.524946928024292,1055.5762939453125,-0.4518986940383911,1149.8331298828125,-0.574012279510498,92.01631927490234,125.56031036376953,29.565921783447266,25.520856857299805,3.0149900913238525,0.42677411437034607,3.2318437099456787,0.5386406183242798,-0.004029345698654652,-0.1177012249827385,-0.34773820638656616,0.16120432317256927,0.06883266568183899,2.859694719314575,5821967.0
77.9000015258789,47.775691986083984,0.017201000824570656,-0.007643703371286392,867.053466796875,-0.288491427898407,1129.41943359375,-0.5256020426750183,1055.5311279296875,-0.45259588956832886,1149.775634765625,-0.5743170976638794,91.97354125976562,125.45987701416016,29.52919578552246,25.489791870117188,3.0120835304260254,0.4264296591281891,3.229464054107666,0.5382440090179443,-0.003919980954378843,-0.1173601821064949,-0.3479689657688141,0.16160127520561218,0.0690075233578682,2.859467029571533,5821503.0
78.0,47.77741241455078,0.016436628997325897,-0.007380350027233362,867.0245971679688,-0.28902047872543335,1129.3668212890625,-0.5262455940246582,1055.48583984375,-0.4532840847969055,1149.71826171875,-0.5746064186096191,91.93075561523438,125.35955047607422,29.492679595947266,25.459125518798828,3.009237766265869,0.42609405517578125,3.227149486541748,0.537858247756958,-0.0038118986412882805,-0.1170085221529007,-0.3481895625591278,0.1619984358549118,0.06918258965015411,2.859238862991333,5821039.0
78.0999984741211,47.779056549072266,0.015698594972491264,-0.0071832709945738316,866.9956665039062,-0.2895447909832001,1129.314208984375,-0.5268775820732117,1055.4404296875,-0.45396316051483154,1149.6607666015625,-0.5748806595802307,91.88796997070312,125.25933074951172,29.456377029418945,25.428855895996094,3.0064520835876465,0.425767183303833,3.2248990535736084,0.5374831557273865,-0.0037055048160254955,-0.1166466623544693,-0.3484003245830536,0.16239579021930695,0.06935787200927734,2.8590104579925537,5820573.5
78.19999694824219,47.78062438964844,0.014980267733335495,-0.007046333979815245,866.9666748046875,-0.29006427526474,1129.261474609375,-0.5274980664253235,1055.39501953125,-0.45463305711746216,1149.603271484375,-0.5751399993896484,91.8451919555664,125.15922546386719,29.420291900634766,25.398988723754883,3.0037267208099365,0.4254489839076996,3.2227118015289307,0.5371186137199402,-0.0036005128640681505,-0.11627495288848877,-0.34860163927078247,0.1627933382987976,0.06953336298465729,2.858781337738037,5820107.5
78.30000305175781,47.78212356567383,0.014275633729994297,-0.00691564567387104,866.9376220703125,-0.2905788719654083,1129.2086181640625,-0.5281069874763489,1055.3494873046875,-0.455293744802475,1149.5457763671875,-0.5753846764564514,91.80241394042969,125.05924224853516,29.384428024291992,25.369525909423828,3.00106143951416,0.4251393675804138,3.2205872535705566,0.5367645025253296,-0.0034965339582413435,-0.11589365452528,-0.34879374504089355,0.1631910502910614,0.06970905512571335,2.8585519790649414,5819640.0
78.4000015258789,47.78355026245117,0.013584069907665253,-0.0067878724075853825,866.9085693359375,-0.2910885214805603,1129.1558837890625,-0.5287043452262878,1055.303955078125,-0.4559451937675476,1149.4881591796875,-0.575614869594574,91.75963592529297,124.95938873291016,29.348787307739258,25.34046745300293,2.9984562397003174,0.42483821511268616,3.218524694442749,0.5364207625389099,-0.0033932114019989967,-0.11550296097993851,-0.34897685050964355,0.16358892619609833,0.06988494843244553,2.8583221435546875,5819172.5
78.5,47.784908294677734,0.012905281968414783,-0.00665016146376729,866.87939453125,-0.29159316420555115,1129.1029052734375,-0.5292901396751404,1055.25830078125,-0.4565873146057129,1149.4305419921875,-0.5758306980133057,91.71687316894531,124.85966491699219,29.31337547302246,25.311817169189453,2.995910406112671,0.4245454668998718,3.2165238857269287,0.5360872745513916,-0.0032905349507927895,-0.11510305106639862,-0.34915104508399963,0.1639869660139084,0.07006104290485382,2.8580920696258545,5818704.0
78.5999984741211,47.78620147705078,0.012240266427397728,-0.006518878508359194,866.8502197265625,-0.2920927107334137,1129.0499267578125,-0.5298644304275513,1055.212646484375,-0.45722007751464844,1149.373046875,-0.5760322213172913,91.67411804199219,124.76007080078125,29.278194427490234,25.28357696533203,2.9934239387512207,0.42426103353500366,3.2145843505859375,0.5357640385627747,-0.0031884911004453897,-0.11469409614801407,-0.3493165671825409,0.1643851399421692,0.07023732364177704,2.8578615188598633,5818234.5
78.69999694824219,47.78742218017578,0.011588377878069878,-0.006485864520072937,866.8209838867188,-0.29258713126182556,1128.9969482421875,-0.5304271578788757,1055.1668701171875,-0.4578434228897095,1149.3154296875,-0.5762196183204651,91.6313705444336,124.66062927246094,29.243247985839844,25.255746841430664,2.990996837615967,0.4239848554134369,3.2127058506011963,0.5354509353637695,-0.003087153658270836,-0.11427629739046097,-0.3494735360145569,0.16478344798088074,0.07041379809379578,2.857630491256714,5817764.0
78.80000305175781,47.78858184814453,0.010939791798591614,-0.006508967839181423,866.7916870117188,-0.2930763065814972,1128.94384765625,-0.5309783220291138,1055.12109375,-0.458457350730896,1149.2578125,-0.5763930678367615,91.58863067626953,124.56132507324219,29.208538055419922,25.228328704833984,2.988628387451172,0.42371687293052673,3.2108876705169678,0.5351479649543762,-0.0029864832758903503,-0.11384983360767365,-0.3496221899986267,0.16518189013004303,0.07059045881032944,2.8573989868164062,5817293.0
78.9000015258789,47.789676666259766,0.010288895107805729,-0.00646550115197897,866.7623901367188,-0.2935602366924286,1128.8907470703125,-0.5315178632736206,1055.0751953125,-0.45906180143356323,1149.2000732421875,-0.5765525698661804,91.54590606689453,124.4621810913086,29.174070358276367,25.201324462890625,2.986318826675415,0.42345699667930603,3.209130048751831,0.5348550081253052,-0.002885831519961357,-0.11341474950313568,-0.349762499332428,0.16558043658733368,0.07076729834079742,2.8571672439575195,5816821.0
79.0,47.790706634521484,0.009642344899475574,-0.006409912835806608,866.7330322265625,-0.2940388321876526,1128.837646484375,-0.532045841217041,1055.029296875,-0.4596567451953888,1149.1424560546875,-0.5766981244087219,91.50320434570312,124.36319732666016,29.13984489440918,25.17473602294922,2.984067440032959,0.4232052266597748,3.207432985305786,0.5345721244812012,-0.0027848544996231794,-0.11297103762626648,-0.3498944640159607,0.16597910225391388,0.07094431668519974,2.8569352626800537,5816348.5
79.0999984741211,47.79167175292969,0.0090013537555933,-0.006363374181091785,866.7035522460938,-0.2945120334625244,1128.7843017578125,-0.5325621366500854,1054.9832763671875,-0.4602421224117279,1149.084716796875,-0.576829731464386,91.46051025390625,124.26436614990234,29.105867385864258,25.148563385009766,2.981874465942383,0.4229615330696106,3.205796241760254,0.534299373626709,-0.0026839987840503454,-0.11251877248287201,-0.35001814365386963,0.16637785732746124,0.07112151384353638,2.8567025661468506,5815875.0
79.19999694824219,47.79256820678711,0.008365016430616379,-0.006259266287088394,866.674072265625,-0.2949798107147217,1128.7310791015625,-0.5330667495727539,1054.9371337890625,-0.46081793308258057,1149.027099609375,-0.5769474506378174,91.41783142089844,124.16571807861328,29.072139739990234,25.1228084564209,2.979739189147949,0.4227258563041687,3.2042200565338135,0.5340366959571838,-0.002583306049928069,-0.11205802112817764,-0.35013359785079956,0.16677668690681458,0.07129887491464615,2.8564698696136475,5815401.0
79.30000305175781,47.79340744018555,0.0077390894293785095,-0.0061003826558589935,866.6445922851562,-0.2954421043395996,1128.677734375,-0.5335597395896912,1054.89111328125,-0.4613840878009796,1148.9693603515625,-0.5770512819290161,91.37517547607422,124.06723022460938,29.038663864135742,25.09747314453125,2.9776620864868164,0.4224981963634491,3.2027041912078857,0.533784031867981,-0.002482709940522909,-0.11158887296915054,-0.35024088621139526,0.16717560589313507,0.07147639989852905,2.856236457824707,5814926.0
79.4000015258789,47.79418182373047,0.007129051256924868,-0.005836051888763905,866.614990234375,-0.2958988845348358,1128.6243896484375,-0.5340409278869629,1054.844970703125,-0.46194061636924744,1148.91162109375,-0.577141284942627,91.33253479003906,123.96893310546875,29.005443572998047,25.072555541992188,2.975642204284668,0.4222785234451294,3.2012484073638916,0.5335413813591003,-0.002382596954703331,-0.11111146956682205,-0.3503401577472687,0.16757458448410034,0.07165408879518509,2.8560028076171875,5814450.5
79.5,47.79489517211914,0.0065454463474452496,-0.005540681537240744,866.5853881835938,-0.29635003209114075,1128.5709228515625,-0.5345104932785034,1054.7987060546875,-0.46248742938041687,1148.85400390625,-0.577217698097229,91.2899169921875,123.87081146240234,28.97248077392578,25.04806137084961,2.973680019378662,0.4220668375492096,3.199852466583252,0.533308744430542,-0.0022833163384348154,-0.11062602698802948,-0.3504315912723541,0.1679736226797104,0.07183194160461426,2.855768918991089,5813974.5
79.5999984741211,47.79554748535156,0.005991377867758274,-0.005209745839238167,866.5557250976562,-0.2967955768108368,1128.5174560546875,-0.5349683165550232,1054.75244140625,-0.4630244970321655,1148.7962646484375,-0.5772806406021118,91.24732971191406,123.77288818359375,28.939781188964844,25.02398681640625,2.9717750549316406,0.4218630790710449,3.1985154151916504,0.5330858826637268,-0.0021855728700757027,-0.11013288795948029,-0.35051554441452026,0.1683727204799652,0.07200994342565536,2.855534553527832,5813497.0
79.69999694824219,47.796146392822266,0.005470403470098972,-0.00489383190870285,866.5260620117188,-0.2972354292869568,1128.4639892578125,-0.5354146361351013,1054.7060546875,-0.4635518491268158,1148.738525390625,-0.577330470085144,91.20475769042969,123.67515563964844,28.907344818115234,25.000335693359375,2.9699268341064453,0.4216671884059906,3.1972362995147705,0.53287273645401,-0.00208957027643919,-0.1096324622631073,-0.35059240460395813,0.16877184808254242,0.07218809425830841,2.855299949645996,5813019.5
79.80000305175781,47.796695709228516,0.004981019999831915,-0.004592983517795801,866.4962768554688,-0.29766958951950073,1128.410400390625,-0.535849392414093,1054.65966796875,-0.4640694260597229,1148.6807861328125,-0.5773674845695496,91.16221618652344,123.57762145996094,28.875173568725586,24.977108001708984,2.968135356903076,0.42147907614707947,3.196013927459717,0.5326690077781677,-0.001995583763346076,-0.10912517458200455,-0.35066258907318115,0.16917100548744202,0.07236640155315399,2.855064868927002,5812541.0
79.9000015258789,47.79719161987305,0.004521721974015236,-0.004323316738009453,866.4664916992188,-0.29809796810150146,1128.3568115234375,-0.5362727046012878,1054.61328125,-0.46457719802856445,1148.623046875,-0.5773919820785522,91.11970520019531,123.48029327392578,28.843271255493164,24.954301834106445,2.966400146484375,0.42129868268966675,3.1948471069335938,0.5324745178222656,-0.0019035491859540343,-0.10861144959926605,-0.35072648525238037,0.1695701777935028,0.07254484295845032,2.8548295497894287,5812062.0
80.0,47.797645568847656,0.004089390393346548,-0.003965162206441164,866.4367065429688,-0.2985205352306366,1128.3031005859375,-0.5366846323013306,1054.5667724609375,-0.46507522463798523,1148.5653076171875,-0.5774043798446655,91.07721710205078,123.38317108154297,28.811641693115234,24.931921005249023,2.9647207260131836,0.4211258590221405,3.193734884262085,0.5322891473770142,-0.0018134205602109432,-0.10809167474508286,-0.3507844805717468,0.169969379901886,0.07272342592477798,2.8545937538146973,5811582.0
80.0999984741211,47.79805374145508,0.0036928739864379168,-0.0035868326667696238,866.4067993164062,-0.29893729090690613,1128.2493896484375,-0.5370853543281555,1054.520263671875,-0.46556347608566284,1148.507568359375,-0.5774048566818237,91.03475952148438,123.28626251220703,28.780282974243164,24.90995979309082,2.9630963802337646,0.4209604859352112,3.192676067352295,0.5321126580238342,-0.0017250359524041414,-0.1075662225484848,-0.35083693265914917,0.17036856710910797,0.0729021430015564,2.8543577194213867,5811101.5
80.19999694824219,47.798423767089844,0.00333419069647789,-0.003173818811774254,866.3768920898438,-0.2993481457233429,1128.1956787109375,-0.5374748706817627,1054.4736328125,-0.4660419225692749,1148.4498291015625,-0.5773938894271851,90.9923324584961,123.1895751953125,28.74919891357422,24.8884220123291,2.961526870727539,0.42080244421958923,3.191669225692749,0.5319448709487915,-0.0016390365781262517,-0.1070355474948883,-0.3508842885494232,0.17076776921749115,0.07308098673820496,2.854121446609497,5810620.0
80.30000305175781,47.79875564575195,0.003016808768734336,-0.002710398519411683,866.346923828125,-0.2997531294822693,1128.1419677734375,-0.5378533601760864,1054.427001953125,-0.4665106534957886,1148.39208984375,-0.5773717761039734,90.94993591308594,123.09310913085938,28.718393325805664,24.8673038482666,2.9600114822387695,0.4206516146659851,3.1907131671905518,0.5317855477333069,-0.0015555678401142359,-0.10650016367435455,-0.35092708468437195,0.17116694152355194,0.07325996458530426,2.853884696960449,5810138.5
80.4000015258789,47.79905700683594,0.0027457689866423607,-0.0022655767388641834,866.3169555664062,-0.30015215277671814,1128.088134765625,-0.5382209420204163,1054.38037109375,-0.46696963906288147,1148.3343505859375,-0.5773391127586365,90.90757751464844,122.99686431884766,28.687864303588867,24.846603393554688,2.958549737930298,0.4205078184604645,3.1898059844970703,0.5316343307495117,-0.0014749116962775588,-0.10596060007810593,-0.3509657680988312,0.17156609892845154,0.07343906909227371,2.8536477088928223,5809656.0
80.5,47.79933166503906,0.0025192112661898136,-0.0018153158016502857,866.2869262695312,-0.30054521560668945,1128.0343017578125,-0.5385777354240417,1054.3336181640625,-0.46741893887519836,1148.276611328125,-0.577296257019043,90.86524963378906,122.9008560180664,28.657615661621094,24.826322555541992,2.9571406841278076,0.42037084698677063,3.188946008682251,0.5314909815788269,-0.0013974523171782494,-0.10541746020317078,-0.35100099444389343,0.17196524143218994,0.07361828535795212,2.853410482406616,5809172.5
80.5999984741211,47.799583435058594,0.0023376797325909138,-0.0013110869331285357,866.2568359375,-0.3009323179721832,1127.98046875,-0.5389240384101868,1054.286865234375,-0.46785858273506165,1148.2188720703125,-0.5772438049316406,90.82295989990234,122.8050765991211,28.62764549255371,24.80645751953125,2.9557833671569824,0.4202405512332916,3.188131093978882,0.5313552021980286,-0.0013231135671958327,-0.10487134009599686,-0.3510333001613617,0.17236433923244476,0.07379762828350067,2.853172779083252,5808689.0
80.69999694824219,47.7998161315918,0.0022065709345042706,-0.0008441978716291487,866.2267456054688,-0.3013134002685547,1127.926513671875,-0.5392599105834961,1054.2401123046875,-0.4682886004447937,1148.1611328125,-0.5771822333335876,90.78070831298828,122.70953369140625,28.597959518432617,24.787006378173828,2.954477071762085,0.42011672258377075,3.1873598098754883,0.531226634979248,-0.0012520065065473318,-0.10432281345129013,-0.3510633111000061,0.1727634072303772,0.07397708296775818,2.8529348373413086,5808204.5
80.80000305175781,47.8000373840332,0.0021221511997282505,-0.00040566909592598677,866.1965942382812,-0.3016884922981262,1127.87255859375,-0.5395855903625488,1054.1932373046875,-0.4687090814113617,1148.1033935546875,-0.5771121382713318,90.73849487304688,122.6142349243164,28.56855583190918,24.76796531677246,2.953220844268799,0.4199991226196289,3.1866295337677,0.5311049222946167,-0.0011845541885122657,-0.10377253592014313,-0.351091593503952,0.17316243052482605,0.07415664196014404,2.852696657180786,5807719.5
80.9000015258789,47.80025100708008,0.002081584418192506,2.8363141609588638e-05,866.1663818359375,-0.30205750465393066,1127.818603515625,-0.5399013161659241,1054.1463623046875,-0.4691200852394104,1148.0457763671875,-0.577034056186676,90.69631958007812,122.51917266845703,28.5394344329834,24.749330520629883,2.9520137310028076,0.4198875427246094,3.185938596725464,0.5309897661209106,-0.001120555680245161,-0.10322112590074539,-0.3511188328266144,0.17356139421463013,0.07433631271123886,2.8524582386016846,5807234.0
81.0,47.80046081542969,0.0020844205282628536,0.00043222124804742634,866.1361694335938,-0.3024205267429352,1127.7646484375,-0.5402072668075562,1054.099365234375,-0.469521701335907,1147.988037109375,-0.5769485831260681,90.65418243408203,122.42436218261719,28.510597229003906,24.73110008239746,2.9508543014526367,0.4197816848754883,3.1852846145629883,0.5308807492256165,-0.0010599036468192935,-0.1026691421866417,-0.35114553570747375,0.17396029829978943,0.07451608031988144,2.852219343185425,5806748.0
81.0999984741211,47.80066680908203,0.0021276427432894707,0.0007427386590279639,866.1058959960938,-0.3027774691581726,1127.7105712890625,-0.5405036211013794,1054.052490234375,-0.4699139893054962,1147.9302978515625,-0.576856255531311,90.6120834350586,122.32980346679688,28.48204231262207,24.71327018737793,2.9497416019439697,0.4196813702583313,3.1846659183502197,0.530777633190155,-0.001002635806798935,-0.10211716592311859,-0.3511722683906555,0.17435915768146515,0.07469595223665237,2.851980209350586,5806261.0
81.19999694824219,47.800880432128906,0.0022019166499376297,0.0010216744849458337,866.0756225585938,-0.30312836170196533,1127.656494140625,-0.5407906770706177,1054.00537109375,-0.47029703855514526,1147.8726806640625,-0.576757550239563,90.57003021240234,122.23548889160156,28.453771591186523,24.69583511352539,2.948674201965332,0.41958627104759216,3.1840803623199463,0.5306800603866577,-0.0009486052440479398,-0.10156570374965668,-0.35119956731796265,0.1747579276561737,0.07487592846155167,2.851740837097168,5805774.0
81.30000305175781,47.80110168457031,0.0023040841333568096,0.0011996643152087927,866.0452880859375,-0.30347320437431335,1127.6024169921875,-0.5410685539245605,1053.9583740234375,-0.4706709682941437,1147.81494140625,-0.5766528844833374,90.52801513671875,122.14143371582031,28.425785064697266,24.67879295349121,2.9476511478424072,0.41949620842933655,3.183526039123535,0.5305876731872559,-0.0008972453651949763,-0.10101517289876938,-0.3512278199195862,0.1751566380262375,0.07505598664283752,2.851501226425171,5805286.0
81.4000015258789,47.80133056640625,0.0024240505881607533,0.0012552576372399926,866.014892578125,-0.3038119971752167,1127.54833984375,-0.5413374304771423,1053.9112548828125,-0.4710358679294586,1147.75732421875,-0.5765427947044373,90.48604583740234,122.0476303100586,28.398080825805664,24.66213607788086,2.9466707706451416,0.4194108843803406,3.183001756668091,0.5305002927780151,-0.0008484116988256574,-0.10046593844890594,-0.3512573540210724,0.1755552887916565,0.07523614168167114,2.8512613773345947,5804797.5
81.5,47.80157470703125,0.0025495763402432203,0.0011887289583683014,865.9844970703125,-0.3041447699069977,1127.494140625,-0.5415975451469421,1053.8641357421875,-0.47139185667037964,1147.69970703125,-0.5764274597167969,90.4441146850586,121.95408630371094,28.37065887451172,24.64586067199707,2.9457318782806396,0.41933009028434753,3.1825060844421387,0.5304176807403564,-0.000801456393674016,-0.09991823136806488,-0.35128846764564514,0.17595385015010834,0.07541638612747192,2.8510212898254395,5804308.5
81.5999984741211,47.80182647705078,0.0026684491895139217,0.001130289281718433,865.9541015625,-0.30447152256965637,1127.43994140625,-0.5418490171432495,1053.8170166015625,-0.4717390239238739,1147.64208984375,-0.5763071775436401,90.40223693847656,121.86080169677734,28.343517303466797,24.629962921142578,2.944833517074585,0.4192536473274231,3.1820383071899414,0.5303397178649902,-0.0007555995252914727,-0.09937213361263275,-0.35132116079330444,0.17635232210159302,0.07559671252965927,2.850780725479126,5803819.0
81.69999694824219,47.802093505859375,0.002781477989628911,0.001130774850025773,865.9236450195312,-0.30479225516319275,1127.3857421875,-0.5420918464660645,1053.769775390625,-0.47207745909690857,1147.58447265625,-0.576181948184967,90.36039733886719,121.76777648925781,28.316659927368164,24.61443519592285,2.943974018096924,0.41918134689331055,3.1815977096557617,0.530266284942627,-0.0007100446382537484,-0.09882756322622299,-0.3513554036617279,0.17675071954727173,0.07577712088823318,2.8505399227142334,5803329.0
81.80000305175781,47.802371978759766,0.002894555451348424,0.0011781805660575628,865.8931274414062,-0.3051069974899292,1127.33154296875,-0.5423262119293213,1053.72265625,-0.4724073112010956,1147.52685546875,-0.5760518312454224,90.318603515625,121.67501831054688,28.290081024169922,24.599275588989258,2.943152666091919,0.41911306977272034,3.181184768676758,0.5301974415779114,-0.0006648476701229811,-0.09828445315361023,-0.351391077041626,0.17714902758598328,0.07595761120319366,2.850299119949341,5802838.5
81.9000015258789,47.80266189575195,0.0030123735778033733,0.001181302941404283,865.8626098632812,-0.3054157793521881,1127.27734375,-0.5425522327423096,1053.67529296875,-0.4727286398410797,1147.46923828125,-0.5759168863296509,90.27685546875,121.58251953125,28.263782501220703,24.584476470947266,2.942368268966675,0.4190486967563629,3.1807985305786133,0.530133068561554,-0.0006203550728969276,-0.09774280339479446,-0.35142821073532104,0.17754723131656647,0.07613818347454071,2.85005784034729,5802347.5
82.0,47.80296325683594,0.0031305039301514626,0.0011547449976205826,865.83203125,-0.3057186007499695,1127.2230224609375,-0.5427699089050293,1053.6280517578125,-0.4730415642261505,1147.41162109375,-0.5757772922515869,90.23515319824219,121.49028778076172,28.237762451171875,24.57003402709961,2.941619396209717,0.4189881384372711,3.18043851852417,0.5300731062889099,-0.000576831866055727,-0.09720268845558167,-0.3514668643474579,0.1779453605413437,0.07631882280111313,2.8498165607452393,5801856.0
82.0999984741211,47.80327606201172,0.003245978383347392,0.0010423307539895177,865.8014526367188,-0.3060155212879181,1127.168701171875,-0.5429794192314148,1053.5806884765625,-0.47334614396095276,1147.35400390625,-0.5756331086158752,90.19349670410156,121.39833068847656,28.212020874023438,24.555946350097656,2.940905809402466,0.4189312756061554,3.1801047325134277,0.5300174355506897,-0.0005339491763152182,-0.09666411578655243,-0.3515070378780365,0.17834337055683136,0.07649952918291092,2.8495748043060303,5801364.0
82.19999694824219,47.8036003112793,0.003350211540237069,0.0008720821351744235,865.7708129882812,-0.3063065707683563,1127.1143798828125,-0.5431808829307556,1053.533447265625,-0.473642498254776,1147.2965087890625,-0.5754843354225159,90.15189361572266,121.306640625,28.186555862426758,24.542203903198242,2.9402260780334473,0.41887807846069336,3.1797962188720703,0.5299660563468933,-0.0004915088647976518,-0.09612706303596497,-0.3515486717224121,0.17874129116535187,0.07668031007051468,2.849332809448242,5800871.5
82.30000305175781,47.80393600463867,0.003437419654801488,0.0007572449976578355,865.7401733398438,-0.3065917491912842,1127.06005859375,-0.5433743000030518,1053.4859619140625,-0.473930686712265,1147.239013671875,-0.5753310322761536,90.11033630371094,121.21521759033203,28.16136932373047,24.528806686401367,2.939579725265503,0.41882842779159546,3.179513454437256,0.529918909072876,-0.00044891881407238543,-0.09559138119220734,-0.35159164667129517,0.17913910746574402,0.07686115801334381,2.849090814590454,5800378.5
82.4000015258789,47.80427932739258,0.0035131440963596106,0.0006493298569694161,865.7095336914062,-0.30687108635902405,1127.0057373046875,-0.543559730052948,1053.4385986328125,-0.47421082854270935,1147.181396484375,-0.5751730799674988,90.0688247680664,121.12406921386719,28.136457443237305,24.5157470703125,2.9389655590057373,0.4187823235988617,3.1792566776275635,0.5298761129379272,-0.00040578420157544315,-0.09505686163902283,-0.35163575410842896,0.1795368194580078,0.07704206556081772,2.848848342895508,5799885.0
82.5,47.804630279541016,0.00357807707041502,0.0005570552311837673,865.6788330078125,-0.3071446418762207,1126.951416015625,-0.5437372326850891,1053.39111328125,-0.47448301315307617,1147.1239013671875,-0.5750104188919067,90.02735900878906,121.033203125,28.1118221282959,24.503021240234375,2.938383102416992,0.4187396764755249,3.179025650024414,0.5298376083374023,-0.00036244947114028037,-0.0945233628153801,-0.35168081521987915,0.17993441224098206,0.0772230327129364,2.8486058712005615,5799391.0
82.5999984741211,47.804988861083984,0.003633782733231783,0.00043969700345769525,865.6480712890625,-0.30741244554519653,1126.89697265625,-0.5439068675041199,1053.34375,-0.4747472405433655,1147.06640625,-0.5748429894447327,89.98595428466797,120.9426040649414,28.087459564208984,24.49062728881836,2.9378318786621094,0.41870054602622986,3.178820848464966,0.529803454875946,-0.00031889756792224944,-0.093990758061409,-0.3517267107963562,0.18033190071582794,0.07740405946969986,2.848363161087036,5798897.0
82.69999694824219,47.80535125732422,0.003677752334624529,0.0003619982162490487,865.6173095703125,-0.3076745271682739,1126.8426513671875,-0.5440686941146851,1053.2962646484375,-0.4750036597251892,1147.0089111328125,-0.5746707320213318,89.94459533691406,120.85228729248047,28.063371658325195,24.478557586669922,2.9373109340667725,0.4186648726463318,3.1786422729492188,0.5297737121582031,-0.0002752001164481044,-0.09345892816781998,-0.35177332162857056,0.18072925508022308,0.0775851383805275,2.8481199741363525,5798402.0
82.80000305175781,47.805721282958984,0.0037139521446079016,0.00022551021538674831,865.5865478515625,-0.30793091654777527,1126.7882080078125,-0.5442226529121399,1053.2486572265625,-0.47525233030319214,1146.9515380859375,-0.5744935870170593,89.90328216552734,120.76224517822266,28.039554595947266,24.466812133789062,2.9368202686309814,0.4186326563358307,3.178490161895752,0.5297483801841736,-0.0002311529970029369,-0.0929277315735817,-0.35182052850723267,0.18112650513648987,0.07776627689599991,2.847876787185669,5797907.0
82.9000015258789,47.80609130859375,0.0037365031894296408,6.839583511464298e-05,865.5557250976562,-0.30818164348602295,1126.7337646484375,-0.5443689227104187,1053.201171875,-0.47549328207969666,1146.89404296875,-0.5743115544319153,89.86202239990234,120.6724853515625,28.01601219177246,24.455385208129883,2.93635892868042,0.41860392689704895,3.1783645153045654,0.5297273993492126,-0.0001870041451184079,-0.09239707887172699,-0.3518681526184082,0.1815236210823059,0.0779474601149559,2.8476333618164062,5797411.5
83.0,47.80646514892578,0.003743342822417617,-4.086415719939396e-05,865.52490234375,-0.30842673778533936,1126.6793212890625,-0.5445075035095215,1053.153564453125,-0.4757266044616699,1146.836669921875,-0.5741243958473206,89.8208236694336,120.58301544189453,27.992740631103516,24.44427490234375,2.935926914215088,0.4185786843299866,3.1782655715942383,0.5297109484672546,-0.00014231519890017807,-0.09186679124832153,-0.35191610455513,0.1819206178188324,0.07812869548797607,2.8473899364471436,5796915.5
83.0999984741211,47.80683898925781,0.0037392564117908478,-0.000132211614982225,865.4940795898438,-0.30866628885269165,1126.6248779296875,-0.5446383357048035,1053.1060791015625,-0.4759523272514343,1146.7791748046875,-0.5739321708679199,89.77967071533203,120.49382019042969,27.96973991394043,24.433475494384766,2.935523509979248,0.41855692863464355,3.1781938076019287,0.5296989679336548,-9.693973697721958e-05,-0.0913366749882698,-0.3519641160964966,0.18231748044490814,0.07830996811389923,2.8471460342407227,5796419.0
83.19999694824219,47.807212829589844,0.0037260353565216064,-0.00028284077416174114,865.4631958007812,-0.30890029668807983,1126.5704345703125,-0.5447615385055542,1053.0584716796875,-0.4761705696582794,1146.7218017578125,-0.5737346410751343,89.73857116699219,120.40491485595703,27.947010040283203,24.422985076904297,2.9351487159729004,0.4185387194156647,3.178149461746216,0.5296915769577026,-5.117062755743973e-05,-0.09080660343170166,-0.35201209783554077,0.18271420896053314,0.07849128544330597,2.8469021320343018,5795922.5
83.30000305175781,47.807586669921875,0.0036977510899305344,-0.00046243949327617884,865.4323120117188,-0.3091287612915039,1126.515869140625,-0.5448771119117737,1053.0107421875,-0.4763813018798828,1146.6644287109375,-0.5735318064689636,89.69752502441406,120.31629943847656,27.924549102783203,24.412799835205078,2.934802293777466,0.41852402687072754,3.1781325340270996,0.5296887755393982,-5.081325980427209e-06,-0.09027645736932755,-0.35205990076065063,0.1831108033657074,0.07867264747619629,2.8466579914093018,5795425.5
83.4000015258789,47.80795669555664,0.0036515071988105774,-0.0006770177860744298,865.4013671875,-0.3093518018722534,1126.46142578125,-0.5449850559234619,1052.963134765625,-0.47658464312553406,1146.607177734375,-0.5733235478401184,89.65653228759766,120.22796630859375,27.902359008789062,24.40291976928711,2.934483766555786,0.41851291060447693,3.1781437397003174,0.5296906232833862,4.175715002929792e-05,-0.08974605798721313,-0.35210734605789185,0.18350724875926971,0.078854039311409,2.8464136123657227,5794928.0
83.5,47.80832290649414,0.003583805402740836,-0.0009765055729076266,865.3704223632812,-0.309569388628006,1126.406982421875,-0.5450853705406189,1052.91552734375,-0.47678059339523315,1146.5498046875,-0.5731096863746643,89.6156005859375,120.13993072509766,27.88043785095215,24.39333724975586,2.9341931343078613,0.4185054302215576,3.1781835556030273,0.5296972393989563,8.954845543485135e-05,-0.08921517431735992,-0.3521541953086853,0.1839035451412201,0.07903546839952469,2.8461689949035645,5794430.0
83.5999984741211,47.80868148803711,0.0034861548338085413,-0.0012766106519848108,865.3394165039062,-0.309781551361084,1126.3524169921875,-0.5451779961585999,1052.8677978515625,-0.4769692122936249,1146.4925537109375,-0.572890043258667,89.57472229003906,120.05218505859375,27.858783721923828,24.384056091308594,2.9339301586151123,0.4185015857219696,3.1782524585723877,0.529708743095398,0.00013855929137207568,-0.08868354558944702,-0.3522001802921295,0.18429969251155853,0.07921693474054337,2.8459243774414062,5793932.0
83.69999694824219,47.80902862548828,0.0033584937918931246,-0.0015467957127839327,865.3084716796875,-0.3099883794784546,1126.2978515625,-0.5452629923820496,1052.820068359375,-0.4771505296230316,1146.4351806640625,-0.5726643204689026,89.53389739990234,119.96473693847656,27.837398529052734,24.37506866455078,2.933695077896118,0.41850143671035767,3.178351402282715,0.5297252535820007,0.00018939850269816816,-0.08815078437328339,-0.35224488377571106,0.18469569087028503,0.07939842343330383,2.845679521560669,5793433.5
83.80000305175781,47.809364318847656,0.003203814150765538,-0.0017851808806881309,865.2774658203125,-0.3101898729801178,1126.243408203125,-0.5453402400016785,1052.7723388671875,-0.47732457518577576,1146.3779296875,-0.5724321603775024,89.49313354492188,119.8775863647461,27.816282272338867,24.366374969482422,2.9334876537323,0.41850513219833374,3.1784815788269043,0.529746949672699,0.00024209916591644287,-0.08761651068925858,-0.35228797793388367,0.1850915253162384,0.07957994192838669,2.8454344272613525,5792935.0
83.9000015258789,47.80968475341797,0.0030252961441874504,-0.0019319795537739992,865.2463989257812,-0.3103860914707184,1126.1888427734375,-0.5454096794128418,1052.724609375,-0.4774913787841797,1146.32080078125,-0.5721933841705322,89.45242309570312,119.79073333740234,27.795433044433594,24.357975006103516,2.9333081245422363,0.4185127019882202,3.1786441802978516,0.529774010181427,0.00029652411467395723,-0.08708039671182632,-0.3523291051387787,0.18548721075057983,0.07976149022579193,2.845189332962036,5792435.5
