t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
84.0,47.80998611450195,0.002832098165526986,-0.002105656312778592,865.2153930664062,-0.31057703495025635,1126.13427734375,-0.5454713106155396,1052.6768798828125,-0.4776509702205658,1146.2635498046875,-0.5719475746154785,89.41177368164062,119.70417785644531,27.774852752685547,24.349864959716797,2.933156728744507,0.41852426528930664,3.178839921951294,0.5298066735267639,0.00035252454108558595,-0.08654214441776276,-0.35236790776252747,0.18588271737098694,0.07994305342435837,2.8449440002441406,5791936.5
84.0999984741211,47.810272216796875,0.0026215326506644487,-0.00220278138294816,865.184326171875,-0.3107627332210541,1126.0797119140625,-0.5455250144004822,1052.6290283203125,-0.4778033196926117,1146.2064208984375,-0.5716946125030518,89.37118530273438,119.61793518066406,27.754539489746094,24.3420467376709,2.9330337047576904,0.41853994131088257,3.179069757461548,0.5298449993133545,0.00040953559800982475,-0.08600156009197235,-0.35240423679351807,0.18627804517745972,0.0801246389746666,2.844698667526245,5791436.5
84.19999694824219,47.81053161621094,0.0024012543726712465,-0.002283237874507904,865.1531982421875,-0.31094324588775635,1126.025146484375,-0.5455707311630249,1052.581298828125,-0.47794845700263977,1146.149169921875,-0.5714343190193176,89.33065795898438,119.53199005126953,27.734495162963867,24.334516525268555,2.932939052581787,0.41855984926223755,3.1793344020843506,0.5298890471458435,0.0004678021650761366,-0.0854584351181984,-0.3524378836154938,0.18667320907115936,0.08030623942613602,2.8444530963897705,5790936.5
84.30000305175781,47.81077194213867,0.002172930631786585,-0.002353330608457327,865.1221313476562,-0.31111857295036316,1125.9705810546875,-0.5456085801124573,1052.533447265625,-0.47808638215065,1146.092041015625,-0.571166455745697,89.29019165039062,119.44635009765625,27.714717864990234,24.327274322509766,2.932873487472534,0.41858404874801636,3.1796340942382812,0.5299389958381653,0.0005268168170005083,-0.08491265028715134,-0.35246869921684265,0.1870681792497635,0.08048785477876663,2.844207286834717,5790436.0
84.4000015258789,47.81098937988281,0.0019375976407900453,-0.002472430467605591,865.0910034179688,-0.3112887442111969,1125.916015625,-0.545638382434845,1052.4857177734375,-0.47821712493896484,1146.0350341796875,-0.5708909630775452,89.24978637695312,119.36103057861328,27.69521141052246,24.32032012939453,2.9328372478485107,0.41861262917518616,3.179969549179077,0.5299949049949646,0.0005865121493116021,-0.08436411619186401,-0.35249656438827515,0.1874629706144333,0.08066947758197784,2.843961238861084,5789935.5
84.5,47.81118392944336,0.0016903545474633574,-0.0025573784951120615,865.0598754882812,-0.31145378947257996,1125.8614501953125,-0.5456601977348328,1052.4378662109375,-0.47834062576293945,1145.9779052734375,-0.5706077218055725,89.20944213867188,119.27601623535156,27.675973892211914,24.31365203857422,2.932830333709717,0.4186457097530365,3.1803410053253174,0.5300568342208862,0.0006468301871791482,-0.08381274342536926,-0.3525214195251465,0.18785756826400757,0.08085111528635025,2.8437154293060303,5789434.5
84.5999984741211,47.81135177612305,0.00143461674451828,-0.0025551780126988888,865.0286865234375,-0.3116137385368347,1125.806884765625,-0.5456739664077759,1052.3900146484375,-0.478456974029541,1145.9208984375,-0.5703166127204895,89.16915893554688,119.19132232666016,27.65700340270996,24.307273864746094,2.9328534603118896,0.41868335008621216,3.18074893951416,0.530124843120575,0.0007081161020323634,-0.08325839787721634,-0.3525431156158447,0.18825195729732513,0.08103275299072266,2.8434691429138184,5788933.5
84.69999694824219,47.81149673461914,0.0011790989665314555,-0.0024212459102272987,864.99755859375,-0.31176862120628357,1125.7523193359375,-0.5456796884536743,1052.3421630859375,-0.47856608033180237,1145.8638916015625,-0.570017397403717,89.12894439697266,119.10694122314453,27.6383056640625,24.301179885864258,2.9329066276550293,0.4187256097793579,3.1811940670013428,0.5301989912986755,0.0007701346185058355,-0.08270096778869629,-0.3525615334510803,0.18864615261554718,0.08121439814567566,2.8432228565216064,5788432.0
84.80000305175781,47.811614990234375,0.0009369743056595325,-0.002318592043593526,864.9663696289062,-0.3119184374809265,1125.69775390625,-0.5456773042678833,1052.2943115234375,-0.4786680042743683,1145.806884765625,-0.5697101950645447,89.08879089355469,119.02288055419922,27.619876861572266,24.295373916625977,2.932990312576294,0.41877254843711853,3.1816763877868652,0.5302793979644775,0.0008323197835125029,-0.0821404680609703,-0.3525766432285309,0.1890401393175125,0.08139604330062866,2.8429765701293945,5787930.5
84.9000015258789,47.81170654296875,0.0007051151478663087,-0.0022791968658566475,864.9351806640625,-0.31206321716308594,1125.6431884765625,-0.5456668734550476,1052.2464599609375,-0.4787627160549164,1145.7498779296875,-0.5693948864936829,89.0487060546875,118.93914794921875,27.601716995239258,24.289852142333984,2.9331047534942627,0.4188242554664612,3.1821956634521484,0.5303659439086914,0.0008938006358221173,-0.08157708495855331,-0.3525886833667755,0.18943390250205994,0.08157768845558167,2.8427300453186035,5787428.5
85.0,47.8117790222168,0.00047719545545987785,-0.0021932509262114763,864.9039306640625,-0.31220296025276184,1125.588623046875,-0.5456483960151672,1052.198486328125,-0.47885021567344666,1145.6929931640625,-0.5690717101097107,89.0086898803711,118.8557357788086,27.583829879760742,24.284618377685547,2.9332504272460938,0.41888073086738586,3.1827516555786133,0.5304586291313171,0.0009548079106025398,-0.08101094514131546,-0.352597713470459,0.18982744216918945,0.08175932615995407,2.8424832820892334,5786926.5
85.0999984741211,47.811824798583984,0.0002578703570179641,-0.0020612231455743313,864.8727416992188,-0.312337726354599,1125.5340576171875,-0.545621931552887,1052.150634765625,-0.4789305031299591,1145.6361083984375,-0.5687406063079834,88.96874237060547,118.77265167236328,27.56621551513672,24.27967071533203,2.933427095413208,0.4189419746398926,3.1833443641662598,0.53055739402771,0.0010157275246456265,-0.08044211566448212,-0.35260385274887085,0.19022077322006226,0.08194095641374588,2.8422367572784424,5786424.5
85.19999694824219,47.811851501464844,5.174804391572252e-05,-0.0019519022898748517,864.8414916992188,-0.312467485666275,1125.4794921875,-0.5455875396728516,1052.102783203125,-0.4790036082267761,1145.5792236328125,-0.5684016346931458,88.9288558959961,118.68989562988281,27.548870086669922,24.275007247924805,2.9336354732513428,0.4190080165863037,3.1839730739593506,0.5306621789932251,0.0010762037709355354,-0.07987071573734283,-0.3526071608066559,0.19061385095119476,0.0821225717663765,2.841989755630493,5785922.0
85.30000305175781,47.81185531616211,-0.00014344218652695417,-0.0018880952848121524,864.8102416992188,-0.3125922679901123,1125.4249267578125,-0.5455451607704163,1052.0548095703125,-0.4790695309638977,1145.5224609375,-0.5680549740791321,88.88904571533203,118.60747528076172,27.531797409057617,24.2706298828125,2.933875560760498,0.4190788269042969,3.184638023376465,0.5307730436325073,0.001135923434048891,-0.07929692417383194,-0.3526078164577484,0.19100670516490936,0.08230417966842651,2.841742753982544,5785419.0
85.4000015258789,47.81184387207031,-0.0003322517150081694,-0.0017845788970589638,864.7789306640625,-0.3127121031284332,1125.370361328125,-0.5454948544502258,1052.0069580078125,-0.47912830114364624,1145.465576171875,-0.5677006840705872,88.84930419921875,118.525390625,27.514997482299805,24.266538619995117,2.934147357940674,0.41915440559387207,3.1853384971618652,0.5308897495269775,0.0011950306361541152,-0.07872088253498077,-0.3526059687137604,0.19139932096004486,0.08248577266931534,2.8414957523345947,5784916.0
85.5,47.81180953979492,-0.0005107095930725336,-0.0016484787920489907,864.7476806640625,-0.3128269910812378,1125.31591796875,-0.545436680316925,1051.958984375,-0.47917988896369934,1145.4088134765625,-0.567338764667511,88.80963134765625,118.44364166259766,27.498470306396484,24.26272964477539,2.93445086479187,0.4192347228527069,3.1860744953155518,0.5310124158859253,0.0012538032606244087,-0.0781426802277565,-0.35260170698165894,0.19179168343544006,0.08266735076904297,2.8412487506866455,5784413.0
85.5999984741211,47.81175994873047,-0.0006755574722774327,-0.0014323751674965024,864.7163696289062,-0.3129369616508484,1125.2613525390625,-0.5453706979751587,1051.9111328125,-0.4792243242263794,1145.3521728515625,-0.5669694542884827,88.77002716064453,118.36223602294922,27.482215881347656,24.259206771850586,2.934786319732666,0.419319748878479,3.186845302581787,0.5311408638954163,0.0013119392096996307,-0.07756246626377106,-0.35259515047073364,0.19218379259109497,0.08284889906644821,2.841001510620117,5783909.5
85.69999694824219,47.81169128417969,-0.0008187950006686151,-0.001238496508449316,864.68505859375,-0.313042014837265,1125.206787109375,-0.5452969074249268,1051.8631591796875,-0.4792616367340088,1145.29541015625,-0.5665927529335022,88.73049926757812,118.28116607666016,27.46623420715332,24.255966186523438,2.9351537227630615,0.41940948367118835,3.187650680541992,0.5312750935554504,0.001369213918223977,-0.07698041945695877,-0.3525864779949188,0.1925756335258484,0.08303043246269226,2.840754270553589,5783406.5
85.80000305175781,47.811607360839844,-0.0009426446631550789,-0.0009740071254782379,864.65380859375,-0.31314215064048767,1125.1522216796875,-0.5452154278755188,1051.8153076171875,-0.4792918264865875,1145.23876953125,-0.5662088990211487,88.69104766845703,118.20044708251953,27.450525283813477,24.253005981445312,2.9355528354644775,0.4195038080215454,3.1884896755218506,0.5314149856567383,0.0014250638196244836,-0.07639682292938232,-0.35257598757743835,0.1929672360420227,0.08321193605661392,2.8405067920684814,5782902.5
85.9000015258789,47.81151580810547,-0.0010400454048067331,-0.0007111084996722639,864.6224365234375,-0.31323742866516113,1125.0977783203125,-0.5451263189315796,1051.767333984375,-0.4793149530887604,1145.1822509765625,-0.5658180713653564,88.65166473388672,118.12007141113281,27.435089111328125,24.250329971313477,2.935983896255493,0.41960275173187256,3.189362049102783,0.5315603017807007,0.0014796301256865263,-0.07581193000078201,-0.35256388783454895,0.19335855543613434,0.0833934098482132,2.840259313583374,5782399.0
86.0,47.81140899658203,-0.0011111561907455325,-0.00044323710608296096,864.5911254882812,-0.313327819108963,1125.043212890625,-0.5450296401977539,1051.7193603515625,-0.47933101654052734,1145.1256103515625,-0.5654206275939941,88.61235809326172,118.0400390625,27.419925689697266,24.247934341430664,2.93644642829895,0.41970616579055786,3.1902661323547363,0.5317110419273376,0.0015323759289458394,-0.07522609084844589,-0.35255053639411926,0.1937495917081833,0.08357485383749008,2.8400118350982666,5781895.0
86.0999984741211,47.81129837036133,-0.001155479927547276,-0.00018629475380294025,864.559814453125,-0.3134133517742157,1124.98876953125,-0.5449255108833313,1051.6715087890625,-0.4793400466442108,1145.069091796875,-0.5650168061256409,88.5731201171875,117.96035766601562,27.4050350189209,24.245817184448242,2.9369406700134277,0.41981399059295654,3.1912012100219727,0.5318669080734253,0.0015832895878702402,-0.07463965564966202,-0.35253629088401794,0.19414037466049194,0.08375626802444458,2.83976411819458,5781391.0
86.19999694824219,47.81118392944336,-0.001174109405837953,7.706149335717782e-05,864.5284423828125,-0.3134940564632416,1124.9342041015625,-0.5448141098022461,1051.62353515625,-0.47934213280677795,1145.0126953125,-0.5646069049835205,88.53396606445312,117.88103485107422,27.390417098999023,24.24397850036621,2.9374656677246094,0.41992613673210144,3.192166328430176,0.5320277214050293,0.0016322816954925656,-0.07405296713113785,-0.35252144932746887,0.19453085958957672,0.0839376375079155,2.8395166397094727,5780886.5
86.30000305175781,47.811065673828125,-0.0011664032936096191,0.0003298083320260048,864.4970703125,-0.31356993317604065,1124.8797607421875,-0.5446954965591431,1051.5755615234375,-0.47933724522590637,1144.9561767578125,-0.5641912221908569,88.49488830566406,117.80205535888672,27.376070022583008,24.242416381835938,2.938021659851074,0.420042484998703,3.193159818649292,0.5321933031082153,0.0016793784452602267,-0.07346636056900024,-0.3525063991546631,0.19492106139659882,0.08411897718906403,2.839268922805786,5780382.5
86.4000015258789,47.810951232910156,-0.0011334223672747612,0.0005423312541097403,864.4657592773438,-0.3136410117149353,1124.8253173828125,-0.5445697903633118,1051.5277099609375,-0.4793255031108856,1144.8997802734375,-0.5637701153755188,88.45588684082031,117.72343444824219,27.361995697021484,24.241127014160156,2.938608169555664,0.4201629161834717,3.194180965423584,0.5323634743690491,0.0017244835617020726,-0.07288018614053726,-0.35249143838882446,0.19531098008155823,0.08430027216672897,2.8390209674835205,5779878.0
86.5,47.81083679199219,-0.0010791892418637872,0.0006850798963569105,864.4343872070312,-0.31370726227760315,1124.7708740234375,-0.5444371700286865,1051.479736328125,-0.4793069064617157,1144.843505859375,-0.5633438229560852,88.41696166992188,117.64517211914062,27.34819221496582,24.240110397338867,2.9392244815826416,0.42028725147247314,3.195228338241577,0.5325380563735962,0.0017676262650638819,-0.07229476422071457,-0.35247689485549927,0.19570060074329376,0.08448152989149094,2.838773250579834,5779373.0
86.5999984741211,47.81072998046875,-0.0010106812696903944,0.0007052749861031771,864.4030151367188,-0.31376877427101135,1124.7164306640625,-0.5442977547645569,1051.4317626953125,-0.47928157448768616,1144.787109375,-0.5629127025604248,88.37811279296875,117.56726837158203,27.334657669067383,24.239364624023438,2.9398701190948486,0.42041540145874023,3.196300983428955,0.5327168703079224,0.0018090361263602972,-0.07171038538217545,-0.352463036775589,0.19608992338180542,0.08466273546218872,2.8385252952575684,5778868.5
86.69999694824219,47.81062698364258,-0.0009401537827216089,0.0006928880466148257,864.3716430664062,-0.3138255476951599,1124.6619873046875,-0.5441515445709229,1051.3839111328125,-0.479249507188797,1144.7308349609375,-0.5624769330024719,88.33934020996094,117.4897232055664,27.321393966674805,24.2388858795166,2.940544843673706,0.420547217130661,3.1973981857299805,0.5328996777534485,0.0018491462105885148,-0.07112722843885422,-0.35245007276535034,0.1964789479970932,0.08484389632940292,2.8382773399353027,5778364.0
86.80000305175781,47.8105354309082,-0.0008708650129847229,0.0007171237375587225,864.3402099609375,-0.31387755274772644,1124.607666015625,-0.5439987778663635,1051.3359375,-0.47921082377433777,1144.6746826171875,-0.5620366334915161,88.30065155029297,117.41253662109375,27.308399200439453,24.238672256469727,2.9412477016448975,0.4206826090812683,3.198518991470337,0.5330864787101746,0.0018887616461142898,-0.07054533809423447,-0.3524380028247833,0.1968676745891571,0.08502500504255295,2.838029384613037,5777859.0
86.9000015258789,47.810447692871094,-0.0007991526508703828,0.0007426279480569065,864.308837890625,-0.3139248788356781,1124.55322265625,-0.5438393950462341,1051.2880859375,-0.47916555404663086,1144.6185302734375,-0.5615918636322021,88.26203918457031,117.33570861816406,27.295671463012695,24.238719940185547,2.941978693008423,0.4208213984966278,3.1996636390686035,0.5332772731781006,0.0019280723063275218,-0.0699646845459938,-0.3524268567562103,0.19725608825683594,0.08520606905221939,2.8377814292907715,5777354.0
87.0,47.810367584228516,-0.0007248898036777973,0.0007200206746347249,864.2774658203125,-0.3139675259590149,1124.498779296875,-0.5436734557151794,1051.2401123046875,-0.47911375761032104,1144.5623779296875,-0.5611426830291748,88.2235107421875,117.25923919677734,27.2832088470459,24.239028930664062,2.942736864089966,0.4209635853767395,3.200831651687622,0.533471941947937,0.0019668356981128454,-0.06938531994819641,-0.3524165749549866,0.1976442039012909,0.08538707345724106,2.8375332355499268,5776849.0
87.0999984741211,47.81029510498047,-0.0006528877420350909,0.000756625784561038,864.2460327148438,-0.3140055239200592,1124.4444580078125,-0.5435011386871338,1051.1922607421875,-0.4790555238723755,1144.5062255859375,-0.5606891512870789,88.18506622314453,117.18314361572266,27.271013259887695,24.239595413208008,2.9435219764709473,0.42110902070999146,3.2020227909088135,0.5336704850196838,0.0020050695165991783,-0.06880727410316467,-0.3524072766304016,0.19803199172019958,0.08556801825761795,2.837285280227661,5776344.0
87.19999694824219,47.81023025512695,-0.0005772251752205193,0.0008331624558195472,864.2146606445312,-0.31403887271881104,1124.39013671875,-0.5433223843574524,1051.144287109375,-0.4789908826351166,1144.4501953125,-0.5602313280105591,88.14669799804688,117.10740661621094,27.259082794189453,24.240415573120117,2.94433331489563,0.42125770449638367,3.2032368183135986,0.5338727831840515,0.0020431154407560825,-0.0682305246591568,-0.35239890217781067,0.1984194815158844,0.08574891090393066,2.8370370864868164,5775839.0
87.30000305175781,47.8101692199707,-0.0004939089412800968,0.0009410608327016234,864.1832275390625,-0.31406763195991516,1124.3358154296875,-0.54313725233078,1051.096435546875,-0.4789198935031891,1144.3941650390625,-0.5597692728042603,88.10840606689453,117.03203582763672,27.247417449951172,24.24148941040039,2.9451708793640137,0.4214095175266266,3.2044734954833984,0.5340788960456848,0.0020805583335459232,-0.06765513122081757,-0.3523915112018585,0.19880664348602295,0.085929736495018,2.8367888927459717,5775333.5
87.4000015258789,47.810123443603516,-0.0003998028696514666,0.0011145747266709805,864.15185546875,-0.3140918016433716,1124.281494140625,-0.542945921421051,1051.048583984375,-0.4788426458835602,1144.3382568359375,-0.5593031048774719,88.07020568847656,116.95702362060547,27.236013412475586,24.24281120300293,2.9460337162017822,0.4215644598007202,3.2057323455810547,0.5342887043952942,0.002117148833349347,-0.06708118319511414,-0.35238516330718994,0.19919347763061523,0.08611050248146057,2.836540937423706,5774828.5
87.5,47.810081481933594,-0.0002883453853428364,0.0013076197355985641,864.1204223632812,-0.3141114115715027,1124.2271728515625,-0.5427483916282654,1051.0006103515625,-0.47875916957855225,1144.2823486328125,-0.5588329434394836,88.0320816040039,116.88238525390625,27.224872589111328,24.244382858276367,2.9469218254089355,0.4217224717140198,3.20701265335083,0.5345020890235901,0.002152674598619342,-0.06650882959365845,-0.35238003730773926,0.19957999885082245,0.08629120886325836,2.8362927436828613,5774323.0
87.5999984741211,47.810054779052734,-0.00015758340305183083,0.0015376803930848837,864.0889892578125,-0.31412652134895325,1124.1729736328125,-0.5425447821617126,1050.9527587890625,-0.47866952419281006,1144.2264404296875,-0.5583589673042297,87.9940414428711,116.80811309814453,27.213991165161133,24.246198654174805,2.9478344917297363,0.4218834638595581,3.2083137035369873,0.534718930721283,0.0021866715978831053,-0.0659383088350296,-0.3523763418197632,0.1999661922454834,0.08647184073925018,2.8360445499420166,5773818.0
87.69999694824219,47.810035705566406,-3.815367108472856e-06,0.0017645248444750905,864.0576171875,-0.31413713097572327,1124.1187744140625,-0.5423352718353271,1050.9049072265625,-0.4785737991333008,1144.170654296875,-0.5578815340995789,87.95608520507812,116.73421478271484,27.203371047973633,24.24825668334961,2.9487712383270264,0.42204734683036804,3.20963454246521,0.5349391102790833,0.0022189971059560776,-0.0653698518872261,-0.3523743152618408,0.20035205781459808,0.08665240556001663,2.835796356201172,5773312.5
87.80000305175781,47.810035705566406,0.00017263711197301745,0.0020047733560204506,864.0261840820312,-0.3141433000564575,1124.064453125,-0.5421199202537537,1050.8570556640625,-0.4784720242023468,1144.1148681640625,-0.5574008226394653,87.918212890625,116.66068267822266,27.193008422851562,24.250553131103516,2.9497315883636475,0.4222140610218048,3.2109742164611816,0.5351623892784119,0.0022493598517030478,-0.06480377912521362,-0.35237425565719604,0.2007375806570053,0.08683290332555771,2.835548162460327,5772807.0
87.9000015258789,47.810054779052734,0.0003731144533958286,0.0022412100806832314,863.9947509765625,-0.314145028591156,1124.01025390625,-0.5418989062309265,1050.8092041015625,-0.47836431860923767,1144.0592041015625,-0.5569172501564026,87.88041687011719,116.58751678466797,27.182903289794922,24.25308609008789,2.9507150650024414,0.42238345742225647,3.2123312950134277,0.5353885293006897,0.0022777519188821316,-0.06424037367105484,-0.3523764908313751,0.20112279057502747,0.08701332658529282,2.8352997303009033,5772302.0
88.0,47.81009292602539,0.0005972354556433856,0.0024867444299161434,863.96337890625,-0.3141423463821411,1123.9561767578125,-0.54167240858078,1050.7613525390625,-0.47825074195861816,1144.0035400390625,-0.556430995464325,87.84271240234375,116.51472473144531,27.173053741455078,24.25585174560547,2.95172119140625,0.42255544662475586,3.2137045860290527,0.5356174111366272,0.0023040324449539185,-0.06367994844913483,-0.35238125920295715,0.20150764286518097,0.08719367533922195,2.8350515365600586,5771796.5
88.0999984741211,47.810150146484375,0.0008459099335595965,0.002798605477437377,863.9319458007812,-0.3141353130340576,1123.9019775390625,-0.5414405465126038,1050.713623046875,-0.47813135385513306,1143.9478759765625,-0.5559424757957458,87.80509185791016,116.44229888916016,27.16345977783203,24.258848190307617,2.9527487754821777,0.4227299094200134,3.215092897415161,0.5358487963676453,0.0023281886242330074,-0.06312280893325806,-0.3523889482021332,0.2018921822309494,0.08737394958734512,2.834803342819214,5771291.0
88.19999694824219,47.81023406982422,0.0011257705045863986,0.0030446818564087152,863.9005126953125,-0.3141239583492279,1123.8477783203125,-0.5412034392356873,1050.665771484375,-0.4780062735080719,1143.892333984375,-0.5554520487785339,87.7675552368164,116.37024688720703,27.154117584228516,24.262069702148438,2.9537975788116455,0.42290666699409485,3.2164947986602783,0.5360824465751648,0.002350110560655594,-0.0625692829489708,-0.3523997962474823,0.20227636396884918,0.08755414187908173,2.834555149078369,5770786.0
88.30000305175781,47.81034851074219,0.0014302385970950127,0.0032741976901888847,863.869140625,-0.314108282327652,1123.793701171875,-0.5409613847732544,1050.617919921875,-0.47787556052207947,1143.8367919921875,-0.5549600720405579,87.7301025390625,116.29856872558594,27.14502716064453,24.265514373779297,2.954866886138916,0.4230855703353882,3.2179088592529297,0.5363181233406067,0.0023692927788943052,-0.06201976165175438,-0.35241422057151794,0.2026602178812027,0.08773425966501236,2.8343069553375244,5770280.5
88.4000015258789,47.810489654541016,0.0017576584359630942,0.003432577708736062,863.8377075195312,-0.314088374376297,1123.7396240234375,-0.54071444272995,1050.5701904296875,-0.4777393341064453,1143.7813720703125,-0.554466962814331,87.69274139404297,116.22725677490234,27.136184692382812,24.269176483154297,2.9559555053710938,0.4232664704322815,3.2193334102630615,0.5365555882453918,0.002386164851486683,-0.06147456914186478,-0.35243257880210876,0.20304371416568756,0.08791428804397583,2.8340587615966797,5769775.5
88.5,47.810665130615234,0.002100916113704443,0.0035525758285075426,863.8062744140625,-0.31406423449516296,1123.685546875,-0.540462851524353,1050.5224609375,-0.477597713470459,1143.7259521484375,-0.5539730191230774,87.65545654296875,116.15631866455078,27.127588272094727,24.273052215576172,2.9570629596710205,0.42344921827316284,3.2207674980163574,0.5367946028709412,0.00240077031776309,-0.060934003442525864,-0.35245513916015625,0.20342688262462616,0.08809424191713333,2.833810806274414,5769270.0
88.5999984741211,47.81087875366211,0.0024561737664043903,0.003547975793480873,863.77490234375,-0.31403595209121704,1123.631591796875,-0.540206789970398,1050.474609375,-0.47745075821876526,1143.6705322265625,-0.5534785985946655,87.6182632446289,116.08574676513672,27.119237899780273,24.277137756347656,2.95818829536438,0.4236336052417755,3.2222096920013428,0.5370349287986755,0.0024135683197528124,-0.060398269444704056,-0.3524820804595947,0.2038097083568573,0.08827410638332367,2.8335626125335693,5768765.0
88.69999694824219,47.81112289428711,0.0028109713457524776,0.003566299332305789,863.7434692382812,-0.31400349736213684,1123.5775146484375,-0.5399463772773743,1050.4268798828125,-0.4772986173629761,1143.615234375,-0.5529838800430298,87.5811538696289,116.01554107666016,27.11113166809082,24.28142738342285,2.9593305587768555,0.42381948232650757,3.223659038543701,0.5372765064239502,0.0024247809778898954,-0.05986751988530159,-0.3525136113166809,0.20419219136238098,0.08845388889312744,2.8333144187927246,5768260.0
88.80000305175781,47.811405181884766,0.003167601302266121,0.003662885632365942,863.7120971679688,-0.3139669895172119,1123.5235595703125,-0.5396817326545715,1050.379150390625,-0.4771413505077362,1143.5599365234375,-0.5524890422821045,87.54412841796875,115.94570922851562,27.10326385498047,24.285917282104492,2.960488796234131,0.42400670051574707,3.2251148223876953,0.5375191569328308,0.0024352637119591236,-0.05934175103902817,-0.35254967212677,0.2045743316411972,0.08863357454538345,2.833066463470459,5767755.0
88.9000015258789,47.81172180175781,0.0035338897723704576,0.003788239788264036,863.6807250976562,-0.3139263987541199,1123.4696044921875,-0.5394130349159241,1050.33154296875,-0.47697913646698,1143.5047607421875,-0.5519941449165344,87.50718688964844,115.8762435913086,27.09563446044922,24.290603637695312,2.9616622924804688,0.42419514060020447,3.226576566696167,0.5377627611160278,0.0024448258336633444,-0.05882099270820618,-0.35259032249450684,0.20495612919330597,0.0888131782412529,2.8328182697296143,5767250.0
89.0,47.81207275390625,0.003912713844329119,0.003975702449679375,863.6492919921875,-0.31388184428215027,1123.4156494140625,-0.5391402840614319,1050.2838134765625,-0.4768120050430298,1143.4495849609375,-0.5514994859695435,87.47032928466797,115.80714416503906,27.088241577148438,24.295480728149414,2.9628500938415527,0.4243846535682678,3.228043556213379,0.5380072593688965,0.0024529430083930492,-0.05830536410212517,-0.3526356518268585,0.20533759891986847,0.08899269253015518,2.8325703144073486,5766745.0
89.0999984741211,47.81246566772461,0.004310284275561571,0.004184533841907978,863.617919921875,-0.3138333559036255,1123.36181640625,-0.5388637185096741,1050.236083984375,-0.47664010524749756,1143.3944091796875,-0.5510051846504211,87.43356323242188,115.73841857910156,27.081083297729492,24.30054473876953,2.9640517234802246,0.42457517981529236,3.2295150756835938,0.5382524728775024,0.0024594373535364866,-0.05779502913355827,-0.3526858389377594,0.20571871101856232,0.0891721174120903,2.832322359085083,5766240.0
89.19999694824219,47.812896728515625,0.004728737287223339,0.004422818776220083,863.5865478515625,-0.31378093361854553,1123.307861328125,-0.538583517074585,1050.1884765625,-0.47646355628967285,1143.33935546875,-0.5505115985870361,87.39688110351562,115.67005157470703,27.074153900146484,24.3057918548584,2.965265989303589,0.42476654052734375,3.230989456176758,0.5384982228279114,0.002463862532749772,-0.05729022994637489,-0.35274115204811096,0.2060994803905487,0.08935144543647766,2.8320744037628174,5765735.0
89.30000305175781,47.81336975097656,0.005171019118279219,0.004637016449123621,863.55517578125,-0.31372469663619995,1123.2540283203125,-0.5382998585700989,1050.140869140625,-0.4762824475765228,1143.2843017578125,-0.5500189661979675,87.36028289794922,115.60205078125,27.067453384399414,24.311214447021484,2.9664924144744873,0.42495864629745483,3.2324657440185547,0.538744330406189,0.0024660599883645773,-0.05679123476147652,-0.3528018295764923,0.20647990703582764,0.08953068405389786,2.8318264484405518,5765230.5
89.4000015258789,47.81388473510742,0.005634720902889967,0.004853175021708012,863.5238037109375,-0.31366464495658875,1123.2001953125,-0.5380128622055054,1050.09326171875,-0.47609689831733704,1143.2293701171875,-0.5495277643203735,87.32376861572266,115.53441619873047,27.06097984313965,24.316808700561523,2.9677295684814453,0.4251513183116913,3.233942747116089,0.5389904379844666,0.0024657901376485825,-0.05629834905266762,-0.3528681695461273,0.2068600058555603,0.0897098183631897,2.831578493118286,5764726.0
89.5,47.814449310302734,0.0061200386844575405,0.0051046377047896385,863.492431640625,-0.3136008679866791,1123.146484375,-0.5377227663993835,1050.045654296875,-0.47590702772140503,1143.1744384765625,-0.5490382313728333,87.28733825683594,115.46714782714844,27.054729461669922,24.32257080078125,2.9689769744873047,0.42534443736076355,3.2354183197021484,0.5392364263534546,0.0024631908163428307,-0.05581185221672058,-0.35294046998023987,0.2072397619485855,0.08988886326551437,2.8313307762145996,5764221.5
89.5999984741211,47.8150634765625,0.006630502175539732,0.005312966648489237,863.4610595703125,-0.3135334253311157,1123.0926513671875,-0.5374298095703125,1049.998046875,-0.47571295499801636,1143.1195068359375,-0.5485508441925049,87.2509994506836,115.40023803710938,27.04869842529297,24.328493118286133,2.970233678817749,0.4255377948284149,3.236891746520996,0.5394819378852844,0.00245820009149611,-0.055332016199827194,-0.35301899909973145,0.20761917531490326,0.09006781131029129,2.831083059310913,5763717.0
89.69999694824219,47.81572341918945,0.007161798886954784,0.005407823249697685,863.4297485351562,-0.31346234679222107,1123.0389404296875,-0.5371341705322266,1049.950439453125,-0.47551482915878296,1143.064697265625,-0.5480659008026123,87.21473693847656,115.33368682861328,27.04288673400879,24.33457374572754,2.9714982509613037,0.42573127150535583,3.238361120223999,0.5397268533706665,0.002450532279908657,-0.05485916510224342,-0.3531040847301483,0.20799826085567474,0.09024666249752045,2.8308353424072266,5763212.5
89.80000305175781,47.81644058227539,0.0077025811187922955,0.005509994458407164,863.3983764648438,-0.3133876919746399,1122.9852294921875,-0.5368360877037048,1049.9029541015625,-0.4753127694129944,1143.0098876953125,-0.5475837588310242,87.1785659790039,115.26749420166016,27.03728675842285,24.340801239013672,2.9727702140808105,0.4259246289730072,3.2398252487182617,0.539970874786377,0.0024404649157077074,-0.05439356341958046,-0.3531959652900696,0.20837700366973877,0.09042541682720184,2.83058762550354,5762708.5
89.9000015258789,47.81721115112305,0.008253580890595913,0.005678910296410322,863.3670654296875,-0.31330955028533936,1122.931640625,-0.5365356802940369,1049.85546875,-0.4751069247722626,1142.9552001953125,-0.5471047759056091,87.1424789428711,115.20165252685547,27.03190040588379,24.34717559814453,2.974048137664795,0.42611774802207947,3.2412824630737305,0.5402137637138367,0.0024287530686706305,-0.05393533408641815,-0.35329481959342957,0.20875541865825653,0.09060406684875488,2.8303401470184326,5762204.5
90.0,47.81803512573242,0.008821471594274044,0.005841548554599285,863.335693359375,-0.31322795152664185,1122.8779296875,-0.536233127117157,1049.807861328125,-0.4748974144458771,1142.9005126953125,-0.5466291904449463,87.10647583007812,115.13616943359375,27.02672004699707,24.353687286376953,2.9753313064575195,0.4263104498386383,3.242732286453247,0.5404554009437561,0.002415295923128724,-0.053484607487916946,-0.35340070724487305,0.20913349092006683,0.09078261256217957,2.830092668533325,5761700.5
90.0999984741211,47.81892013549805,0.00940562691539526,0.005980611778795719,863.3043823242188,-0.3131429851055145,1122.8243408203125,-0.5359286665916443,1049.760498046875,-0.4746844172477722,1142.8458251953125,-0.5461572408676147,87.07054901123047,115.071044921875,27.021745681762695,24.360332489013672,2.976618528366089,0.426502525806427,3.244173049926758,0.5406955480575562,0.0023996206000447273,-0.053041599690914154,-0.3535139262676239,0.20951125025749207,0.09096106141805649,2.8298451900482178,5761197.0
90.19999694824219,47.81985855102539,0.01000368781387806,0.006106587592512369,863.2730712890625,-0.3130546808242798,1122.770751953125,-0.5356225371360779,1049.7130126953125,-0.4744679927825928,1142.791259765625,-0.5456893444061279,87.03471374511719,115.00626373291016,27.016971588134766,24.367101669311523,2.9779086112976074,0.426693856716156,3.2456037998199463,0.5409339666366577,0.0023817771580070257,-0.05260651558637619,-0.3536345958709717,0.20988868176937103,0.09113941341638565,2.8295977115631104,5760693.0
90.30000305175781,47.820858001708984,0.010614346712827682,0.006124306004494429,863.2418212890625,-0.3129631578922272,1122.71728515625,-0.5353148579597473,1049.66552734375,-0.47424834966659546,1142.7366943359375,-0.5452256798744202,86.99896240234375,114.94183349609375,27.012393951416016,24.373992919921875,2.979200839996338,0.4268842935562134,3.247023344039917,0.5411705374717712,0.002361907856538892,-0.05217953026294708,-0.35376298427581787,0.21026578545570374,0.09131766110658646,2.829350471496582,5760189.5
90.4000015258789,47.821922302246094,0.011226776987314224,0.006120949052274227,863.2105102539062,-0.3128684461116791,1122.6636962890625,-0.5350058078765869,1049.6181640625,-0.4740256369113922,1142.6822509765625,-0.5447666049003601,86.96328735351562,114.87775421142578,27.008012771606445,24.380998611450195,2.9804937839508057,0.42707359790802,3.248430013656616,0.5414050221443176,0.0023400813806802034,-0.051760803908109665,-0.35389918088912964,0.21064257621765137,0.0914958044886589,2.8291032314300537,5759686.5
90.5,47.82304382324219,0.011838871985673904,0.006080510560423136,863.17919921875,-0.31277066469192505,1122.6102294921875,-0.5346956849098206,1049.57080078125,-0.4737999737262726,1142.6278076171875,-0.5443122982978821,86.92769622802734,114.81401062011719,27.003820419311523,24.388111114501953,2.9817867279052734,0.42726168036460876,3.2498233318328857,0.5416371822357178,0.002317054895684123,-0.05135035887360573,-0.35404324531555176,0.21101905405521393,0.091673843562603,2.8288559913635254,5759183.0
90.5999984741211,47.82422637939453,0.012446923181414604,0.006054868455976248,863.14794921875,-0.3126698136329651,1122.5567626953125,-0.5343844890594482,1049.5233154296875,-0.4735715091228485,1142.5733642578125,-0.5438628792762756,86.8921890258789,114.7506103515625,26.99981689453125,24.395322799682617,2.9830784797668457,0.4274483919143677,3.251202344894409,0.5418670773506165,0.0022929497063159943,-0.050948187708854675,-0.35419517755508423,0.21139521896839142,0.09185177832841873,2.828608989715576,5758680.0
90.69999694824219,47.82547378540039,0.013052409514784813,0.005984345450997353,863.11669921875,-0.31256601214408875,1122.5032958984375,-0.5340724587440491,1049.47607421875,-0.47334036231040955,1142.51904296875,-0.5434185266494751,86.85676574707031,114.68755340576172,26.995994567871094,24.402631759643555,2.984367847442627,0.4276335537433624,3.2525668144226074,0.5420944690704346,0.0022680466063320637,-0.05055423453450203,-0.3543549180030823,0.21177107095718384,0.09202960878610611,2.828361988067627,5758177.0
90.80000305175781,47.826778411865234,0.013650844804942608,0.005855245981365442,863.08544921875,-0.3124593198299408,1122.449951171875,-0.5337597131729126,1049.4287109375,-0.4731067419052124,1142.4647216796875,-0.5429793000221252,86.82141876220703,114.62483215332031,26.992353439331055,24.4100284576416,2.985654354095459,0.42781710624694824,3.253916025161743,0.5423193573951721,0.0022422524634748697,-0.050168465822935104,-0.3545224070549011,0.2121466100215912,0.09220734238624573,2.8281149864196777,5757674.5
90.9000015258789,47.82814407348633,0.014236369170248508,0.005711852107197046,863.05419921875,-0.3123498260974884,1122.3966064453125,-0.5334463715553284,1049.38134765625,-0.47287070751190186,1142.410400390625,-0.5425452589988708,86.78614807128906,114.56243896484375,26.988887786865234,24.41750717163086,2.9869368076324463,0.42799896001815796,3.2552497386932373,0.5425416231155396,0.0022159190848469734,-0.04979078844189644,-0.3546976149082184,0.21252185106277466,0.09238496422767639,2.8278682231903076,5757172.0
91.0,47.829566955566406,0.014807553961873055,0.005598952062427998,863.02294921875,-0.31223759055137634,1122.34326171875,-0.5331325531005859,1049.3341064453125,-0.4726324677467346,1142.356201171875,-0.5421164631843567,86.75096893310547,114.50038146972656,26.985593795776367,24.425064086914062,2.9882142543792725,0.42817896604537964,3.2565677165985107,0.5427612662315369,0.002189479535445571,-0.049421027302742004,-0.35488033294677734,0.21289680898189545,0.0925624817609787,2.8276214599609375,5756669.5
91.0999984741211,47.83104705810547,0.015367449261248112,0.005499718710780144,862.9917602539062,-0.3121227025985718,1122.2899169921875,-0.5328183770179749,1049.286865234375,-0.47239208221435547,1142.302001953125,-0.5416927337646484,86.71585845947266,114.43865203857422,26.98246955871582,24.432689666748047,2.9894862174987793,0.4283570945262909,3.2578699588775635,0.5429782867431641,0.002163058379665017,-0.049059003591537476,-0.3550703525543213,0.21327145397663116,0.09273990243673325,2.8273746967315674,5756167.5
91.19999694824219,47.832584381103516,0.015917420387268066,0.0052696214988827705,862.9605102539062,-0.31200525164604187,1122.2366943359375,-0.5325039029121399,1049.2396240234375,-0.47214972972869873,1142.247802734375,-0.5412741899490356,86.68083190917969,114.37725067138672,26.979509353637695,24.44038200378418,2.9907515048980713,0.42853331565856934,3.2591562271118164,0.5431926846504211,0.0021364788990467787,-0.048704564571380615,-0.35526758432388306,0.2136458158493042,0.09291721135377884,2.8271281719207764,5755665.5
91.30000305175781,47.83417510986328,0.016444383189082146,0.0051368712447583675,862.9293212890625,-0.3118852972984314,1122.1834716796875,-0.5321892499923706,1049.1925048828125,-0.47190549969673157,1142.1937255859375,-0.5408607721328735,86.64588165283203,114.31616973876953,26.976709365844727,24.44813346862793,2.9920101165771484,0.4287075400352478,3.2604265213012695,0.5434044003486633,0.0021096926648169756,-0.048357583582401276,-0.3554718792438507,0.21401989459991455,0.09309441596269608,2.8268816471099854,5755163.5
91.4000015258789,47.835819244384766,0.016958070918917656,0.005067228339612484,862.8981323242188,-0.31176289916038513,1122.1302490234375,-0.5318744778633118,1049.145263671875,-0.4716595411300659,1142.1396484375,-0.5404524207115173,86.61100769042969,114.25540924072266,26.974069595336914,24.4559383392334,2.9932608604431152,0.4288797974586487,3.261681318283081,0.5436135530471802,0.0020836773328483105,-0.04801775887608528,-0.35568296909332275,0.21439367532730103,0.09327152371406555,2.8266353607177734,5754662.0
91.5,47.83751678466797,0.01746479421854019,0.0049989232793450356,862.8670043945312,-0.3116381764411926,1122.0771484375,-0.5315596461296082,1049.09814453125,-0.47141194343566895,1142.085693359375,-0.5400489568710327,86.57621765136719,114.19496154785156,26.97158432006836,24.46379280090332,2.9945032596588135,0.4290500283241272,3.262920379638672,0.5438200831413269,0.0020577386021614075,-0.0476849190890789,-0.3559006154537201,0.214767187833786,0.09344851970672607,2.8263890743255615,5754160.5
91.5999984741211,47.839263916015625,0.017964685335755348,0.005049250088632107,862.8358154296875,-0.31151118874549866,1122.02392578125,-0.5312448740005493,1049.051025390625,-0.4711627960205078,1142.0316162109375,-0.5396504402160645,86.54149627685547,114.13484191894531,26.969247817993164,24.471691131591797,2.995737075805664,0.42921823263168335,3.264143943786621,0.5440239906311035,0.0020315032452344894,-0.04735897108912468,-0.35612478852272034,0.2151404172182083,0.09362541139125824,2.8261427879333496,5753659.5
91.69999694824219,47.84105682373047,0.018469611182808876,0.005075110122561455,862.8046875,-0.311381995677948,1121.9708251953125,-0.53093022108078,1049.00390625,-0.47091224789619446,1141.9776611328125,-0.5392568707466125,86.5068588256836,114.07502746582031,26.96706199645996,24.479629516601562,2.9969615936279297,0.42938441038131714,3.2653517723083496,0.54422527551651,0.0020050026942044497,-0.04703982546925545,-0.3563553988933563,0.21551337838172913,0.09380219876766205,2.825896739959717,5753158.5
91.80000305175781,47.8429069519043,0.018977122381329536,0.0050340979360044,862.7735595703125,-0.3112506866455078,1121.917724609375,-0.5306158065795898,1048.956787109375,-0.47066038846969604,1141.923828125,-0.5388683080673218,86.4722900390625,114.0155258178711,26.96501922607422,24.487600326538086,2.9981765747070312,0.4295485317707062,3.26654314994812,0.5444238781929016,0.001977396197617054,-0.04672754183411598,-0.35659247636795044,0.21588607132434845,0.0939788818359375,2.825650930404663,5752658.0
91.9000015258789,47.84480285644531,0.01948053203523159,0.004998393356800079,862.742431640625,-0.31111735105514526,1121.86474609375,-0.5303018093109131,1048.9097900390625,-0.4704073369503021,1141.8699951171875,-0.5384849309921265,86.43779754638672,113.95632934570312,26.963117599487305,24.495601654052734,2.9993815422058105,0.42971059679985046,3.2677178382873535,0.5446196794509888,0.0019488969119265676,-0.04642215371131897,-0.35683611035346985,0.2162584811449051,0.0941554605960846,2.8254048824310303,5752157.0
92.0,47.84675216674805,0.01998037099838257,0.004990331828594208,862.7113037109375,-0.31098201870918274,1121.811767578125,-0.5299883484840393,1048.8626708984375,-0.47015315294265747,1141.816162109375,-0.5381067991256714,86.40338897705078,113.8974380493164,26.961353302001953,24.50362777709961,3.0005757808685303,0.42987051606178284,3.2688753604888916,0.5448125600814819,0.0019199663074687123,-0.046123601496219635,-0.357086181640625,0.21663063764572144,0.09433192759752274,2.8251593112945557,5751657.0
92.0999984741211,47.848751068115234,0.02047940343618393,0.005010354798287153,862.6802368164062,-0.3108448386192322,1121.7586669921875,-0.5296754240989685,1048.815673828125,-0.4698980152606964,1141.7623291015625,-0.5377339124679565,86.3690414428711,113.83885192871094,26.95972442626953,24.511674880981445,3.0017592906951904,0.4300282597541809,3.270015239715576,0.5450025796890259,0.0018905506003648043,-0.0458318367600441,-0.3573426902294159,0.21700254082679749,0.09450829774141312,2.824913501739502,5751156.5
92.19999694824219,47.85079574584961,0.020980440080165863,0.0050799427554011345,862.649169921875,-0.31070584058761597,1121.705810546875,-0.529363214969635,1048.768798828125,-0.46964195370674133,1141.7086181640625,-0.5373663902282715,86.33477783203125,113.78057098388672,26.95822525024414,24.519737243652344,3.0029311180114746,0.4301838278770447,3.2711374759674072,0.5451895594596863,0.0018604656215757132,-0.04554684832692146,-0.35760560631752014,0.21737417578697205,0.09468456357717514,2.8246679306030273,5750657.0
92.30000305175781,47.8528938293457,0.021488433703780174,0.005127476993948221,862.6181030273438,-0.3105650842189789,1121.65283203125,-0.5290518403053284,1048.7218017578125,-0.4693851172924042,1141.65478515625,-0.537004292011261,86.30058288574219,113.72257995605469,26.95685577392578,24.52781105041504,3.004091262817383,0.430337131023407,3.2722413539886475,0.5453735589981079,0.0018295239424332976,-0.04526865854859352,-0.35787495970726013,0.2177455723285675,0.09486072510480881,2.824422597885132,5750157.0
92.4000015258789,47.855045318603516,0.022001180797815323,0.00512813962996006,862.5870361328125,-0.3104226887226105,1121.5999755859375,-0.5287413597106934,1048.6749267578125,-0.4691275954246521,1141.6011962890625,-0.5366477966308594,86.26646423339844,113.66488647460938,26.955608367919922,24.535890579223633,3.0052390098571777,0.43048813939094543,3.2733261585235596,0.5455543398857117,0.0017973746871575713,-0.04499734938144684,-0.358150839805603,0.21811671555042267,0.09503678232431412,2.8241772651672363,5749657.5
92.5,47.857242584228516,0.022513994947075844,0.004972550086677074,862.5560302734375,-0.31027868390083313,1121.547119140625,-0.5284320116043091,1048.6279296875,-0.46886950731277466,1141.5474853515625,-0.5362970232963562,86.23241424560547,113.60748291015625,26.954483032226562,24.54397201538086,3.006373882293701,0.43063676357269287,3.2743914127349854,0.5457319021224976,0.001764182816259563,-0.04473298043012619,-0.358433336019516,0.21848760545253754,0.09521274268627167,2.823931932449341,5749158.5
92.5999984741211,47.8594970703125,0.02301125042140484,0.004816620610654354,862.5250244140625,-0.3101331889629364,1121.4942626953125,-0.5281238555908203,1048.5810546875,-0.4686109125614166,1141.493896484375,-0.535952091217041,86.19843292236328,113.55036926269531,26.953474044799805,24.552051544189453,3.007495641708374,0.4307830035686493,3.2754364013671875,0.5459060668945312,0.0017302688211202621,-0.04447555169463158,-0.35872241854667664,0.2188582718372345,0.09538859128952026,2.8236868381500244,5748659.5
92.69999694824219,47.86179733276367,0.023492911830544472,0.004630572162568569,862.4940185546875,-0.3099862337112427,1121.4415283203125,-0.5278169512748718,1048.5343017578125,-0.46835198998451233,1141.4403076171875,-0.5356130003929138,86.1645278930664,113.49354553222656,26.95258140563965,24.560123443603516,3.008603811264038,0.43092674016952515,3.276461362838745,0.5460768938064575,0.0016967521514743567,-0.044224854558706284,-0.35901787877082825,0.21922868490219116,0.0955643430352211,2.823441982269287,5748160.5
92.80000305175781,47.8641471862793,0.023955969139933586,0.0044640968553721905,862.4630126953125,-0.3098379075527191,1121.388671875,-0.5275113582611084,1048.4874267578125,-0.46809276938438416,1141.38671875,-0.5352795720100403,86.13069152832031,113.43699645996094,26.951797485351562,24.56818389892578,3.009697914123535,0.43106794357299805,3.277466297149658,0.5462443828582764,0.0016636158106848598,-0.043980687856674194,-0.3593195378780365,0.21959887444972992,0.09573999047279358,2.82319712638855,5747662.0
92.9000015258789,47.86654281616211,0.024402379989624023,0.004251402337104082,862.4320068359375,-0.3096882700920105,1121.3359375,-0.5272071361541748,1048.440673828125,-0.46783339977264404,1141.333251953125,-0.5349517464637756,86.096923828125,113.3807373046875,26.951122283935547,24.576229095458984,3.010777711868286,0.4312066435813904,3.278451919555664,0.5464086532592773,0.0016311283688992262,-0.04374280944466591,-0.3596271872520447,0.21996882557868958,0.0959155336022377,2.8229522705078125,5747164.0
93.0,47.868980407714844,0.024827519431710243,0.0039868783205747604,862.4010620117188,-0.309537410736084,1121.2833251953125,-0.5269043445587158,1048.393798828125,-0.46757394075393677,1141.27978515625,-0.5346293449401855,86.06322479248047,113.32474517822266,26.950550079345703,24.58425521850586,3.011842966079712,0.4313427805900574,3.2794179916381836,0.5465697050094604,0.0015991845866665244,-0.043511003255844116,-0.3599405586719513,0.22033856809139252,0.09609097987413406,2.8227076530456543,5746666.0
93.0999984741211,47.871463775634766,0.025226207450032234,0.003753500059247017,862.3701171875,-0.30938541889190674,1121.2305908203125,-0.5266029834747314,1048.34716796875,-0.4673144817352295,1141.226318359375,-0.5343123078346252,86.02959442138672,113.26903533935547,26.9500789642334,24.59225845336914,3.0128931999206543,0.4314763844013214,3.280365467071533,0.5467275977134705,0.0015681725926697254,-0.04328498989343643,-0.36025938391685486,0.22070807218551636,0.09626632928848267,2.822463274002075,5746168.0
93.19999694824219,47.87398910522461,0.02560155838727951,0.0035206107422709465,862.3391723632812,-0.30923232436180115,1121.177978515625,-0.5263030529022217,1048.3004150390625,-0.4670551121234894,1141.1729736328125,-0.5340002775192261,85.99603271484375,113.21359252929688,26.94970703125,24.60023307800293,3.013928174972534,0.4316074848175049,3.28129506111145,0.5468825101852417,0.0015385012375190854,-0.0430644229054451,-0.3605833649635315,0.22107736766338348,0.09644156694412231,2.822218656539917,5745670.5
93.30000305175781,47.876548767089844,0.025953618809580803,0.0033778101205825806,862.3082885742188,-0.3090782165527344,1121.1253662109375,-0.5260046124458313,1048.253662109375,-0.4667958915233612,1141.1195068359375,-0.5336931347846985,85.96253967285156,113.1584243774414,26.949430465698242,24.608179092407227,3.0149483680725098,0.4317361116409302,3.2822072505950928,0.547034502029419,0.0015099868178367615,-0.04284900799393654,-0.36091217398643494,0.2214464545249939,0.0966167151927948,2.821974515914917,5745173.0
