t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
93.4000015258789,47.87914276123047,0.02629140019416809,0.00327625242061913,862.27734375,-0.3089231848716736,1121.07275390625,-0.5257075428962708,1048.20703125,-0.46653690934181213,1141.066162109375,-0.5333906412124634,85.92911529541016,113.10352325439453,26.94924545288086,24.616092681884766,3.0159530639648438,0.43186235427856445,3.2831027507781982,0.5471838116645813,0.0014826939441263676,-0.04263843595981598,-0.3612455129623413,0.2218153178691864,0.09679175913333893,2.821730375289917,5744676.0
93.5,47.881771087646484,0.026619024574756622,0.003199912142008543,862.2464599609375,-0.3087672293186188,1121.0201416015625,-0.5254119634628296,1048.160400390625,-0.46627819538116455,1141.0128173828125,-0.5330926179885864,85.895751953125,113.04888153076172,26.94915008544922,24.623971939086914,3.0169427394866943,0.4319862425327301,3.283982276916504,0.547330379486084,0.0014560160925611854,-0.042432524263858795,-0.36158323287963867,0.2221839874982834,0.0969667062163353,2.821486234664917,5744179.5
93.5999984741211,47.88443374633789,0.026939015835523605,0.0031493213027715683,862.2156372070312,-0.3086104989051819,1120.9676513671875,-0.5251178741455078,1048.11376953125,-0.4660198390483856,1140.9595947265625,-0.5327989459037781,85.86245727539062,112.9945068359375,26.949140548706055,24.631811141967773,3.0179171562194824,0.4321078658103943,3.2848458290100098,0.5474743247032166,0.0014297164743766189,-0.042231135070323944,-0.3619251251220703,0.22255244851112366,0.0971415564417839,2.821242332458496,5743683.0
93.69999694824219,47.88712692260742,0.027253948152065277,0.0031193317845463753,862.1847534179688,-0.3084529936313629,1120.9151611328125,-0.5248252749443054,1048.067138671875,-0.46576187014579773,1140.90625,-0.5325095653533936,85.82923126220703,112.94039154052734,26.949216842651367,24.639610290527344,3.018876552581787,0.4322272539138794,3.285693645477295,0.547615647315979,0.001403639791533351,-0.042034171521663666,-0.36227118968963623,0.22292070090770721,0.09731630980968475,2.8209986686706543,5743186.5
93.80000305175781,47.889854431152344,0.027565881609916687,0.003111673519015312,862.1539306640625,-0.30829477310180664,1120.8626708984375,-0.5245342254638672,1048.0206298828125,-0.46550434827804565,1140.85302734375,-0.5322245359420776,85.79606628417969,112.88653564453125,26.94937515258789,24.647367477416992,3.0198209285736084,0.4323444366455078,3.2865262031555176,0.5477543473243713,0.001377615612000227,-0.04184156283736229,-0.3626212775707245,0.22328875958919525,0.09749096632003784,2.8207550048828125,5742690.5
93.9000015258789,47.892608642578125,0.027877049520611763,0.0031260240357369184,862.1231079101562,-0.3081359267234802,1120.810302734375,-0.5242447853088379,1047.97412109375,-0.46524733304977417,1140.7998046875,-0.531943678855896,85.76296997070312,112.83293151855469,26.949613571166992,24.655078887939453,3.0207502841949463,0.4324594736099243,3.2873427867889404,0.5478904843330383,0.0013515058672055602,-0.04165327176451683,-0.36297541856765747,0.22365662455558777,0.09766551852226257,2.82051157951355,5742194.5
94.0,47.8953971862793,0.028189651668071747,0.0030726813711225986,862.09228515625,-0.30797651410102844,1120.7578125,-0.5239570140838623,1047.9276123046875,-0.46499088406562805,1140.7467041015625,-0.531667172908783,85.72993469238281,112.77957916259766,26.949926376342773,24.662744522094727,3.021664619445801,0.4325723946094513,3.2881438732147217,0.5480239987373352,0.0013251532800495625,-0.041469279676675797,-0.3633335530757904,0.22402429580688477,0.09783998131752014,2.820268154144287,5741699.0
94.0999984741211,47.898216247558594,0.028496919199824333,0.0030246914830058813,862.0615234375,-0.30781659483909607,1120.7054443359375,-0.5236709117889404,1047.881103515625,-0.4647350609302521,1140.6934814453125,-0.531394898891449,85.69696044921875,112.72647857666016,26.950315475463867,24.670358657836914,3.022564172744751,0.43268319964408875,3.288928985595703,0.5481548309326172,0.0012983992928639054,-0.04128960520029068,-0.36369574069976807,0.22439177334308624,0.09801434725522995,2.8200247287750244,5741204.0
94.19999694824219,47.901065826416016,0.0287993885576725,0.002985448809340596,862.03076171875,-0.3076561987400055,1120.653076171875,-0.5233865976333618,1047.8345947265625,-0.46447989344596863,1140.640380859375,-0.5311269760131836,85.66405487060547,112.67362976074219,26.950777053833008,24.67792320251465,3.0234487056732178,0.4327918589115143,3.2896978855133057,0.5482829809188843,0.0012717365752905607,-0.04111417755484581,-0.3640618622303009,0.2247590720653534,0.0981886237859726,2.819781541824341,5740709.0
94.30000305175781,47.90394592285156,0.02909793332219124,0.0028895263094455004,862.0,-0.3074953854084015,1120.600830078125,-0.5231040120124817,1047.7882080078125,-0.4642254412174225,1140.5872802734375,-0.530863344669342,85.63121032714844,112.62101745605469,26.951305389404297,24.68543243408203,3.0243184566497803,0.4328984320163727,3.2904510498046875,0.5484085083007812,0.0012451047077775002,-0.040942929685115814,-0.3644319176673889,0.22512617707252502,0.09836279600858688,2.8195385932922363,5740214.0
94.4000015258789,47.906856536865234,0.029386885464191437,0.0027614952996373177,861.96923828125,-0.30733421444892883,1120.5484619140625,-0.5228233337402344,1047.7418212890625,-0.4639717638492584,1140.5341796875,-0.5306039452552795,85.59842681884766,112.56865692138672,26.951902389526367,24.692888259887695,3.0251731872558594,0.43300288915634155,3.2911882400512695,0.5485313534736633,0.001218451769091189,-0.04077581316232681,-0.36480578780174255,0.22549310326576233,0.09853687882423401,2.819295644760132,5739719.5
94.5,47.909793853759766,0.02966303564608097,0.002649271860718727,861.9385375976562,-0.3071727454662323,1120.4962158203125,-0.5225444436073303,1047.6954345703125,-0.4637189507484436,1140.481201171875,-0.5303487181663513,85.56570434570312,112.51653289794922,26.952564239501953,24.700284957885742,3.026013135910034,0.4331052303314209,3.2919094562530518,0.5486515760421753,0.0011922016274183989,-0.04061269387602806,-0.36518341302871704,0.2258598506450653,0.09871087223291397,2.8190529346466064,5739225.5
94.5999984741211,47.91276168823242,0.029927963390946388,0.002577389357611537,861.9077758789062,-0.30701103806495667,1120.4439697265625,-0.5222674608230591,1047.6490478515625,-0.46346697211265564,1140.4281005859375,-0.5300976037979126,85.53304290771484,112.46465301513672,26.953289031982422,24.707622528076172,3.0268383026123047,0.4332054853439331,3.2926154136657715,0.5487692356109619,0.0011665854835882783,-0.040453407913446426,-0.36556461453437805,0.22622643411159515,0.09888476878404617,2.818810224533081,5738731.5
94.69999694824219,47.91575241088867,0.030185701325535774,0.0025574106257408857,861.8771362304688,-0.3068491220474243,1120.3917236328125,-0.5219923853874207,1047.6026611328125,-0.4632159173488617,1140.3751220703125,-0.5298504829406738,85.50045013427734,112.41300201416016,26.954072952270508,24.71489906311035,3.027648687362671,0.43330368399620056,3.2933061122894287,0.5488843321800232,0.0011415042681619525,-0.04029780998826027,-0.36594921350479126,0.22659283876419067,0.09905857592821121,2.8185677528381348,5738237.5
94.80000305175781,47.91877365112305,0.030441442504525185,0.002519377740100026,861.846435546875,-0.30668702721595764,1120.339599609375,-0.5217191576957703,1047.556396484375,-0.46296581625938416,1140.3221435546875,-0.5296072959899902,85.46791076660156,112.3615951538086,26.954914093017578,24.72211265563965,3.028444528579712,0.4333997964859009,3.2939820289611816,0.5489969849586487,0.0011166937183588743,-0.04014580324292183,-0.3663371503353119,0.22695906460285187,0.09923228621482849,2.8183255195617676,5737744.0
94.9000015258789,47.921817779541016,0.030693380162119865,0.0025222215335816145,861.8157958984375,-0.3065248429775238,1120.2874755859375,-0.5214478373527527,1047.5101318359375,-0.4627167284488678,1140.269287109375,-0.529367983341217,85.43543243408203,112.31040954589844,26.955812454223633,24.72926139831543,3.0292255878448486,0.4334939122200012,3.294642925262451,0.5491071343421936,0.00109180249273777,-0.03999736160039902,-0.36672839522361755,0.22732514142990112,0.0994059145450592,2.8180832862854004,5737251.0
95.0,47.92488479614258,0.03094560280442238,0.002542173257097602,861.78515625,-0.3063625991344452,1120.2353515625,-0.5211784839630127,1047.4638671875,-0.462468683719635,1140.21630859375,-0.5291325449943542,85.40300750732422,112.25946044921875,26.956764221191406,24.736345291137695,3.02999210357666,0.4335860013961792,3.2952888011932373,0.549214780330658,0.0010669819312170148,-0.03985242918133736,-0.36712291836738586,0.22769103944301605,0.09957944601774216,2.817841053009033,5736758.0
95.0999984741211,47.927978515625,0.031199820339679718,0.002536581829190254,861.7545166015625,-0.3062003254890442,1120.1832275390625,-0.5209110975265503,1047.4176025390625,-0.4622217118740082,1140.1634521484375,-0.5289009809494019,85.37065124511719,112.208740234375,26.957767486572266,24.743364334106445,3.0307440757751465,0.4336760938167572,3.295919895172119,0.5493199825286865,0.001041926327161491,-0.039711009711027145,-0.36752068996429443,0.22805678844451904,0.09975288808345795,2.817599058151245,5736265.5
95.19999694824219,47.93109893798828,0.03145347908139229,0.0025395220145583153,861.723876953125,-0.3060380816459656,1120.131103515625,-0.520645797252655,1047.3714599609375,-0.4619758725166321,1140.1104736328125,-0.5286733508110046,85.33834838867188,112.15824127197266,26.958818435668945,24.75031280517578,3.0314817428588867,0.43376418948173523,3.2965357303619385,0.5494226217269897,0.0010165219428017735,-0.039573121815919876,-0.36792173981666565,0.2284223586320877,0.09992624819278717,2.817357063293457,5735773.0
95.30000305175781,47.93424606323242,0.03170743212103844,0.002526321215555072,861.6932983398438,-0.3058759272098541,1120.0791015625,-0.5203825235366821,1047.3251953125,-0.4617311954498291,1140.0576171875,-0.5284495949745178,85.30609893798828,112.10797119140625,26.959918975830078,24.757190704345703,3.0322048664093018,0.4338502883911133,3.2971363067626953,0.5495227575302124,0.0009909518994390965,-0.03943876177072525,-0.3683260679244995,0.22878779470920563,0.10009951144456863,2.817115545272827,5735281.0
95.4000015258789,47.937416076660156,0.03196006268262863,0.00248363777063787,861.6627197265625,-0.30571386218070984,1120.027099609375,-0.5201213955879211,1047.279052734375,-0.46148771047592163,1140.0048828125,-0.5282298922538757,85.27391815185547,112.05792236328125,26.961063385009766,24.763999938964844,3.0329136848449707,0.43393436074256897,3.2977216243743896,0.5496202707290649,0.0009651397704146802,-0.03930792585015297,-0.368733674287796,0.22915306687355042,0.10027269273996353,2.816873788833618,5734789.0
95.5,47.94061279296875,0.03220842778682709,0.0024183655623346567,861.6321411132812,-0.3055519461631775,1119.97509765625,-0.5198623538017273,1047.23291015625,-0.46124547719955444,1139.9520263671875,-0.5280141234397888,85.24179077148438,112.00808715820312,26.962251663208008,24.770734786987305,3.0336081981658936,0.4340164363384247,3.2982912063598633,0.5497152209281921,0.0009392048232257366,-0.03918059542775154,-0.3691445589065552,0.22951819002628326,0.10044578462839127,2.8166322708129883,5734297.5
95.5999984741211,47.94383239746094,0.03245026245713234,0.0023793382570147514,861.6016235351562,-0.30539023876190186,1119.923095703125,-0.5196055769920349,1047.186767578125,-0.4610045254230499,1139.8992919921875,-0.5278022885322571,85.209716796875,111.9584732055664,26.96347999572754,24.777395248413086,3.0342884063720703,0.4340965151786804,3.2988455295562744,0.5498075485229492,0.0009133573621511459,-0.03905671462416649,-0.3695586621761322,0.22988316416740417,0.10061879456043243,2.8163909912109375,5733806.0
95.69999694824219,47.947078704833984,0.0326881967484951,0.0023730394896119833,861.571044921875,-0.3052287697792053,1119.87109375,-0.5193509459495544,1047.1407470703125,-0.46076488494873047,1139.846435546875,-0.5275944471359253,85.17769622802734,111.90907287597656,26.96474838256836,24.783981323242188,3.034954071044922,0.4341745376586914,3.299384117126465,0.5498973727226257,0.000887760310433805,-0.03893619030714035,-0.36997589468955994,0.23024798929691315,0.10079171508550644,2.8161497116088867,5733315.0
95.80000305175781,47.950347900390625,0.032925501465797424,0.00238645076751709,861.54052734375,-0.3050675392150879,1119.8192138671875,-0.5190985202789307,1047.0946044921875,-0.46052661538124084,1139.793701171875,-0.5273904204368591,85.14573669433594,111.85987854003906,26.966053009033203,24.790491104125977,3.0356056690216064,0.4342505633831024,3.299907684326172,0.5499846339225769,0.0008622270543128252,-0.038818977773189545,-0.370396226644516,0.23061268031597137,0.10096455365419388,2.815908670425415,5732824.0
95.9000015258789,47.95363998413086,0.03316414728760719,0.00241727358661592,861.5100708007812,-0.3049066364765167,1119.767333984375,-0.5188483595848083,1047.048583984375,-0.46028971672058105,1139.740966796875,-0.5271903276443481,85.11383056640625,111.81089782714844,26.96739387512207,24.796924591064453,3.036242723464966,0.43432456254959106,3.3004157543182373,0.550069272518158,0.0008365364046767354,-0.03870505839586258,-0.3708195984363556,0.23097723722457886,0.10113731026649475,2.8156676292419434,5732333.5
96.0,47.95695495605469,0.03340587392449379,0.0024462605360895395,861.4795532226562,-0.3047460913658142,1119.7154541015625,-0.5186004638671875,1047.0025634765625,-0.46005427837371826,1139.688232421875,-0.5269941091537476,85.08198547363281,111.76213073730469,26.968767166137695,24.80327796936035,3.036865472793579,0.43439650535583496,3.300908327102661,0.5501514077186584,0.0008105552406050265,-0.03859445080161095,-0.3712460696697235,0.2313416451215744,0.10130998492240906,2.815426826477051,5731843.0
96.0999984741211,47.960296630859375,0.03365049883723259,0.0024496065452694893,861.4490966796875,-0.30458590388298035,1119.66357421875,-0.5183548927307129,1046.9566650390625,-0.45982030034065247,1139.6356201171875,-0.5268018841743469,85.05018615722656,111.71356964111328,26.970170974731445,24.809551239013672,3.0374739170074463,0.4344664514064789,3.3013851642608643,0.550230860710144,0.0007841568440198898,-0.03848719224333763,-0.37167567014694214,0.2317059189081192,0.1014825701713562,2.815186023712158,5731353.0
96.19999694824219,47.963661193847656,0.03389545902609825,0.002474504290148616,861.4186401367188,-0.3044261336326599,1119.61181640625,-0.5181117057800293,1046.91064453125,-0.45958781242370605,1139.5828857421875,-0.5266136527061462,85.01844787597656,111.66520690917969,26.97160530090332,24.81574249267578,3.0380680561065674,0.43453434109687805,3.3018460273742676,0.5503076910972595,0.0007573513430543244,-0.03838331252336502,-0.37210845947265625,0.23207007348537445,0.10165508091449738,2.8149454593658447,5730863.0
96.30000305175781,47.9670524597168,0.034142911434173584,0.002529942197725177,861.3882446289062,-0.3042668104171753,1119.5599365234375,-0.5178709626197815,1046.86474609375,-0.4593568444252014,1139.5302734375,-0.5264294743537903,84.98675537109375,111.6170425415039,26.973066329956055,24.821853637695312,3.0386476516723633,0.43460017442703247,3.302290678024292,0.5503817796707153,0.0007303173770196736,-0.03828281909227371,-0.37254440784454346,0.23243407905101776,0.10182750970125198,2.8147051334381104,5730373.5
96.4000015258789,47.97046661376953,0.03439590334892273,0.0026322987396270037,861.3577880859375,-0.30410799384117126,1119.5081787109375,-0.5176326036453247,1046.8187255859375,-0.4591274857521057,1139.4776611328125,-0.5262494087219238,84.95512390136719,111.56908416748047,26.97455406188965,24.827878952026367,3.039212942123413,0.43466389179229736,3.3027191162109375,0.5504531860351562,0.0007028841064311564,-0.038185734301805496,-0.37298357486724854,0.23279798030853271,0.10199985653162003,2.814464807510376,5729884.0
96.5,47.97390365600586,0.03465913236141205,0.0027183140628039837,861.327392578125,-0.30394965410232544,1119.4564208984375,-0.5173968076705933,1046.7728271484375,-0.45889973640441895,1139.425048828125,-0.5260735750198364,84.92353820800781,111.52132415771484,26.976064682006836,24.833820343017578,3.039763927459717,0.4347255527973175,3.303130865097046,0.5505217909812927,0.0006748303421773016,-0.03809213265776634,-0.37342599034309387,0.23316174745559692,0.1021721288561821,2.8142244815826416,5729395.0
96.5999984741211,47.97737121582031,0.034930966794490814,0.0027198868338018656,861.2969970703125,-0.303791880607605,1119.4046630859375,-0.5171635746955872,1046.72705078125,-0.4586736261844635,1139.3724365234375,-0.5259019732475281,84.89201354980469,111.4737548828125,26.977596282958984,24.839675903320312,3.040300130844116,0.43478503823280334,3.30352520942688,0.55058753490448,0.0006458091665990651,-0.0380021370947361,-0.3738718330860138,0.23352539539337158,0.1023443192243576,2.8139843940734863,5728906.5
96.69999694824219,47.980865478515625,0.03520295396447182,0.002725197235122323,861.2666625976562,-0.3036347031593323,1119.35302734375,-0.5169329643249512,1046.68115234375,-0.45844921469688416,1139.31982421875,-0.5257348418235779,84.86053466796875,111.42637634277344,26.979148864746094,24.845443725585938,3.0408215522766113,0.4348423480987549,3.3039021492004395,0.5506503582000732,0.0006159348995424807,-0.03791585564613342,-0.37432122230529785,0.2338889241218567,0.10251642763614655,2.813744306564331,5728418.0
96.80000305175781,47.98438262939453,0.0354754738509655,0.00277725444175303,861.2362670898438,-0.3034781515598297,1119.30126953125,-0.5167050361633301,1046.63525390625,-0.4582265615463257,1139.2672119140625,-0.5255722403526306,84.8291015625,111.37918853759766,26.980716705322266,24.85112190246582,3.041328191757202,0.43489745259284973,3.304260730743408,0.550710141658783,0.0005858018412254751,-0.03783329203724861,-0.37477409839630127,0.23425233364105225,0.10268846899271011,2.813504457473755,5727929.5
96.9000015258789,47.98793029785156,0.035753197968006134,0.0028111813589930534,861.2059326171875,-0.3033222258090973,1119.2496337890625,-0.5164798498153687,1046.5894775390625,-0.4580056667327881,1139.2147216796875,-0.5254141092300415,84.7977294921875,111.33219146728516,26.982301712036133,24.85671043395996,3.0418198108673096,0.4349502921104431,3.3046014308929443,0.5507668852806091,0.0005553504452109337,-0.03775444254279137,-0.3752305209636688,0.23461563885211945,0.10286042839288712,2.813264846801758,5727441.5
97.0,47.99150848388672,0.03603431582450867,0.0028156910557299852,861.1755981445312,-0.3031669557094574,1119.197998046875,-0.5162574648857117,1046.543701171875,-0.45778658986091614,1139.1622314453125,-0.5252606868743896,84.76640319824219,111.28538513183594,26.98390007019043,24.862207412719727,3.0422961711883545,0.43500083684921265,3.3049235343933105,0.5508205890655518,0.0005242433398962021,-0.03767937794327736,-0.3756905496120453,0.2349788397550583,0.10303232073783875,2.8130252361297607,5726953.5
97.0999984741211,47.99510955810547,0.03631588816642761,0.002735552377998829,861.1453247070312,-0.3030124306678772,1119.1463623046875,-0.5160378813743591,1046.4979248046875,-0.457569420337677,1139.109619140625,-0.5251119136810303,84.73512268066406,111.23875427246094,26.985509872436523,24.867610931396484,3.042757272720337,0.43504902720451355,3.3052268028259277,0.5508711338043213,0.0004926245892420411,-0.037608131766319275,-0.37615421414375305,0.23534193634986877,0.10320413112640381,2.8127858638763428,5726466.0
97.19999694824219,47.998741149902344,0.03658944368362427,0.002600317355245352,861.114990234375,-0.3028586208820343,1119.0948486328125,-0.5158212184906006,1046.4521484375,-0.4573541283607483,1139.05712890625,-0.5249678492546082,84.70389556884766,111.19230651855469,26.987131118774414,24.872920989990234,3.0432028770446777,0.4350948631763458,3.305510997772217,0.550918459892273,0.0004606973088812083,-0.03754071146249771,-0.3766215145587921,0.2357049286365509,0.1033758744597435,2.812546491622925,5725979.0
97.30000305175781,48.00239944458008,0.03684947267174721,0.0024642101489007473,861.084716796875,-0.3027056157588959,1119.043212890625,-0.515607476234436,1046.406494140625,-0.45714080333709717,1139.004638671875,-0.5248285531997681,84.67271423339844,111.14603424072266,26.988758087158203,24.878131866455078,3.043632984161377,0.4351382553577423,3.3057761192321777,0.5509626865386963,0.00042907698662020266,-0.037477005273103714,-0.3770923614501953,0.23606781661510468,0.10354754328727722,2.812307119369507,5725492.0
97.4000015258789,48.00608444213867,0.037095893174409866,0.0022297424729913473,861.0545043945312,-0.3025533854961395,1118.99169921875,-0.5153966546058655,1046.3607177734375,-0.456929475069046,1138.9521484375,-0.5246938467025757,84.6415786743164,111.09993743896484,26.99039077758789,24.88324737548828,3.0440471172332764,0.4351792335510254,3.3060226440429688,0.5510037541389465,0.0003981594927608967,-0.037416838109493256,-0.3775666058063507,0.23643061518669128,0.10371914505958557,2.812067985534668,5725005.0
97.5,48.009796142578125,0.037318870425224304,0.0019717903342097998,861.0242309570312,-0.30240198969841003,1118.940185546875,-0.5151887536048889,1046.3150634765625,-0.45672017335891724,1138.8997802734375,-0.5245636701583862,84.6104965209961,111.05401611328125,26.992027282714844,24.888263702392578,3.044445276260376,0.43521779775619507,3.306250810623169,0.5510417819023132,0.0003679680812638253,-0.03736003115773201,-0.3780440390110016,0.23679332435131073,0.10389067232608795,2.811829090118408,5724518.5
97.5999984741211,48.013526916503906,0.037516046315431595,0.0017509947065263987,860.9940185546875,-0.3022514581680298,1118.888671875,-0.5149837136268616,1046.2694091796875,-0.4565129280090332,1138.8472900390625,-0.5244377255439758,84.57946014404297,111.00826263427734,26.99366569519043,24.893178939819336,3.044827461242676,0.43525394797325134,3.3064615726470947,0.5510769486427307,0.0003392655635252595,-0.0373062826693058,-0.3785243630409241,0.237155944108963,0.10406213253736496,2.8115901947021484,5724032.0
97.69999694824219,48.01728057861328,0.0376911461353302,0.0014836026821285486,860.9638061523438,-0.30210185050964355,1118.837158203125,-0.5147814750671387,1046.2237548828125,-0.4563077688217163,1138.7947998046875,-0.5243157744407654,84.5484619140625,110.96268463134766,26.995304107666016,24.897994995117188,3.045193910598755,0.4352877140045166,3.3066556453704834,0.5511093139648438,0.0003122417547274381,-0.03725524991750717,-0.3790072500705719,0.23751848936080933,0.1042335256934166,2.8113515377044678,5723546.0
97.80000305175781,48.02104949951172,0.037839509546756744,0.0012052856618538499,860.93359375,-0.30195313692092896,1118.78564453125,-0.5145819783210754,1046.1781005859375,-0.45610472559928894,1138.742431640625,-0.524197518825531,84.51751708984375,110.91726684570312,26.9969425201416,24.902708053588867,3.045544385910034,0.435319185256958,3.3068342208862305,0.5511390566825867,0.0002866770082619041,-0.037206653505563736,-0.3794924318790436,0.23788093030452728,0.10440485179424286,2.811112880706787,5723060.0
97.9000015258789,48.02483367919922,0.03796003758907318,0.0009364152792841196,860.9033813476562,-0.30180537700653076,1118.7342529296875,-0.5143851637840271,1046.132568359375,-0.4559037685394287,1138.6900634765625,-0.5240827798843384,84.48661804199219,110.87202453613281,26.998577117919922,24.907320022583008,3.0458791255950928,0.43534842133522034,3.3069982528686523,0.5511663556098938,0.00026298046577721834,-0.03716013953089714,-0.37997955083847046,0.23824331164360046,0.10457611083984375,2.8108742237091064,5722574.5
98.0,48.028629302978516,0.03805367648601532,0.0007148209260776639,860.8732299804688,-0.30165860056877136,1118.682861328125,-0.5141909718513489,1046.0869140625,-0.4557049870491028,1138.6375732421875,-0.5239710807800293,84.45576477050781,110.82693481445312,27.000207901000977,24.911828994750977,3.0461983680725098,0.43537551164627075,3.3071486949920654,0.5511914491653442,0.00024126934295054525,-0.037115346640348434,-0.3804682493209839,0.23860560357570648,0.10474731028079987,2.810635805130005,5722089.5
98.0999984741211,48.032432556152344,0.038125161081552505,0.00047113795881159604,860.8430786132812,-0.30151280760765076,1118.6314697265625,-0.5139992833137512,1046.0413818359375,-0.455508291721344,1138.585205078125,-0.5238622426986694,84.4249496459961,110.7820053100586,27.001832962036133,24.916236877441406,3.0465025901794434,0.4354006052017212,3.3072869777679443,0.5512145161628723,0.00022152852034196258,-0.03707193210721016,-0.3809581995010376,0.23896780610084534,0.10491844266653061,2.8103976249694824,5721604.0
98.19999694824219,48.03624725341797,0.03817227482795715,0.00016544775280635804,860.8129272460938,-0.3013680577278137,1118.580078125,-0.5138100385665894,1045.995849609375,-0.45531371235847473,1138.5328369140625,-0.5237558484077454,84.3941879272461,110.73724365234375,27.00345230102539,24.920541763305664,3.0467920303344727,0.4354237914085388,3.3074140548706055,0.5512356758117676,0.00020346597011666745,-0.037029605358839035,-0.3814490735530853,0.23932994902133942,0.10508950799703598,2.81015944480896,5721119.0
98.30000305175781,48.040061950683594,0.03818881884217262,-7.638017268618569e-05,860.7827758789062,-0.30122435092926025,1118.5286865234375,-0.5136231184005737,1045.9503173828125,-0.455121248960495,1138.48046875,-0.523651659488678,84.36346435546875,110.69263458251953,27.005064010620117,24.924747467041016,3.0470669269561768,0.4354451894760132,3.3075308799743652,0.5512551665306091,0.00018730327428784221,-0.03698804974555969,-0.3819405734539032,0.23969201743602753,0.10526051372289658,2.8099212646484375,5720634.5
98.4000015258789,48.04388427734375,0.038181181997060776,-0.00024322571698576212,860.752685546875,-0.30108168721199036,1118.477294921875,-0.5134384036064148,1045.90478515625,-0.45493084192276,1138.4281005859375,-0.5235493183135986,84.3327865600586,110.64818572998047,27.00666618347168,24.928852081298828,3.047327756881714,0.4354649484157562,3.3076391220092773,0.5512731671333313,0.00017353033763356507,-0.036946870386600494,-0.38243234157562256,0.24005402624607086,0.1054314523935318,2.809683322906494,5720150.0
98.5,48.047698974609375,0.03815685957670212,-0.00040469615487381816,860.7225952148438,-0.3009401261806488,1118.4259033203125,-0.5132558345794678,1045.859375,-0.45474252104759216,1138.375732421875,-0.5234484672546387,84.30215454101562,110.60388946533203,27.00826072692871,24.932859420776367,3.0475754737854004,0.4354832172393799,3.307739734649658,0.5512899160385132,0.00016170699382200837,-0.03690575435757637,-0.38292405009269714,0.24041594564914703,0.10560233891010284,2.80944561958313,5719666.0
98.5999984741211,48.051517486572266,0.03811638802289963,-0.0005176470149308443,860.6925048828125,-0.3007996380329132,1118.3746337890625,-0.5130752921104431,1045.8138427734375,-0.4545562267303467,1138.3233642578125,-0.5233488082885742,84.27156066894531,110.55974578857422,27.009845733642578,24.936767578125,3.0478100776672363,0.4355001151561737,3.307833671569824,0.5513056516647339,0.00015134796558413655,-0.03686448186635971,-0.38341546058654785,0.24077780544757843,0.10577315837144852,2.8092079162597656,5719182.0
98.69999694824219,48.055328369140625,0.0380646251142025,-0.0005965789314359426,860.6624145507812,-0.30066028237342834,1118.3233642578125,-0.5128966569900513,1045.7684326171875,-0.4543718993663788,1138.2711181640625,-0.523250162601471,84.24101257324219,110.51575469970703,27.01141929626465,24.940580368041992,3.048032522201538,0.43551579117774963,3.307922124862671,0.5513203740119934,0.0001424626971129328,-0.0368228480219841,-0.38390636444091797,0.24113959074020386,0.10594391822814941,2.8089702129364014,5718698.0
98.80000305175781,48.05913543701172,0.03800496459007263,-0.0007139165536500514,860.63232421875,-0.3005220592021942,1118.2720947265625,-0.5127198696136475,1045.7230224609375,-0.45418956875801086,1138.21875,-0.5231522917747498,84.21050262451172,110.471923828125,27.012983322143555,24.944299697875977,3.048243284225464,0.4355303943157196,3.3080055713653564,0.5513342618942261,0.00013471029524225742,-0.0367807038128376,-0.38439664244651794,0.2415013164281845,0.10611462593078613,2.808732748031616,5718214.5
98.9000015258789,48.06293487548828,0.03793357312679291,-0.0008604424656368792,860.602294921875,-0.3003849387168884,1118.2208251953125,-0.5125448703765869,1045.6776123046875,-0.45400914549827576,1138.16650390625,-0.5230550765991211,84.18003845214844,110.42823791503906,27.014537811279297,24.947925567626953,3.048442840576172,0.4355440139770508,3.308084726333618,0.5513474345207214,0.00012786590377800167,-0.036737944930791855,-0.3848861753940582,0.2418629676103592,0.10628526657819748,2.808495283126831,5717731.5
99.0,48.06672668457031,0.03784753009676933,-0.0009646680555306375,860.572265625,-0.30024898052215576,1118.1695556640625,-0.5123715996742249,1045.6322021484375,-0.4538305997848511,1138.1141357421875,-0.5229582786560059,84.14962005615234,110.38469696044922,27.01607894897461,24.951459884643555,3.0486321449279785,0.4355567693710327,3.3081603050231934,0.5513600707054138,0.00012222475197631866,-0.036694418638944626,-0.38537484407424927,0.2422245591878891,0.10645585507154465,2.808258056640625,5717248.5
99.0999984741211,48.07051467895508,0.03775106370449066,-0.0010758894495666027,860.542236328125,-0.30011415481567383,1118.1182861328125,-0.5121999382972717,1045.5867919921875,-0.45365387201309204,1138.0618896484375,-0.5228617191314697,84.1192398071289,110.34131622314453,27.017610549926758,24.954906463623047,3.048811435699463,0.43556877970695496,3.3082327842712402,0.5513721704483032,0.00011799478670582175,-0.03664994239807129,-0.38586241006851196,0.24258607625961304,0.10662638396024704,2.808020830154419,5716765.5
99.19999694824219,48.07428741455078,0.03764347359538078,-0.001216630102135241,860.5122680664062,-0.2999804615974426,1118.067138671875,-0.5120298266410828,1045.54150390625,-0.45347899198532104,1138.009521484375,-0.5227652788162231,84.08890533447266,110.2980728149414,27.01913070678711,24.958267211914062,3.0489816665649414,0.43558013439178467,3.3083033561706543,0.551383912563324,0.00011487014853628352,-0.036604370921850204,-0.38634875416755676,0.2429475337266922,0.10679685324430466,2.807783842086792,5716283.0
99.30000305175781,48.07805252075195,0.037521809339523315,-0.001446834416128695,860.4822387695312,-0.29984793066978455,1118.015869140625,-0.5118612051010132,1045.49609375,-0.45330584049224854,1137.957275390625,-0.5226686596870422,84.05860900878906,110.25498962402344,27.020639419555664,24.9615421295166,3.049143075942993,0.4355909824371338,3.3083724975585938,0.5513954162597656,0.00011292929411865771,-0.03655756637454033,-0.3868337571620941,0.2433089166879654,0.1069672703742981,2.807546854019165,5715800.5
99.4000015258789,48.08180618286133,0.03737712651491165,-0.0017127204919233918,860.4522705078125,-0.2997165322303772,1117.9647216796875,-0.5116938948631287,1045.4508056640625,-0.4531344175338745,1137.905029296875,-0.5225716829299927,84.02835845947266,110.21204376220703,27.022136688232422,24.96473503112793,3.0492966175079346,0.4356013536453247,3.308440685272217,0.5514068007469177,0.00011239617742830887,-0.03650934621691704,-0.3873172104358673,0.2436702400445938,0.10713762789964676,2.807309865951538,5715318.0
99.5,48.085540771484375,0.037205856293439865,-0.0019808567594736814,860.4223022460938,-0.29958629608154297,1117.91357421875,-0.5115278959274292,1045.405517578125,-0.4529646337032318,1137.852783203125,-0.5224741697311401,83.99815368652344,110.16925048828125,27.023622512817383,24.967849731445312,3.049442768096924,0.43561139702796936,3.308509588241577,0.5514182448387146,0.00011393817840144038,-0.03645941615104675,-0.38779884576797485,0.24403148889541626,0.10730793327093124,2.8070731163024902,5714836.0
99.5999984741211,48.089263916015625,0.03700777143239975,-0.0022836753632873297,860.392333984375,-0.2994571924209595,1117.8624267578125,-0.5113629102706909,1045.3602294921875,-0.45279645919799805,1137.800537109375,-0.5223755836486816,83.96798706054688,110.12660217285156,27.025096893310547,24.97088623046875,3.0495822429656982,0.4356212019920349,3.308580160140991,0.5514300465583801,0.0001178228558273986,-0.03640742599964142,-0.3882782757282257,0.24439267814159393,0.10747817903757095,2.8068366050720215,5714354.5
99.69999694824219,48.09296417236328,0.03677940368652344,-0.002557493979111314,860.3624267578125,-0.2993292212486267,1117.811279296875,-0.5111989378929138,1045.31494140625,-0.45262983441352844,1137.748291015625,-0.5222756862640381,83.93785858154297,110.08409881591797,27.026559829711914,24.973848342895508,3.049715757369995,0.4356309771537781,3.3086540699005127,0.5514423251152039,0.00012410346243996173,-0.036353033035993576,-0.388755202293396,0.24475379288196564,0.10764837265014648,2.8066000938415527,5713872.5
99.80000305175781,48.096641540527344,0.03652365133166313,-0.0027677020989358425,860.33251953125,-0.2992023825645447,1117.76025390625,-0.5110357403755188,1045.2696533203125,-0.45246466994285583,1137.696044921875,-0.5221740007400513,83.90777587890625,110.04174041748047,27.02801513671875,24.97673988342285,3.049844264984131,0.43564078211784363,3.308732748031616,0.5514554381370544,0.0001330845116171986,-0.036295853555202484,-0.3892292082309723,0.24511483311653137,0.10781851410865784,2.806363582611084,5713391.5
99.9000015258789,48.10029220581055,0.036246880888938904,-0.002919911639764905,860.3025512695312,-0.299076646566391,1117.7091064453125,-0.5108731985092163,1045.2244873046875,-0.45230093598365784,1137.6439208984375,-0.5220701694488525,83.87773132324219,109.9995346069336,27.02945899963379,24.979562759399414,3.0499682426452637,0.43565085530281067,3.3088176250457764,0.551469624042511,0.0001445912930648774,-0.03623552620410919,-0.38969993591308594,0.24547581374645233,0.10798860341310501,2.8061270713806152,5712910.0
100.0,48.103919982910156,0.03595489263534546,-0.003027360886335373,860.272705078125,-0.29895201325416565,1117.6580810546875,-0.5107110738754272,1045.17919921875,-0.4521385133266449,1137.5916748046875,-0.5219637751579285,83.84773254394531,109.95747375488281,27.030895233154297,24.98232078552246,3.050088882446289,0.43566131591796875,3.308910369873047,0.5514850616455078,0.00015821178385522217,-0.03617178648710251,-0.39016714692115784,0.24583671987056732,0.10815863311290741,2.8058910369873047,5712429.0
100.0999984741211,48.107513427734375,0.03565215691924095,-0.003100501373410225,860.2427978515625,-0.29882848262786865,1117.60693359375,-0.5105492472648621,1045.134033203125,-0.45197734236717224,1137.5394287109375,-0.5218545794487,83.81777954101562,109.91555786132812,27.032323837280273,24.98501968383789,3.0502071380615234,0.4356723427772522,3.309011697769165,0.5515019297599792,0.00017357019532937557,-0.036104436963796616,-0.3906306028366089,0.24619755148887634,0.10832861065864563,2.805654764175415,5711948.5
100.19999694824219,48.111080169677734,0.035342104732990265,-0.0031082110945135355,860.212890625,-0.2987059950828552,1117.555908203125,-0.5103875994682312,1045.0888671875,-0.4518173336982727,1137.4873046875,-0.5217422842979431,83.7878646850586,109.87378692626953,27.03374671936035,24.98766326904297,3.050323486328125,0.4356841444969177,3.3091228008270264,0.5515204668045044,0.0001903697702800855,-0.03603334352374077,-0.39109018445014954,0.2465582937002182,0.10849853605031967,2.8054187297821045,5711468.0
100.30000305175781,48.1146125793457,0.035031285136938095,-0.003024241654202342,860.1830444335938,-0.29858458042144775,1117.5048828125,-0.5102260708808899,1045.043701171875,-0.45165836811065674,1137.4351806640625,-0.5216268301010132,83.75798797607422,109.83216094970703,27.0351619720459,24.990251541137695,3.0504391193389893,0.4356968104839325,3.3092446327209473,0.551540732383728,0.0002083746949210763,-0.03595840930938721,-0.39154577255249023,0.2469189614057541,0.10866840183734894,2.805182695388794,5710987.5
100.4000015258789,48.11811828613281,0.03472885861992836,-0.002949221758171916,860.1531982421875,-0.29846417903900146,1117.453857421875,-0.5100644826889038,1044.99853515625,-0.45150041580200195,1137.3829345703125,-0.521507978439331,83.72816467285156,109.79068756103516,27.03657341003418,24.992794036865234,3.0505549907684326,0.43571048974990845,3.3093771934509277,0.5515628457069397,0.00022710702614858747,-0.035879626870155334,-0.39199739694595337,0.247279554605484,0.10883821547031403,2.8049468994140625,5710507.0
100.5,48.12158966064453,0.034433938562870026,-0.002791504841297865,860.1233520507812,-0.29834476113319397,1117.40283203125,-0.509902834892273,1044.953369140625,-0.4513433575630188,1137.330810546875,-0.5213857293128967,83.69837951660156,109.7493667602539,27.037982940673828,24.995290756225586,3.0506718158721924,0.43572530150413513,3.309520959854126,0.5515868067741394,0.000245892908424139,-0.035797107964754105,-0.3924451470375061,0.24764007329940796,0.10900798439979553,2.804711103439331,5710027.0
100.5999984741211,48.12503433227539,0.03415478765964508,-0.002618997124955058,860.093505859375,-0.29822635650634766,1117.3519287109375,-0.5097410082817078,1044.908203125,-0.4511871337890625,1137.2786865234375,-0.5212600827217102,83.66863250732422,109.70819091796875,27.03938865661621,24.997745513916016,3.050790309906006,0.4357413351535797,3.309676170349121,0.5516126751899719,0.0002647929941304028,-0.035710953176021576,-0.392889142036438,0.24800048768520355,0.10917768627405167,2.8044753074645996,5709547.5
100.69999694824219,48.128448486328125,0.03389288857579231,-0.002422408666461706,860.063720703125,-0.29810887575149536,1117.3009033203125,-0.5095789432525635,1044.8631591796875,-0.4510316550731659,1137.2265625,-0.521131157875061,83.6389389038086,109.66716766357422,27.04079246520996,25.000165939331055,3.0509111881256104,0.43575865030288696,3.309842348098755,0.5516403913497925,0.0002831504971254617,-0.03562135994434357,-0.39332953095436096,0.24836082756519318,0.10934734344482422,2.8042397499084473,5709067.5
100.80000305175781,48.1318359375,0.03365064784884453,-0.002219226909801364,860.033935546875,-0.2979923486709595,1117.25,-0.5094166994094849,1044.8179931640625,-0.4508768618106842,1137.1744384765625,-0.5209990739822388,83.60928344726562,109.62628936767578,27.042198181152344,25.00255012512207,3.051035165786743,0.4357772767543793,3.3100192546844482,0.5516698360443115,0.0003008362837135792,-0.03552855923771858,-0.3937665820121765,0.24872107803821564,0.109516941010952,2.804004430770874,5708588.5
100.9000015258789,48.13520431518555,0.033428724855184555,-0.0020141680724918842,860.0040893554688,-0.2978766858577728,1117.1990966796875,-0.5092542171478271,1044.77294921875,-0.45072269439697266,1137.1224365234375,-0.520863950252533,83.57967376708984,109.5855712890625,27.043603897094727,25.004905700683594,3.0511627197265625,0.43579724431037903,3.310206174850464,0.5517010688781738,0.0003176201425958425,-0.03543280437588692,-0.39420053362846375,0.24908122420310974,0.10968649387359619,2.8037688732147217,5708109.0
101.0,48.138545989990234,0.033227305859327316,-0.0018026904435828328,859.9743041992188,-0.2977618873119354,1117.1480712890625,-0.5090914964675903,1044.7279052734375,-0.4505690634250641,1137.0703125,-0.5207259654998779,83.55010223388672,109.54499816894531,27.045013427734375,25.007234573364258,3.0512943267822266,0.43581852316856384,3.3104031085968018,0.5517338514328003,0.00033340509980916977,-0.03533435985445976,-0.39463162422180176,0.24944128096103668,0.10985598713159561,2.8035335540771484,5707630.0
101.0999984741211,48.141868591308594,0.033047039061784744,-0.0016296133399009705,859.944580078125,-0.2976479232311249,1117.09716796875,-0.5089285969734192,1044.682861328125,-0.4504159390926361,1137.0181884765625,-0.5205853581428528,83.52058410644531,109.50457763671875,27.046424865722656,25.009540557861328,3.0514304637908936,0.4358411133289337,3.3106088638305664,0.5517681241035461,0.00034812308149412274,-0.03523349016904831,-0.39506015181541443,0.24980124831199646,0.11002542078495026,2.8032984733581543,5707151.0
101.19999694824219,48.145172119140625,0.03288407623767853,-0.001455737161450088,859.914794921875,-0.2975347638130188,1117.04638671875,-0.508765459060669,1044.6378173828125,-0.45026326179504395,1136.9661865234375,-0.5204422473907471,83.49110412597656,109.46430969238281,27.04783821105957,25.011823654174805,3.0515711307525635,0.43586495518684387,3.3108229637145996,0.5518038272857666,0.00036167362122796476,-0.035130470991134644,-0.39548638463020325,0.2501611113548279,0.11019480228424072,2.803063154220581,5706672.5
101.30000305175781,48.148460388183594,0.03273850306868553,-0.0012955041602253914,859.8850708007812,-0.2974223792552948,1116.9954833984375,-0.5086020827293396,1044.5927734375,-0.4501110017299652,1136.9141845703125,-0.5202968716621399,83.461669921875,109.4241943359375,27.049259185791016,25.014087677001953,3.0517165660858154,0.4358900189399719,3.311044692993164,0.5518407821655273,0.00037429184885695577,-0.035025522112846375,-0.3959105312824249,0.25052088499069214,0.11036413908004761,2.802828311920166,5706194.0
101.4000015258789,48.151737213134766,0.03260895237326622,-0.001169155235402286,859.8553466796875,-0.2973107397556305,1116.944580078125,-0.5084385871887207,1044.5478515625,-0.4499591290950775,1136.8621826171875,-0.5201494097709656,83.43228149414062,109.38423156738281,27.050682067871094,25.01633644104004,3.0518672466278076,0.4359162449836731,3.3112738132476807,0.5518789291381836,0.00038591507473029196,-0.034918878227472305,-0.39633283019065857,0.25088053941726685,0.11053340882062912,2.802593231201172,5705715.5
101.5,48.15499496459961,0.03249203786253929,-0.0010951964650303125,859.8255615234375,-0.2971998155117035,1116.893798828125,-0.5082749128341675,1044.5028076171875,-0.4498075842857361,1136.8101806640625,-0.5200000405311584,83.40293884277344,109.34442138671875,27.052112579345703,25.018569946289062,3.05202317237854,0.4359435439109802,3.311509370803833,0.5519182085990906,0.00039660758920945227,-0.034810736775398254,-0.3967534601688385,0.2512401044368744,0.11070263385772705,2.802358388900757,5705237.5
101.5999984741211,48.15824508666992,0.03238251805305481,-0.0009445604518987238,859.7958984375,-0.297089546918869,1116.843017578125,-0.5081110596656799,1044.4578857421875,-0.4496563673019409,1136.7581787109375,-0.5198488235473633,83.37364196777344,109.30476379394531,27.053550720214844,25.020790100097656,3.0521843433380127,0.4359718859195709,3.311751127243042,0.5519585013389587,0.00040658118086867034,-0.03470126911997795,-0.39717262983322144,0.2515995502471924,0.1108717992901802,2.802123546600342,5704759.5
101.69999694824219,48.16148376464844,0.03228806331753731,-0.0008355051977559924,859.7661743164062,-0.2969799339771271,1116.7921142578125,-0.5079470276832581,1044.412841796875,-0.44950541853904724,1136.7061767578125,-0.5196959376335144,83.34439086914062,109.26526641845703,27.05499267578125,25.023000717163086,3.0523507595062256,0.436001181602478,3.3119986057281494,0.5519997477531433,0.00041618660907261074,-0.03459056839346886,-0.39759036898612976,0.2519589066505432,0.11104091256856918,2.801888942718506,5704281.5
101.80000305175781,48.164710998535156,0.032204512506723404,-0.0007934786262921989,859.7365112304688,-0.29687097668647766,1116.7413330078125,-0.5077828764915466,1044.367919921875,-0.44935476779937744,1136.6541748046875,-0.5195415019989014,83.315185546875,109.22591400146484,27.05644416809082,25.02520179748535,3.0525221824645996,0.43603140115737915,3.312251567840576,0.5520418882369995,0.00042482296703383327,-0.03447883203625679,-0.39800694584846497,0.2523181438446045,0.11120996624231339,2.80165433883667,5703804.0
101.9000015258789,48.16793441772461,0.032125163823366165,-0.0007158779771998525,859.706787109375,-0.2967625856399536,1116.6905517578125,-0.5076186060905457,1044.322998046875,-0.44920432567596436,1136.602294921875,-0.5193856954574585,83.28601837158203,109.18671417236328,27.057903289794922,25.027393341064453,3.052699089050293,0.43606245517730713,3.312509298324585,0.5520848631858826,0.00043280303361825645,-0.03436620160937309,-0.3984224498271942,0.2526772916316986,0.11137896776199341,2.801419734954834,5703326.5
102.0,48.171146392822266,0.03205357491970062,-0.0006246852572076023,859.6771240234375,-0.2966547906398773,1116.639892578125,-0.5074541568756104,1044.278076171875,-0.44905412197113037,1136.55029296875,-0.519228458404541,83.25690460205078,109.14767456054688,27.059370040893555,25.02958106994629,3.0528810024261475,0.4360943138599396,3.312771797180176,0.5521286129951477,0.0004405849613249302,-0.03425272926688194,-0.39883697032928467,0.2530363202095032,0.11154791712760925,2.801185369491577,5702849.5
102.0999984741211,48.17435073852539,0.031991105526685715,-0.000608971924521029,859.6474609375,-0.2965475022792816,1116.589111328125,-0.5072895288467407,1044.233154296875,-0.4489040970802307,1136.4984130859375,-0.5190699696540833,83.22782897949219,109.10877990722656,27.06084442138672,25.031761169433594,3.053068161010742,0.4361269176006317,3.3130388259887695,0.5521731376647949,0.00044787523802369833,-0.0341385193169117,-0.3992505669593811,0.2533952295780182,0.11171680688858032,2.8009510040283203,5702372.0
102.19999694824219,48.17755126953125,0.03193020820617676,-0.0005746899405494332,859.6177978515625,-0.2964407801628113,1116.5384521484375,-0.5071248412132263,1044.1883544921875,-0.44875428080558777,1136.446533203125,-0.51891028881073,83.19880676269531,109.0700454711914,27.062328338623047,25.033937454223633,3.053260087966919,0.43616023659706116,3.313309907913208,0.5522183179855347,0.0004545781994238496,-0.03402369096875191,-0.39966338872909546,0.25375404953956604,0.11188564449548721,2.8007166385650635,5701895.0
102.30000305175781,48.18074417114258,0.031872741878032684,-0.0005541667342185974,859.5881958007812,-0.29633453488349915,1116.4876708984375,-0.5069599747657776,1044.1434326171875,-0.44860464334487915,1136.3946533203125,-0.518749475479126,83.1698226928711,109.03145599365234,27.06382179260254,25.036109924316406,3.053457021713257,0.43619421124458313,3.313585042953491,0.5522642135620117,0.0004612436459865421,-0.033908259123563766,-0.40007543563842773,0.25411275029182434,0.11205442994832993,2.8004825115203857,5701418.5
102.4000015258789,48.183929443359375,0.031817324459552765,-0.0004936690093018115,859.5585327148438,-0.2962287664413452,1116.43701171875,-0.5067949891090393,1044.0986328125,-0.4484551250934601,1136.3427734375,-0.518587589263916,83.14088439941406,108.99302673339844,27.065324783325195,25.03828239440918,3.0536587238311768,0.43622881174087524,3.313864231109619,0.5523107051849365,0.0004677044344134629,-0.033792272210121155,-0.4004867672920227,0.2544713318347931,0.11222315579652786,2.800248384475708,5700942.0
102.5,48.187110900878906,0.03176795691251755,-0.0004627566668204963,859.5289306640625,-0.2961234450340271,1116.3863525390625,-0.5066298246383667,1044.0537109375,-0.44830578565597534,1136.2908935546875,-0.5184245705604553,83.11199951171875,108.95475006103516,27.066835403442383,25.040451049804688,3.0538649559020996,0.4362640380859375,3.3141469955444336,0.5523578524589539,0.00047407113015651703,-0.03367576003074646,-0.40089738368988037,0.2548297941684723,0.11239182949066162,2.8000144958496094,5700465.5
102.5999984741211,48.19028854370117,0.031721681356430054,-0.0004643138963729143,859.4993286132812,-0.2960185408592224,1116.335693359375,-0.5064644813537598,1044.0089111328125,-0.44815656542778015,1136.239013671875,-0.5182605981826782,83.0831527709961,108.91661834716797,27.068357467651367,25.042621612548828,3.0540759563446045,0.43629980087280273,3.3144335746765137,0.552405595779419,0.00048004050040617585,-0.03355880081653595,-0.4013074040412903,0.2551881670951843,0.1125604510307312,2.7997806072235107,5699989.0
102.69999694824219,48.19346237182617,0.031675249338150024,-0.0005247486406005919,859.4697265625,-0.29591408371925354,1116.2850341796875,-0.5062989592552185,1043.964111328125,-0.4480074346065521,1136.187255859375,-0.5180955529212952,83.05435180664062,108.87864685058594,27.06989097595215,25.044790267944336,3.054291248321533,0.43633612990379333,3.3147237300872803,0.5524539351463318,0.00048583975876681507,-0.03344142809510231,-0.40171685814857483,0.2555464208126068,0.112729012966156,2.799546718597412,5699513.0
