t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
102.80000305175781,48.19662857055664,0.03162277489900589,-0.0006260735681280494,859.4401245117188,-0.2958099842071533,1116.234375,-0.5061333179473877,1043.9193115234375,-0.44785842299461365,1136.135498046875,-0.5179296135902405,83.02560424804688,108.8408203125,27.07143211364746,25.04696273803711,3.054511070251465,0.4363729655742645,3.3150172233581543,0.5525028705596924,0.0004916936159133911,-0.03332364931702614,-0.4021257162094116,0.25590455532073975,0.11289752274751663,2.7993128299713135,5699037.0
102.9000015258789,48.199790954589844,0.03156016767024994,-0.0007300747674889863,859.4105834960938,-0.29570627212524414,1116.183837890625,-0.5059674382209778,1043.87451171875,-0.44770947098731995,1136.0836181640625,-0.5177626609802246,82.99689483642578,108.80315399169922,27.072986602783203,25.049135208129883,3.0547351837158203,0.4364103078842163,3.315314531326294,0.5525524020195007,0.0004980327212251723,-0.03320538252592087,-0.4025339186191559,0.25626257061958313,0.11306597292423248,2.799079179763794,5698561.5
103.0,48.202945709228516,0.03148715943098068,-0.0008363507222384214,859.3809814453125,-0.2956028878688812,1116.1331787109375,-0.5058013200759888,1043.829833984375,-0.4475606083869934,1136.0318603515625,-0.517594575881958,82.96823120117188,108.76563262939453,27.07455062866211,25.051311492919922,3.0549635887145996,0.43644818663597107,3.3156158924102783,0.5526026487350464,0.0005051573389209807,-0.03308650106191635,-0.40294134616851807,0.25662046670913696,0.11323437094688416,2.7988455295562744,5698086.0
103.0999984741211,48.20609664916992,0.03140352666378021,-0.0009648876148276031,859.3514404296875,-0.29549986124038696,1116.0826416015625,-0.5056348443031311,1043.7850341796875,-0.44741180539131165,1135.9801025390625,-0.5174251794815063,82.93961334228516,108.72826385498047,27.07612419128418,25.053491592407227,3.0551960468292236,0.4364865720272064,3.3159217834472656,0.5526536703109741,0.0005131012294441462,-0.032966867089271545,-0.40334784984588623,0.25697827339172363,0.11340271681547165,2.798612117767334,5697610.5
103.19999694824219,48.20923614501953,0.03130703791975975,-0.001085449825040996,859.3218994140625,-0.2953971326351166,1116.0321044921875,-0.5054680705070496,1043.7403564453125,-0.4472630023956299,1135.928466796875,-0.5172544717788696,82.91104888916016,108.69104766845703,27.07771110534668,25.055675506591797,3.0554327964782715,0.43652552366256714,3.316232919692993,0.5527054667472839,0.0005219094455242157,-0.032846346497535706,-0.40375328063964844,0.25733593106269836,0.11357100307941437,2.7983787059783936,5697135.0
103.30000305175781,48.21236801147461,0.031198492273688316,-0.001191790564917028,859.2923583984375,-0.29529470205307007,1115.9815673828125,-0.5053008794784546,1043.695556640625,-0.4471142292022705,1135.876708984375,-0.5170822143554688,82.88252258300781,108.65398406982422,27.079309463500977,25.057865142822266,3.055673837661743,0.4365650713443756,3.31654953956604,0.5527582764625549,0.0005317737231962383,-0.0327247753739357,-0.40415748953819275,0.25769346952438354,0.11373923718929291,2.798145294189453,5696660.0
103.4000015258789,48.215484619140625,0.031079312786459923,-0.0013117693597450852,859.2628173828125,-0.29519256949424744,1115.9310302734375,-0.5051331520080566,1043.65087890625,-0.44696542620658875,1135.824951171875,-0.5169082283973694,82.85404205322266,108.61707305908203,27.080921173095703,25.060062408447266,3.0559191703796387,0.4366052746772766,3.3168725967407227,0.5528120994567871,0.0005426559364423156,-0.03260199353098869,-0.4045603275299072,0.25805091857910156,0.11390741169452667,2.797912120819092,5696185.0
103.5,48.21859359741211,0.030948136001825333,-0.0013784675393253565,859.2333374023438,-0.2950906753540039,1115.8804931640625,-0.5049648880958557,1043.606201171875,-0.4468165636062622,1135.7733154296875,-0.5167324542999268,82.82560729980469,108.58031463623047,27.082544326782227,25.06226921081543,3.056169271469116,0.43664616346359253,3.317202568054199,0.5528671145439148,0.0005544812302105129,-0.03247787430882454,-0.40496161580085754,0.25840821862220764,0.11407552659511566,2.7976789474487305,5695710.5
103.5999984741211,48.22168731689453,0.030810289084911346,-0.0014284620992839336,859.2037963867188,-0.2949890196323395,1115.830078125,-0.5047959685325623,1043.5615234375,-0.4466675817966461,1135.7216796875,-0.516554594039917,82.79722595214844,108.54370880126953,27.08418083190918,25.064483642578125,3.0564239025115967,0.43668779730796814,3.317539930343628,0.552923321723938,0.000567378883715719,-0.0323522575199604,-0.40536126494407654,0.25876539945602417,0.11424359679222107,2.797445774078369,5695236.0
103.69999694824219,48.224769592285156,0.030667442828416824,-0.0014565892051905394,859.17431640625,-0.29488760232925415,1115.779541015625,-0.5046263337135315,1043.516845703125,-0.44651851058006287,1135.6700439453125,-0.5163746476173401,82.76888275146484,108.50724792480469,27.085830688476562,25.066709518432617,3.0566835403442383,0.436730295419693,3.317885398864746,0.552980899810791,0.0005809695576317608,-0.03222505748271942,-0.40575912594795227,0.25912246108055115,0.1144115999341011,2.797212600708008,5694761.5
103.80000305175781,48.22783660888672,0.030521783977746964,-0.001464933855459094,859.1448364257812,-0.29478639364242554,1115.7291259765625,-0.5044559836387634,1043.47216796875,-0.4463692605495453,1135.618408203125,-0.5161924958229065,82.74059295654297,108.470947265625,27.08749771118164,25.06894874572754,3.056948184967041,0.4367736577987671,3.318239212036133,0.5530398488044739,0.0005951612256467342,-0.03209621459245682,-0.40615516901016235,0.2594794034957886,0.11457955092191696,2.7969796657562256,5694287.0
103.9000015258789,48.23088836669922,0.030375290662050247,-0.0014279577881097794,859.1153564453125,-0.29468536376953125,1115.6787109375,-0.5042848587036133,1043.4276123046875,-0.4462198317050934,1135.5667724609375,-0.5160079598426819,82.71234130859375,108.43479919433594,27.08917808532715,25.07120132446289,3.057218313217163,0.4368179440498352,3.318601608276367,0.5531002879142761,0.0006098008016124368,-0.031965695321559906,-0.4065493643283844,0.25983622670173645,0.11474744230508804,2.7967467308044434,5693813.0
104.0,48.233924865722656,0.030232494696974754,-0.0013561509549617767,859.0859375,-0.2945845127105713,1115.6282958984375,-0.5041128396987915,1043.3829345703125,-0.44607013463974,1135.51513671875,-0.5158211588859558,82.68414306640625,108.3988037109375,27.09087371826172,25.073469161987305,3.0574939250946045,0.4368632733821869,3.3189728260040283,0.553162157535553,0.0006247485289350152,-0.03183348849415779,-0.406941682100296,0.2601929008960724,0.11491528153419495,2.7965140342712402,5693339.0
104.0999984741211,48.2369499206543,0.030096879228949547,-0.0012765814317390323,859.0564575195312,-0.2944837808609009,1115.577880859375,-0.5039399862289429,1043.33837890625,-0.4459201693534851,1135.463623046875,-0.5156319737434387,82.65599060058594,108.36296081542969,27.092588424682617,25.075756072998047,3.0577752590179443,0.43690961599349976,3.3193531036376953,0.5532255172729492,0.0006396683747880161,-0.031699638813734055,-0.4073321521282196,0.2605494558811188,0.11508306115865707,2.796281337738037,5692865.5
104.19999694824219,48.239959716796875,0.029969220981001854,-0.0012638478074222803,859.0270385742188,-0.2943831980228424,1115.5274658203125,-0.5037662386894226,1043.2938232421875,-0.44576990604400635,1135.4119873046875,-0.5154404640197754,82.62788391113281,108.3272705078125,27.094318389892578,25.078060150146484,3.0580625534057617,0.4369570314884186,3.319742202758789,0.5532903671264648,0.0006543020717799664,-0.03156425058841705,-0.4077209234237671,0.2609058916568756,0.11525078117847443,2.796048641204834,5692391.5
104.30000305175781,48.242958068847656,0.029842836782336235,-0.0013050424167886376,858.99755859375,-0.2942827045917511,1115.47705078125,-0.5035915970802307,1043.249267578125,-0.4456193149089813,1135.3604736328125,-0.5152466893196106,82.59982299804688,108.29173278808594,27.096067428588867,25.080385208129883,3.0583560466766357,0.43700554966926575,3.3201398849487305,0.5533566474914551,0.0006685805856250226,-0.03142741695046425,-0.40810802578926086,0.2612621784210205,0.1154184490442276,2.79581618309021,5691918.0
104.4000015258789,48.245941162109375,0.029712332412600517,-0.0013233852805569768,858.9681396484375,-0.29418230056762695,1115.4267578125,-0.5034160614013672,1043.2047119140625,-0.44546833634376526,1135.3089599609375,-0.5150507092475891,82.57180786132812,108.25635528564453,27.097835540771484,25.082731246948242,3.0586559772491455,0.43705517053604126,3.3205461502075195,0.5534243583679199,0.0006829806370660663,-0.03128916397690773,-0.4084935486316681,0.26161831617355347,0.1155860498547554,2.795583724975586,5691445.0
104.5,48.2489128112793,0.029579993337392807,-0.0013692245120182633,858.938720703125,-0.29408198595046997,1115.37646484375,-0.5032395720481873,1043.16015625,-0.44531694054603577,1135.2574462890625,-0.5148524641990662,82.5438461303711,108.22113037109375,27.099620819091797,25.085100173950195,3.058962106704712,0.4371058940887451,3.3209612369537354,0.5534935593605042,0.0006978713208809495,-0.03114943951368332,-0.4088773727416992,0.2619743347167969,0.11575359851121902,2.795351266860962,5690972.0
104.5999984741211,48.251869201660156,0.02944307215511799,-0.0014156115939840674,858.9093627929688,-0.2939817011356354,1115.3260498046875,-0.5030620694160461,1043.1156005859375,-0.44516512751579285,1135.2060546875,-0.514651894569397,82.51593017578125,108.18606567382812,27.10142707824707,25.087493896484375,3.059274911880493,0.4371577799320221,3.321385383605957,0.5535642504692078,0.0007130704470910132,-0.031008219346404076,-0.40925952792167664,0.26233023405075073,0.11592108756303787,2.795119047164917,5690499.0
104.69999694824219,48.25481414794922,0.029301509261131287,-0.0014144362648949027,858.8799438476562,-0.2938814163208008,1115.2757568359375,-0.5028835535049438,1043.071044921875,-0.4450128376483917,1135.154541015625,-0.514448881149292,82.4880599975586,108.1511459350586,27.103254318237305,25.08991241455078,3.0595943927764893,0.4372107684612274,3.3218190670013428,0.5536364912986755,0.0007287986227311194,-0.030865445733070374,-0.4096399247646332,0.26268595457077026,0.11608851701021194,2.794886589050293,5690026.0
104.80000305175781,48.25774383544922,0.029160065576434135,-0.0013925863895565271,858.8505859375,-0.29378119111061096,1115.2255859375,-0.5027039647102356,1043.026611328125,-0.4448600709438324,1135.1031494140625,-0.5142434239387512,82.46024322509766,108.11639404296875,27.1051025390625,25.092357635498047,3.0599210262298584,0.43726494908332825,3.3222620487213135,0.5537103414535522,0.0007450577104464173,-0.030721060931682587,-0.4100185036659241,0.26304155588150024,0.11625588685274124,2.794654607772827,5689553.5
104.9000015258789,48.26066207885742,0.02902080863714218,-0.0013499069027602673,858.8211669921875,-0.29368090629577637,1115.17529296875,-0.5025232434272766,1042.982177734375,-0.4447067677974701,1135.0517578125,-0.5140354037284851,82.43246459960938,108.08179473876953,27.10697364807129,25.094833374023438,3.0602543354034424,0.437320351600647,3.3227150440216064,0.5537858009338379,0.0007615023641847074,-0.030575070530176163,-0.4103952944278717,0.2633970081806183,0.11642318964004517,2.7944223880767822,5689081.0
105.0,48.2635612487793,0.028885817155241966,-0.0012692440068349242,858.7918090820312,-0.2935805916786194,1115.125,-0.5023413896560669,1042.9376220703125,-0.4445528984069824,1135.0003662109375,-0.5138249397277832,82.40473937988281,108.04734802246094,27.10886573791504,25.097335815429688,3.0605952739715576,0.4373769462108612,3.3231775760650635,0.5538629293441772,0.0007779945735819638,-0.03042750060558319,-0.4107702672481537,0.2637523412704468,0.11659044027328491,2.7941904067993164,5688608.5
105.0999984741211,48.26645278930664,0.02875889278948307,-0.0011390671133995056,858.762451171875,-0.29348024725914,1115.0748291015625,-0.5021583437919617,1042.8931884765625,-0.444398432970047,1134.948974609375,-0.513611912727356,82.37706756591797,108.0130615234375,27.110782623291016,25.099870681762695,3.060943365097046,0.4374347925186157,3.323650360107422,0.5539417266845703,0.0007943767122924328,-0.030278412625193596,-0.41114354133605957,0.26410749554634094,0.11675763130187988,2.7939584255218506,5688136.5
105.19999694824219,48.269325256347656,0.02864498645067215,-0.0010124346008524299,858.733154296875,-0.2933798134326935,1115.0245361328125,-0.5019741654396057,1042.8487548828125,-0.44424334168434143,1134.8975830078125,-0.5133964419364929,82.34944152832031,107.97893524169922,27.112722396850586,25.10243797302246,3.0612988471984863,0.4374938905239105,3.3241324424743652,0.5540220737457275,0.0008103583240881562,-0.030127909034490585,-0.41151517629623413,0.26446253061294556,0.11692475527524948,2.793726682662964,5687664.5
105.30000305175781,48.27219009399414,0.0285437423735857,-0.0009031948866322637,858.7037963867188,-0.2932792901992798,1114.974365234375,-0.5017887949943542,1042.8043212890625,-0.4440876245498657,1134.8463134765625,-0.5131786465644836,82.32186126708984,107.94496154785156,27.114686965942383,25.105039596557617,3.061662197113037,0.437554270029068,3.3246240615844727,0.5541040301322937,0.0008255605353042483,-0.02997616119682789,-0.4118853509426117,0.26481738686561584,0.1170918196439743,2.793494939804077,5687192.5
105.4000015258789,48.275047302246094,0.028453422710299492,-0.0007682659779675305,858.6744995117188,-0.29317861795425415,1114.9241943359375,-0.5016023516654968,1042.760009765625,-0.4439312219619751,1134.794921875,-0.5129587054252625,82.2943344116211,107.9111557006836,27.116676330566406,25.10767364501953,3.062033176422119,0.43761584162712097,3.3251242637634277,0.5541874170303345,0.0008399942307732999,-0.029823334887623787,-0.4122542440891266,0.2651720941066742,0.11725882440805435,2.7932631969451904,5686721.0
105.5,48.27789306640625,0.028376596048474312,-0.0006243427633307874,858.6451416015625,-0.29307785630226135,1114.8740234375,-0.5014147162437439,1042.715576171875,-0.44377410411834717,1134.74365234375,-0.5127366781234741,82.26685333251953,107.87750244140625,27.11869239807129,25.11034393310547,3.0624117851257324,0.43767863512039185,3.3256330490112305,0.5542721748352051,0.0008537541143596172,-0.029669571667909622,-0.41262200474739075,0.2655266523361206,0.11742576956748962,2.793031692504883,5686249.5
105.5999984741211,48.28072738647461,0.02831416204571724,-0.00042559608118608594,858.6158447265625,-0.29297691583633423,1114.823974609375,-0.501226007938385,1042.671142578125,-0.4436163008213043,1134.6923828125,-0.5125126838684082,82.23941802978516,107.84400939941406,27.12073516845703,25.11305046081543,3.062798023223877,0.4377426207065582,3.3261497020721436,0.5543583035469055,0.0008666139910928905,-0.02951505035161972,-0.4129887521266937,0.2658810615539551,0.11759264767169952,2.792800188064575,5685778.0
105.69999694824219,48.28356170654297,0.02827160246670246,-0.0002805200347211212,858.5865478515625,-0.2928757965564728,1114.7738037109375,-0.5010362267494202,1042.6268310546875,-0.44345778226852417,1134.6412353515625,-0.5122869610786438,82.2120361328125,107.81067657470703,27.122804641723633,25.115795135498047,3.0631918907165527,0.43780770897865295,3.3266735076904297,0.5544456243515015,0.0008784859674051404,-0.029359955340623856,-0.413354754447937,0.2662353217601776,0.11775945872068405,2.7925686836242676,5685306.5
105.80000305175781,48.2863883972168,0.028243551030755043,-0.00013771689555142075,858.5573120117188,-0.292774498462677,1114.7237548828125,-0.5008454322814941,1042.58251953125,-0.4432985484600067,1134.5899658203125,-0.5120596289634705,82.18470764160156,107.77749633789062,27.124900817871094,25.118576049804688,3.0635933876037598,0.437873899936676,3.3272042274475098,0.5545340180397034,0.000888928712811321,-0.02920454554259777,-0.41372019052505493,0.2665894329547882,0.1179262101650238,2.79233717918396,5684835.5
105.9000015258789,48.28921127319336,0.02822977863252163,7.103626558091491e-05,858.5280151367188,-0.2926729917526245,1114.6737060546875,-0.5006536841392517,1042.5382080078125,-0.44313856959342957,1134.538818359375,-0.5118309855461121,82.15742492675781,107.7444839477539,27.127023696899414,25.121395111083984,3.06400203704834,0.4379411041736603,3.327740430831909,0.5546234250068665,0.0008983221487142146,-0.029049012809991837,-0.4140852689743042,0.2669433653354645,0.11809290200471878,2.7921059131622314,5684365.0
106.0,48.29203414916992,0.028236882761120796,0.0002605888876132667,858.498779296875,-0.2925712764263153,1114.6236572265625,-0.5004609823226929,1042.493896484375,-0.4429778456687927,1134.487548828125,-0.5116012096405029,82.13019561767578,107.71163177490234,27.129175186157227,25.124250411987305,3.064418077468872,0.43800923228263855,3.328282117843628,0.5547136664390564,0.0009066285565495491,-0.028893539682030678,-0.41445019841194153,0.2672971487045288,0.11825952678918839,2.791874885559082,5683894.0
106.0999984741211,48.294857025146484,0.028262941166758537,0.0005488751921802759,858.469482421875,-0.2924692928791046,1114.5736083984375,-0.5002674460411072,1042.4495849609375,-0.4428164064884186,1134.4364013671875,-0.5113704204559326,82.10301208496094,107.6789321899414,27.1313533782959,25.12714385986328,3.0648410320281982,0.43807825446128845,3.3288280963897705,0.5548046827316284,0.000913324998691678,-0.028738396242260933,-0.4148152470588684,0.2676507532596588,0.11842608451843262,2.7916436195373535,5683423.5
106.19999694824219,48.29768371582031,0.028317829594016075,0.0008226741338148713,858.4402465820312,-0.2923670709133148,1114.5235595703125,-0.5000731945037842,1042.4052734375,-0.44265425205230713,1134.3853759765625,-0.5111389756202698,82.07587432861328,107.64640045166016,27.133560180664062,25.130075454711914,3.0652706623077393,0.43814802169799805,3.3293774127960205,0.5548962354660034,0.0009185388335026801,-0.0285838320851326,-0.41518065333366394,0.26800423860549927,0.11859258264303207,2.791412591934204,5682953.0
106.30000305175781,48.30051803588867,0.02840009704232216,0.001111560151912272,858.4110107421875,-0.29226458072662354,1114.4735107421875,-0.4998781979084015,1042.361083984375,-0.4424913823604584,1134.334228515625,-0.5109071731567383,82.04879760742188,107.61402130126953,27.13579559326172,25.133045196533203,3.065706729888916,0.43821847438812256,3.3299291133880615,0.5549881458282471,0.0009214787278324366,-0.028430217877030373,-0.4155467748641968,0.268357515335083,0.11875901371240616,2.7911815643310547,5682483.0
106.4000015258789,48.3033561706543,0.028511252254247665,0.001325566554442048,858.3818359375,-0.29216182231903076,1114.423583984375,-0.4996826648712158,1042.3167724609375,-0.4423278272151947,1134.283203125,-0.5106754302978516,82.02175903320312,107.58180236816406,27.1380558013916,25.136049270629883,3.0661487579345703,0.43828949332237244,3.33048152923584,0.555080235004425,0.0009222326334565878,-0.028277909383177757,-0.41591396927833557,0.2687106728553772,0.11892537772655487,2.7909507751464844,5682013.0
106.5,48.306209564208984,0.028643809258937836,0.00152396981138736,858.3526000976562,-0.2920587658882141,1114.3736572265625,-0.49948668479919434,1042.2725830078125,-0.4421636164188385,1134.2320556640625,-0.5104439854621887,81.9947738647461,107.54974365234375,27.14034652709961,25.139089584350586,3.066596031188965,0.43836092948913574,3.331033706665039,0.5551722645759583,0.0009206198155879974,-0.0281272791326046,-0.41628262400627136,0.26906365156173706,0.11909168213605881,2.790719985961914,5681543.0
106.5999984741211,48.3090705871582,0.028796205297112465,0.0017681021708995104,858.3233642578125,-0.2919554114341736,1114.32373046875,-0.4992903769016266,1042.2283935546875,-0.44199874997138977,1134.1810302734375,-0.510213315486908,81.96784210205078,107.5178451538086,27.142662048339844,25.142162322998047,3.0670485496520996,0.4384326636791229,3.3315842151641846,0.5552640557289124,0.0009171512792818248,-0.027978604659438133,-0.41665300726890564,0.269416481256485,0.11925791203975677,2.7904891967773438,5681073.5
106.69999694824219,48.31195068359375,0.028973016887903214,0.002024533227086067,858.294189453125,-0.2918517589569092,1114.2738037109375,-0.4990938603878021,1042.1842041015625,-0.44183334708213806,1134.1300048828125,-0.5099835991859436,81.94095611572266,107.48609924316406,27.145004272460938,25.1452693939209,3.067505359649658,0.43850454688072205,3.332131862640381,0.5553553104400635,0.0009118749876506627,-0.027832141146063805,-0.4170253574848175,0.2697691321372986,0.11942408233880997,2.7902586460113525,5680604.0
106.80000305175781,48.314849853515625,0.029175469651818275,0.002320577623322606,858.2650146484375,-0.2917478084564209,1114.223876953125,-0.4988972246646881,1042.1400146484375,-0.441667377948761,1134.0791015625,-0.5097552537918091,81.91412353515625,107.45450592041016,27.147371292114258,25.148406982421875,3.0679659843444824,0.4385764002799988,3.3326756954193115,0.5554459095001221,0.0009044103790074587,-0.027688205242156982,-0.4174000322818756,0.27012163400650024,0.11959018558263779,2.7900280952453613,5680134.5
106.9000015258789,48.31776809692383,0.029407527297735214,0.002669668523594737,858.23583984375,-0.29164353013038635,1114.1739501953125,-0.49870064854621887,1042.0958251953125,-0.4415009021759033,1134.028076171875,-0.5095285773277283,81.88733673095703,107.4230728149414,27.149765014648438,25.15157127380371,3.068429708480835,0.43864813446998596,3.333214044570923,0.5555356740951538,0.000894641038030386,-0.02754712663590908,-0.41777732968330383,0.27047398686408997,0.11975622922182083,2.78979754447937,5679665.0
107.0,48.32070541381836,0.02967449463903904,0.0029368314426392317,858.2066650390625,-0.29153895378112793,1114.1241455078125,-0.49850425124168396,1042.0517578125,-0.4413340091705322,1133.9771728515625,-0.5093040466308594,81.860595703125,107.39179992675781,27.15218162536621,25.15476417541504,3.0688960552215576,0.4387195110321045,3.3337454795837402,0.55562424659729,0.0008822259260341525,-0.02740928716957569,-0.4181576669216156,0.27082619071006775,0.1199222058057785,2.789567232131958,5679196.0
107.0999984741211,48.323673248291016,0.029968177899718285,0.0031689803581684828,858.1775512695312,-0.29143407940864563,1114.0743408203125,-0.4983082115650177,1042.007568359375,-0.4411667287349701,1133.92626953125,-0.509082019329071,81.83390808105469,107.36067199707031,27.154621124267578,25.15797996520996,3.069363832473755,0.4387904107570648,3.334268569946289,0.5557113885879517,0.0008667256915941834,-0.027275139465928078,-0.41854146122932434,0.2711782157421112,0.1200881078839302,2.789336919784546,5678727.5
107.19999694824219,48.3266716003418,0.030285075306892395,0.0033224900253117085,858.1484375,-0.29132890701293945,1114.0244140625,-0.4981127083301544,1041.9635009765625,-0.4409991204738617,1133.8753662109375,-0.5088630318641663,81.8072738647461,107.32969665527344,27.15708351135254,25.161216735839844,3.0698323249816895,0.4388606548309326,3.3347811698913574,0.5557968616485596,0.0008487108279950917,-0.02714502438902855,-0.4189290702342987,0.2715300917625427,0.12025395035743713,2.789106607437134,5678258.5
107.30000305175781,48.3297004699707,0.030617324635386467,0.0034685188438743353,858.1192626953125,-0.2912234365940094,1113.974609375,-0.49791789054870605,1041.91943359375,-0.4408312737941742,1133.824462890625,-0.5086474418640137,81.78067779541016,107.29886627197266,27.159564971923828,25.164472579956055,3.070300817489624,0.4389300048351288,3.33528208732605,0.5558803677558899,0.0008283646311610937,-0.02701924368739128,-0.41932082176208496,0.2718818485736847,0.12041973322629929,2.788876533508301,5677790.0
107.4000015258789,48.332763671875,0.03096417710185051,0.003668005345389247,858.0901489257812,-0.29111769795417786,1113.9249267578125,-0.49772390723228455,1041.8753662109375,-0.44066330790519714,1133.7735595703125,-0.5084354877471924,81.75413513183594,107.2681884765625,27.162065505981445,25.167743682861328,3.070768356323242,0.4389983117580414,3.33577036857605,0.5559617280960083,0.0008062347769737244,-0.026897989213466644,-0.41971686482429504,0.27223342657089233,0.12058544903993607,2.7886464595794678,5677321.5
107.5,48.33585739135742,0.03133097663521767,0.003860513214021921,858.06103515625,-0.29101166129112244,1113.8751220703125,-0.49753087759017944,1041.831298828125,-0.44049522280693054,1133.7227783203125,-0.508227527141571,81.7276382446289,107.23766326904297,27.164583206176758,25.171024322509766,3.0712339878082275,0.4390653669834137,3.336244583129883,0.5560407638549805,0.0007823335472494364,-0.02678145095705986,-0.42011740803718567,0.27258485555648804,0.12075109779834747,2.7884163856506348,5676853.5
107.5999984741211,48.338993072509766,0.031717028468847275,0.004052268341183662,858.031982421875,-0.2909053862094879,1113.8253173828125,-0.4973389804363251,1041.7872314453125,-0.44032716751098633,1133.6719970703125,-0.5080237984657288,81.70118713378906,107.207275390625,27.167118072509766,25.174312591552734,3.0716965198516846,0.4391310214996338,3.3367037773132324,0.5561172962188721,0.0007562462124042213,-0.026669884100556374,-0.4205227196216583,0.2729361653327942,0.12091667950153351,2.788186550140381,5676385.5
107.69999694824219,48.3421630859375,0.032122254371643066,0.004235759377479553,858.0028686523438,-0.2907988727092743,1113.775634765625,-0.497148334980011,1041.7431640625,-0.4401591718196869,1133.6212158203125,-0.507824718952179,81.6747817993164,107.17703247070312,27.169666290283203,25.1776065826416,3.072155475616455,0.4391951262950897,3.337146520614624,0.556191086769104,0.000728022598195821,-0.026563534513115883,-0.4209330677986145,0.2732873260974884,0.12108220160007477,2.787956714630127,5675917.5
107.80000305175781,48.345375061035156,0.03254583105444908,0.004504757467657328,857.9738159179688,-0.29069212079048157,1113.7259521484375,-0.4969591200351715,1041.69921875,-0.43999138474464417,1133.5704345703125,-0.5076305866241455,81.64842224121094,107.14692687988281,27.172225952148438,25.180898666381836,3.0726096630096436,0.4392574727535248,3.337571620941162,0.5562619566917419,0.0006976391887292266,-0.026462648063898087,-0.4213486611843109,0.2736383378505707,0.12124765664339066,2.787727117538452,5675450.0
107.9000015258789,48.348628997802734,0.03299630805850029,0.004686565604060888,857.9447631835938,-0.2905851900577545,1113.67626953125,-0.49677151441574097,1041.6551513671875,-0.43982386589050293,1133.5196533203125,-0.5074416399002075,81.62210845947266,107.1169662475586,27.17479705810547,25.184186935424805,3.0730578899383545,0.4393179416656494,3.337977647781372,0.556329607963562,0.000665134284645319,-0.02636745572090149,-0.42176973819732666,0.2739892303943634,0.12141305208206177,2.7874975204467773,5674982.5
108.0,48.3519287109375,0.03346496447920799,0.0048382095992565155,857.9157104492188,-0.29047805070877075,1113.6265869140625,-0.4965856969356537,1041.6112060546875,-0.43965673446655273,1133.4688720703125,-0.507258415222168,81.5958480834961,107.0871353149414,27.1773738861084,25.18746566772461,3.0734994411468506,0.4393762946128845,3.3383631706237793,0.5563938617706299,0.0006298362277448177,-0.026278305798768997,-0.4221966862678528,0.2743400037288666,0.1215783879160881,2.7872679233551025,5674515.0
108.0999984741211,48.35527420043945,0.033948782831430435,0.00495786452665925,857.8866577148438,-0.29037079215049744,1113.576904296875,-0.4964018166065216,1041.5672607421875,-0.43949005007743835,1133.418212890625,-0.5070812106132507,81.56961822509766,107.05744171142578,27.17995834350586,25.190732955932617,3.0739331245422363,0.43943241238594055,3.338726758956909,0.5564544796943665,0.0005923961289227009,-0.026195429265499115,-0.422629714012146,0.2746906280517578,0.12174366414546967,2.7870383262634277,5674048.0
108.19999694824219,48.35866928100586,0.034444570541381836,0.005045057740062475,857.8576049804688,-0.29026341438293457,1113.52734375,-0.49622008204460144,1041.5233154296875,-0.43932396173477173,1133.367431640625,-0.5069103240966797,81.54344177246094,107.02787780761719,27.182546615600586,25.193981170654297,3.0743579864501953,0.4394860863685608,3.339067220687866,0.5565112233161926,0.0005529821501113474,-0.026119016110897064,-0.423069030046463,0.2750411629676819,0.12190887331962585,2.786808967590332,5673581.0
108.30000305175781,48.36211395263672,0.03494907543063164,0.005105782765895128,857.82861328125,-0.29015594720840454,1113.4776611328125,-0.49604061245918274,1041.4793701171875,-0.43915855884552,1133.3167724609375,-0.5067460536956787,81.51730346679688,106.9984359741211,27.185136795043945,25.197206497192383,3.074772834777832,0.4395371377468109,3.339383363723755,0.5565639138221741,0.0005118146655149758,-0.026049219071865082,-0.42351478338241577,0.275391548871994,0.12207402288913727,2.7865796089172363,5673114.0
108.4000015258789,48.3656120300293,0.03545965626835823,0.0051445444114506245,857.799560546875,-0.2900484502315521,1113.4281005859375,-0.49586358666419983,1041.435546875,-0.4389939606189728,1133.26611328125,-0.5065885782241821,81.4912109375,106.96912384033203,27.187725067138672,25.20040512084961,3.07517671585083,0.43958544731140137,3.339674472808838,0.5566123723983765,0.00046912333345972,-0.025986146181821823,-0.4239670932292938,0.275741845369339,0.1222391128540039,2.7863504886627197,5672647.5
108.5,48.36915588378906,0.035974107682704926,0.005115082953125238,857.7705688476562,-0.28994089365005493,1113.3785400390625,-0.49568912386894226,1041.3916015625,-0.43883025646209717,1133.2154541015625,-0.506438136100769,81.46515655517578,106.93994140625,27.190309524536133,25.203571319580078,3.075568437576294,0.43963080644607544,3.3399393558502197,0.556656539440155,0.0004251002974342555,-0.025929870083928108,-0.42442604899406433,0.2760920226573944,0.12240414321422577,2.786121368408203,5672181.0
108.5999984741211,48.37275314331055,0.036485616117715836,0.00506055261939764,857.7415771484375,-0.2898333966732025,1113.3289794921875,-0.495517373085022,1041.3477783203125,-0.4386675953865051,1133.164794921875,-0.5062949061393738,81.43914794921875,106.9108657836914,27.192886352539062,25.20669937133789,3.0759472846984863,0.43967312574386597,3.340177536010742,0.5566962361335754,0.0003799121477641165,-0.025880437344312668,-0.4248916804790497,0.27644211053848267,0.12256912142038345,2.7858922481536865,5671714.5
108.69999694824219,48.37640380859375,0.0369916707277298,0.005033578723669052,857.7125854492188,-0.2897259294986725,1113.2794189453125,-0.49534842371940613,1041.3038330078125,-0.43850603699684143,1133.1142578125,-0.5061590075492859,81.41317749023438,106.88191986083984,27.195457458496094,25.20978546142578,3.0763120651245117,0.439712256193161,3.340388298034668,0.5567314028739929,0.0003340815892443061,-0.02583780512213707,-0.4253639280796051,0.27679210901260376,0.12273404002189636,2.785663366317749,5671248.5
108.80000305175781,48.38010025024414,0.03749503195285797,0.005061846226453781,857.6836547851562,-0.289618581533432,1113.2298583984375,-0.49518242478370667,1041.260009765625,-0.438345730304718,1133.0635986328125,-0.5060304999351501,81.38724517822266,106.85308074951172,27.198015213012695,25.21282386779785,3.076662063598633,0.439748078584671,3.340571403503418,0.5567619204521179,0.0002878014347516,-0.025801898911595345,-0.4258427917957306,0.2771419882774353,0.12289890646934509,2.7854344844818115,5670782.5
108.9000015258789,48.38385009765625,0.03800121322274208,0.005068856757134199,857.6546630859375,-0.28951138257980347,1113.180419921875,-0.49501943588256836,1041.2161865234375,-0.43818676471710205,1133.0130615234375,-0.5059093832969666,81.3613510131836,106.82434844970703,27.200557708740234,25.215808868408203,3.076996088027954,0.4397805333137512,3.340726852416992,0.5567877888679504,0.0002408902219031006,-0.02577267587184906,-0.426328182220459,0.27749180793762207,0.12306371331214905,2.785205602645874,5670316.5
109.0,48.38764953613281,0.0385081022977829,0.005067287012934685,857.625732421875,-0.28940439224243164,1113.130859375,-0.4948595464229584,1041.17236328125,-0.4380291998386383,1132.96240234375,-0.5057957768440247,81.33549499511719,106.79573059082031,27.20308494567871,25.21873664855957,3.0773136615753174,0.43980953097343445,3.340853691101074,0.5568089485168457,0.0001929680147441104,-0.02575017139315605,-0.42682015895843506,0.2778415381908417,0.12322846800088882,2.7849769592285156,5669851.0
109.0999984741211,48.391502380371094,0.03901483118534088,0.005067317746579647,857.5968017578125,-0.28929761052131653,1113.0814208984375,-0.49470293521881104,1041.1285400390625,-0.4378732144832611,1132.911865234375,-0.5056898593902588,81.30967712402344,106.7672119140625,27.20559310913086,25.221603393554688,3.077613592147827,0.43983498215675354,3.340951442718506,0.5568252205848694,0.0001442273787688464,-0.02573438547551632,-0.4273187220096588,0.2781911790370941,0.12339317053556442,2.7847483158111572,5669385.5
109.19999694824219,48.39540481567383,0.039521560072898865,0.0051399534568190575,857.56787109375,-0.2891911268234253,1113.031982421875,-0.4945496916770935,1041.0848388671875,-0.43771883845329285,1132.861328125,-0.5055916905403137,81.28389739990234,106.7387924194336,27.208080291748047,25.224403381347656,3.077895402908325,0.43985679745674133,3.341019868850708,0.5568366646766663,9.473611862631515e-05,-0.025725314393639565,-0.42782390117645264,0.2785407602787018,0.12355782091617584,2.784519910812378,5668920.5
109.30000305175781,48.399356842041016,0.04003555700182915,0.005162769462913275,857.5389404296875,-0.2890850007534027,1112.9825439453125,-0.49439990520477295,1041.041015625,-0.43756622076034546,1132.810791015625,-0.505501389503479,81.25814819335938,106.71047973632812,27.210540771484375,25.22713279724121,3.078158378601074,0.43987491726875305,3.3410582542419434,0.5568430423736572,4.449439074960537e-05,-0.02572294883430004,-0.42833563685417175,0.2788902819156647,0.12372241914272308,2.7842912673950195,5668455.5
109.4000015258789,48.403358459472656,0.04055183380842209,0.005177564453333616,857.5100708007812,-0.2889792323112488,1112.93310546875,-0.4942536950111389,1040.997314453125,-0.4374154210090637,1132.76025390625,-0.5054190754890442,81.23243713378906,106.68225860595703,27.212974548339844,25.22978401184082,3.078401565551758,0.4398892819881439,3.3410661220550537,0.5568443536758423,-7.032615030766465e-06,-0.02572738192975521,-0.4288540780544281,0.2792397141456604,0.12388696521520615,2.7840631008148193,5667990.5
109.5,48.407413482666016,0.04106958955526352,0.005079696886241436,857.481201171875,-0.28887391090393066,1112.8836669921875,-0.49411121010780334,1040.95361328125,-0.43726658821105957,1132.709716796875,-0.5053448677062988,81.2067642211914,106.65412139892578,27.21537971496582,25.23235511779785,3.0786242485046387,0.4398998022079468,3.3410427570343018,0.5568404793739319,-5.9442350902827457e-05,-0.025738634169101715,-0.4293792247772217,0.27958911657333374,0.12405147403478622,2.78383469581604,5667525.5
109.5999984741211,48.411521911621094,0.04157755896449089,0.00490020215511322,857.4522705078125,-0.28876909613609314,1112.834228515625,-0.4939725399017334,1040.909912109375,-0.4371197819709778,1132.6591796875,-0.5052788853645325,81.18111419677734,106.62608337402344,27.217750549316406,25.23484230041504,3.0788259506225586,0.43990641832351685,3.3409876823425293,0.5568313002586365,-0.00011268971866229549,-0.025756720453500748,-0.42991113662719727,0.2799384891986847,0.12421592324972153,2.78360652923584,5667061.0
109.69999694824219,48.415679931640625,0.04206757992506027,0.004722887650132179,857.4234008789062,-0.2886647880077362,1112.784912109375,-0.49383780360221863,1040.8660888671875,-0.4369750916957855,1132.608642578125,-0.5052211880683899,81.15550231933594,106.5981216430664,27.2200870513916,25.23723793029785,3.0790059566497803,0.43990904092788696,3.3409008979797363,0.556816816329956,-0.00016591319581493735,-0.025781508535146713,-0.43044963479042053,0.28028780221939087,0.12438033521175385,2.7833783626556396,5666596.5
109.80000305175781,48.419883728027344,0.042539868503808975,0.0045125591568648815,857.39453125,-0.288561075925827,1112.7354736328125,-0.49370700120925903,1040.822509765625,-0.4368326663970947,1132.55810546875,-0.5051716566085815,81.12992858886719,106.57024383544922,27.22238540649414,25.239538192749023,3.0791635513305664,0.43990764021873474,3.3407821655273438,0.5567970275878906,-0.00021850295888725668,-0.02581275999546051,-0.43099454045295715,0.28063705563545227,0.12454470247030258,2.7831504344940186,5666132.5
109.9000015258789,48.42414093017578,0.04299112409353256,0.004328799434006214,857.36572265625,-0.2884580194950104,1112.6861572265625,-0.4935802221298218,1040.77880859375,-0.4366925358772278,1132.507568359375,-0.5051301717758179,81.10437774658203,106.54244995117188,27.224641799926758,25.24173927307129,3.0792980194091797,0.4399021565914154,3.340632438659668,0.5567720532417297,-0.0002704476937651634,-0.025850240141153336,-0.43154558539390564,0.28098630905151367,0.12470902502536774,2.7829225063323975,5665668.0
110.0,48.42844009399414,0.04342400282621384,0.004152418114244938,857.3368530273438,-0.28835567831993103,1112.63671875,-0.4934574365615845,1040.735107421875,-0.43655478954315186,1132.45703125,-0.5050964951515198,81.078857421875,106.51472473144531,27.22685432434082,25.243839263916016,3.07940936088562,0.43989261984825134,3.340451955795288,0.5567420125007629,-0.0003214386524632573,-0.025893669575452805,-0.4321025013923645,0.2813355326652527,0.12487331032752991,2.7826945781707764,5665204.5
110.0999984741211,48.43278121948242,0.04383924603462219,0.003992352169007063,857.3080444335938,-0.288254052400589,1112.58740234375,-0.4933387041091919,1040.6915283203125,-0.4364195466041565,1132.406494140625,-0.5050705671310425,81.0533676147461,106.48707580566406,27.229022979736328,25.245830535888672,3.0794968605041504,0.43987902998924255,3.3402411937713623,0.5567068457603455,-0.00037163059459999204,-0.025942804291844368,-0.432665079832077,0.2816847264766693,0.1250375509262085,2.7824666500091553,5664740.5
110.19999694824219,48.437164306640625,0.04423848167061806,0.003821876598522067,857.2792358398438,-0.2881532609462738,1112.5380859375,-0.49322402477264404,1040.6478271484375,-0.4362868666648865,1132.3560791015625,-0.5050521492958069,81.02790832519531,106.45948791503906,27.231142044067383,25.247713088989258,3.0795600414276123,0.4398614168167114,3.340000629425049,0.5566667914390564,-0.0004210167389828712,-0.025997411459684372,-0.4332330524921417,0.28203389048576355,0.1252017468214035,2.7822389602661133,5664277.0
110.30000305175781,48.44158935546875,0.04462067037820816,0.003588310210034251,857.2504272460938,-0.28805333375930786,1112.48876953125,-0.4931134283542633,1040.604248046875,-0.4361567795276642,1132.3055419921875,-0.5050410628318787,81.00247192382812,106.43197631835938,27.233211517333984,25.249481201171875,3.079599142074585,0.43983981013298035,3.339730739593506,0.556621789932251,-0.0004696726973634213,-0.026057278737425804,-0.43380627036094666,0.2823830842971802,0.12536591291427612,2.7820112705230713,5663813.5
110.4000015258789,48.44605255126953,0.04497950151562691,0.003396396990865469,857.2216186523438,-0.28795430064201355,1112.439453125,-0.4930069148540497,1040.560546875,-0.4360293745994568,1132.2550048828125,-0.505037248134613,80.97706604003906,106.4045181274414,27.235227584838867,25.251131057739258,3.07961368560791,0.4398142695426941,3.3394322395324707,0.5565720200538635,-0.0005174737307243049,-0.02612217701971531,-0.43438446521759033,0.2827322483062744,0.12553004920482635,2.7817838191986084,5663350.0
110.5,48.4505500793457,0.04531913995742798,0.0031934543512761593,857.1928100585938,-0.28785622119903564,1112.39013671875,-0.4929044842720032,1040.5169677734375,-0.43590471148490906,1132.20458984375,-0.5050404667854309,80.95169067382812,106.37712097167969,27.2371883392334,25.252662658691406,3.079603433609009,0.43978479504585266,3.3391053676605225,0.5565175414085388,-0.0005639067967422307,-0.026191802695393562,-0.4349673390388489,0.28308141231536865,0.125694140791893,2.7815563678741455,5662887.0
110.5999984741211,48.455081939697266,0.04563848674297333,0.0029521489050239325,857.1640625,-0.2877591550350189,1112.3409423828125,-0.4928061366081238,1040.473388671875,-0.43578284978866577,1132.154052734375,-0.5050504207611084,80.92633056640625,106.34978485107422,27.239091873168945,25.254070281982422,3.07956862449646,0.4397515058517456,3.3387510776519775,0.5564585328102112,-0.000609258480835706,-0.02626589871942997,-0.4355546534061432,0.2834305763244629,0.12585820257663727,2.7813289165496826,5662424.0
110.69999694824219,48.45964431762695,0.04593370109796524,0.0027466334868222475,857.13525390625,-0.28766316175460815,1112.2916259765625,-0.4927118420600891,1040.4298095703125,-0.43566378951072693,1132.103515625,-0.505066990852356,80.9010009765625,106.32250213623047,27.240936279296875,25.255353927612305,3.0795087814331055,0.4397144317626953,3.3383703231811523,0.5563950538635254,-0.0006533832638524473,-0.026344196870923042,-0.43614616990089417,0.28377974033355713,0.12602223455905914,2.781101703643799,5661961.5
110.80000305175781,48.464237213134766,0.04620836302638054,0.0025897864252328873,857.1065063476562,-0.28756827116012573,1112.2423095703125,-0.4926215708255768,1040.38623046875,-0.4355476498603821,1132.052978515625,-0.5050899386405945,80.87569427490234,106.29527282714844,27.242721557617188,25.25650978088379,3.0794243812561035,0.43967369198799133,3.337963581085205,0.5563272833824158,-0.0006959532620385289,-0.02642638236284256,-0.43674153089523315,0.28412893414497375,0.12618622183799744,2.780874252319336,5661498.5
110.9000015258789,48.4688606262207,0.04646734148263931,0.0023325455840677023,857.0777587890625,-0.28747454285621643,1112.193115234375,-0.4925352931022644,1040.3427734375,-0.43543437123298645,1132.0025634765625,-0.5051189064979553,80.85041046142578,106.2680892944336,27.244441986083984,25.257535934448242,3.079315185546875,0.43962931632995605,3.337531805038452,0.5562552809715271,-0.0007372032850980759,-0.026512181386351585,-0.43734052777290344,0.28447815775871277,0.12635019421577454,2.7806472778320312,5661036.0
111.0,48.473506927490234,0.04670059680938721,0.0020849034190177917,857.0490112304688,-0.28738200664520264,1112.143798828125,-0.4924529790878296,1040.2991943359375,-0.4353240728378296,1131.9520263671875,-0.5051537752151489,80.82514953613281,106.24095153808594,27.2460994720459,25.258432388305664,3.079181671142578,0.43958142399787903,3.337075710296631,0.5561792850494385,-0.0007774442783556879,-0.026601385325193405,-0.43794289231300354,0.2848273813724518,0.12651413679122925,2.7804200649261475,5660574.0
111.0999984741211,48.47817611694336,0.046909086406230927,0.0018682105001062155,857.020263671875,-0.2872907221317291,1112.0946044921875,-0.49237456917762756,1040.255615234375,-0.4352167248725891,1131.9014892578125,-0.5051942467689514,80.79991149902344,106.21385955810547,27.247690200805664,25.25919532775879,3.079023838043213,0.4395301342010498,3.3365962505340576,0.5560993552207947,-0.0008158702403306961,-0.026693658903241158,-0.43854835629463196,0.2851766347885132,0.12667804956436157,2.7801930904388428,5660111.5
111.19999694824219,48.48286819458008,0.04709590971469879,0.0016471879789605737,856.9915771484375,-0.2872007489204407,1112.04541015625,-0.4923000633716583,1040.212158203125,-0.4351123571395874,1131.8509521484375,-0.5052400231361389,80.77469635009766,106.18680572509766,27.24921226501465,25.259824752807617,3.0788419246673584,0.43947547674179077,3.3360941410064697,0.5560157299041748,-0.0008525458397343755,-0.026788674294948578,-0.43915653228759766,0.285525918006897,0.1268419325351715,2.779966115951538,5659649.5
111.30000305175781,48.48757553100586,0.047260627150535583,0.001443235669285059,856.9628295898438,-0.2871120572090149,1111.99609375,-0.49222931265830994,1040.168701171875,-0.43501102924346924,1131.8004150390625,-0.5052908658981323,80.74950408935547,106.1597900390625,27.250667572021484,25.26032066345215,3.078636407852173,0.43941766023635864,3.335571050643921,0.5559284687042236,-0.0008876496576704085,-0.026886146515607834,-0.43976718187332153,0.28587526082992554,0.12700580060482025,2.7797391414642334,5659187.5
111.4000015258789,48.49230194091797,0.047404952347278595,0.0012383259600028396,856.9341430664062,-0.28702476620674133,1111.9468994140625,-0.4921623468399048,1040.1251220703125,-0.43491268157958984,1131.7498779296875,-0.505346417427063,80.72432708740234,106.1328125,27.252052307128906,25.260679244995117,3.0784075260162354,0.4393567144870758,3.3350272178649902,0.555837869644165,-0.0009210974676534534,-0.026985786855220795,-0.4403800368309021,0.2862246036529541,0.1271696388721466,2.779512405395508,5658726.0
111.5,48.49704360961914,0.04752878472208977,0.0010332077508792281,856.9054565429688,-0.28693887591362,1111.897705078125,-0.4920990467071533,1040.0816650390625,-0.4348173439502716,1131.6993408203125,-0.5054064989089966,80.69917297363281,106.10587310791016,27.25336456298828,25.260902404785156,3.078155755996704,0.4392927885055542,3.3344640731811523,0.5557439923286438,-0.0009529826929792762,-0.027087323367595673,-0.4409947991371155,0.28657400608062744,0.12733346223831177,2.7792856693267822,5658264.5
111.5999984741211,48.50179672241211,0.04763210564851761,0.0007496941252611578,856.876708984375,-0.2868543863296509,1111.8485107421875,-0.49203935265541077,1040.0382080078125,-0.4347250461578369,1131.6488037109375,-0.5054707527160645,80.67403411865234,106.07896423339844,27.254606246948242,25.260990142822266,3.077881336212158,0.4392260015010834,3.3338823318481445,0.555647075176239,-0.0009832574287429452,-0.027190489694476128,-0.4416112005710602,0.28692343831062317,0.12749725580215454,2.7790589332580566,5657803.0
111.69999694824219,48.50655746459961,0.047707073390483856,0.0005330846179276705,856.8480834960938,-0.28677138686180115,1111.79931640625,-0.49198320508003235,1039.9947509765625,-0.4346357583999634,1131.5982666015625,-0.5055390000343323,80.64891815185547,106.05209350585938,27.255775451660156,25.260942459106445,3.077584981918335,0.43915650248527527,3.3332831859588623,0.5555471777915955,-0.0010118884965777397,-0.027295013889670372,-0.4422289729118347,0.28727293014526367,0.12766103446483612,2.77883243560791,5657341.5
111.80000305175781,48.511329650878906,0.047760382294654846,0.0003390663769096136,856.8193969726562,-0.2866899073123932,1111.7501220703125,-0.4919304847717285,1039.9512939453125,-0.4345494508743286,1131.5477294921875,-0.5056108236312866,80.62381744384766,106.0252456665039,27.256868362426758,25.260757446289062,3.0772671699523926,0.43908435106277466,3.332667589187622,0.555444598197937,-0.0010382513282820582,-0.027400527149438858,-0.4428477883338928,0.28762245178222656,0.1278247982263565,2.7786056995391846,5656880.0
111.9000015258789,48.51610565185547,0.04779428988695145,7.943343371152878e-05,856.7907104492188,-0.2866099178791046,1111.700927734375,-0.4918811321258545,1039.9078369140625,-0.434466153383255,1131.4971923828125,-0.5056859850883484,80.59873962402344,105.99842834472656,27.257888793945312,25.260438919067383,3.0769283771514893,0.43900975584983826,3.3320369720458984,0.555339515209198,-0.0010628332383930683,-0.027506742626428604,-0.4434673488140106,0.2879720628261566,0.1279885470867157,2.778379201889038,5656419.0
112.0,48.5208854675293,0.04780223220586777,-0.00020068706362508237,856.7620849609375,-0.2865315079689026,1111.6517333984375,-0.4918350577354431,1039.8643798828125,-0.4343858063220978,1131.446533203125,-0.5057640671730042,80.57367706298828,105.97163391113281,27.258832931518555,25.259984970092773,3.0765693187713623,0.4389328062534332,3.3313920497894287,0.555232048034668,-0.0010857408633455634,-0.027613407000899315,-0.44408735632896423,0.28832170367240906,0.1281522810459137,2.7781529426574707,5655958.0
112.0999984741211,48.525665283203125,0.04778216406702995,-0.0005178929422982037,856.7333984375,-0.2864546477794647,1111.6025390625,-0.49179211258888245,1039.8209228515625,-0.43430840969085693,1131.39599609375,-0.5058448910713196,80.54862976074219,105.94486236572266,27.259702682495117,25.259395599365234,3.07619047164917,0.4388536512851715,3.3307344913482666,0.5551223754882812,-0.0011064448626711965,-0.02772017940878868,-0.4447075426578522,0.2886713743209839,0.1283159852027893,2.777926445007324,5655497.5
