t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
112.19999694824219,48.53044509887695,0.047730375081300735,-0.0008129740017466247,856.7047729492188,-0.2863793969154358,1111.5533447265625,-0.4917522072792053,1039.7774658203125,-0.4342339038848877,1131.3453369140625,-0.5059279799461365,80.52359771728516,105.91812133789062,27.260496139526367,25.258676528930664,3.0757927894592285,0.4387724697589874,3.3300652503967285,0.5550108551979065,-0.0011247767833992839,-0.027826694771647453,-0.4453275203704834,0.2890211343765259,0.12847968935966492,2.777700185775757,5655036.5
112.30000305175781,48.53521728515625,0.0476490780711174,-0.0011095628142356873,856.6761474609375,-0.2863057553768158,1111.504150390625,-0.4917151927947998,1039.734130859375,-0.43416228890419006,1131.2947998046875,-0.5060129165649414,80.49858856201172,105.89140319824219,27.261213302612305,25.257823944091797,3.0753767490386963,0.43868938088417053,3.329385995864868,0.554897665977478,-0.0011404164833948016,-0.027932539582252502,-0.4459468424320221,0.28937095403671265,0.12864337861537933,2.7774739265441895,5654576.0
112.4000015258789,48.539981842041016,0.04753812029957771,-0.0014231676468625665,856.6475219726562,-0.2862337529659271,1111.455078125,-0.49168092012405396,1039.690673828125,-0.43409350514411926,1131.244140625,-0.5060993432998657,80.47359466552734,105.86470031738281,27.26185417175293,25.25684356689453,3.0749430656433105,0.43860456347465515,3.3286983966827393,0.554783046245575,-0.0011534913210198283,-0.02803732641041279,-0.446565181016922,0.2897208034992218,0.12880705296993256,2.777247667312622,5654115.5
112.5,48.544734954833984,0.04739580303430557,-0.0017648623324930668,856.618896484375,-0.2861633896827698,1111.4058837890625,-0.49164924025535583,1039.647216796875,-0.4340274930000305,1131.193603515625,-0.5061867833137512,80.44861602783203,105.83802795410156,27.262420654296875,25.2557373046875,3.074493169784546,0.4385181963443756,3.3280038833618164,0.5546672940254211,-0.0011639322619885206,-0.02814066968858242,-0.4471821188926697,0.2900707423686981,0.12897071242332458,2.777021646499634,5653655.0
112.5999984741211,48.549476623535156,0.04721931740641594,-0.0020791988354176283,856.5902709960938,-0.28609466552734375,1111.356689453125,-0.4916199743747711,1039.6038818359375,-0.43396422266960144,1131.1429443359375,-0.5062748193740845,80.42365264892578,105.81137084960938,27.262908935546875,25.254505157470703,3.0740272998809814,0.4384304881095886,3.3273041248321533,0.5545507073402405,-0.001171566080302,-0.028242159634828568,-0.4477972686290741,0.2904207408428192,0.1291343718767166,2.7767956256866455,5653195.0
112.69999694824219,48.554195404052734,0.047011397778987885,-0.0023646848276257515,856.5616455078125,-0.28602758049964905,1111.3074951171875,-0.49159297347068787,1039.5604248046875,-0.43390360474586487,1131.09228515625,-0.5063629746437073,80.3987045288086,105.78472900390625,27.263324737548828,25.253150939941406,3.0735466480255127,0.4383416175842285,3.326601028442383,0.5544334650039673,-0.0011761393398046494,-0.028341352939605713,-0.44841015338897705,0.2907707691192627,0.12929801642894745,2.7765696048736572,5652734.5
112.80000305175781,48.55889892578125,0.04677492752671242,-0.002655231859534979,856.5330810546875,-0.28596219420433044,1111.2584228515625,-0.49156805872917175,1039.51708984375,-0.43384554982185364,1131.0416259765625,-0.5064507126808167,80.37377166748047,105.75811004638672,27.2636661529541,25.251678466796875,3.073052406311035,0.438251793384552,3.3258960247039795,0.5543160438537598,-0.0011778153711929917,-0.028437839820981026,-0.4490203857421875,0.29112088680267334,0.1294616460800171,2.776343584060669,5652274.5
112.9000015258789,48.563575744628906,0.046509403735399246,-0.0028930450789630413,856.5044555664062,-0.28589844703674316,1111.209228515625,-0.49154502153396606,1039.4737548828125,-0.43379002809524536,1130.9910888671875,-0.5065377354621887,80.3488540649414,105.73151397705078,27.263933181762695,25.250091552734375,3.072545289993286,0.4381612241268158,3.3251912593841553,0.5541985630989075,-0.0011767529649659991,-0.02853124774992466,-0.4496275782585144,0.29147106409072876,0.12962527573108673,2.7761175632476807,5651814.5
113.0,48.5682258605957,0.04622010141611099,-0.003120500361546874,856.4758911132812,-0.2858363687992096,1111.1600341796875,-0.49152371287345886,1039.4302978515625,-0.4337369203567505,1130.9404296875,-0.5066234469413757,80.3239517211914,105.7049331665039,27.264127731323242,25.24839210510254,3.0720267295837402,0.4380701184272766,3.3244881629943848,0.554081380367279,-0.0011728651588782668,-0.02862120047211647,-0.4502314031124115,0.29182130098342896,0.12978890538215637,2.7758917808532715,5651355.0
113.0999984741211,48.57284927368164,0.04590805247426033,-0.0033287694677710533,856.4473266601562,-0.28577592968940735,1111.1109619140625,-0.49150389432907104,1039.386962890625,-0.43368616700172424,1130.8897705078125,-0.5067075490951538,80.299072265625,105.67837524414062,27.264249801635742,25.246583938598633,3.071497678756714,0.43797868490219116,3.3237881660461426,0.5539647340774536,-0.001166514353826642,-0.028707388788461685,-0.45083147287368774,0.29217156767845154,0.12995252013206482,2.7756659984588623,5650895.0
113.19999694824219,48.57743835449219,0.04557517543435097,-0.00361386826261878,856.4187622070312,-0.2857171595096588,1111.061767578125,-0.49148547649383545,1039.3436279296875,-0.4336376488208771,1130.8389892578125,-0.5067895650863647,80.27420043945312,105.6518325805664,27.26430320739746,25.244672775268555,3.0709593296051025,0.43788716197013855,3.3230929374694824,0.5538488626480103,-0.0011577316327020526,-0.028789516538381577,-0.45142754912376404,0.2925219237804413,0.13011611998081207,2.775440216064453,5650435.5
113.30000305175781,48.58199691772461,0.045213788747787476,-0.003924088086932898,856.3901977539062,-0.2856599986553192,1111.0125732421875,-0.491468220949173,1039.30029296875,-0.4335912764072418,1130.788330078125,-0.5068692564964294,80.24935150146484,105.62531280517578,27.2642879486084,25.24266242980957,3.0704128742218018,0.4377957284450531,3.322403907775879,0.5537340044975281,-0.001146637019701302,-0.028867313638329506,-0.4520193636417389,0.2928723394870758,0.13027971982955933,2.775214433670044,5649976.0
113.4000015258789,48.586517333984375,0.04482137784361839,-0.004282738547772169,856.3616333007812,-0.28560447692871094,1110.9635009765625,-0.4914519488811493,1039.2568359375,-0.4335469603538513,1130.7376708984375,-0.5069460868835449,80.22451782226562,105.59881591796875,27.264204025268555,25.240556716918945,3.069859504699707,0.4377046227455139,3.3217225074768066,0.5536203980445862,-0.0011326264357194304,-0.028940411284565926,-0.45260652899742126,0.2932227849960327,0.13044331967830658,2.774988889694214,5649516.5
113.5,48.590999603271484,0.04439310356974602,-0.004662513732910156,856.3330688476562,-0.2855505347251892,1110.914306640625,-0.4914364814758301,1039.2135009765625,-0.433504581451416,1130.68701171875,-0.5070196390151978,80.19969177246094,105.57233428955078,27.264055252075195,25.238361358642578,3.0693001747131348,0.43761399388313293,3.3210506439208984,0.553508460521698,-0.001115506747737527,-0.029008405283093452,-0.45318859815597534,0.2935732901096344,0.13060690462589264,2.7747631072998047,5649057.0
113.5999984741211,48.59543991088867,0.04392685368657112,-0.005161007400602102,856.3045043945312,-0.2854982018470764,1110.865234375,-0.49142155051231384,1039.170166015625,-0.43346402049064636,1130.63623046875,-0.507089376449585,80.17488861083984,105.54588317871094,27.263843536376953,25.236080169677734,3.0687365531921387,0.43752408027648926,3.320390224456787,0.5533983707427979,-0.0010948776034638286,-0.029070833697915077,-0.4537651836872101,0.29392385482788086,0.1307704895734787,2.7745375633239746,5648598.0
113.69999694824219,48.599830627441406,0.04341075196862221,-0.005738059524446726,856.2759399414062,-0.2854473888874054,1110.8160400390625,-0.4914068877696991,1039.1268310546875,-0.4334251582622528,1130.5855712890625,-0.5071547627449036,80.15010833740234,105.51945495605469,27.263568878173828,25.233720779418945,3.068169593811035,0.4374351501464844,3.3197436332702637,0.553290605545044,-0.0010705443564802408,-0.029127202928066254,-0.4543357491493225,0.2942744493484497,0.13093407452106476,2.7743120193481445,5648138.5
113.80000305175781,48.60417175292969,0.04283694550395012,-0.00635993666946888,856.2473754882812,-0.28539812564849854,1110.766845703125,-0.49139225482940674,1039.08349609375,-0.4333879053592682,1130.5347900390625,-0.5072150230407715,80.12533569335938,105.49304962158203,27.263235092163086,25.231287002563477,3.067600965499878,0.4373474419116974,3.3191134929656982,0.5531855821609497,-0.001041561714373529,-0.0291768666356802,-0.4548996388912201,0.29462510347366333,0.13109765946865082,2.7740864753723145,5647679.5
113.9000015258789,48.608455657958984,0.042200952768325806,-0.006932320073246956,856.2188720703125,-0.28535035252571106,1110.7177734375,-0.4913772940635681,1039.0401611328125,-0.4333520531654358,1130.484130859375,-0.5072694420814514,80.1005859375,105.46666717529297,27.262842178344727,25.228784561157227,3.0670318603515625,0.4372612237930298,3.31850266456604,0.5530837774276733,-0.0010073008015751839,-0.02921908162534237,-0.45545610785484314,0.29497578740119934,0.13126122951507568,2.7738609313964844,5647220.5
114.0,48.61267852783203,0.041507720947265625,-0.007436763029545546,856.1903076171875,-0.2853040099143982,1110.6685791015625,-0.4913616180419922,1038.996826171875,-0.43331751227378845,1130.433349609375,-0.5073171854019165,80.07585144042969,105.44031524658203,27.26239776611328,25.226221084594727,3.0664641857147217,0.43717682361602783,3.3179144859313965,0.5529857277870178,-0.0009673492750152946,-0.02925303764641285,-0.4560043513774872,0.2953265309333801,0.13142478466033936,2.7736356258392334,5646761.5
114.0999984741211,48.61682891845703,0.04076404497027397,-0.00789423193782568,856.1618041992188,-0.2852591276168823,1110.6195068359375,-0.4913448989391327,1038.9534912109375,-0.43328407406806946,1130.3826904296875,-0.5073572397232056,80.05113983154297,105.41400146484375,27.261899948120117,25.223604202270508,3.065899610519409,0.4370945692062378,3.317352056503296,0.5528920292854309,-0.0009219833300448954,-0.029277998954057693,-0.45654362440109253,0.2956772744655609,0.13158835470676422,2.7734100818634033,5646302.5
114.19999694824219,48.62090301513672,0.039974622428417206,-0.008273705840110779,856.13330078125,-0.2852155864238739,1110.5703125,-0.4913267493247986,1038.91015625,-0.43325158953666687,1130.3319091796875,-0.5073889493942261,80.02644348144531,105.38771057128906,27.261354446411133,25.2209415435791,3.0653398036956787,0.4370148479938507,3.316818952560425,0.5528031587600708,-0.0008715956355445087,-0.02929331362247467,-0.45707327127456665,0.2960280478000641,0.1317519098520279,2.7731847763061523,5645843.5
114.30000305175781,48.624900817871094,0.03914725035429001,-0.008605952374637127,856.104736328125,-0.2851733863353729,1110.521240234375,-0.4913068413734436,1038.8668212890625,-0.433219850063324,1130.2811279296875,-0.5074114799499512,80.00177001953125,105.36146545410156,27.260765075683594,25.218242645263672,3.064786911010742,0.4369380474090576,3.3163177967071533,0.5527195930480957,-0.0008164368337020278,-0.029298389330506325,-0.4575926959514618,0.29637885093688965,0.13191545009613037,2.7729594707489014,5645385.0
114.4000015258789,48.628814697265625,0.03828665614128113,-0.008939317427575588,856.0762329101562,-0.2851324677467346,1110.4720458984375,-0.4912847876548767,1038.823486328125,-0.43318864703178406,1130.23046875,-0.5074241757392883,79.97711944580078,105.33525085449219,27.260135650634766,25.215513229370117,3.064242362976074,0.4368644952774048,3.3158509731292725,0.5526418685913086,-0.000757013913244009,-0.029292741790413857,-0.45810139179229736,0.2967296540737152,0.13207899034023285,2.7727341651916504,5644926.0
114.5,48.63264465332031,0.03739272430539131,-0.009269286878407001,856.0477294921875,-0.2850927412509918,1110.4229736328125,-0.4912603199481964,1038.7801513671875,-0.4331577718257904,1130.1796875,-0.5074264407157898,79.95248413085938,105.30908203125,27.259469985961914,25.212764739990234,3.063708782196045,0.43679457902908325,3.3154215812683105,0.5525702834129333,-0.0006936090649105608,-0.029275940731167793,-0.45859894156455994,0.29708045721054077,0.13224253058433533,2.7725088596343994,5644467.5
114.5999984741211,48.636383056640625,0.03646579384803772,-0.009571396745741367,856.0192260742188,-0.28505417704582214,1110.3739013671875,-0.49123308062553406,1038.7369384765625,-0.4331270754337311,1130.12890625,-0.507417619228363,79.92787170410156,105.28296661376953,27.258769989013672,25.210006713867188,3.063187837600708,0.43672865629196167,3.3150315284729004,0.5525052547454834,-0.0006261660601012409,-0.02924756333231926,-0.4590848982334137,0.2974312901496887,0.1324060559272766,2.7722835540771484,5644009.0
114.69999694824219,48.64002990722656,0.0355086550116539,-0.009855358861386776,855.99072265625,-0.2850167155265808,1110.32470703125,-0.491202712059021,1038.693603515625,-0.4330962598323822,1130.0782470703125,-0.5073971748352051,79.90328979492188,105.25688934326172,27.25804328918457,25.207246780395508,3.0626816749572754,0.4366670548915863,3.314683198928833,0.5524471998214722,-0.0005546800675801933,-0.02920718677341938,-0.4595588445663452,0.2977820932865143,0.1325695663690567,2.7720584869384766,5643550.5
114.80000305175781,48.64358139038086,0.034523118287324905,-0.010083184577524662,855.9622192382812,-0.28498026728630066,1110.275634765625,-0.49116891622543335,1038.6502685546875,-0.43306517601013184,1130.0274658203125,-0.5073644518852234,79.87873077392578,105.23087310791016,27.257291793823242,25.20449447631836,3.06219220161438,0.4366101026535034,3.3143792152404785,0.5523965358734131,-0.00047932539018802345,-0.029154423624277115,-0.46002036333084106,0.29813286662101746,0.1327330768108368,2.7718331813812256,5643092.0
114.9000015258789,48.64703369140625,0.033514801412820816,-0.010328235104680061,855.9337158203125,-0.2849447429180145,1110.2264404296875,-0.49113133549690247,1038.60693359375,-0.4330335557460785,1129.9766845703125,-0.507318913936615,79.85419464111328,105.20491790771484,27.25652313232422,25.20176124572754,3.0617213249206543,0.43655815720558167,3.314121961593628,0.5523536801338196,-0.0004001984198112041,-0.029088914394378662,-0.460469126701355,0.29848363995552063,0.1328965723514557,2.7716081142425537,5642633.5
115.0,48.650386810302734,0.032481975853443146,-0.010513034649193287,855.9052124023438,-0.28491008281707764,1110.1773681640625,-0.49108970165252686,1038.563720703125,-0.43300122022628784,1129.926025390625,-0.5072600245475769,79.82968139648438,105.17901611328125,27.255741119384766,25.19905662536621,3.0612714290618896,0.4365115165710449,3.313913106918335,0.5523188710212708,-0.0003176886239089072,-0.02901037223637104,-0.4609047770500183,0.29883435368537903,0.1330600529909134,2.771383047103882,5642175.5
115.0999984741211,48.65363311767578,0.031430672854185104,-0.010669900104403496,855.8767700195312,-0.28487616777420044,1110.1282958984375,-0.4910436272621155,1038.5203857421875,-0.432967871427536,1129.875244140625,-0.5071873068809509,79.80520629882812,105.15319061279297,27.25494956970215,25.196392059326172,3.0608444213867188,0.43647047877311707,3.3137550354003906,0.55229252576828,-0.0002316299214726314,-0.02891848422586918,-0.4613270163536072,0.29918503761291504,0.1332235187292099,2.771157741546631,5641717.0
115.19999694824219,48.656776428222656,0.03036368452012539,-0.010788089595735073,855.8482666015625,-0.28484296798706055,1110.0792236328125,-0.49099281430244446,1038.47705078125,-0.43293333053588867,1129.8245849609375,-0.5071002840995789,79.78075408935547,105.12743377685547,27.254154205322266,25.193777084350586,3.0604424476623535,0.43643537163734436,3.313649892807007,0.5522749423980713,-0.00014246432692743838,-0.028813021257519722,-0.46173563599586487,0.2995356321334839,0.13338696956634521,2.770932674407959,5641259.0
115.30000305175781,48.659812927246094,0.029284875839948654,-0.010866480879485607,855.8197631835938,-0.2848103642463684,1110.030029296875,-0.4909369945526123,1038.4337158203125,-0.43289732933044434,1129.7738037109375,-0.5069985389709473,79.75633239746094,105.10175323486328,27.253360748291016,25.191221237182617,3.0600671768188477,0.4364064633846283,3.313598871231079,0.5522664785385132,-5.0368806114420295e-05,-0.02869378961622715,-0.4621303975582123,0.29988619685173035,0.13355039060115814,2.770707607269287,5640800.5
115.4000015258789,48.662742614746094,0.028198227286338806,-0.01092617679387331,855.7913208007812,-0.28477826714515686,1109.98095703125,-0.49087584018707275,1038.3905029296875,-0.4328596591949463,1129.72314453125,-0.506881594657898,79.73194885253906,105.0761489868164,27.252574920654297,25.188737869262695,3.059720993041992,0.43638402223587036,3.3136041164398193,0.5522673726081848,4.437778261490166e-05,-0.028560644015669823,-0.4625111222267151,0.30023667216300964,0.13371381163597107,2.7704827785491943,5640342.5
115.5,48.66556167602539,0.027105608955025673,-0.010990822687745094,855.7628173828125,-0.28474655747413635,1109.931884765625,-0.4908090829849243,1038.34716796875,-0.43282008171081543,1129.6724853515625,-0.5067492723464966,79.70758819580078,105.0506362915039,27.251802444458008,25.186336517333984,3.0594053268432617,0.43636831641197205,3.313667058944702,0.5522778630256653,0.00014148646732792258,-0.028413495048880577,-0.4628777801990509,0.30058708786964417,0.1338772028684616,2.7702577114105225,5639884.5
115.5999984741211,48.668270111083984,0.026006527245044708,-0.010990830138325691,855.734375,-0.28471511602401733,1109.8828125,-0.4907364547252655,1038.303955078125,-0.43277835845947266,1129.621826171875,-0.506601095199585,79.68327331542969,105.02521514892578,27.251047134399414,25.18402671813965,3.0591225624084473,0.43635955452919006,3.313788890838623,0.5522981286048889,0.00024081970332190394,-0.02825227379798889,-0.4632302224636078,0.30093738436698914,0.13404056429862976,2.7700326442718506,5639426.5
115.69999694824219,48.67087173461914,0.024907443672418594,-0.010872691869735718,855.7058715820312,-0.2846839129924774,1109.833740234375,-0.4906576871871948,1038.2606201171875,-0.43273425102233887,1129.5711669921875,-0.5064369440078735,79.65898895263672,104.99989318847656,27.250316619873047,25.181819915771484,3.0588741302490234,0.4363579750061035,3.3139710426330566,0.5523285269737244,0.00034240723471157253,-0.028076909482479095,-0.46356838941574097,0.30128756165504456,0.13420391082763672,2.769807815551758,5638968.5
115.80000305175781,48.673362731933594,0.023820174857974052,-0.010781018994748592,855.6774291992188,-0.2846527695655823,1109.78466796875,-0.4905724823474884,1038.2174072265625,-0.43268752098083496,1129.5205078125,-0.5062564015388489,79.6347427368164,104.97467803955078,27.249616622924805,25.17972755432129,3.058661937713623,0.4363638162612915,3.3142147064208984,0.5523691177368164,0.0004457500181160867,-0.027887411415576935,-0.46389225125312805,0.3016376197338104,0.1343672275543213,2.769582748413086,5638510.5
115.9000015258789,48.67574691772461,0.022742072120308876,-0.010713258758187294,855.64892578125,-0.28462159633636475,1109.735595703125,-0.4904806911945343,1038.174072265625,-0.4326379597187042,1129.4698486328125,-0.506059467792511,79.61053466796875,104.9495620727539,27.248950958251953,25.177759170532227,3.0584876537323,0.4363771975040436,3.3145205974578857,0.5524200797080994,0.0005499618710018694,-0.02768394723534584,-0.46420201659202576,0.30198755860328674,0.13453051447868347,2.769357919692993,5638053.0
116.0,48.67802047729492,0.02167074754834175,-0.010643296875059605,855.6204833984375,-0.2845902740955353,1109.6866455078125,-0.49038204550743103,1038.130859375,-0.43258532881736755,1129.4193115234375,-0.5058459639549255,79.58636474609375,104.92456817626953,27.248327255249023,25.175926208496094,3.0583529472351074,0.43639835715293884,3.3148891925811768,0.5524815320968628,0.0006552376435138285,-0.02746664732694626,-0.46449777483940125,0.3023373782634735,0.13469375669956207,2.7691330909729004,5637595.0
116.0999984741211,48.6801872253418,0.02060641720890999,-0.010577117092907429,855.592041015625,-0.2845587134361267,1109.6375732421875,-0.4902763366699219,1038.087646484375,-0.43252941966056824,1129.3687744140625,-0.505615770816803,79.56224060058594,104.89968872070312,27.24774932861328,25.174238204956055,3.0582594871520996,0.43642738461494446,3.315321207046509,0.5525535345077515,0.0007617012015543878,-0.027235612273216248,-0.4647796154022217,0.30268701910972595,0.13485698401927948,2.7689082622528076,5637137.0
116.19999694824219,48.682247161865234,0.019548704847693443,-0.010480511002242565,855.5635986328125,-0.2845267653465271,1109.5885009765625,-0.4901634156703949,1038.0443115234375,-0.4324699938297272,1129.3182373046875,-0.5053688287734985,79.53816223144531,104.87493896484375,27.247224807739258,25.172706604003906,3.0582082271575928,0.43646442890167236,3.3158175945281982,0.5526362657546997,0.0008692956180311739,-0.026990946382284164,-0.46504759788513184,0.30303648114204407,0.1350201666355133,2.768683433532715,5636679.5
116.30000305175781,48.6842041015625,0.01850065402686596,-0.010371226817369461,855.53515625,-0.2844943404197693,1109.53955078125,-0.4900429844856262,1038.0010986328125,-0.4324069023132324,1129.2677001953125,-0.5051050186157227,79.51412963867188,104.8503189086914,27.24675941467285,25.17133903503418,3.0582010746002197,0.4365096092224121,3.316378593444824,0.5527297854423523,0.0009780225809663534,-0.02673274651169777,-0.46530184149742126,0.30338579416275024,0.13518330454826355,2.768458604812622,5636222.0
116.4000015258789,48.68605041503906,0.017463531345129013,-0.010303624905645847,855.5066528320312,-0.2844613194465637,1109.490478515625,-0.4899148941040039,1037.9578857421875,-0.4323398470878601,1129.2171630859375,-0.504824161529541,79.49014282226562,104.82584381103516,27.246356964111328,25.170146942138672,3.058239221572876,0.43656301498413086,3.317005157470703,0.5528342127799988,0.001087625976651907,-0.026461154222488403,-0.4655424654483795,0.3037348985671997,0.1353464126586914,2.7682337760925293,5635764.5
116.5,48.68779754638672,0.016433170065283775,-0.010210898704826832,855.4782104492188,-0.28442755341529846,1109.4415283203125,-0.48977896571159363,1037.9146728515625,-0.4322687089443207,1129.166748046875,-0.5045263171195984,79.46620178222656,104.80150604248047,27.24602508544922,25.169139862060547,3.058323621749878,0.43662479519844055,3.317697763442993,0.5529496073722839,0.0011979921255260706,-0.026176322251558304,-0.46576961874961853,0.30408382415771484,0.13550947606563568,2.7680091857910156,5635306.5
116.5999984741211,48.6894416809082,0.01541207917034626,-0.01016367319971323,855.4497680664062,-0.28439292311668396,1109.392578125,-0.48963499069213867,1037.8714599609375,-0.43219321966171265,1129.1162109375,-0.5042112469673157,79.44230651855469,104.77731323242188,27.24576759338379,25.168325424194336,3.0584557056427,0.4366949796676636,3.3184566497802734,0.5530761480331421,0.0013094078749418259,-0.02587835118174553,-0.4659833610057831,0.3044325113296509,0.13567247986793518,2.767784357070923,5634849.0
116.69999694824219,48.690982818603516,0.014395711943507195,-0.0101571474224329,855.4213256835938,-0.28435733914375305,1109.3436279296875,-0.48948273062705994,1037.8282470703125,-0.4321132302284241,1129.06591796875,-0.5038789510726929,79.41847229003906,104.75328063964844,27.24559211730957,25.167715072631836,3.0586366653442383,0.43677371740341187,3.3192827701568604,0.5532137751579285,0.0014216462150216103,-0.025567378848791122,-0.4661838114261627,0.3047809898853302,0.1358354538679123,2.767559766769409,5634392.0
116.80000305175781,48.692420959472656,0.013379997573792934,-0.01011236198246479,855.3929443359375,-0.2843206524848938,1109.294677734375,-0.48932206630706787,1037.7850341796875,-0.43202850222587585,1129.0155029296875,-0.5035293102264404,79.39468383789062,104.72940826416016,27.245502471923828,25.16731834411621,3.0588674545288086,0.4368610680103302,3.320176362991333,0.5533627271652222,0.001535039278678596,-0.025243477895855904,-0.466371089220047,0.3051292300224304,0.13599836826324463,2.7673349380493164,5633934.5
116.9000015258789,48.69375991821289,0.012368761003017426,-0.01000282447785139,855.364501953125,-0.28428274393081665,1109.2457275390625,-0.4891527593135834,1037.7418212890625,-0.43193888664245605,1128.9652099609375,-0.5031622052192688,79.3709487915039,104.70570373535156,27.245506286621094,25.167142868041992,3.0591492652893066,0.43695709109306335,3.321138620376587,0.5535231232643127,0.0016498646000400186,-0.024906670674681664,-0.46654513478279114,0.30547723174095154,0.1361612230539322,2.7671103477478027,5633477.0
117.0,48.69499588012695,0.011368478648364544,-0.009827663190662861,855.3360595703125,-0.28424352407455444,1109.1968994140625,-0.48897457122802734,1037.6986083984375,-0.43184417486190796,1128.9149169921875,-0.5027773976325989,79.34727478027344,104.68216705322266,27.245609283447266,25.16719627380371,3.0594828128814697,0.43706193566322327,3.3221700191497803,0.5536949634552002,0.0017658189171925187,-0.02455703169107437,-0.4667060077190399,0.30582496523857117,0.13632401823997498,2.766885757446289,5633020.0
117.0999984741211,48.69613265991211,0.01038571260869503,-0.009599724784493446,855.3076171875,-0.28420281410217285,1109.14794921875,-0.48878738284111023,1037.6553955078125,-0.43174415826797485,1128.8646240234375,-0.5023748874664307,79.32366180419922,104.6588134765625,27.24581527709961,25.167490005493164,3.0598695278167725,0.4371756315231323,3.3232710361480713,0.5538784861564636,0.001882420969195664,-0.024194715544581413,-0.46685391664505005,0.3061724305152893,0.13648675382137299,2.7666611671447754,5632562.5
117.19999694824219,48.697174072265625,0.009425739757716656,-0.009335408918559551,855.2792358398438,-0.2841605544090271,1109.09912109375,-0.4885910153388977,1037.6123046875,-0.4316386878490448,1128.8143310546875,-0.5019547343254089,79.30010223388672,104.63565063476562,27.246129989624023,25.168031692504883,3.060310125350952,0.4372982978820801,3.324441909790039,0.5540736317634583,0.001999173080548644,-0.02381996624171734,-0.46698901057243347,0.30651959776878357,0.13664942979812622,2.766436815261841,5632105.5
117.30000305175781,48.698116302490234,0.008492198772728443,-0.009104520082473755,855.2507934570312,-0.28411656618118286,1109.05029296875,-0.48838528990745544,1037.569091796875,-0.4315275251865387,1128.76416015625,-0.5015168786048889,79.27660369873047,104.6126708984375,27.246559143066406,25.16883087158203,3.060805320739746,0.4374299943447113,3.3256826400756836,0.5542804598808289,0.0021156570874154568,-0.02343309484422207,-0.46711161732673645,0.30686649680137634,0.1368120312690735,2.766212224960327,5631648.5
117.4000015258789,48.6989631652832,0.0075817471370100975,-0.00891493447124958,855.222412109375,-0.284070760011673,1109.00146484375,-0.48817017674446106,1037.5260009765625,-0.4314105808734894,1128.714111328125,-0.5010615587234497,79.253173828125,104.58989715576172,27.24711036682129,25.169893264770508,3.0613560676574707,0.437570720911026,3.326992988586426,0.5544988512992859,0.0022315597161650658,-0.023034458979964256,-0.46722209453582764,0.30721306800842285,0.13697457313537598,2.7659876346588135,5631191.5
117.5,48.69972229003906,0.0066902535036206245,-0.008720078505575657,855.1939697265625,-0.2840229868888855,1108.95263671875,-0.4879455268383026,1037.4827880859375,-0.43128761649131775,1128.6639404296875,-0.5005888342857361,79.22980499267578,104.56732177734375,27.247787475585938,25.171228408813477,3.061962842941284,0.43772053718566895,3.3283724784851074,0.5547287464141846,0.002347084227949381,-0.02262437343597412,-0.4673207402229309,0.3075593113899231,0.1371370404958725,2.765763282775879,5630734.5
117.5999984741211,48.70039367675781,0.005818245932459831,-0.008546826429665089,855.1655883789062,-0.28397315740585327,1108.90380859375,-0.48771125078201294,1037.439697265625,-0.43115848302841187,1128.614013671875,-0.5000988841056824,79.20649719238281,104.54495239257812,27.248594284057617,25.17284393310547,3.062626600265503,0.43787944316864014,3.3298213481903076,0.5549702048301697,0.0024624767247587442,-0.022203102707862854,-0.467407763004303,0.3079052269458771,0.13729941844940186,2.7655389308929443,5630277.5
117.69999694824219,48.70097351074219,0.004963563289493322,-0.008536489680409431,855.13720703125,-0.28392115235328674,1108.8551025390625,-0.4874671995639801,1037.3966064453125,-0.4310230612754822,1128.56396484375,-0.49959173798561096,79.18326568603516,104.5228042602539,27.24953842163086,25.174745559692383,3.063347816467285,0.4380474388599396,3.331339120864868,0.5552231669425964,0.002577642910182476,-0.021770911291241646,-0.4674834609031677,0.3082508146762848,0.13746173679828644,2.7653145790100098,5629821.0
117.80000305175781,48.70146942138672,0.004109913948923349,-0.008618053048849106,855.1088256835938,-0.283866822719574,1108.806396484375,-0.48721328377723694,1037.353515625,-0.43088117241859436,1128.5140380859375,-0.4990674555301666,79.16010284423828,104.50086975097656,27.25062370300293,25.17694091796875,3.06412672996521,0.43822452425956726,3.332925796508789,0.5554876327514648,0.002692712238058448,-0.021328041329979897,-0.4675480127334595,0.30859601497650146,0.13762395083904266,2.765090227127075,5629364.5
117.9000015258789,48.701881408691406,0.003248108783736825,-0.008762159384787083,855.0804443359375,-0.2838100790977478,1108.757568359375,-0.4869493544101715,1037.3104248046875,-0.4307326674461365,1128.464111328125,-0.498526006937027,79.13700103759766,104.47917175292969,27.25185775756836,25.1794376373291,3.0649640560150146,0.4384106993675232,3.3345820903778076,0.5557636618614197,0.0028088868129998446,-0.020874520763754845,-0.4676015079021454,0.3089408874511719,0.13778609037399292,2.7648658752441406,5628907.5
118.0,48.702205657958984,0.0023718930315226316,-0.008982944302260876,855.0520629882812,-0.2837507724761963,1108.708984375,-0.4866752326488495,1037.267333984375,-0.4305773973464966,1128.414306640625,-0.4979671835899353,79.11398315429688,104.45770263671875,27.25324058532715,25.18224334716797,3.0658602714538574,0.43860599398612976,3.336308479309082,0.5560513734817505,0.0029268176294863224,-0.020410258322954178,-0.46764373779296875,0.30928534269332886,0.137948140501976,2.764641761779785,5628451.0
118.0999984741211,48.70244216918945,0.001473598531447351,-0.00916665606200695,855.023681640625,-0.28368884325027466,1108.6602783203125,-0.4863906800746918,1037.2242431640625,-0.43041521310806274,1128.3646240234375,-0.4973907172679901,79.09103393554688,104.43647003173828,27.25478172302246,25.18536376953125,3.0668158531188965,0.43881046772003174,3.338106393814087,0.5563510656356812,0.0030469922348856926,-0.019935082644224167,-0.4676746129989624,0.3096294105052948,0.13811010122299194,2.7644176483154297,5627995.0
118.19999694824219,48.70259094238281,0.0005569329368881881,-0.009334784001111984,854.9953002929688,-0.2836241126060486,1108.6116943359375,-0.48609548807144165,1037.1812744140625,-0.430245965719223,1128.3148193359375,-0.4967961609363556,79.06816101074219,104.41548919677734,27.256486892700195,25.188804626464844,3.067831516265869,0.4390241801738739,3.339977502822876,0.556662917137146,0.0031700332183390856,-0.019448721781373024,-0.4676937758922577,0.3099730908870697,0.13827195763587952,2.764193534851074,5627538.5
118.30000305175781,48.70264434814453,-0.00037654544576071203,-0.009467274881899357,854.9669799804688,-0.2835565209388733,1108.5631103515625,-0.48578938841819763,1037.13818359375,-0.4300695061683655,1128.2652587890625,-0.4961831867694855,79.04536437988281,104.3947525024414,27.258358001708984,25.19257354736328,3.0689077377319336,0.4392472803592682,3.341923236846924,0.5569872260093689,0.003295706585049629,-0.01895095407962799,-0.4677010178565979,0.3103163540363312,0.13843372464179993,2.7639694213867188,5627082.5
118.4000015258789,48.70261001586914,-0.0013232729397714138,-0.009641120210289955,854.9385986328125,-0.28348591923713684,1108.5145263671875,-0.4854721426963806,1037.09521484375,-0.4298856258392334,1128.215576171875,-0.49555137753486633,79.02265167236328,104.37428283691406,27.260400772094727,25.196680068969727,3.0700454711914062,0.43947991728782654,3.343945264816284,0.557324230670929,0.003423976246267557,-0.01844157464802265,-0.4676961302757263,0.31065917015075684,0.1385953724384308,2.7637453079223633,5626626.5
118.5,48.702476501464844,-0.0022873850539326668,-0.009814992547035217,854.9102783203125,-0.2834121882915497,1108.4659423828125,-0.4851435124874115,1037.05224609375,-0.42969417572021484,1128.1661376953125,-0.4949004054069519,79.0000228881836,104.35407257080078,27.262624740600586,25.201128005981445,3.0712454319000244,0.4397222101688385,3.3460452556610107,0.5576741695404053,0.00355463195592165,-0.01792042888700962,-0.46767890453338623,0.31100156903266907,0.13875693082809448,2.763521432876587,5626170.5
118.5999984741211,48.702247619628906,-0.0032688842620700598,-0.009940498508512974,854.8818969726562,-0.28333526849746704,1108.41748046875,-0.4848032295703888,1037.00927734375,-0.4294949769973755,1128.11669921875,-0.49422988295555115,78.97747039794922,104.33413696289062,27.265029907226562,25.205928802490234,3.0725080966949463,0.4399743676185608,3.348224401473999,0.5580374002456665,0.003688051365315914,-0.017387310042977333,-0.4676491618156433,0.3113434910774231,0.13891837000846863,2.7632975578308105,5625714.5
118.69999694824219,48.70191955566406,-0.004262933973222971,-0.010075547732412815,854.8535766601562,-0.2832549810409546,1108.3690185546875,-0.4844510555267334,1036.96630859375,-0.4292878806591034,1128.0672607421875,-0.493539422750473,78.95500183105469,104.3144760131836,27.267627716064453,25.21108627319336,3.0738348960876465,0.44023650884628296,3.350484609603882,0.558414101600647,0.003824272658675909,-0.016842007637023926,-0.46760663390159607,0.3116849362850189,0.13907968997955322,2.763073682785034,5625259.0
118.80000305175781,48.70149612426758,-0.005270489025861025,-0.010234426707029343,854.8252563476562,-0.28317126631736755,1108.320556640625,-0.4840867519378662,1036.9234619140625,-0.42907264828681946,1128.0179443359375,-0.4928286075592041,78.93262481689453,104.29509735107422,27.270418167114258,25.216611862182617,3.0752265453338623,0.4405089020729065,3.352827310562134,0.5588045716285706,0.003962981514632702,-0.01628437638282776,-0.46755117177963257,0.31202590465545654,0.13924089074134827,2.762849807739258,5624803.0
118.9000015258789,48.700965881347656,-0.006293931510299444,-0.010388894937932491,854.7969360351562,-0.2830839455127716,1108.272216796875,-0.48371002078056335,1036.8804931640625,-0.42884913086891174,1127.96875,-0.4920971095561981,78.91033172607422,104.27601623535156,27.273412704467773,25.222509384155273,3.076683759689331,0.44079166650772095,3.3552541732788086,0.5592090487480164,0.004104312509298325,-0.015714259818196297,-0.4674825966358185,0.3123663663864136,0.13940197229385376,2.7626261711120605,5624348.0
119.0,48.70033645629883,-0.007332820910960436,-0.010474259965121746,854.7686767578125,-0.28299298882484436,1108.223876953125,-0.4833206236362457,1036.837646484375,-0.42861711978912354,1127.9195556640625,-0.49134454131126404,78.88813781738281,104.25723266601562,27.276613235473633,25.228790283203125,3.0782079696655273,0.4410850405693054,3.35776686668396,0.5596278309822083,0.00424848822876811,-0.015131470747292042,-0.4674007296562195,0.31270632147789,0.1395629197359085,2.7624025344848633,5623892.5
119.0999984741211,48.69960403442383,-0.00838024728000164,-0.010597002692520618,854.7403564453125,-0.2828982174396515,1108.175537109375,-0.48291829228401184,1036.7947998046875,-0.4283764362335205,1127.8704833984375,-0.4905704855918884,78.86602783203125,104.23875427246094,27.280027389526367,25.235462188720703,3.0798001289367676,0.44138920307159424,3.3603670597076416,0.5600611567497253,0.004395516589283943,-0.01453582663089037,-0.46730533242225647,0.31304576992988586,0.1397237330675125,2.762178897857666,5623437.5
119.19999694824219,48.69876480102539,-0.009439947083592415,-0.010742013342678547,854.7120971679688,-0.28279954195022583,1108.1273193359375,-0.4825027585029602,1036.751953125,-0.42812684178352356,1127.8214111328125,-0.48977455496788025,78.8440170288086,104.22058868408203,27.283660888671875,25.24253273010254,3.0814614295959473,0.4417043626308441,3.363056182861328,0.5605093240737915,0.004544916562736034,-0.013927236199378967,-0.4671963155269623,0.31338465213775635,0.13988442718982697,2.761955499649048,5622982.5
119.30000305175781,48.69782257080078,-0.010514148510992527,-0.010849582962691784,854.6837768554688,-0.28269681334495544,1108.0791015625,-0.4820737838745117,1036.709228515625,-0.42786821722984314,1127.7724609375,-0.48895642161369324,78.82210540771484,104.20275115966797,27.287521362304688,25.250009536743164,3.0831925868988037,0.44203072786331177,3.365835666656494,0.5609726309776306,0.00469703646376729,-0.013305560685694218,-0.4670735001564026,0.31372296810150146,0.14004497230052948,2.7617321014404297,5622527.5
119.4000015258789,48.69676971435547,-0.011599106714129448,-0.010902858339250088,854.655517578125,-0.28258994221687317,1108.0308837890625,-0.4816310405731201,1036.6663818359375,-0.42760026454925537,1127.7236328125,-0.4881156384944916,78.80028533935547,104.18524169921875,27.29161262512207,25.257904052734375,3.0849950313568115,0.4423685073852539,3.3687076568603516,0.561451256275177,0.004852073732763529,-0.012670631520450115,-0.46693673729896545,0.3140607476234436,0.14020536839962006,2.7615087032318115,5622073.0
119.5,48.69561004638672,-0.012689393013715744,-0.010929152369499207,854.6272583007812,-0.28247880935668945,1107.982666015625,-0.4811743199825287,1036.6236572265625,-0.4273228347301483,1127.6748046875,-0.4872518479824066,78.77857208251953,104.1680679321289,27.295942306518555,25.266220092773438,3.0868701934814453,0.44271793961524963,3.371673583984375,0.5619455575942993,0.005009779706597328,-0.012022329494357109,-0.46678584814071655,0.3143979012966156,0.1403656154870987,2.7612855434417725,5621618.5
119.5999984741211,48.69434356689453,-0.01378230843693018,-0.010946252383291721,854.5990600585938,-0.28236329555511475,1107.9345703125,-0.48070332407951355,1036.5809326171875,-0.42703571915626526,1127.626220703125,-0.4863647222518921,78.75696563720703,104.15123748779297,27.300518035888672,25.27497100830078,3.0888187885284424,0.4430791735649109,3.37473464012146,0.5624557733535767,0.005169789306819439,-0.011360608041286469,-0.4666207730770111,0.31473445892333984,0.1405257135629654,2.7610623836517334,5621164.0
119.69999694824219,48.692962646484375,-0.01487693376839161,-0.010977658443152905,854.57080078125,-0.2822432518005371,1107.8865966796875,-0.480217844247818,1036.538330078125,-0.4267386794090271,1127.57763671875,-0.48545390367507935,78.73545837402344,104.13475799560547,27.305343627929688,25.284162521362305,3.0908422470092773,0.4434524476528168,3.37789249420166,0.5629820823669434,0.005331936292350292,-0.010685453191399574,-0.4664415121078491,0.31507039070129395,0.14068564772605896,2.7608394622802734,5620710.0
119.80000305175781,48.69147491455078,-0.015974698588252068,-0.011016159318387508,854.5426025390625,-0.28211861848831177,1107.838623046875,-0.47971758246421814,1036.49560546875,-0.4264315366744995,1127.529052734375,-0.48451918363571167,78.71405792236328,104.11864471435547,27.310428619384766,25.293806076049805,3.092941999435425,0.4438379406929016,3.381148338317871,0.5635247230529785,0.005496175028383732,-0.009996866807341576,-0.4662479758262634,0.3154056966304779,0.1408454179763794,2.7606163024902344,5620256.0
119.9000015258789,48.68988037109375,-0.017076315358281136,-0.01109735295176506,854.514404296875,-0.281989187002182,1107.7906494140625,-0.4792023003101349,1036.4530029296875,-0.4261140823364258,1127.480712890625,-0.4835602343082428,78.6927719116211,104.1029052734375,27.315776824951172,25.30390739440918,3.095118999481201,0.4442358613014221,3.384503126144409,0.5640838742256165,0.005662635900080204,-0.009294829331338406,-0.4660401940345764,0.31574034690856934,0.1410050094127655,2.7603936195373535,5619802.5
120.0,48.68817138671875,-0.0181860513985157,-0.011196374893188477,854.4862060546875,-0.28185489773750305,1107.7427978515625,-0.47867175936698914,1036.410400390625,-0.4257860779762268,1127.432373046875,-0.48257672786712646,78.67160034179688,104.08753967285156,27.32139778137207,25.314477920532227,3.097374439239502,0.4446463882923126,3.3879587650299072,0.564659833908081,0.0058313896879553795,-0.008579312823712826,-0.4658180773258209,0.31607434153556824,0.14116443693637848,2.7601706981658936,5619349.0
120.0999984741211,48.68635177612305,-0.01930568739771843,-0.011240974999964237,854.4580078125,-0.28171560168266296,1107.6949462890625,-0.4781257212162018,1036.3677978515625,-0.42544734477996826,1127.3841552734375,-0.4815683364868164,78.65054321289062,104.07255554199219,27.327295303344727,25.32552719116211,3.0997095108032227,0.44506970047950745,3.3915164470672607,0.5652527809143066,0.006002794485539198,-0.00785023719072342,-0.4655815362930298,0.31640762090682983,0.14132368564605713,2.759948253631592,5618895.5
120.19999694824219,48.68442153930664,-0.020429786294698715,-0.011252383701503277,854.4298706054688,-0.2815711796283722,1107.6470947265625,-0.47756385803222656,1036.3253173828125,-0.42509761452674866,1127.3360595703125,-0.48053470253944397,78.62960052490234,104.05797576904297,27.333478927612305,25.337060928344727,3.102125644683838,0.4455060064792633,3.3951780796051025,0.5658630132675171,0.006177014671266079,-0.00710749626159668,-0.46533045172691345,0.3167401850223541,0.14148275554180145,2.759725570678711,5618442.5
120.30000305175781,48.68238067626953,-0.02155502326786518,-0.01124403066933155,854.4016723632812,-0.2814215123653412,1107.599365234375,-0.476985901594162,1036.2828369140625,-0.42473673820495605,1127.2880859375,-0.4794754087924957,78.60877227783203,104.04379272460938,27.33995246887207,25.349090576171875,3.104624032974243,0.44595545530319214,3.398944854736328,0.5664908289909363,0.006353664677590132,-0.006351056043058634,-0.46506473422050476,0.3170720636844635,0.14164163172245026,2.759503126144409,5617990.0
120.4000015258789,48.68022537231445,-0.02267942763864994,-0.011145115830004215,854.37353515625,-0.281266450881958,1107.5517578125,-0.47639164328575134,1036.2403564453125,-0.42436447739601135,1127.2401123046875,-0.4783901572227478,78.58807373046875,104.030029296875,27.346725463867188,25.361623764038086,3.107205867767334,0.44641828536987305,3.402818202972412,0.5671363472938538,0.006532538216561079,-0.005580926779657602,-0.4647844135761261,0.3174031674861908,0.14180031418800354,2.7592809200286865,5617537.0
120.5,48.677955627441406,-0.023793939501047134,-0.01095777191221714,854.345458984375,-0.2811058759689331,1107.504150390625,-0.47578075528144836,1036.197998046875,-0.42398059368133545,1127.1923828125,-0.4772787094116211,78.56749725341797,104.01667785644531,27.353805541992188,25.374671936035156,3.109872579574585,0.44689467549324036,3.406799554824829,0.5677999258041382,0.006713511422276497,-0.004797143861651421,-0.4644894599914551,0.3177335262298584,0.1419587880373001,2.759058713912964,5617085.0
120.5999984741211,48.675575256347656,-0.024889715015888214,-0.010711890645325184,854.3173217773438,-0.28093966841697693,1107.45654296875,-0.4751530587673187,1036.155517578125,-0.42358487844467163,1127.1446533203125,-0.4761408269405365,78.54705047607422,104.00376892089844,27.361196517944336,25.388242721557617,3.1126251220703125,0.4473848044872284,3.4108901023864746,0.5684816837310791,0.006895892322063446,-0.0039998614229261875,-0.46418002247810364,0.3180631101131439,0.14211706817150116,2.7588367462158203,5616633.0
120.69999694824219,48.67308807373047,-0.025960905477404594,-0.010468152351677418,854.2892456054688,-0.28076767921447754,1107.4090576171875,-0.4745083451271057,1036.11328125,-0.42317715287208557,1127.09716796875,-0.47497642040252686,78.5267333984375,103.99129486083984,27.368907928466797,25.402345657348633,3.115464925765991,0.4478888511657715,3.4150898456573486,0.5691816210746765,0.007079003844410181,-0.003189348615705967,-0.46385636925697327,0.318391889333725,0.1422751247882843,2.7586147785186768,5616181.0
120.80000305175781,48.67049026489258,-0.02700771950185299,-0.010226970538496971,854.2611694335938,-0.2805897891521454,1107.3616943359375,-0.4738464653491974,1036.0709228515625,-0.4227571487426758,1127.0496826171875,-0.47378548979759216,78.50654602050781,103.97926330566406,27.37694549560547,25.416988372802734,3.1183931827545166,0.4484069347381592,3.4193994998931885,0.5698999166488647,0.007262374274432659,-0.0023659509606659412,-0.46351876854896545,0.31871986389160156,0.14243297278881073,2.7583930492401123,5615729.5
120.9000015258789,48.667789459228516,-0.02803041785955429,-0.009893683716654778,854.233154296875,-0.2804058790206909,1107.3143310546875,-0.47316721081733704,1036.0286865234375,-0.42232468724250793,1127.00244140625,-0.4725680351257324,78.48649597167969,103.96769714355469,27.385316848754883,25.43218231201172,3.121410608291626,0.44893914461135864,3.423819065093994,0.570636510848999,0.007445983123034239,-0.0015300108352676034,-0.46316760778427124,0.3190470039844513,0.14259058237075806,2.758171319961548,5615278.5
121.0,48.66498565673828,-0.029019786044955254,-0.009533820673823357,854.2051391601562,-0.2802158296108246,1107.2669677734375,-0.4724704921245575,1035.9864501953125,-0.4218796193599701,1126.9552001953125,-0.4713241457939148,78.46658325195312,103.95659637451172,27.394027709960938,25.447935104370117,3.124518632888794,0.44948557019233704,3.4283487796783447,0.5713914632797241,0.007629794534295797,-0.0006818677647970617,-0.4628031253814697,0.3193732798099518,0.14274798333644867,2.7579498291015625,5614827.5
121.0999984741211,48.662086486816406,-0.029973167926073074,-0.009163422510027885,854.1771240234375,-0.28001946210861206,1107.2198486328125,-0.4717561602592468,1035.9443359375,-0.42142167687416077,1126.9080810546875,-0.47005388140678406,78.44680786132812,103.94597625732422,27.403085708618164,25.464252471923828,3.1277177333831787,0.4500463008880615,3.432988405227661,0.5721647143363953,0.00781302060931921,0.0001780190214049071,-0.4624258279800415,0.319698691368103,0.142905130982399,2.7577285766601562,5614377.0
121.19999694824219,48.659088134765625,-0.03088950924575329,-0.008938515558838844,854.1491088867188,-0.2798166871070862,1107.1727294921875,-0.4710240960121155,1035.9022216796875,-0.4209507405757904,1126.8612060546875,-0.46875742077827454,78.42717742919922,103.93583679199219,27.412498474121094,25.481143951416016,3.1310088634490967,0.4506213665008545,3.437737464904785,0.5729562044143677,0.007995406165719032,0.0010491559514775872,-0.4620361328125,0.32002323865890503,0.1430620551109314,2.75750732421875,5613926.5
121.30000305175781,48.65599822998047,-0.03178336098790169,-0.008786306716501713,854.1211547851562,-0.279607355594635,1107.1256103515625,-0.47027426958084106,1035.860107421875,-0.4204666316509247,1126.8143310546875,-0.4674350321292877,78.4076919555664,103.92619323730469,27.422271728515625,25.498619079589844,3.1343929767608643,0.45121076703071594,3.4425952434539795,0.5737658739089966,0.008176788687705994,0.00193103589117527,-0.4616345465183258,0.320346862077713,0.1432187259197235,2.757286310195923,5613476.5
121.4000015258789,48.6528205871582,-0.03266199305653572,-0.00869907159358263,854.0932006835938,-0.279391348361969,1107.07861328125,-0.46950653195381165,1035.818115234375,-0.4199691414833069,1126.7677001953125,-0.4660867750644684,78.38835144042969,103.91704559326172,27.432411193847656,25.516681671142578,3.1378703117370605,0.4518145024776459,3.4475619792938232,0.5745936632156372,0.008358252234756947,0.002823340706527233,-0.4612213671207428,0.320669561624527,0.14337512850761414,2.757065534591675,5613027.0
