t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
121.5,48.64955520629883,-0.033531900495290756,-0.008686395362019539,854.0652465820312,-0.2791685163974762,1107.03173828125,-0.4687207341194153,1035.776123046875,-0.41945815086364746,1126.72119140625,-0.46471264958381653,78.3691635131836,103.90841674804688,27.442922592163086,25.535341262817383,3.141441822052002,0.4524325728416443,3.4526374340057373,0.5754395723342896,0.008540287613868713,0.0037258474621921778,-0.4607967734336853,0.3209913372993469,0.14353129267692566,2.756844997406006,5612578.0
121.5999984741211,48.646202087402344,-0.034400537610054016,-0.008641263470053673,854.037353515625,-0.27893877029418945,1106.98486328125,-0.4679167568683624,1035.7342529296875,-0.4189334809780121,1126.6748046875,-0.463312566280365,78.35012817382812,103.90030670166016,27.453813552856445,25.554603576660156,3.1451077461242676,0.45306500792503357,3.457822561264038,0.5763037800788879,0.008723386563360691,0.004638416692614555,-0.46036088466644287,0.3213121294975281,0.1436871886253357,2.756624460220337,5612129.0
121.69999694824219,48.64276123046875,-0.03526466339826584,-0.008568032644689083,854.0094604492188,-0.2787019908428192,1106.9381103515625,-0.467094361782074,1035.6923828125,-0.4183950126171112,1126.6285400390625,-0.46188634634017944,78.33124542236328,103.89273071289062,27.465089797973633,25.57447624206543,3.1488687992095947,0.4537118077278137,3.463117837905884,0.5771863460540771,0.008908143267035484,0.005561005789786577,-0.4599137604236603,0.32163193821907043,0.14384281635284424,2.756404161453247,5611680.5
121.80000305175781,48.63923645019531,-0.036121468991041183,-0.008480628952383995,853.9816284179688,-0.27845799922943115,1106.8914794921875,-0.466253399848938,1035.6505126953125,-0.4178425371646881,1126.5823974609375,-0.46043381094932556,78.3125228881836,103.88568878173828,27.47675895690918,25.5949649810791,3.1527252197265625,0.4543730318546295,3.468524694442749,0.5780874490737915,0.009094308130443096,0.006493531167507172,-0.4594554007053375,0.321950763463974,0.1439981609582901,2.7561841011047363,5611232.5
121.9000015258789,48.635623931884766,-0.03696953132748604,-0.008435137569904327,853.9537963867188,-0.2782067358493805,1106.8448486328125,-0.46539369225502014,1035.6087646484375,-0.41727590560913086,1126.536376953125,-0.458954781293869,78.29395294189453,103.87918853759766,27.488826751708984,25.616077423095703,3.1566781997680664,0.45504873991012573,3.474043369293213,0.5790072083473206,0.009281696751713753,0.007435869891196489,-0.45898595452308655,0.32226860523223877,0.14415322244167328,2.7559640407562256,5610784.5
122.0,48.631927490234375,-0.03781304508447647,-0.008349264040589333,853.9259643554688,-0.2779480218887329,1106.79833984375,-0.4645150601863861,1035.5670166015625,-0.4166949689388275,1126.4906005859375,-0.4574491083621979,78.27555084228516,103.87325286865234,27.501296997070312,25.637819290161133,3.1607279777526855,0.4557390511035919,3.479674816131592,0.5799458026885986,0.009470220655202866,0.008387883193790913,-0.4585054814815521,0.3225853741168976,0.14430798590183258,2.755744457244873,5610337.5
122.0999984741211,48.628143310546875,-0.03864797204732895,-0.008309723809361458,853.898193359375,-0.27768179774284363,1106.751953125,-0.4636172950267792,1035.525390625,-0.41609954833984375,1126.4449462890625,-0.4559166729450226,78.25731658935547,103.86787414550781,27.514179229736328,25.660198211669922,3.164875030517578,0.45644399523735046,3.485419750213623,0.5809032917022705,0.009660234674811363,0.009349483996629715,-0.4580141007900238,0.3229010999202728,0.1444624662399292,2.7555248737335205,5609890.5
122.19999694824219,48.6242790222168,-0.03947894275188446,-0.008311382494866848,853.8704223632812,-0.2774079144001007,1106.7056884765625,-0.4627002477645874,1035.48388671875,-0.41548952460289,1126.3994140625,-0.4543572664260864,78.23925018310547,103.86307525634766,27.527477264404297,25.6832218170166,3.1691203117370605,0.4571636915206909,3.491278886795044,0.5818798542022705,0.00985141471028328,0.01032053492963314,-0.45751190185546875,0.3232157826423645,0.14461664855480194,2.755305528640747,5609444.0
122.30000305175781,48.620330810546875,-0.0403100810945034,-0.008284568786621094,853.8427124023438,-0.2771262228488922,1106.659423828125,-0.46176373958587646,1035.4423828125,-0.4148646891117096,1126.35400390625,-0.45277073979377747,78.22135162353516,103.8588638305664,27.54119873046875,25.70689582824707,3.173464298248291,0.45789822936058044,3.49725341796875,0.5828755497932434,0.010044168680906296,0.011300956830382347,-0.45699891448020935,0.32352936267852783,0.1447705179452896,2.7550864219665527,5608998.0
122.4000015258789,48.616302490234375,-0.04113853722810745,-0.008250026032328606,853.8150024414062,-0.27683666348457336,1106.61328125,-0.46080753207206726,1035.40087890625,-0.41422489285469055,1126.308837890625,-0.4511568248271942,78.20362854003906,103.85523986816406,27.55535125732422,25.73122787475586,3.177907705307007,0.4586476683616638,3.5033440589904785,0.5838906764984131,0.010238838382065296,0.012290725484490395,-0.456475168466568,0.3238418400287628,0.14492405951023102,2.7548675537109375,5608552.5
122.5,48.612186431884766,-0.04196354001760483,-0.008145399391651154,853.787353515625,-0.2765390872955322,1106.5672607421875,-0.45983147621154785,1035.3594970703125,-0.41357001662254333,1126.2637939453125,-0.44951528310775757,78.18607330322266,103.85221862792969,27.56993865966797,25.756223678588867,3.182451009750366,0.45941218733787537,3.509552001953125,0.5849253535270691,0.010435216128826141,0.013289776630699635,-0.45594069361686707,0.32415318489074707,0.14507728815078735,2.7546491622924805,5608107.5
122.5999984741211,48.60799026489258,-0.04277808219194412,-0.008070582523941994,853.7597045898438,-0.27623337507247925,1106.5213623046875,-0.45883533358573914,1035.318115234375,-0.41289982199668884,1126.218994140625,-0.4478459358215332,78.168701171875,103.84980773925781,27.58496856689453,25.781888961791992,3.1870949268341064,0.46019184589385986,3.515878438949585,0.585979700088501,0.010633278638124466,0.014298039488494396,-0.45539551973342896,0.3244633674621582,0.14523020386695862,2.7544307708740234,5607663.0
122.69999694824219,48.60371398925781,-0.04358514025807381,-0.00803295150399208,853.7321166992188,-0.27591943740844727,1106.4754638671875,-0.4578189253807068,1035.27685546875,-0.4122141897678375,1126.17431640625,-0.4461485743522644,78.1515121459961,103.84801483154297,27.600446701049805,25.8082332611084,3.191840648651123,0.46098676323890686,3.5223238468170166,0.5870539546012878,0.010832473635673523,0.015315349213778973,-0.454839825630188,0.3247724175453186,0.14538276195526123,2.7542126178741455,5607218.5
122.80000305175781,48.5993537902832,-0.044388435781002045,-0.007983310148119926,853.7045288085938,-0.27559712529182434,1106.4298095703125,-0.45678210258483887,1035.2357177734375,-0.41151294112205505,1126.1297607421875,-0.44442304968833923,78.13450622558594,103.84685516357422,27.616378784179688,25.835262298583984,3.196688175201416,0.4617971181869507,3.5288891792297363,0.5881481766700745,0.011033075861632824,0.01634158007800579,-0.45427367091178894,0.3250802755355835,0.14553499221801758,2.7539947032928467,5606775.0
122.9000015258789,48.59491729736328,-0.04518676549196243,-0.00792720913887024,853.677001953125,-0.2752663493156433,1106.3841552734375,-0.45572465658187866,1035.194580078125,-0.4107958972454071,1126.0853271484375,-0.442669153213501,78.11769104003906,103.8463363647461,27.632774353027344,25.86298179626465,3.20163893699646,0.4626229405403137,3.5355751514434814,0.5892625451087952,0.011235389858484268,0.017376655712723732,-0.453697144985199,0.3253869116306305,0.14568686485290527,2.753777027130127,5606332.0
123.0,48.590396881103516,-0.045979488641023636,-0.007879776880145073,853.6494750976562,-0.27492696046829224,1106.338623046875,-0.45464640855789185,1035.153564453125,-0.4100629389286041,1126.041259765625,-0.4408866763114929,78.10105895996094,103.84646606445312,27.64963722229004,25.891399383544922,3.206693172454834,0.4634644091129303,3.5423831939697266,0.5903971791267395,0.011439326219260693,0.01842048205435276,-0.4531102478504181,0.325692355632782,0.1458383947610855,2.7535595893859863,5605889.5
123.0999984741211,48.58580017089844,-0.0467674657702446,-0.007759080268442631,853.6220092773438,-0.27457889914512634,1106.293212890625,-0.4535471200942993,1035.112548828125,-0.4093138575553894,1125.9971923828125,-0.43907541036605835,78.0846176147461,103.84725189208984,27.666975021362305,25.920522689819336,3.2118515968322754,0.4643216133117676,3.549314022064209,0.5915523171424866,0.011644857935607433,0.019472956657409668,-0.4525131285190582,0.3259965479373932,0.1459895521402359,2.753342628479004,5605447.5
123.19999694824219,48.58112335205078,-0.047543372958898544,-0.0076110465452075005,853.5945434570312,-0.2742219865322113,1106.2479248046875,-0.45242664217948914,1035.0716552734375,-0.408548504114151,1125.953369140625,-0.43723511695861816,78.06837463378906,103.84870910644531,27.684791564941406,25.95035743713379,3.2171154022216797,0.4651947021484375,3.556368589401245,0.5927281379699707,0.011852078139781952,0.020533990114927292,-0.4519058167934418,0.3262994587421417,0.14614033699035645,2.7531256675720215,5605006.0
123.30000305175781,48.57636642456055,-0.0483044758439064,-0.0074366494081914425,853.567138671875,-0.27385616302490234,1106.2027587890625,-0.4512847661972046,1035.0308837890625,-0.4077666699886322,1125.9097900390625,-0.4353656470775604,78.05233001708984,103.85084533691406,27.703096389770508,25.980911254882812,3.222485065460205,0.4660837650299072,3.5635478496551514,0.5939246416091919,0.01206038799136877,0.02160339616239071,-0.45128846168518066,0.32660111784935,0.14629074931144714,2.7529091835021973,5604565.5
123.4000015258789,48.571537017822266,-0.04904814064502716,-0.007171452511101961,853.539794921875,-0.2734812796115875,1106.15771484375,-0.45012134313583374,1034.9901123046875,-0.40696826577186584,1125.8663330078125,-0.43346691131591797,78.03648376464844,103.8536605834961,27.721895217895508,26.012189865112305,3.227961301803589,0.4669889509677887,3.570852279663086,0.5951420664787292,0.012269577942788601,0.02268095128238201,-0.4506612718105316,0.3269014358520508,0.1464407742023468,2.752692937850952,5604125.0
123.5,48.56663131713867,-0.04976528882980347,-0.006838429253548384,853.512451171875,-0.2730972468852997,1106.1126708984375,-0.44893622398376465,1034.949462890625,-0.4061530828475952,1125.8231201171875,-0.43153882026672363,78.02084350585938,103.85718536376953,27.741193771362305,26.044200897216797,3.2335448265075684,0.4679103195667267,3.578282356262207,0.596380352973938,0.012479414232075214,0.023766402155160904,-0.45002448558807373,0.3272004723548889,0.14659041166305542,2.7524771690368652,5603685.5
123.5999984741211,48.5616569519043,-0.050449129194021225,-0.00652763107791543,853.4851684570312,-0.27270394563674927,1106.06787109375,-0.44772931933403015,1034.908935546875,-0.405320942401886,1125.780029296875,-0.4295814335346222,78.00540161132812,103.86141204833984,27.76099967956543,26.076950073242188,3.23923659324646,0.46884799003601074,3.5858378410339355,0.5976396203041077,0.012689106166362762,0.024859372526407242,-0.44937843084335327,0.3274981379508972,0.146739661693573,2.7522614002227783,5603246.5
123.69999694824219,48.556610107421875,-0.051101893186569214,-0.0062133437022566795,853.4578857421875,-0.27230125665664673,1106.023193359375,-0.4465004801750183,1034.868408203125,-0.4044717252254486,1125.7371826171875,-0.4275948703289032,77.99018096923828,103.8663558959961,27.78131675720215,26.110445022583008,3.245037078857422,0.46980199217796326,3.5935189723968506,0.5989198088645935,0.012898046523332596,0.025959400460124016,-0.44872352480888367,0.3277944326400757,0.14688849449157715,2.7520461082458496,5602808.0
123.80000305175781,48.5515022277832,-0.05172322690486908,-0.005889161489903927,853.4307250976562,-0.2718890607357025,1105.9786376953125,-0.44524967670440674,1034.8280029296875,-0.40360528230667114,1125.6944580078125,-0.4255792796611786,77.97515869140625,103.87202453613281,27.802154541015625,26.144689559936523,3.2509467601776123,0.470772385597229,3.6013247966766357,0.600220799446106,0.01310635544359684,0.027066055685281754,-0.4480602443218231,0.3280893862247467,0.14703691005706787,2.7518310546875,5602370.5
123.9000015258789,48.546329498291016,-0.05231214314699173,-0.005576845724135637,853.4035034179688,-0.27146726846694946,1105.93408203125,-0.44397684931755066,1034.7877197265625,-0.40272146463394165,1125.6519775390625,-0.4235348701477051,77.96035766601562,103.87843322753906,27.823516845703125,26.1796932220459,3.2569661140441895,0.471759170293808,3.609255313873291,0.6015425324440002,0.013313911855220795,0.028178896754980087,-0.4473889172077179,0.3283829092979431,0.14718492329120636,2.7516164779663086,5601933.5
124.0,48.54109573364258,-0.052869830280542374,-0.005371974315494299,853.3764038085938,-0.271035760641098,1105.8897705078125,-0.4426819086074829,1034.7474365234375,-0.4018201529979706,1125.6097412109375,-0.4214617908000946,77.9457778930664,103.88558197021484,27.845409393310547,26.215457916259766,3.2630956172943115,0.4727623462677002,3.617309808731079,0.6028850078582764,0.013520550914108753,0.02929747849702835,-0.4467100203037262,0.3286750018596649,0.14733248949050903,2.7514021396636963,5601497.0
124.0999984741211,48.53580856323242,-0.05340702459216118,-0.005154493264853954,853.3493041992188,-0.27059444785118103,1105.8455810546875,-0.4413648247718811,1034.7073974609375,-0.400901198387146,1125.5677490234375,-0.4193602502346039,77.93141174316406,103.89349365234375,27.86783790588379,26.251989364624023,3.2693355083465576,0.47378188371658325,3.625488042831421,0.6042479872703552,0.013726293109357357,0.030421363189816475,-0.4460239112377167,0.3289656639099121,0.14747963845729828,2.751188278198242,5601061.5
124.19999694824219,48.53046798706055,-0.05392247438430786,-0.004870225675404072,853.322265625,-0.27014318108558655,1105.801513671875,-0.44002553820610046,1034.667236328125,-0.39996451139450073,1125.52587890625,-0.41723036766052246,77.91727447509766,103.90216827392578,27.890810012817383,26.289295196533203,3.275686264038086,0.47481775283813477,3.633789300918579,0.6056315302848816,0.013931985944509506,0.03155025839805603,-0.4453309178352356,0.3292548358440399,0.14762632548809052,2.750974655151367,5600626.5
124.30000305175781,48.52507781982422,-0.05440949648618698,-0.004595255944877863,853.2952880859375,-0.2696819007396698,1105.757568359375,-0.43866392970085144,1034.6273193359375,-0.39900994300842285,1125.4842529296875,-0.41507217288017273,77.90335845947266,103.91161346435547,27.914331436157227,26.327377319335938,3.2821478843688965,0.47586992383003235,3.642213821411133,0.6070356369018555,0.014137445017695427,0.032683853060007095,-0.44463127851486206,0.3295425474643707,0.14777258038520813,2.7507612705230713,5600192.5
124.4000015258789,48.51963806152344,-0.054869022220373154,-0.0043299030512571335,853.2683715820312,-0.26921045780181885,1105.7137451171875,-0.43727999925613403,1034.5875244140625,-0.3980374038219452,1125.44287109375,-0.412885844707489,77.8896713256836,103.92184448242188,27.938404083251953,26.366243362426758,3.2887208461761475,0.476938396692276,3.650761127471924,0.6084601879119873,0.014342056587338448,0.033821746706962585,-0.4439254105091095,0.32982876896858215,0.14791837334632874,2.7505483627319336,5599759.0
124.5,48.5141487121582,-0.05530201271176338,-0.0040541160851716995,853.241455078125,-0.2687287926673889,1105.670166015625,-0.4358736574649811,1034.5477294921875,-0.3970468044281006,1125.4017333984375,-0.41067156195640564,77.87621307373047,103.93286895751953,27.963037490844727,26.405893325805664,3.2954049110412598,0.47802308201789856,3.659430980682373,0.6099051237106323,0.014545858837664127,0.03496355563402176,-0.4432136118412018,0.3301134705543518,0.14806370437145233,2.750335931777954,5599326.5
124.5999984741211,48.50862121582031,-0.0557074248790741,-0.003837096970528364,853.214599609375,-0.26823681592941284,1105.6265869140625,-0.4344449043273926,1034.508056640625,-0.3960380256175995,1125.3607177734375,-0.40842947363853455,77.86299896240234,103.94469451904297,27.988235473632812,26.446334838867188,3.3022005558013916,0.4791240096092224,3.668222427368164,0.6113703846931458,0.014748863875865936,0.03610891103744507,-0.44249624013900757,0.3303966224193573,0.14820855855941772,2.7501237392425537,5598894.5
124.69999694824219,48.503047943115234,-0.05609113350510597,-0.003581104101613164,853.1878051757812,-0.2677343785762787,1105.583251953125,-0.43299368023872375,1034.468505859375,-0.39501097798347473,1125.320068359375,-0.40615978837013245,77.85001373291016,103.95732879638672,28.014001846313477,26.487571716308594,3.309107542037964,0.480241060256958,3.6771352291107178,0.6128559112548828,0.01495091337710619,0.037257421761751175,-0.4417737126350403,0.33067819476127625,0.14835293591022491,2.7499120235443115,5598463.5
124.80000305175781,48.497440338134766,-0.056449245661497116,-0.0032928157597780228,853.1610717773438,-0.2672214210033417,1105.5400390625,-0.4315199851989746,1034.4290771484375,-0.39396554231643677,1125.279541015625,-0.4038625955581665,77.83726501464844,103.97078704833984,28.040342330932617,26.529605865478516,3.3161261081695557,0.48137423396110535,3.686169147491455,0.6143615245819092,0.015152462758123875,0.038408782333135605,-0.44104623794555664,0.33095821738243103,0.1484968215227127,2.7497007846832275,5598033.0
124.9000015258789,48.49179458618164,-0.05677852779626846,-0.002980900928378105,853.1343383789062,-0.26669785380363464,1105.4969482421875,-0.430023729801178,1034.3897705078125,-0.3929016888141632,1125.2392578125,-0.4015381336212158,77.82476043701172,103.98506927490234,28.067264556884766,26.57244110107422,3.323256015777588,0.48252344131469727,3.6953234672546387,0.6158872246742249,0.015353097580373287,0.03956263139843941,-0.4403142035007477,0.3312366306781769,0.1486402153968811,2.7494897842407227,5597603.5
125.0,48.48611831665039,-0.05707661807537079,-0.0026841929648071527,853.1077270507812,-0.26616358757019043,1105.4539794921875,-0.42850497364997864,1034.3504638671875,-0.3918192982673645,1125.19921875,-0.3991865813732147,77.8125,104.00019073486328,28.094770431518555,26.61608123779297,3.3304975032806396,0.4836886525154114,3.7045974731445312,0.6174328923225403,0.01555248536169529,0.04071857035160065,-0.43957796692848206,0.3315134048461914,0.1487831026315689,2.749279260635376,5597175.0
125.0999984741211,48.48040771484375,-0.057345036417245865,-0.0024054585956037045,853.0811157226562,-0.2656185030937195,1105.4112548828125,-0.4269636571407318,1034.3114013671875,-0.3907182812690735,1125.159423828125,-0.3968082070350647,77.80049133300781,104.01615905761719,28.12286376953125,26.66053009033203,3.337850332260132,0.4848697781562805,3.7139904499053955,0.6189984083175659,0.015750348567962646,0.041876163333654404,-0.4388379156589508,0.331788569688797,0.14892549812793732,2.7490692138671875,5596747.5
125.19999694824219,48.474674224853516,-0.05758558213710785,-0.002167541068047285,853.0546264648438,-0.265062540769577,1105.36865234375,-0.42539986968040466,1034.2723388671875,-0.3895986080169678,1125.119873046875,-0.3944033086299896,77.78872680664062,104.0329818725586,28.151554107666016,26.70578956604004,3.3453140258789062,0.4860667586326599,3.723501682281494,0.6205835938453674,0.01594674028456211,0.04303500056266785,-0.43809443712234497,0.33206209540367126,0.14906735718250275,2.748859405517578,5596320.5
125.30000305175781,48.46891784667969,-0.057802338153123856,-0.0020157413091510534,853.0281372070312,-0.2644956409931183,1105.326171875,-0.4238135814666748,1034.2333984375,-0.3884602189064026,1125.08056640625,-0.3919720947742462,77.77721405029297,104.05066680908203,28.18084144592285,26.751861572265625,3.352889060974121,0.4872795045375824,3.7331299781799316,0.6221883296966553,0.016141729429364204,0.044194694608449936,-0.4373479187488556,0.33233392238616943,0.1492086946964264,2.748650312423706,5595894.5
125.4000015258789,48.463134765625,-0.05800390988588333,-0.0018454435048624873,853.001708984375,-0.2639176547527313,1105.2838134765625,-0.42220479249954224,1034.1947021484375,-0.38730302453041077,1125.04150390625,-0.38951486349105835,77.76596069335938,104.06922149658203,28.210729598999023,26.798748016357422,3.36057448387146,0.4885078966617584,3.74287486076355,0.6238124370574951,0.01633559912443161,0.04535491019487381,-0.43659865856170654,0.3326040804386139,0.14934951066970825,2.748441457748413,5595469.5
125.5,48.45733642578125,-0.05818845331668854,-0.001683926791884005,852.975341796875,-0.26332858204841614,1105.24169921875,-0.42057353258132935,1034.156005859375,-0.3861270248889923,1125.002685546875,-0.3870316743850708,77.75495910644531,104.08866119384766,28.241226196289062,26.846452713012695,3.368370294570923,0.4897518754005432,3.7527356147766113,0.625455915927887,0.016529053449630737,0.04651542380452156,-0.43584686517715454,0.33287250995635986,0.14948979020118713,2.7482333183288574,5595045.5
125.5999984741211,48.451515197753906,-0.05835684761404991,-0.0015275526093319058,852.9490356445312,-0.2627283036708832,1105.19970703125,-0.41891977190971375,1034.117431640625,-0.38493210077285767,1124.964111328125,-0.3845227062702179,77.74422454833984,104.1089859008789,28.272335052490234,26.894975662231445,3.3762764930725098,0.4910113513469696,3.762712240219116,0.627118706703186,0.01672186888754368,0.04767598956823349,-0.4350927472114563,0.33313921093940735,0.14962950348854065,2.748025417327881,5594622.5
125.69999694824219,48.445682525634766,-0.05850960314273834,-0.0014007833087816834,852.9227905273438,-0.26211676001548767,1105.157958984375,-0.41724351048469543,1034.0789794921875,-0.38371825218200684,1124.92578125,-0.3819880485534668,77.73374938964844,104.13021087646484,28.304058074951172,26.944318771362305,3.3842921257019043,0.4922862648963928,3.7728042602539062,0.6288006901741028,0.016914106905460358,0.048836369067430496,-0.43433648347854614,0.33340418338775635,0.1497686803340912,2.7478179931640625,5594200.5
125.80000305175781,48.4398307800293,-0.05864968150854111,-0.0012616687454283237,852.8966064453125,-0.26149386167526245,1105.1163330078125,-0.415544718503952,1034.0406494140625,-0.38248541951179504,1124.8876953125,-0.37942782044410706,77.72354125976562,104.15233612060547,28.33639907836914,26.994483947753906,3.3924176692962646,0.4935765266418457,3.7830114364624023,0.630501925945282,0.017105774953961372,0.04999633878469467,-0.43357834219932556,0.3336673974990845,0.14990729093551636,2.7476112842559814,5593779.5
125.9000015258789,48.433963775634766,-0.058775849640369415,-0.0011018792865797877,852.8704833984375,-0.26085957884788513,1105.0748291015625,-0.4138233959674835,1034.0025634765625,-0.3812335729598999,1124.849853515625,-0.3768421411514282,77.71359252929688,104.17537689208984,28.36936378479004,27.045473098754883,3.4006521701812744,0.49488210678100586,3.7933332920074463,0.6322222352027893,0.017297115176916122,0.051155708730220795,-0.4328184425830841,0.33392882347106934,0.15004532039165497,2.7474048137664795,5593359.0
126.0,48.4280891418457,-0.05888603627681732,-0.0009160434128716588,852.8444213867188,-0.26021382212638855,1105.0335693359375,-0.41207951307296753,1033.9644775390625,-0.37996265292167664,1124.812255859375,-0.3742310404777527,77.70391845703125,104.19933319091797,28.402956008911133,27.097288131713867,3.4089958667755127,0.49620291590690613,3.803769826889038,0.6339616179466248,0.017487982288002968,0.05231426656246185,-0.4320569932460785,0.33418846130371094,0.1501827836036682,2.747199058532715,5592940.0
126.0999984741211,48.42219924926758,-0.0589776411652565,-0.0007259840494953096,852.8184814453125,-0.25955653190612793,1104.992431640625,-0.41031306982040405,1033.926513671875,-0.37867262959480286,1124.7750244140625,-0.37159469723701477,77.69451904296875,104.2242202758789,28.437177658081055,27.149927139282227,3.417448043823242,0.4975389540195465,3.8143205642700195,0.6357200741767883,0.017678163945674896,0.05347178876399994,-0.43129414319992065,0.3344462811946869,0.1503196656703949,2.7469937801361084,5592522.0
126.19999694824219,48.41630172729492,-0.059050239622592926,-0.0004938907804898918,852.7925415039062,-0.2588876485824585,1104.951416015625,-0.40852412581443787,1033.888671875,-0.3773634433746338,1124.738037109375,-0.3689332604408264,77.68539428710938,104.25004577636719,28.472034454345703,27.20339584350586,3.426008701324463,0.4988901615142822,3.8249847888946533,0.6374974846839905,0.01786738447844982,0.054627999663352966,-0.43053022027015686,0.3347022533416748,0.15045595169067383,2.746788740158081,5592105.0
126.30000305175781,48.410396575927734,-0.059099629521369934,-0.0002632015384733677,852.7666625976562,-0.2582071125507355,1104.9107666015625,-0.4067126512527466,1033.85107421875,-0.3760351240634918,1124.701171875,-0.36624690890312195,77.67654418945312,104.27681732177734,28.50752830505371,27.2576904296875,3.4346773624420166,0.5002564191818237,3.8357622623443604,0.6392937302589417,0.018055561929941177,0.05578263849020004,-0.42976540327072144,0.33495640754699707,0.150591641664505,2.74658465385437,5591689.0
126.4000015258789,48.40448760986328,-0.05912594869732857,-0.00011968523176619783,852.7409057617188,-0.2575148642063141,1104.8701171875,-0.404878705739975,1033.8134765625,-0.3746875524520874,1124.664794921875,-0.3635358512401581,77.66797637939453,104.30453491210938,28.543663024902344,27.312816619873047,3.443453788757324,0.5016377568244934,3.846652030944824,0.6411086320877075,0.0182422436773777,0.05693536996841431,-0.42900002002716064,0.3352086842060089,0.15072672069072723,2.7463808059692383,5591274.5
126.5,48.39857482910156,-0.059137918055057526,-5.485648671310628e-06,852.7151489257812,-0.25681084394454956,1104.8297119140625,-0.40302231907844543,1033.776123046875,-0.3733207881450653,1124.6285400390625,-0.3608003854751587,77.6596908569336,104.33321380615234,28.580442428588867,27.368770599365234,3.4523375034332275,0.5030340552330017,3.8576529026031494,0.6429421901702881,0.018427379429340363,0.05808587744832039,-0.42823436856269836,0.33545905351638794,0.15086118876934052,2.7461776733398438,5590860.5
126.5999984741211,48.39265823364258,-0.0591384656727314,0.00016553554451093078,852.6895141601562,-0.2560950219631195,1104.78955078125,-0.4011435806751251,1033.7388916015625,-0.37193477153778076,1124.592529296875,-0.3580406904220581,77.65168762207031,104.36286163330078,28.617868423461914,27.425554275512695,3.4613282680511475,0.5044451951980591,3.868764877319336,0.6447941660881042,0.018611708655953407,0.05923394858837128,-0.4274686276912689,0.33570754528045654,0.15099503099918365,2.7459750175476074,5590448.0
126.69999694824219,48.38674545288086,-0.059121910482645035,0.00035192741779610515,852.6639404296875,-0.25536730885505676,1104.74951171875,-0.39924246072769165,1033.7017822265625,-0.37052950263023376,1124.556884765625,-0.35525691509246826,77.64396667480469,104.39348602294922,28.655946731567383,27.483169555664062,3.470425605773926,0.5058711767196655,3.8799870014190674,0.6466645002365112,0.0187954381108284,0.06037941202521324,-0.42670297622680664,0.33595412969589233,0.15112824738025665,2.7457728385925293,5590037.0
126.80000305175781,48.38083267211914,-0.059086717665195465,0.0005750253330916166,852.638427734375,-0.2546277344226837,1104.709716796875,-0.3973190188407898,1033.664794921875,-0.36910492181777954,1124.521484375,-0.3524491786956787,77.63654327392578,104.42508697509766,28.694679260253906,27.541614532470703,3.4796290397644043,0.5073118209838867,3.8913187980651855,0.6485531330108643,0.018977992236614227,0.061522021889686584,-0.42593759298324585,0.3361987769603729,0.1512608379125595,2.7455713748931885,5589626.5
126.9000015258789,48.37492370605469,-0.059029217809438705,0.0009023168822750449,852.613037109375,-0.2538761794567108,1104.6700439453125,-0.39537328481674194,1033.6279296875,-0.36766108870506287,1124.4864501953125,-0.34961774945259094,77.62940979003906,104.45767974853516,28.734067916870117,27.600889205932617,3.488938093185425,0.5087671279907227,3.9027597904205322,0.6504599452018738,0.019159195944666862,0.06266150623559952,-0.42517271637916565,0.3364414572715759,0.15139277279376984,2.745370626449585,5589217.5
127.0,48.369022369384766,-0.05893898382782936,0.0012134491698816419,852.5877075195312,-0.2531126141548157,1104.630615234375,-0.39340534806251526,1033.5911865234375,-0.36619794368743896,1124.45166015625,-0.34676289558410645,77.62256622314453,104.49127197265625,28.77411460876465,27.660995483398438,3.498352527618408,0.5102369785308838,3.914308547973633,0.6523847579956055,0.019338633865118027,0.06379757076501846,-0.4244086742401123,0.33668220043182373,0.15152405202388763,2.7451703548431396,5588810.0
127.0999984741211,48.363128662109375,-0.05881763994693756,0.0014848059508949518,852.5623779296875,-0.2523370385169983,1104.59130859375,-0.3914153277873993,1033.5546875,-0.3647155165672302,1124.4171142578125,-0.34388500452041626,77.61602020263672,104.52586364746094,28.8148250579834,27.7219295501709,3.507871627807617,0.5117212533950806,3.925964117050171,0.6543273329734802,0.019515234977006912,0.06492974609136581,-0.42364585399627686,0.33692094683647156,0.1516546756029129,2.7449705600738525,5588403.5
127.19999694824219,48.35724639892578,-0.058669157326221466,0.0016790281515568495,852.5372314453125,-0.2515493929386139,1104.5523681640625,-0.3894033432006836,1033.518310546875,-0.36321380734443665,1124.3828125,-0.340984582901001,77.60977172851562,104.56147003173828,28.856199264526367,27.78369140625,3.5174949169158936,0.5132198929786682,3.9377243518829346,0.6562873721122742,0.019689051434397697,0.06605762243270874,-0.4228847026824951,0.337157666683197,0.15178462862968445,2.7447714805603027,5587998.0
127.30000305175781,48.35137939453125,-0.05850125476717949,0.0018370406469330192,852.5120849609375,-0.2507496178150177,1104.513427734375,-0.3873695135116577,1033.4820556640625,-0.3616928458213806,1124.348876953125,-0.33806201815605164,77.60382843017578,104.59809112548828,28.89824104309082,27.846282958984375,3.5272216796875,0.5147326588630676,3.9495880603790283,0.6582646369934082,0.01986032724380493,0.0671808198094368,-0.42212551832199097,0.3373924195766449,0.15191392600536346,2.7445731163024902,5587594.0
127.4000015258789,48.34552764892578,-0.058317553251981735,0.0019410315435379744,852.487060546875,-0.24993771314620972,1104.474853515625,-0.3853139877319336,1033.4459228515625,-0.36015263199806213,1124.315185546875,-0.33511772751808167,77.59818267822266,104.63573455810547,28.94095230102539,27.909698486328125,3.537051200866699,0.5162594318389893,3.9615535736083984,0.660258948802948,0.02002968266606331,0.0682990700006485,-0.4213685691356659,0.337625116109848,0.15204252302646637,2.744375228881836,5587191.5
127.5,48.339698791503906,-0.058123450726270676,0.002070080954581499,852.4620971679688,-0.24911363422870636,1104.4364013671875,-0.3832368850708008,1033.4100341796875,-0.358593225479126,1124.2818603515625,-0.3321519196033478,77.59284210205078,104.67440795898438,28.98433494567871,27.973939895629883,3.546982765197754,0.5178000926971436,3.9736204147338867,0.6622700691223145,0.020197371020913124,0.06941214203834534,-0.420614093542099,0.3378557860851288,0.15217044949531555,2.744178056716919,5586790.0
127.5999984741211,48.333885192871094,-0.057916440069675446,0.0022505163215100765,852.437255859375,-0.24827738106250763,1104.398193359375,-0.38113823533058167,1033.374267578125,-0.35701462626457214,1124.248779296875,-0.32916489243507385,77.58780670166016,104.71411895751953,29.02838897705078,28.039003372192383,3.5570154190063477,0.5193544030189514,3.9857871532440186,0.664297878742218,0.020363856106996536,0.07051988691091537,-0.41986218094825745,0.3380843997001648,0.15229766070842743,2.7439815998077393,5586390.0
127.69999694824219,48.328094482421875,-0.057691387832164764,0.0024193860590457916,852.4124755859375,-0.24742889404296875,1104.3602294921875,-0.3790181279182434,1033.338623046875,-0.3554168939590454,1124.216064453125,-0.3261568546295166,77.58308410644531,104.75486755371094,29.073118209838867,28.104887008666992,3.5671486854553223,0.5209222435951233,3.9980533123016357,0.6663421988487244,0.020528843626379967,0.0716221034526825,-0.41911301016807556,0.33831092715263367,0.1524241864681244,2.743785858154297,5585991.0
127.80000305175781,48.322322845458984,-0.057449452579021454,0.002691124565899372,852.3877563476562,-0.24656817317008972,1104.3223876953125,-0.37687674164772034,1033.3031005859375,-0.35380005836486816,1124.18359375,-0.3231280744075775,77.57867431640625,104.79666900634766,29.11852264404297,28.171588897705078,3.5773816108703613,0.5225035548210144,4.010417461395264,0.6684029698371887,0.02069179341197014,0.0727185532450676,-0.41836681962013245,0.3385353684425354,0.15254999697208405,2.7435905933380127,5585594.0
127.9000015258789,48.31657791137695,-0.057180337607860565,0.0029544117860496044,852.3631591796875,-0.24569520354270935,1104.2847900390625,-0.37471410632133484,1033.267822265625,-0.3521641790866852,1124.1513671875,-0.32007890939712524,77.57456970214844,104.83952331542969,29.16460609436035,28.239105224609375,3.5877137184143066,0.5240980982780457,4.022879123687744,0.6704798340797424,0.020852765068411827,0.07380899041891098,-0.4176238179206848,0.33875772356987,0.1526750922203064,2.743396282196045,5585198.0
128.0,48.31085968017578,-0.056884896010160446,0.0031245758291333914,852.338623046875,-0.24480997025966644,1104.2474365234375,-0.372530460357666,1033.232666015625,-0.35050928592681885,1124.1195068359375,-0.3170097768306732,77.57078552246094,104.88343811035156,29.211368560791016,28.307437896728516,3.5981435775756836,0.5257058143615723,4.035436153411865,0.672572672367096,0.021010657772421837,0.0748930349946022,-0.4168843626976013,0.3389779329299927,0.15279945731163025,2.7432024478912354,5584803.5
128.10000610351562,48.305171966552734,-0.05657244101166725,0.0032981655094772577,852.314208984375,-0.2439124435186386,1104.2103271484375,-0.3703259527683258,1033.19775390625,-0.34883543848991394,1124.0880126953125,-0.313921183347702,77.56731414794922,104.92842102050781,29.258811950683594,28.37657928466797,3.608670949935913,0.5273264646530151,4.048086643218994,0.6746810674667358,0.02116546407341957,0.07597033679485321,-0.4161488115787506,0.3391960561275482,0.1529231071472168,2.743009328842163,5584410.5
128.1999969482422,48.29951477050781,-0.056242622435092926,0.0034737768582999706,852.2898559570312,-0.24300263822078705,1104.17333984375,-0.36810076236724854,1033.1629638671875,-0.3471427261829376,1124.0567626953125,-0.3108135461807251,77.56416320800781,104.97447204589844,29.306934356689453,28.4465274810791,3.6192946434020996,0.5289598703384399,4.060829162597656,0.6768048405647278,0.0213179849088192,0.0770406574010849,-0.415417343378067,0.33941200375556946,0.15304601192474365,2.742816925048828,5584019.0
128.3000030517578,48.29389190673828,-0.05589524656534195,0.0036775420885533094,852.2655639648438,-0.24208053946495056,1104.13671875,-0.36585500836372375,1033.1282958984375,-0.3454311788082123,1124.02587890625,-0.3076872229576111,77.56133270263672,105.02159881591797,29.355741500854492,28.51728057861328,3.6300134658813477,0.5306058526039124,4.073662281036377,0.6789436936378479,0.021468080580234528,0.07810375094413757,-0.414690226316452,0.3396258056163788,0.15316815674304962,2.7426252365112305,5583628.5
128.39999389648438,48.28830337524414,-0.05552748963236809,0.003838952165096998,852.2413940429688,-0.24114613234996796,1104.1002197265625,-0.3635888993740082,1033.0938720703125,-0.3437008857727051,1123.9952392578125,-0.3045426309108734,77.55883026123047,105.06980895996094,29.405229568481445,28.58883285522461,3.640826463699341,0.5322642922401428,4.086584568023682,0.6810973882675171,0.02161565236747265,0.07915937155485153,-0.41396763920783997,0.3398374617099762,0.1532895714044571,2.742434501647949,5583240.0
128.5,48.28274917602539,-0.05514359474182129,0.003946221899241209,852.2173461914062,-0.24019944667816162,1104.06396484375,-0.36130261421203613,1033.0595703125,-0.3419519364833832,1123.9649658203125,-0.3013802170753479,77.556640625,105.11911010742188,29.455400466918945,28.661182403564453,3.651732921600342,0.5339348912239075,4.0995941162109375,0.6832656860351562,0.021760335192084312,0.08020723611116409,-0.4132498800754547,0.3400469124317169,0.15341022610664368,2.742244243621826,5582853.0
128.60000610351562,48.2772331237793,-0.05474897474050522,0.0040482706390321255,852.193359375,-0.23924046754837036,1104.0279541015625,-0.35899630188941956,1033.0255126953125,-0.34018442034721375,1123.9349365234375,-0.298200398683548,77.5547866821289,105.16949462890625,29.506256103515625,28.734323501586914,3.662731409072876,0.5356175303459167,4.112689971923828,0.6854482889175415,0.021902473643422127,0.08124712109565735,-0.412537157535553,0.34025415778160095,0.15353010594844818,2.7420549392700195,5582467.0
128.6999969482422,48.271759033203125,-0.05434414744377136,0.004077059216797352,852.1694946289062,-0.23826919496059418,1103.9921875,-0.35667017102241516,1032.9915771484375,-0.33839839696884155,1123.9052734375,-0.2950035035610199,77.55325317382812,105.22097778320312,29.55779457092285,28.808252334594727,3.673821210861206,0.5373119115829468,4.125870227813721,0.6876450181007385,0.022042525932192802,0.08227887004613876,-0.4118295907974243,0.3404592275619507,0.1536492258310318,2.741866111755371,5582083.0
128.8000030517578,48.266326904296875,-0.053936440497636795,0.004098324105143547,852.145751953125,-0.23728565871715546,1103.9566650390625,-0.3543243706226349,1032.957763671875,-0.33659401535987854,1123.8759765625,-0.2917898893356323,77.55205535888672,105.27356719970703,29.610017776489258,28.882963180541992,3.6850006580352783,0.5390179753303528,4.139133453369141,0.6898556351661682,0.022180482745170593,0.0833023339509964,-0.4111272990703583,0.34066206216812134,0.15376755595207214,2.741678237915039,5581700.5
128.89999389648438,48.26093292236328,-0.053526610136032104,0.004091690760105848,852.1220703125,-0.2362898588180542,1103.9212646484375,-0.3519590198993683,1032.9241943359375,-0.3347713351249695,1123.846923828125,-0.28855979442596436,77.55117797851562,105.32725524902344,29.66292381286621,28.958454132080078,3.6962690353393555,0.5407354831695557,4.152479648590088,0.6920799016952515,0.02231704816222191,0.08431746065616608,-0.41043034195899963,0.3408626914024353,0.1538851112127304,2.7414913177490234,5581320.0
129.0,48.25558090209961,-0.05311743915081024,0.0041565727442502975,852.0984497070312,-0.2352818250656128,1103.88623046875,-0.3495742976665497,1032.890869140625,-0.33293044567108154,1123.8182373046875,-0.2853133976459503,77.55064392089844,105.38204956054688,29.716514587402344,29.034719467163086,3.707625150680542,0.5424642562866211,4.16590690612793,0.6943178176879883,0.022452272474765778,0.08532420545816422,-0.4097387492656708,0.3410610556602478,0.1540018767118454,2.741304874420166,5580940.5
129.10000610351562,48.250267028808594,-0.05270178243517876,0.004183277953416109,852.0750122070312,-0.23426155745983124,1103.8514404296875,-0.34717029333114624,1032.857666015625,-0.3310714662075043,1123.7899169921875,-0.2820509076118469,77.5504379272461,105.4379653930664,29.770788192749023,29.111751556396484,3.7190680503845215,0.5442041754722595,4.179415225982666,0.6965692043304443,0.022586433216929436,0.08632255345582962,-0.4090524911880493,0.3412571847438812,0.15411783754825592,2.741119384765625,5580563.0
129.1999969482422,48.244998931884766,-0.052283454686403275,0.0041793338023126125,852.0516357421875,-0.23322908580303192,1103.8167724609375,-0.3447471559047699,1032.8245849609375,-0.32919448614120483,1123.7618408203125,-0.2787725329399109,77.55056762695312,105.4949951171875,29.82574462890625,29.189550399780273,3.7305965423583984,0.5459551215171814,4.193003177642822,0.6988338828086853,0.02271878533065319,0.08731241524219513,-0.4083716571331024,0.3414510488510132,0.15423300862312317,2.7409348487854004,5580187.0
129.3000030517578,48.239768981933594,-0.05186552181839943,0.004207592457532883,852.0283203125,-0.23218443989753723,1103.782470703125,-0.3423050343990326,1032.791748046875,-0.3272995948791504,1123.734130859375,-0.2754785120487213,77.55103302001953,105.55313873291016,29.881383895874023,29.268108367919922,3.7422096729278564,0.5477168560028076,4.20667028427124,0.7011117339134216,0.02284971810877323,0.08829373121261597,-0.40769627690315247,0.3416426479816437,0.15434736013412476,2.740750789642334,5579812.5
129.39999389648438,48.234580993652344,-0.05144476145505905,0.004241421353071928,852.0051879882812,-0.23112764954566956,1103.748291015625,-0.3398440182209015,1032.7591552734375,-0.3253868818283081,1123.706787109375,-0.2721690237522125,77.55184173583984,105.61241912841797,29.93770408630371,29.34741973876953,3.753906488418579,0.5494893789291382,4.2204155921936035,0.703402578830719,0.02297952212393284,0.08926650136709213,-0.40702635049819946,0.3418319523334503,0.15446089208126068,2.740567922592163,5579440.0
129.5,48.22943878173828,-0.05102061852812767,0.0042630028910934925,851.9821166992188,-0.2300587296485901,1103.7144775390625,-0.3373643159866333,1032.7266845703125,-0.3234564960002899,1123.6796875,-0.26884427666664124,77.55298614501953,105.67282104492188,29.994707107543945,29.427480697631836,3.765685796737671,0.551272451877594,4.234238147735596,0.7057063579559326,0.023107843473553658,0.09023065865039825,-0.4063619375228882,0.3420189917087555,0.15457360446453094,2.7403857707977295,5579069.0
129.60000610351562,48.224334716796875,-0.05059431865811348,0.004239385016262531,851.9591674804688,-0.2289777249097824,1103.680908203125,-0.3348660171031952,1032.6944580078125,-0.3215084969997406,1123.6529541015625,-0.26550447940826416,77.5544662475586,105.73435974121094,30.052391052246094,29.50828742980957,3.7775471210479736,0.553066074848175,4.248137474060059,0.7080228924751282,0.023234615102410316,0.09118615835905075,-0.40570303797721863,0.34220370650291443,0.15468549728393555,2.740204334259033,5578700.0
129.6999969482422,48.219276428222656,-0.050170380622148514,0.004256861284375191,851.9363403320312,-0.22788465023040771,1103.6474609375,-0.3323493003845215,1032.662353515625,-0.3195429742336273,1123.6265869140625,-0.2621498703956604,77.5562973022461,105.79702758789062,30.110755920410156,29.589834213256836,3.789489269256592,0.554870069026947,4.262112140655518,0.7103520035743713,0.023359939455986023,0.09213295578956604,-0.4050496816635132,0.3423860967159271,0.1547965407371521,2.7400238513946533,5578332.5
129.8000030517578,48.21426010131836,-0.04974469542503357,0.0043247458525002,851.91357421875,-0.22677956521511078,1103.6143798828125,-0.32981425523757935,1032.630615234375,-0.317560076713562,1123.6005859375,-0.2587805986404419,77.5584716796875,105.86083984375,30.169801712036133,29.6721134185791,3.80151104927063,0.5566842555999756,4.2761616706848145,0.7126936316490173,0.023484278470277786,0.09307105839252472,-0.40440186858177185,0.3425661623477936,0.1549067497253418,2.73984432220459,5577966.5
129.89999389648438,48.209285736083984,-0.04931221902370453,0.004382230341434479,851.8909912109375,-0.225662499666214,1103.58154296875,-0.3272610604763031,1032.598876953125,-0.31555986404418945,1123.5748291015625,-0.25539687275886536,77.56098937988281,105.92579650878906,30.229524612426758,29.755125045776367,3.8136119842529297,0.5585086345672607,4.290285587310791,0.7150475978851318,0.023607177659869194,0.0940004363656044,-0.40375959873199463,0.3427439332008362,0.15501612424850464,2.7396655082702637,5577602.5
130.0,48.20435333251953,-0.04887399822473526,0.004358558915555477,851.8684692382812,-0.22453348338603973,1103.5489501953125,-0.3246898353099823,1032.5675048828125,-0.3135424852371216,1123.5494384765625,-0.2519989311695099,77.56385040283203,105.99189758300781,30.289926528930664,29.83885955810547,3.8257908821105957,0.5603430271148682,4.304482460021973,0.7174137234687805,0.023728087544441223,0.09492097795009613,-0.4031229615211487,0.34291931986808777,0.15512463450431824,2.739487648010254,5577240.5
130.10000610351562,48.199466705322266,-0.048438139259815216,0.0043614511378109455,851.8460693359375,-0.2233925610780716,1103.5166015625,-0.32210081815719604,1032.5362548828125,-0.3115079998970032,1123.5244140625,-0.24858708679676056,77.56706237792969,106.05915069580078,30.351003646850586,29.92331314086914,3.8380470275878906,0.5621873736381531,4.318751335144043,0.7197918891906738,0.02384708635509014,0.09583260864019394,-0.40249204635620117,0.3430923521518707,0.1552322804927826,2.7393107414245605,5576880.5
130.1999969482422,48.19462203979492,-0.04800199717283249,0.004384772386401892,851.8237915039062,-0.22223977744579315,1103.4844970703125,-0.3194940686225891,1032.505126953125,-0.30945655703544617,1123.499755859375,-0.2451615333557129,77.57062530517578,106.12754821777344,30.412757873535156,30.008480072021484,3.850379228591919,0.5640414953231812,4.3330912590026855,0.7221818566322327,0.023965002968907356,0.09673533588647842,-0.40186676383018494,0.34326303005218506,0.1553390622138977,2.7391345500946045,5576522.0
130.3000030517578,48.189823150634766,-0.047563519328832626,0.0044299704022705555,851.8016357421875,-0.2210751622915268,1103.4527587890625,-0.3168697953224182,1032.4742431640625,-0.3073882460594177,1123.475341796875,-0.2417224496603012,77.57453918457031,106.19711303710938,30.475187301635742,30.094356536865234,3.8627867698669434,0.5659052729606628,4.347501277923584,0.7245835661888123,0.02408151887357235,0.0976291373372078,-0.40124720335006714,0.34343135356903076,0.15544497966766357,2.738959550857544,5576165.5
130.39999389648438,48.18506622314453,-0.04712052270770073,0.004450132139027119,851.779541015625,-0.2198987901210785,1103.421142578125,-0.3142281174659729,1032.4437255859375,-0.3053031861782074,1123.451416015625,-0.23827007412910461,77.57880401611328,106.26782989501953,30.53829002380371,30.18093490600586,3.8752689361572266,0.5677785873413086,4.36198091506958,0.7269968390464783,0.024196410551667213,0.09851397573947906,-0.400633305311203,0.34359726309776306,0.155550017952919,2.7387852668762207,5575810.5
130.5,48.180355072021484,-0.046675506979227066,0.0044196597300469875,851.7576293945312,-0.21871070563793182,1103.389892578125,-0.3115692138671875,1032.4132080078125,-0.30320146679878235,1123.427734375,-0.2348046600818634,77.58342742919922,106.33970642089844,30.60206413269043,30.268213272094727,3.887824535369873,0.5696613192558289,4.376528739929199,0.7294214963912964,0.024309413507580757,0.09938977658748627,-0.40002521872520447,0.34376081824302673,0.155654177069664,2.738611936569214,5575458.0
130.60000610351562,48.17568588256836,-0.04623354226350784,0.004402229096740484,851.73583984375,-0.21751092374324799,1103.35888671875,-0.30889323353767395,1032.383056640625,-0.3010832369327545,1123.4044189453125,-0.23132646083831787,77.58839416503906,106.41275024414062,30.6665096282959,30.356182098388672,3.9004528522491455,0.5715533494949341,4.391143798828125,0.7318572998046875,0.024420766159892082,0.10025651007890701,-0.39942288398742676,0.3439219295978546,0.15575745701789856,2.7384395599365234,5575107.0
130.6999969482422,48.17106246948242,-0.0457933209836483,0.004420177079737186,851.714111328125,-0.21629953384399414,1103.328125,-0.3062003552913666,1032.35302734375,-0.29894858598709106,1123.3814697265625,-0.22783568501472473,77.5937271118164,106.4869613647461,30.731624603271484,30.444839477539062,3.9131529331207275,0.5734546184539795,4.405825614929199,0.7343042492866516,0.02453099563717842,0.1011141911149025,-0.3988263010978699,0.3440806567668915,0.1558598279953003,2.7382683753967285,5574758.0
130.8000030517578,48.16648483276367,-0.0453513003885746,0.004441500175744295,851.6925659179688,-0.21507656574249268,1103.297607421875,-0.3034907281398773,1032.3232421875,-0.29679766297340393,1123.35888671875,-0.22433248162269592,77.59941101074219,106.56233978271484,30.797407150268555,30.534177780151367,3.9259238243103027,0.575364887714386,4.4205732345581055,0.7367621660232544,0.02463993988931179,0.10196282714605331,-0.3982354402542114,0.34423696994781494,0.1559613049030304,2.738097906112671,5574411.5
