t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
130.89999389648438,48.161949157714844,-0.04490715265274048,0.004427758511155844,851.671142578125,-0.21384207904338837,1103.2674560546875,-0.3007644712924957,1032.293701171875,-0.2946305572986603,1123.336669921875,-0.22081708908081055,77.60545349121094,106.6388931274414,30.863855361938477,30.624189376831055,3.9387645721435547,0.5772841572761536,4.435385227203369,0.7392308712005615,0.024747204035520554,0.10280238837003708,-0.3976503312587738,0.3443908393383026,0.15606187283992767,2.7379283905029297,5574066.5
131.0,48.1574592590332,-0.04446437582373619,0.004412869457155466,851.6497802734375,-0.212596133351326,1103.2374267578125,-0.2980217933654785,1032.2642822265625,-0.29244741797447205,1123.314697265625,-0.2172897458076477,77.61185455322266,106.71662139892578,30.93096923828125,30.714874267578125,3.951674699783325,0.5792121887207031,4.450261116027832,0.7417102456092834,0.024852734059095383,0.1036328375339508,-0.3970710039138794,0.3445422947406769,0.15616153180599213,2.737759828567505,5573723.5
131.10000610351562,48.153011322021484,-0.04402308911085129,0.004441475495696068,851.6286010742188,-0.21133878827095032,1103.207763671875,-0.29526281356811523,1032.2352294921875,-0.2902483344078064,1123.293212890625,-0.2137506753206253,77.61861419677734,106.79551696777344,30.99874496459961,30.80622100830078,3.9646530151367188,0.5811489820480347,4.465200424194336,0.7442000508308411,0.024956893175840378,0.1044541746377945,-0.3964973986148834,0.34469130635261536,0.15626028180122375,2.7375924587249756,5573382.5
131.1999969482422,48.14860916137695,-0.043578941375017166,0.004515739623457193,851.6075439453125,-0.21007008850574493,1103.1783447265625,-0.2924877107143402,1032.206298828125,-0.2880334258079529,1123.27197265625,-0.21020007133483887,77.62574005126953,106.87560272216797,31.067182540893555,30.89822769165039,3.977698564529419,0.5830943584442139,4.480201244354248,0.7467002272605896,0.025059670209884644,0.10526640713214874,-0.3959295451641083,0.34483784437179565,0.15635810792446136,2.7374260425567627,5573043.5
131.3000030517578,48.14425277709961,-0.04312736913561821,0.004578200168907642,851.5866088867188,-0.2087901085615158,1103.1492919921875,-0.2896966338157654,1032.1776123046875,-0.28580284118652344,1123.2510986328125,-0.2066381722688675,77.63322448730469,106.95686340332031,31.13627815246582,30.990888595581055,3.9908108711242676,0.5850481986999512,4.495263576507568,0.7492105960845947,0.02516056038439274,0.10606949031352997,-0.39536747336387634,0.34498193860054016,0.15645501017570496,2.737260580062866,5572706.5
131.39999389648438,48.13993835449219,-0.042669545859098434,0.004634377546608448,851.5657958984375,-0.20749889314174652,1103.1204833984375,-0.28688982129096985,1032.1490478515625,-0.2835566997528076,1123.2305908203125,-0.20306533575057983,77.64107513427734,107.039306640625,31.206031799316406,31.08419418334961,4.003988742828369,0.5870103240013123,4.510385036468506,0.7517308592796326,0.025259019806981087,0.10686331242322922,-0.3948112428188324,0.3451235592365265,0.15655097365379333,2.737096071243286,5572371.5
131.5,48.13566970825195,-0.04220610857009888,0.004697048105299473,851.5451049804688,-0.20619651675224304,1103.0919189453125,-0.2840674817562103,1032.120849609375,-0.28129512071609497,1123.21044921875,-0.19948188960552216,77.64928436279297,107.12293243408203,31.276439666748047,31.178142547607422,4.017231464385986,0.5889807343482971,4.525565147399902,0.7542608976364136,0.025355130434036255,0.10764777660369873,-0.3942609429359436,0.345262736082077,0.1566459983587265,2.7369325160980225,5572039.0
131.60000610351562,48.13145065307617,-0.041736405342817307,0.004725255537778139,851.5245361328125,-0.20488303899765015,1103.0635986328125,-0.28122976422309875,1032.0928955078125,-0.27901822328567505,1123.190673828125,-0.1958882212638855,77.65786743164062,107.20774841308594,31.347501754760742,31.27272605895996,4.0305376052856445,0.5909591317176819,4.540802478790283,0.7568004131317139,0.02544889599084854,0.10842280834913254,-0.3937166631221771,0.345399409532547,0.15674008429050446,2.7367701530456543,5571708.5
131.6999969482422,48.12727737426758,-0.0412638783454895,0.004771469626575708,851.5040893554688,-0.2035585194826126,1103.03564453125,-0.2783769369125366,1032.0650634765625,-0.2767261862754822,1123.1712646484375,-0.19228465855121613,77.66680908203125,107.29374694824219,31.419214248657227,31.367937088012695,4.043907165527344,0.592945396900177,4.556094646453857,0.7593491673469543,0.0255401860922575,0.10918831080198288,-0.3931784927845001,0.3455335795879364,0.1568332314491272,2.7366087436676025,5571380.0
131.8000030517578,48.12314987182617,-0.040786731988191605,0.0047516427002847195,851.4838256835938,-0.2022230327129364,1103.0079345703125,-0.27550917863845825,1032.0374755859375,-0.2744191288948059,1123.1522216796875,-0.1886715590953827,77.67611694335938,107.38093566894531,31.491575241088867,31.46377182006836,4.057338237762451,0.5949394106864929,4.571441650390625,0.7619069218635559,0.02562933973968029,0.10994424670934677,-0.3926464319229126,0.3456652760505676,0.15692542493343353,2.7364485263824463,5571053.5
131.89999389648438,48.11907196044922,-0.04031156748533249,0.004771375097334385,851.4636840820312,-0.2008766531944275,1102.9805908203125,-0.27262669801712036,1032.0101318359375,-0.2720972001552582,1123.133544921875,-0.18504925072193146,77.68579864501953,107.46931457519531,31.5645809173584,31.560222625732422,4.07082986831665,0.5969409942626953,4.586840629577637,0.7644734382629395,0.02571609802544117,0.11069053411483765,-0.3921205699443817,0.3457944691181183,0.15701664984226227,2.7362892627716064,5570729.0
132.0,48.11503982543945,-0.03983443230390549,0.004796268418431282,851.4436645507812,-0.19951944053173065,1102.9534912109375,-0.26972973346710205,1031.9830322265625,-0.2697605490684509,1123.115234375,-0.1814180165529251,77.69584655761719,107.55888366699219,31.63823127746582,31.65728187561035,4.084381580352783,0.5989499092102051,4.602291584014893,0.7670485973358154,0.025801191106438637,0.1114271879196167,-0.3916008770465851,0.345921128988266,0.1571069210767746,2.736131191253662,5570407.0
132.10000610351562,48.11105728149414,-0.039354804903268814,0.004817594308406115,851.4237670898438,-0.19815145432949066,1102.9266357421875,-0.26681843400001526,1031.9561767578125,-0.2674093246459961,1123.0972900390625,-0.17777815461158752,77.70626068115234,107.64965057373047,31.712520599365234,31.75494384765625,4.097991943359375,0.6009660363197327,4.61779260635376,0.76963210105896,0.025884125381708145,0.11215417832136154,-0.3910873532295227,0.3460453152656555,0.15719622373580933,2.735974073410034,5570087.5
132.1999969482422,48.107120513916016,-0.03887304291129112,0.004743695724755526,851.4039916992188,-0.19677279889583588,1102.900146484375,-0.2638930380344391,1031.9295654296875,-0.2650436758995056,1123.0797119140625,-0.17412997782230377,77.71704864501953,107.74160766601562,31.787446975708008,31.85320281982422,4.111659526824951,0.6029891967773438,4.63334321975708,0.7722238302230835,0.025964824482798576,0.11287146806716919,-0.39058002829551697,0.3461669683456421,0.15728455781936646,2.7358179092407227,5569769.5
132.3000030517578,48.103233337402344,-0.03839867562055588,0.004610410425812006,851.3843994140625,-0.19538351893424988,1102.8739013671875,-0.26095375418663025,1031.9031982421875,-0.26266372203826904,1123.0625,-0.17047381401062012,77.72820281982422,107.83475494384766,31.863008499145508,31.952049255371094,4.125384330749512,0.6050192713737488,4.6489410400390625,0.7748234868049622,0.02604329027235508,0.11357901245355606,-0.39007896184921265,0.3462860882282257,0.1573719084262848,2.7356629371643066,5569454.5
132.39999389648438,48.099395751953125,-0.03793763369321823,0.004397548269480467,851.3649291992188,-0.19398370385169983,1102.847900390625,-0.25800079107284546,1031.8770751953125,-0.2602696716785431,1123.045654296875,-0.16680987179279327,77.73973083496094,107.9291000366211,31.9392032623291,32.05147933959961,4.139164447784424,0.6070560216903687,4.664585590362549,0.7774309515953064,0.026120617985725403,0.11427690833806992,-0.3895840644836426,0.34640267491340637,0.15745829045772552,2.735509157180786,5569141.0
132.5,48.09560012817383,-0.037497878074645996,0.004166109953075647,851.3456420898438,-0.1925734281539917,1102.822265625,-0.2550342381000519,1031.8511962890625,-0.2578616738319397,1123.0291748046875,-0.1631382256746292,77.75163269042969,108.0246353149414,32.01602554321289,32.151485443115234,4.152998924255371,0.6090993285179138,4.680276870727539,0.7800461649894714,0.026197511702775955,0.11496530473232269,-0.38909509778022766,0.3465167284011841,0.15754367411136627,2.735356569290161,5568830.5
132.60000610351562,48.09185028076172,-0.037081267684698105,0.003893679939210415,851.326416015625,-0.19115278124809265,1102.796875,-0.25205424427986145,1031.825439453125,-0.255439817905426,1123.012939453125,-0.15945880115032196,77.76390838623047,108.12137603759766,32.093475341796875,32.25205993652344,4.166887283325195,0.6111491322517395,4.696014404296875,0.7826690673828125,0.026274973526597023,0.11564447730779648,-0.3886118531227112,0.34662824869155884,0.15762807428836823,2.7352049350738525,5568521.5
132.6999969482422,48.08814239501953,-0.036691900342702866,0.0035864640958607197,851.307373046875,-0.18972183763980865,1102.7718505859375,-0.24906083941459656,1031.800048828125,-0.2530043125152588,1122.9971923828125,-0.15577144920825958,77.77655029296875,108.21930694580078,32.17154312133789,32.35319519042969,4.180828094482422,0.6132053136825562,4.711799144744873,0.7852998375892639,0.026353318244218826,0.11631470918655396,-0.3881339728832245,0.34673720598220825,0.1577114760875702,2.7350544929504395,5568215.5
132.8000030517578,48.08447265625,-0.03633325174450874,0.0032761141192167997,851.2885131835938,-0.18828067183494568,1102.7470703125,-0.24605406820774078,1031.77490234375,-0.25055527687072754,1122.9818115234375,-0.1520759016275406,77.7895736694336,108.31843566894531,32.25023651123047,32.45488739013672,4.194820880889893,0.615267813205719,4.727631568908691,0.7879385948181152,0.02643316425383091,0.11697634309530258,-0.3876611590385437,0.3468436300754547,0.15779387950897217,2.7349050045013428,5567911.5
132.89999389648438,48.080841064453125,-0.036005642265081406,0.002975699957460165,851.2697143554688,-0.1868293583393097,1102.72265625,-0.24303396046161652,1031.75,-0.24809278547763824,1122.966796875,-0.14837181568145752,77.80297088623047,108.41875457763672,32.32954406738281,32.55712890625,4.208865165710449,0.617336630821228,4.7435126304626465,0.7905853986740112,0.02651507593691349,0.117629773914814,-0.3871929943561554,0.34694749116897583,0.15787528455257416,2.7347569465637207,5567609.5
133.0,48.077239990234375,-0.035708073526620865,0.0026541962288320065,851.2510986328125,-0.18536800146102905,1102.698486328125,-0.24000047147274017,1031.725341796875,-0.24561698734760284,1122.9521484375,-0.14465881884098053,77.81674194335938,108.52027893066406,32.40946578979492,32.65991973876953,4.222959995269775,0.6194118857383728,4.759443759918213,0.7932406067848206,0.026599248871207237,0.11827538162469864,-0.38672909140586853,0.3470487892627716,0.15795569121837616,2.734609842300415,5567310.0
133.10000610351562,48.07366943359375,-0.03544265404343605,0.0023918047081679106,851.232666015625,-0.18389666080474854,1102.6746826171875,-0.23695358633995056,1031.7008056640625,-0.2431279718875885,1122.9378662109375,-0.1409364938735962,77.83088684082031,108.62300109863281,32.4900016784668,32.763248443603516,4.237105846405029,0.6214935779571533,4.775426387786865,0.7959043979644775,0.02668573707342148,0.11891354620456696,-0.3862690329551697,0.34714752435684204,0.1580350697040558,2.734463930130005,5567013.0
133.1999969482422,48.070125579833984,-0.0352034717798233,0.002161764306947589,851.21435546875,-0.1824154108762741,1102.651123046875,-0.2338932454586029,1031.6766357421875,-0.24062582850456238,1122.9239501953125,-0.1372043937444687,77.84541320800781,108.7269287109375,32.57114791870117,32.86711120605469,4.2513017654418945,0.6235818266868591,4.791461944580078,0.7985770106315613,0.02677496336400509,0.11954467743635178,-0.3858124315738678,0.34724366664886475,0.15811343491077423,2.7343192100524902,5566718.5
133.3000030517578,48.06660461425781,-0.03498729690909386,0.0019514020532369614,851.1961669921875,-0.18092435598373413,1102.6278076171875,-0.23081941902637482,1031.6527099609375,-0.23811063170433044,1122.910400390625,-0.1334620863199234,77.86031341552734,108.8320541381836,32.65290069580078,32.97150802612305,4.265547752380371,0.6256768107414246,4.807552337646484,0.8012586832046509,0.02686636708676815,0.12016909569501877,-0.38535889983177185,0.3473372161388397,0.1581907868385315,2.734175682067871,5566426.5
133.39999389648438,48.063106536865234,-0.034792155027389526,0.0016629804158583283,851.1781616210938,-0.17942354083061218,1102.60498046875,-0.22773206233978271,1031.6290283203125,-0.23558245599269867,1122.8973388671875,-0.12970922887325287,77.87559509277344,108.9383773803711,32.73526382446289,33.07643508911133,4.279844760894775,0.6277785897254944,4.823698043823242,0.8039496541023254,0.026959700509905815,0.12078708410263062,-0.3849082291126251,0.34742820262908936,0.15826711058616638,2.7340333461761475,5566136.5
133.5,48.059627532958984,-0.034625858068466187,0.001306054531596601,851.1602783203125,-0.17791305482387543,1102.582275390625,-0.22463113069534302,1031.6055908203125,-0.23304133117198944,1122.884521484375,-0.12594550848007202,77.89125061035156,109.04590606689453,32.8182258605957,33.181888580322266,4.294191837310791,0.6298873424530029,4.839900493621826,0.8066501021385193,0.027054833248257637,0.1213989108800888,-0.38446006178855896,0.34751656651496887,0.1583423912525177,2.7338922023773193,5565849.0
133.60000610351562,48.0561637878418,-0.03449525311589241,0.0009629561682231724,851.142578125,-0.17639295756816864,1102.5599365234375,-0.22151659429073334,1031.5823974609375,-0.23048734664916992,1122.8720703125,-0.12217046320438385,77.90729522705078,109.15464782714844,32.90179443359375,33.28786087036133,4.308589458465576,0.6320032477378845,4.856161117553711,0.8093602061271667,0.027152838185429573,0.1220049262046814,-0.3840140700340271,0.34760233759880066,0.15841665863990784,2.7337522506713867,5565564.0
133.6999969482422,48.05271530151367,-0.03439895808696747,0.0006262380047701299,851.125,-0.17486333847045898,1102.5379638671875,-0.21838828921318054,1031.5594482421875,-0.2279205173254013,1122.860107421875,-0.11838353425264359,77.92371368408203,109.26459503173828,32.9859619140625,33.39435958862305,4.323038101196289,0.6341264247894287,4.8724822998046875,0.8120803833007812,0.02725469134747982,0.1226055845618248,-0.38356977701187134,0.34768548607826233,0.1584898680448532,2.7336134910583496,5565281.5
133.8000030517578,48.04927444458008,-0.034336332231760025,0.0002722300123423338,851.1076049804688,-0.17332424223423004,1102.516357421875,-0.21524609625339508,1031.536865234375,-0.22534087300300598,1122.848388671875,-0.1145840659737587,77.94052124023438,109.37574768066406,33.07073211669922,33.501373291015625,4.337538242340088,0.6362571120262146,4.888865947723389,0.8148109316825867,0.027360398322343826,0.12320131063461304,-0.38312676548957825,0.34776604175567627,0.1585620492696762,2.733475923538208,5565001.5
133.89999389648438,48.045841217041016,-0.034309107810258865,-0.00010335759725421667,851.09033203125,-0.17177574336528778,1102.4949951171875,-0.21208983659744263,1031.514404296875,-0.22274842858314514,1122.837158203125,-0.11077139526605606,77.95771026611328,109.48811340332031,33.15610122680664,33.60890579223633,4.352090358734131,0.6383954882621765,4.9053144454956055,0.817552387714386,0.027470072731375694,0.12379252910614014,-0.3826845586299896,0.3478439450263977,0.15863317251205444,2.733339548110962,5564724.0
134.0,48.04241180419922,-0.0343194454908371,-0.0005356727633625269,851.0732421875,-0.17021788656711578,1102.473876953125,-0.20891934633255005,1031.4923095703125,-0.2201431840658188,1122.8262939453125,-0.10694483667612076,77.97528076171875,109.60169219970703,33.242069244384766,33.716957092285156,4.366695404052734,0.6405417919158936,4.921830177307129,0.8203050494194031,0.027584118768572807,0.12437967956066132,-0.38224276900291443,0.34791919589042664,0.15870323777198792,2.7332043647766113,5564449.0
134.10000610351562,48.038978576660156,-0.03437301144003868,-0.0009368970058858395,851.0562744140625,-0.16865074634552002,1102.453125,-0.20573440194129944,1031.470458984375,-0.21752512454986572,1122.8157958984375,-0.10310361534357071,77.99324035644531,109.71649169921875,33.328636169433594,33.82552719116211,4.381354331970215,0.6426963806152344,4.938416481018066,0.8230693936347961,0.027702998369932175,0.12496323138475418,-0.3818008303642273,0.34799179434776306,0.15877225995063782,2.7330706119537354,5564176.5
134.1999969482422,48.03554153442383,-0.034466702491045,-0.001268047490157187,851.0394897460938,-0.16707436740398407,1102.4327392578125,-0.2025347352027893,1031.44873046875,-0.21489423513412476,1122.8056640625,-0.09924684464931488,78.01158142089844,109.83251190185547,33.415802001953125,33.93461608886719,4.3960676193237305,0.6448595523834229,4.955076217651367,0.8258460164070129,0.027827637270092964,0.1255437284708023,-0.38135823607444763,0.348061740398407,0.15884020924568176,2.732938051223755,5563906.5
134.3000030517578,48.0320930480957,-0.03459350764751434,-0.0015102081233635545,851.0228881835938,-0.16548879444599152,1102.4127197265625,-0.19932009279727936,1031.427490234375,-0.21225044131278992,1122.7958984375,-0.09537359327077866,78.03031921386719,109.94975280761719,33.503562927246094,34.04422378540039,4.410836696624756,0.6470315456390381,4.971812725067139,0.8286354541778564,0.027957871556282043,0.1261216551065445,-0.38091447949409485,0.3481290340423584,0.15890708565711975,2.73280668258667,5563639.0
134.39999389648438,48.02863311767578,-0.03474452719092369,-0.001778090139850974,851.0064086914062,-0.16389407217502594,1102.3929443359375,-0.19609017670154572,1031.4063720703125,-0.20959371328353882,1122.78662109375,-0.09148301929235458,78.0494384765625,110.0682144165039,33.59192657470703,34.154354095458984,4.425662994384766,0.6492128372192383,4.988629341125488,0.8314382433891296,0.028093043714761734,0.12669745087623596,-0.38046908378601074,0.34819361567497253,0.15897290408611298,2.7326765060424805,5563374.0
134.5,48.02516174316406,-0.03492233529686928,-0.0021200631745159626,850.9901123046875,-0.16229023039340973,1102.3734130859375,-0.19284477829933167,1031.385498046875,-0.2069239467382431,1122.777587890625,-0.08757443726062775,78.06895446777344,110.18791198730469,33.680885314941406,34.26500701904297,4.440548419952393,0.6514037251472473,5.005528450012207,0.8342547416687012,0.028232207521796227,0.1272713840007782,-0.3800217807292938,0.3482555150985718,0.15903763473033905,2.7325475215911865,5563111.5
134.60000610351562,48.02166748046875,-0.035134341567754745,-0.0025028034579008818,850.9739379882812,-0.16067731380462646,1102.3543701171875,-0.1895836442708969,1031.364990234375,-0.204241082072258,1122.76904296875,-0.08364714682102203,78.0888671875,110.30884552001953,33.770450592041016,34.376190185546875,4.455493450164795,0.6536045074462891,5.022512435913086,0.8370854258537292,0.028375832363963127,0.12784378230571747,-0.37957221269607544,0.34831470251083374,0.15910129249095917,2.732419967651367,5562852.0
134.6999969482422,48.01815414428711,-0.03538462519645691,-0.0029022847302258015,850.9579467773438,-0.15905532240867615,1102.3355712890625,-0.18630646169185638,1031.3447265625,-0.20154501497745514,1122.7608642578125,-0.07970032095909119,78.10916900634766,110.43101501464844,33.86061477661133,34.48790740966797,4.470500469207764,0.6558157205581665,5.039585113525391,0.8399308323860168,0.028525006026029587,0.1284150928258896,-0.3791199326515198,0.3483711779117584,0.15916384756565094,2.7322936058044434,5562595.0
134.8000030517578,48.014617919921875,-0.03567485138773918,-0.0032704323530197144,850.942138671875,-0.15742431581020355,1102.3170166015625,-0.1830129325389862,1031.32470703125,-0.19883564114570618,1122.753173828125,-0.0757330060005188,78.12986755371094,110.55442810058594,33.95138168334961,34.60015869140625,4.485571384429932,0.658037543296814,5.056748867034912,0.8427914977073669,0.028680425137281418,0.12898576259613037,-0.37866446375846863,0.34842491149902344,0.15922532975673676,2.732168674468994,5562340.0
134.89999389648438,48.01104736328125,-0.03600189462304115,-0.003707891097292304,850.926513671875,-0.1557842642068863,1102.2989501953125,-0.17970265448093414,1031.304931640625,-0.19611284136772156,1122.7457275390625,-0.0717441588640213,78.15096282958984,110.67909240722656,34.042755126953125,34.712955474853516,4.500707149505615,0.6602705717086792,5.074008941650391,0.8456681370735168,0.028842521831393242,0.12955628335475922,-0.3782052993774414,0.3484759032726288,0.15928569436073303,2.7320449352264404,5562088.5
135.0,48.007450103759766,-0.03637268394231796,-0.0041190325282514095,850.9110107421875,-0.15413522720336914,1102.2811279296875,-0.17637524008750916,1031.285400390625,-0.19337645173072815,1122.73876953125,-0.06773272156715393,78.1724624633789,110.80500793457031,34.13473892211914,34.826297760009766,4.515910625457764,0.6625150442123413,5.091368198394775,0.8485614061355591,0.02901112101972103,0.13012713193893433,-0.3777419328689575,0.3485240936279297,0.15934495627880096,2.7319223880767822,5561839.0
135.10000610351562,48.00381088256836,-0.036784589290618896,-0.004464319907128811,850.8956909179688,-0.15247716009616852,1102.263671875,-0.17303025722503662,1031.2662353515625,-0.1906263530254364,1122.732177734375,-0.06369756162166595,78.1943588256836,110.93217468261719,34.227333068847656,34.94019317626953,4.531183242797852,0.6647716164588928,5.108831405639648,0.8514719605445862,0.029187362641096115,0.13069882988929749,-0.377273827791214,0.3485695421695709,0.15940311551094055,2.7318012714385986,5561592.5
135.1999969482422,48.0001335144043,-0.037231020629405975,-0.004850964993238449,850.8804931640625,-0.1508100926876068,1102.2464599609375,-0.16966724395751953,1031.247314453125,-0.1878623366355896,1122.72607421875,-0.059637460857629776,78.21665954589844,111.06061553955078,34.32054138183594,35.054649353027344,4.546528339385986,0.6670406460762024,5.126403331756592,0.8544005751609802,0.029371147975325584,0.13127188384532928,-0.37680044770240784,0.3486121594905853,0.1594601571559906,2.7316815853118896,5561348.5
135.3000030517578,47.99641036987305,-0.03771611675620079,-0.005219238344579935,850.865478515625,-0.14913399517536163,1102.229736328125,-0.16628575325012207,1031.2286376953125,-0.18508420884609222,1122.72021484375,-0.05555129796266556,78.23937225341797,111.1903305053711,34.414363861083984,35.169677734375,4.561947345733643,0.6693227291107178,5.144087791442871,0.8573479652404785,0.029561862349510193,0.13184671103954315,-0.37632134556770325,0.3486520051956177,0.15951606631278992,2.731563091278076,5561107.5
135.39999389648438,47.992637634277344,-0.0382380411028862,-0.0056296782568097115,850.8506469726562,-0.14744886755943298,1102.2132568359375,-0.16288529336452484,1031.2103271484375,-0.18229179084300995,1122.7149658203125,-0.05143790692090988,78.26248931884766,111.32131958007812,34.508811950683594,35.28528594970703,4.5774431228637695,0.6716182827949524,5.161889553070068,0.8603149056434631,0.02976028248667717,0.1324237883090973,-0.375836044549942,0.3486889898777008,0.1595708578824997,2.731445789337158,5560868.5
135.5,47.98881530761719,-0.038801006972789764,-0.006004533730447292,850.8359985351562,-0.14575466513633728,1102.1971435546875,-0.15946538746356964,1031.192138671875,-0.17948482930660248,1122.7099609375,-0.04729607328772545,78.28601837158203,111.4535903930664,34.603885650634766,35.40148162841797,4.593018531799316,0.6739279627799988,5.179812908172607,0.8633021116256714,0.029966384172439575,0.1330035775899887,-0.37534403800964355,0.3487231135368347,0.15962450206279755,2.731330156326294,5560633.0
135.60000610351562,47.98493576049805,-0.03940146043896675,-0.006396179087460041,850.821533203125,-0.14405135810375214,1102.181396484375,-0.1560254842042923,1031.1744384765625,-0.1766631007194519,1122.7054443359375,-0.043124519288539886,78.3099594116211,111.587158203125,34.6995849609375,35.518280029296875,4.608676433563232,0.6762523651123047,5.19786262512207,0.8663104772567749,0.03018096648156643,0.1335865557193756,-0.37484481930732727,0.3487543761730194,0.15967701375484467,2.731215476989746,5560400.0
135.6999969482422,47.980995178222656,-0.04004107788205147,-0.0067733656615018845,850.8071899414062,-0.14233891665935516,1102.1658935546875,-0.15256501734256744,1031.1568603515625,-0.17382633686065674,1122.701416015625,-0.038921937346458435,78.33431243896484,111.72203063964844,34.79592514038086,35.635684967041016,4.624420166015625,0.6785919070243835,5.2160444259643555,0.869340717792511,0.030403796583414078,0.134173184633255,-0.37433791160583496,0.3487827181816101,0.15972837805747986,2.731102466583252,5560169.5
135.8000030517578,47.97698974609375,-0.04071841388940811,-0.006985415704548359,850.7930297851562,-0.1406172811985016,1102.15087890625,-0.14908342063426971,1031.1396484375,-0.1709742397069931,1122.6976318359375,-0.03468700125813484,78.35909271240234,111.85820770263672,34.892906188964844,35.75371551513672,4.640252113342285,0.6809473633766174,5.234362602233887,0.872393786907196,0.030635353177785873,0.1347639411687851,-0.37382280826568604,0.3488081693649292,0.15977858006954193,2.7309906482696533,5559942.0
135.89999389648438,47.97291946411133,-0.0414169579744339,-0.0072251493111252785,850.779052734375,-0.13888640701770782,1102.1361083984375,-0.14558009803295135,1031.1226806640625,-0.1681065559387207,1122.6944580078125,-0.030418341979384422,78.38428497314453,111.9957046508789,34.99053192138672,35.872379302978516,4.6561760902404785,0.6833192706108093,5.252823352813721,0.8754705190658569,0.030875684693455696,0.1353592723608017,-0.3732990324497223,0.3488306701183319,0.15982763469219208,2.7308802604675293,5559717.0
136.0,47.96877670288086,-0.04213947057723999,-0.007402768824249506,850.7652587890625,-0.1371462047100067,1102.1217041015625,-0.142054483294487,1031.10595703125,-0.16522294282913208,1122.691650390625,-0.02611481212079525,78.409912109375,112.13453674316406,35.088809967041016,35.99169158935547,4.672194957733154,0.6857082843780518,5.271430015563965,0.8785716891288757,0.031122788786888123,0.1359594315290451,-0.37276631593704224,0.34885022044181824,0.15987549722194672,2.730771064758301,5559495.0
136.10000610351562,47.964561462402344,-0.042879749089479446,-0.0075913043692708015,850.7516479492188,-0.13539662957191467,1102.107666015625,-0.13850603997707367,1031.089599609375,-0.16232307255268097,1122.689208984375,-0.021775327622890472,78.43595886230469,112.27470397949219,35.18775177001953,36.111671447753906,4.688312530517578,0.6881150007247925,5.290187835693359,0.881697952747345,0.031377214938402176,0.13656467199325562,-0.3722243010997772,0.3488667905330658,0.15992219746112823,2.730663537979126,5559276.0
136.1999969482422,47.96027374267578,-0.04363887757062912,-0.007694009691476822,850.7382202148438,-0.13363759219646454,1102.093994140625,-0.1349342316389084,1031.073486328125,-0.1594066470861435,1122.687255859375,-0.01739884726703167,78.46244049072266,112.41622161865234,35.28736114501953,36.23232650756836,4.704532146453857,0.690540075302124,5.309100151062012,0.884850025177002,0.031638242304325104,0.13717520236968994,-0.3716728389263153,0.3488803207874298,0.15996770560741425,2.7305572032928467,5559059.5
136.3000030517578,47.955909729003906,-0.04440828040242195,-0.007757075596600771,850.7249145507812,-0.13186898827552795,1102.0806884765625,-0.13133850693702698,1031.0577392578125,-0.1564732939004898,1122.6856689453125,-0.012984354980289936,78.4893569946289,112.55908966064453,35.38764572143555,36.353675842285156,4.7208571434021,0.6929839849472046,5.328171253204346,0.8880285620689392,0.031906139105558395,0.1377912312746048,-0.3711116313934326,0.34889084100723267,0.16001203656196594,2.730452299118042,5558846.0
136.39999389648438,47.95146942138672,-0.04518398642539978,-0.00781650748103857,850.7118530273438,-0.13009072840213776,1102.0677490234375,-0.12771834433078766,1031.042236328125,-0.15352267026901245,1122.6846923828125,-0.008530927821993828,78.51670837402344,112.70333862304688,35.488609313964844,36.47573471069336,4.73729133605957,0.6954474449157715,5.347405433654785,0.8912342190742493,0.032179828733205795,0.13841283321380615,-0.370540589094162,0.3488982617855072,0.16005514562129974,2.730348825454712,5558635.5
136.5,47.94695281982422,-0.045965638011693954,-0.007823453284800053,850.6989135742188,-0.1283027082681656,1102.05517578125,-0.12407325953245163,1031.027099609375,-0.15055443346500397,1122.6839599609375,-0.004037762992084026,78.54450988769531,112.84896850585938,35.590267181396484,36.59851837158203,4.753838062286377,0.6979308724403381,5.366805076599121,0.8944675326347351,0.0324588380753994,0.13904008269309998,-0.36995959281921387,0.3489026129245758,0.16009706258773804,2.7302467823028564,5558427.5
136.60000610351562,47.94235610961914,-0.04674798250198364,-0.007847713306546211,850.6861572265625,-0.1265048086643219,1102.04296875,-0.1204027459025383,1031.0120849609375,-0.1475682258605957,1122.683837890625,0.0004959108191542327,78.57274627685547,112.99598693847656,35.692623138427734,36.722042083740234,4.770500183105469,0.7004348039627075,5.386373996734619,0.8977290391921997,0.03274315223097801,0.13967299461364746,-0.3693685829639435,0.3489038348197937,0.16013774275779724,2.7301461696624756,5558222.5
136.6999969482422,47.937679290771484,-0.04753275588154793,-0.007883247919380665,850.673583984375,-0.12469691783189774,1102.0311279296875,-0.11670633405447006,1030.99755859375,-0.1445636749267578,1122.68408203125,0.005070788320153952,78.60143280029297,113.14441680908203,35.79568862915039,36.8463249206543,4.7872819900512695,0.7029597163200378,5.4061150550842285,0.9010192155838013,0.03303206339478493,0.14031155407428741,-0.36876755952835083,0.3489019274711609,0.16017721593379974,2.7300467491149902,5558020.5
136.8000030517578,47.932926177978516,-0.04832107946276665,-0.00787364412099123,850.6612548828125,-0.12287889420986176,1102.0196533203125,-0.11298356205224991,1030.9832763671875,-0.14154043793678284,1122.684814453125,0.009687546640634537,78.63056945800781,113.29425811767578,35.89946746826172,36.97138214111328,4.8041863441467285,0.7055061459541321,5.426031112670898,0.9043384790420532,0.03332582861185074,0.14095574617385864,-0.3681565225124359,0.3488968312740326,0.16021543741226196,2.7299489974975586,5557821.5
136.89999389648438,47.92809295654297,-0.04910844564437866,-0.007933899760246277,850.6490478515625,-0.12105061113834381,1102.008544921875,-0.10923393815755844,1030.96923828125,-0.13849812746047974,1122.68603515625,0.014346894808113575,78.66017150878906,113.4455337524414,36.003971099853516,37.09722900390625,4.821216583251953,0.7080744504928589,5.44612455368042,0.9076874256134033,0.03362460806965828,0.14160557091236115,-0.36753538250923157,0.3488885164260864,0.1602524220943451,2.7298526763916016,5557625.0
137.0,47.92318344116211,-0.04990183562040329,-0.007890499196946621,850.6370239257812,-0.11921193450689316,1101.997802734375,-0.10545699298381805,1030.95556640625,-0.13543640077114105,1122.687744140625,0.01904948242008686,78.69022369384766,113.59825134277344,36.10920715332031,37.2238883972168,4.838375568389893,0.7106650471687317,5.4663987159729,0.911066472530365,0.033927787095308304,0.14226096868515015,-0.3669041395187378,0.348876953125,0.16028815507888794,2.729757785797119,5557432.0
137.10000610351562,47.91819381713867,-0.05069088563323021,-0.00786591600626707,850.6251831054688,-0.11736270040273666,1101.9874267578125,-0.10165223479270935,1030.942138671875,-0.13235488533973694,1122.6898193359375,0.02379602938890457,78.72074127197266,113.7524185180664,36.215187072753906,37.35136795043945,4.8556671142578125,0.7132784724235535,5.486856937408447,0.9144761562347412,0.034236375242471695,0.14292199909687042,-0.3662627935409546,0.3488621711730957,0.1603226363658905,2.7296643257141113,5557241.5
137.1999969482422,47.913124084472656,-0.051477476954460144,-0.007821793667972088,850.613525390625,-0.11550277471542358,1101.9774169921875,-0.09781917929649353,1030.9290771484375,-0.12925320863723755,1122.6925048828125,0.028587162494659424,78.7517318725586,113.9080581665039,36.321922302246094,37.47969055175781,4.873093605041504,0.7159149646759033,5.507501125335693,0.9179168343544006,0.034548915922641754,0.14358855783939362,-0.36561134457588196,0.348844051361084,0.1603558361530304,2.729572296142578,5557054.5
137.3000030517578,47.90797805786133,-0.0522596538066864,-0.007767068687826395,850.6021118164062,-0.11363199353218079,1101.9678955078125,-0.09395738691091537,1030.916259765625,-0.12613099813461304,1122.695556640625,0.033423446118831635,78.78318786621094,114.06517791748047,36.42941665649414,37.6088752746582,4.890658855438232,0.7185750007629395,5.528334140777588,0.9213889837265015,0.034865688532590866,0.14426055550575256,-0.3649498224258423,0.34882262349128723,0.16038775444030762,2.7294816970825195,5556870.0
137.39999389648438,47.90275192260742,-0.05303636193275452,-0.007714498322457075,850.5908203125,-0.11175019294023514,1101.9586181640625,-0.09006640315055847,1030.90380859375,-0.12298787385225296,1122.69921875,0.038305435329675674,78.81511688232422,114.22379302978516,36.537681579589844,37.73893737792969,4.908365249633789,0.7212589383125305,5.549358367919922,0.9248930215835571,0.035186395049095154,0.1449378877878189,-0.36427831649780273,0.34879782795906067,0.16041837632656097,2.7293927669525146,5556689.0
137.5,47.89744567871094,-0.0538078136742115,-0.007548609282821417,850.5797119140625,-0.10985720902681351,1101.9498291015625,-0.08614577353000641,1030.8917236328125,-0.11982348561286926,1122.7032470703125,0.04323364049196243,78.8475341796875,114.38391876220703,36.646728515625,37.86989212036133,4.926216125488281,0.7239671349525452,5.570576190948486,0.928429365158081,0.03551086410880089,0.1456204652786255,-0.3635968863964081,0.3487696349620819,0.16044771671295166,2.7293052673339844,5556510.5
137.60000610351562,47.892066955566406,-0.05456267297267914,-0.0073192487470805645,850.56884765625,-0.10795286297798157,1101.94140625,-0.08219505846500397,1030.8798828125,-0.1166374534368515,1122.707763671875,0.0482085682451725,78.88043212890625,114.54556274414062,36.75656509399414,38.00175476074219,4.944214344024658,0.726699948310852,5.591989517211914,0.9319982528686523,0.035839106887578964,0.14630816876888275,-0.3629055917263031,0.34873804450035095,0.1604757308959961,2.7292191982269287,5556335.5
137.6999969482422,47.88661193847656,-0.05529459938406944,-0.0071067544631659985,850.5581665039062,-0.10603698343038559,1101.933349609375,-0.0782138779759407,1030.868408203125,-0.11342941224575043,1122.712890625,0.05323055014014244,78.91381072998047,114.70874786376953,36.86720275878906,38.134552001953125,4.962362766265869,0.729457676410675,5.613600730895996,0.9356001019477844,0.03616943210363388,0.14700071513652802,-0.3622046709060669,0.34870296716690063,0.16050243377685547,2.7291345596313477,5556163.0
137.8000030517578,47.881080627441406,-0.05600527301430702,-0.006942907813936472,850.5476684570312,-0.10410939902067184,1101.92578125,-0.07420188933610916,1030.857177734375,-0.11019899696111679,1122.718505859375,0.0582997091114521,78.94769287109375,114.87347412109375,36.9786491394043,38.26829147338867,4.980663299560547,0.7322405576705933,5.635409832000732,0.9392349720001221,0.03650081902742386,0.1476978063583374,-0.36149442195892334,0.34866440296173096,0.1605277955532074,2.7290515899658203,5555994.0
137.89999389648438,47.87548065185547,-0.056699562817811966,-0.006709112785756588,850.537353515625,-0.10216990858316422,1101.9185791015625,-0.07015880197286606,1030.8463134765625,-0.10694585740566254,1122.724609375,0.06341610848903656,78.98206329345703,115.0397720336914,37.090919494628906,38.40299606323242,4.999119281768799,0.7350489497184753,5.657418251037598,0.9429030418395996,0.03683335706591606,0.14839908480644226,-0.36077508330345154,0.3486223518848419,0.16055183112621307,2.7289700508117676,5555828.5
138.0,47.86981201171875,-0.05737047642469406,-0.006413635332137346,850.5272216796875,-0.10021834075450897,1101.9117431640625,-0.06608427315950394,1030.8358154296875,-0.1036696508526802,1122.731201171875,0.06857989728450775,79.01693725585938,115.2076416015625,37.204017639160156,38.53867721557617,5.017732620239258,0.7378829717636108,5.679625988006592,0.9466043710708618,0.03716760501265526,0.1491043120622635,-0.3600468933582306,0.34857672452926636,0.16057449579238892,2.7288901805877686,5555665.5
138.10000610351562,47.86407470703125,-0.05801183730363846,-0.006121929734945297,850.5172729492188,-0.0982545018196106,1101.9053955078125,-0.06197802349925041,1030.8255615234375,-0.10037004947662354,1122.73828125,0.07379111647605896,79.05232238769531,115.37710571289062,37.317955017089844,38.67535400390625,5.036505699157715,0.7407428026199341,5.702034950256348,0.950339138507843,0.03750239312648773,0.14981314539909363,-0.35931017994880676,0.3485274910926819,0.1605958193540573,2.728811740875244,5555506.0
138.1999969482422,47.858272552490234,-0.0586240328848362,-0.005795336328446865,850.507568359375,-0.09627820551395416,1101.8994140625,-0.05783981457352638,1030.815673828125,-0.09704671055078506,1122.7459716796875,0.07904963940382004,79.08821105957031,115.54817199707031,37.432743072509766,38.81304168701172,5.055440425872803,0.7436286211013794,5.724643707275391,0.9541072845458984,0.037836648523807526,0.15052516758441925,-0.3585652709007263,0.3484746813774109,0.16061575710773468,2.7287349700927734,5555349.5
138.3000030517578,47.85240936279297,-0.05920356512069702,-0.00541944382712245,850.498046875,-0.09428925812244415,1101.893798828125,-0.05366944149136543,1030.80615234375,-0.09369933605194092,1122.7540283203125,0.08435525000095367,79.1246109008789,115.72086334228516,37.54838943481445,38.95175552368164,5.074538707733154,0.7465404868125916,5.747452735900879,0.9579088091850281,0.038170211017131805,0.15123993158340454,-0.3578125834465027,0.3484181761741638,0.16063432395458221,2.7286596298217773,5555196.0
138.39999389648438,47.84648895263672,-0.059745509177446365,-0.005044751334935427,850.4887084960938,-0.09228747338056564,1101.888671875,-0.049466732889413834,1030.7969970703125,-0.09032762050628662,1122.7628173828125,0.08970765769481659,79.16152954101562,115.89518737792969,37.66490173339844,39.09150695800781,5.093802452087402,0.7494785189628601,5.770461082458496,0.9617435336112976,0.03850232809782028,0.15195699036121368,-0.3570525050163269,0.34835800528526306,0.16065149009227753,2.728585958480835,5555046.0
138.5,47.84051513671875,-0.06024998426437378,-0.004674702417105436,850.4795532226562,-0.09027265012264252,1101.8839111328125,-0.045231565833091736,1030.7880859375,-0.08693128824234009,1122.77197265625,0.09510642290115356,79.198974609375,116.07115173339844,37.78229522705078,39.23231506347656,5.113232612609863,0.7524425983428955,5.793667793273926,0.9656112790107727,0.038832005113363266,0.1526758074760437,-0.35628557205200195,0.34829413890838623,0.16066724061965942,2.728513717651367,5554899.5
138.60000610351562,47.83448791503906,-0.06071745604276657,-0.004298550542443991,850.4706420898438,-0.08824460953474045,1101.879638671875,-0.04096386209130287,1030.779541015625,-0.08351005613803864,1122.7818603515625,0.10055102407932281,79.23694610595703,116.24878692626953,37.90057373046875,39.37419128417969,5.13283109664917,0.7554328441619873,5.817070960998535,0.9695118069648743,0.03915897756814957,0.153395876288414,-0.35551220178604126,0.34822648763656616,0.1606815904378891,2.728443145751953,5554755.5
138.6999969482422,47.82841873168945,-0.061147309839725494,-0.003914041444659233,850.4619140625,-0.08620315045118332,1101.875732421875,-0.03666355460882187,1030.7713623046875,-0.08006369322538376,1122.7921142578125,0.10604089498519897,79.27544403076172,116.42809295654297,38.01974868774414,39.51714324951172,5.152598857879639,0.7584490776062012,5.84066915512085,0.9734448194503784,0.03948301076889038,0.1541166603565216,-0.3547329306602478,0.34815508127212524,0.16069450974464417,2.7283742427825928,5554615.5
138.8000030517578,47.822303771972656,-0.06153871491551399,-0.003485396271571517,850.4534301757812,-0.0841480940580368,1101.8721923828125,-0.03233061358332634,1030.7635498046875,-0.07659196853637695,1122.802978515625,0.1115754246711731,79.3144760131836,116.60908508300781,38.139827728271484,39.661190032958984,5.1725358963012695,0.7614912390708923,5.864459991455078,0.9774100184440613,0.03980371728539467,0.15483763813972473,-0.3539482355117798,0.3480798602104187,0.16070599853992462,2.728307008743286,5554478.5
138.89999389648438,47.8161506652832,-0.06188725307583809,-0.0030659069307148457,850.445068359375,-0.08207926154136658,1101.8692626953125,-0.027965029701590538,1030.756103515625,-0.07309465855360031,1122.814453125,0.11715394258499146,79.35404968261719,116.79177856445312,38.26081466674805,39.806339263916016,5.192643642425537,0.7645591497421265,5.888442039489746,0.9814069867134094,0.04012066498398781,0.1555582731962204,-0.353158563375473,0.34800079464912415,0.16071604192256927,2.728241443634033,5554344.5
139.0,47.809959411621094,-0.062193844467401505,-0.00266157160513103,850.43701171875,-0.07999645173549652,1101.86669921875,-0.023566853255033493,1030.7490234375,-0.06957156956195831,1122.826416015625,0.12277565151453018,79.3941650390625,116.97618103027344,38.38272476196289,39.952598571777344,5.212922096252441,0.7676525712013245,5.912611961364746,0.9854353666305542,0.04043286293745041,0.15627796947956085,-0.35236451029777527,0.3479178547859192,0.16072461009025574,2.728177309036255,5554214.5
139.10000610351562,47.803741455078125,-0.062460001558065414,-0.0023070708848536015,850.4290771484375,-0.0778995007276535,1101.864501953125,-0.01913616620004177,1030.7421875,-0.06602254509925842,1122.8389892578125,0.12843967974185944,79.43482971191406,117.16231536865234,38.505558013916016,40.099979400634766,5.233371257781982,0.770771324634552,5.936967372894287,0.9894946217536926,0.040740109980106354,0.15699614584445953,-0.3515665829181671,0.34783101081848145,0.1607317179441452,2.7281148433685303,5554087.5
139.1999969482422,47.7974967956543,-0.06269071251153946,-0.0019024641951546073,850.42138671875,-0.0757882297039032,1101.86279296875,-0.01467307098209858,1030.7357177734375,-0.06244742497801781,1122.8521728515625,0.1341451108455658,79.47604370117188,117.35018157958984,38.62932586669922,40.24848937988281,5.25399112701416,0.7739151120185852,5.96150541305542,0.9935842752456665,0.04104229062795639,0.15771225094795227,-0.3507653474807739,0.3477402329444885,0.16073735058307648,2.7280542850494385,5553963.5
139.3000030517578,47.79122543334961,-0.06288095563650131,-0.001511403126642108,850.4139404296875,-0.07366247475147247,1101.861572265625,-0.010177671909332275,1030.729736328125,-0.05884607881307602,1122.8658447265625,0.1398911327123642,79.51780700683594,117.53980255126953,38.75403594970703,40.398136138916016,5.274781703948975,0.7770835757255554,5.986222743988037,0.9977037906646729,0.041339848190546036,0.15842579305171967,-0.34996122121810913,0.34764552116394043,0.16074147820472717,2.7279951572418213,5553843.5
139.39999389648438,47.78493881225586,-0.06303209811449051,-0.0011057669762521982,850.4066772460938,-0.0715220645070076,1101.86083984375,-0.00565011240541935,1030.7239990234375,-0.055218394845724106,1122.880126953125,0.14567677676677704,79.56013488769531,117.7311782836914,38.87968826293945,40.548927307128906,5.295742034912109,0.7802765369415283,6.0111165046691895,1.0018527507781982,0.04163168743252754,0.15913620591163635,-0.3491547107696533,0.3475468158721924,0.16074411571025848,2.727937698364258,5553726.5
139.5,47.77863311767578,-0.06314267218112946,-0.0006635277532041073,850.399658203125,-0.06936684995889664,1101.8604736328125,-0.001090571517124772,1030.7186279296875,-0.051564283668994904,1122.89501953125,0.15150107443332672,79.60301971435547,117.92432403564453,39.00629806518555,40.700862884521484,5.316871643066406,0.7834934592247009,6.0361833572387695,1.006030559539795,0.041917696595191956,0.15984295308589935,-0.34834638237953186,0.347444087266922,0.16074524819850922,2.727882146835327,5553613.5
139.60000610351562,47.77231979370117,-0.06320902705192566,-0.00026642924058251083,850.392822265625,-0.06719666719436646,1101.860595703125,0.003500738414004445,1030.713623046875,-0.04788367077708244,1122.910400390625,0.1573629379272461,79.64646911621094,118.11925506591797,39.13386154174805,40.85395431518555,5.338169574737549,0.7867341041564941,6.0614190101623535,1.0102365016937256,0.04219730198383331,0.1605454683303833,-0.34753668308258057,0.3473373055458069,0.16074484586715698,2.72782826423645,5553503.5
139.6999969482422,47.76599884033203,-0.06323567032814026,0.00015566486399620771,850.3861694335938,-0.06501138210296631,1101.8612060546875,0.008123551495373249,1030.7091064453125,-0.044176507741212845,1122.926513671875,0.16326119005680084,79.69048309326172,118.31597900390625,39.26239013671875,41.008201599121094,5.359634876251221,0.7899980545043945,6.086820125579834,1.0144699811935425,0.0424695685505867,0.16124315559864044,-0.3467262387275696,0.34722647070884705,0.16074290871620178,2.727776050567627,5553397.0
139.8000030517578,47.75967788696289,-0.06322009861469269,0.0005105422460474074,850.3798217773438,-0.06281085312366486,1101.8621826171875,0.012777579016983509,1030.704833984375,-0.04044277220964432,1122.943115234375,0.16919460892677307,79.73507690429688,118.5145034790039,39.391883850097656,41.163604736328125,5.381265640258789,0.7932847142219543,6.112381935119629,1.0187302827835083,0.04273483529686928,0.1619354635477066,-0.3459155261516571,0.3471115529537201,0.16073943674564362,2.7277255058288574,5553294.5
139.89999389648438,47.753353118896484,-0.06316904723644257,0.0008310916018672287,850.3736572265625,-0.060594942420721054,1101.86376953125,0.01746250130236149,1030.7010498046875,-0.036682456731796265,1122.9603271484375,0.1751619577407837,79.78024291992188,118.71484375,39.5223503112793,41.320167541503906,5.403060436248779,0.7965937852859497,6.138099670410156,1.0230165719985962,0.04299233481287956,0.16262182593345642,-0.3451050817966461,0.34699252247810364,0.1607344001531601,2.7276766300201416,5553195.0
140.0,47.74703598022461,-0.06308593600988388,0.0011483629932627082,850.36767578125,-0.05836353823542595,1101.86572265625,0.02217799238860607,1030.697509765625,-0.032895587384700775,1122.9781494140625,0.1811619997024536,79.82598114013672,118.91699981689453,39.65379333496094,41.4778938293457,5.425017833709717,0.7999246120452881,6.16396951675415,1.0273282527923584,0.04324278607964516,0.1633017659187317,-0.3442953824996948,0.3468693494796753,0.16072779893875122,2.7276296615600586,5553099.5
140.10000610351562,47.74073028564453,-0.0629711002111435,0.001428707386367023,850.3619384765625,-0.05611652135848999,1101.8681640625,0.026923727244138718,1030.6944580078125,-0.029082199558615685,1122.99658203125,0.1871936023235321,79.87230682373047,119.12098693847656,39.78620910644531,41.636775970458984,5.4471354484558105,0.8032767176628113,6.1899871826171875,1.0316646099090576,0.043486420065164566,0.1639748066663742,-0.34348684549331665,0.34674200415611267,0.160719633102417,2.7275846004486084,5553007.5
140.1999969482422,47.734432220458984,-0.06282822787761688,0.0016729877097532153,850.3564453125,-0.05385378748178482,1101.87109375,0.03169936686754227,1030.691650390625,-0.025242352858185768,1123.0155029296875,0.19325558841228485,79.9192123413086,119.3268051147461,39.91960906982422,41.796817779541016,5.469411849975586,0.8066496849060059,6.216148853302002,1.036024808883667,0.04372299090027809,0.16464053094387054,-0.34267982840538025,0.34661048650741577,0.16070987284183502,2.727540969848633,5552919.0
