t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
140.3000030517578,47.7281494140625,-0.06266093254089355,0.0018835044465959072,850.3511962890625,-0.05157523974776268,1101.87451171875,0.03650456666946411,1030.6893310546875,-0.021376121789216995,1123.03515625,0.19934682548046112,79.96670532226562,119.53446960449219,40.05398941040039,41.958011627197266,5.4918437004089355,0.8100427985191345,6.242449760437012,1.0404082536697388,0.0439528226852417,0.16529856622219086,-0.34187474846839905,0.3464747965335846,0.1606985181570053,2.727499485015869,5552834.0
140.39999389648438,47.72188186645508,-0.06247258186340332,0.0021093080285936594,850.3461303710938,-0.049280792474746704,1101.87841796875,0.041338976472616196,1030.6873779296875,-0.017483599483966827,1123.055419921875,0.20546625554561615,80.01478576660156,119.74398803710938,40.18935775756836,42.120361328125,5.514429092407227,0.8134557008743286,6.268886566162109,1.0448144674301147,0.04417625069618225,0.1659485399723053,-0.34107187390327454,0.346334844827652,0.16068556904792786,2.72745943069458,5552753.0
140.5,47.71563720703125,-0.06226165220141411,0.0023263555485755205,850.34130859375,-0.04697036370635033,1101.8828125,0.04620226100087166,1030.6859130859375,-0.013564891181886196,1123.0762939453125,0.21161286532878876,80.0634536743164,119.95536804199219,40.325706481933594,42.28385543823242,5.537166118621826,0.8168877363204956,6.295454978942871,1.0492424964904785,0.04439360275864601,0.16659015417099,-0.3402715027332306,0.3461906909942627,0.16067099571228027,2.727421522140503,5552675.5
140.60000610351562,47.709407806396484,-0.06202901527285576,0.002520919544622302,850.3367309570312,-0.04464388266205788,1101.8875732421875,0.05109405890107155,1030.6846923828125,-0.009620118886232376,1123.0977783203125,0.21778561174869537,80.11272430419922,120.1686019897461,40.46304702758789,42.44849395751953,5.560051441192627,0.8203384876251221,6.322152137756348,1.0536919832229614,0.04460442438721657,0.16722312569618225,-0.3394739329814911,0.3460422456264496,0.16065479815006256,2.7273852825164795,5552602.0
140.6999969482422,47.70320510864258,-0.06177692487835884,0.002707426669076085,850.3323974609375,-0.042301297187805176,1101.8929443359375,0.05601399019360542,1030.6839599609375,-0.005649416707456112,1123.119873046875,0.22398343682289124,80.16258239746094,120.38371276855469,40.60137176513672,42.6142692565918,5.583083152770996,0.8238073587417603,6.348972797393799,1.0581622123718262,0.04480864480137825,0.16784712672233582,-0.33867937326431274,0.34588953852653503,0.16063697636127472,2.727350950241089,5552532.0
140.8000030517578,47.69702911376953,-0.061506181955337524,0.0029027629643678665,850.3283081054688,-0.03994254395365715,1101.8988037109375,0.06096166372299194,1030.68359375,-0.0016529315616935492,1123.142578125,0.23020529747009277,80.21304321289062,120.60070037841797,40.740684509277344,42.78117370605469,5.606257915496826,0.827293872833252,6.375914573669434,1.062652349472046,0.04500643163919449,0.168461874127388,-0.3378881514072418,0.34573253989219666,0.16061750054359436,2.727318525314331,5552466.0
140.89999389648438,47.690879821777344,-0.061215903609991074,0.003029255196452141,850.3244018554688,-0.03756759315729141,1101.9051513671875,0.06593668460845947,1030.68359375,0.002369173802435398,1123.1658935546875,0.23645013570785522,80.26409912109375,120.81957244873047,40.880985260009766,42.94920349121094,5.629573345184326,0.830797553062439,6.402972221374512,1.067162036895752,0.04519771784543991,0.1690671145915985,-0.33710047602653503,0.34557121992111206,0.16059638559818268,2.727287769317627,5552403.5
141.0,47.684757232666016,-0.060912977904081345,0.0031144453678280115,850.32080078125,-0.03517640009522438,1101.9119873046875,0.07093862444162369,1030.68408203125,0.006416724529117346,1123.1898193359375,0.24271687865257263,80.31576538085938,121.04032135009766,41.02227020263672,43.118350982666016,5.653026103973389,0.8343178629875183,6.430142402648926,1.0716904401779175,0.04538215324282646,0.16966257989406586,-0.3363165855407715,0.34540557861328125,0.16057360172271729,2.7272591590881348,5552345.0
141.10000610351562,47.67866516113281,-0.06060153618454933,0.0031868857331573963,850.3173828125,-0.03276894986629486,1101.9193115234375,0.07596708834171295,1030.6849365234375,0.010489532724022865,1123.2144775390625,0.2490045577287674,80.36803436279297,121.26296997070312,41.16454315185547,43.28860092163086,5.676613807678223,0.837854266166687,6.457421779632568,1.0762369632720947,0.045560725033283234,0.1702480912208557,-0.3355366587638855,0.34523558616638184,0.16054914891719818,2.7272322177886963,5552290.5
141.1999969482422,47.672603607177734,-0.06028284505009651,0.003255601041018963,850.314208984375,-0.030345220118761063,1101.92724609375,0.08102168887853622,1030.6861572265625,0.014587401412427425,1123.2396240234375,0.2553122937679291,80.42090606689453,121.48751068115234,41.30780029296875,43.459957122802734,5.700333595275879,0.8414062261581421,6.484806060791016,1.080801010131836,0.0457339808344841,0.17082349956035614,-0.33476078510284424,0.3450612723827362,0.16052302718162537,2.7272074222564697,5552239.5
141.3000030517578,47.66657638549805,-0.05995728448033333,0.003239292651414871,850.3113403320312,-0.027905208989977837,1101.935546875,0.08610204607248306,1030.6878662109375,0.018710123375058174,1123.2655029296875,0.26163923740386963,80.4743881225586,121.71394348144531,41.4520378112793,43.63239669799805,5.72418212890625,0.8449733853340149,6.512292861938477,1.085382103919983,0.04590204358100891,0.17138870060443878,-0.33398908376693726,0.3448825776576996,0.16049520671367645,2.727184295654297,5552193.0
141.39999389648438,47.660579681396484,-0.05963335558772087,0.003197707002982497,850.3086547851562,-0.025448914617300034,1101.9444580078125,0.09120777994394302,1030.68994140625,0.022857487201690674,1123.2919921875,0.26798462867736816,80.52847290039062,121.94229125976562,41.597259521484375,43.8059196472168,5.748156547546387,0.8485551476478577,6.539878845214844,1.0899797677993774,0.04606487974524498,0.1719435751438141,-0.3332216143608093,0.344699501991272,0.16046570241451263,2.727163314819336,5552150.0
141.5,47.65461730957031,-0.059313587844371796,0.003180282423272729,850.3062133789062,-0.022976350039243698,1101.953857421875,0.09633854031562805,1030.6923828125,0.02702927216887474,1123.319091796875,0.2743477523326874,80.58317565917969,122.17253112792969,41.74345779418945,43.98051452636719,5.77225399017334,0.8521511554718018,6.567561149597168,1.0945935249328613,0.04622389376163483,0.17248815298080444,-0.33245834708213806,0.344512015581131,0.16043448448181152,2.7271440029144287,5552111.0
141.60000610351562,47.648685455322266,-0.058995556086301804,0.0030892291106283665,850.3040771484375,-0.020487532019615173,1101.9637451171875,0.10149402171373367,1030.6953125,0.031225258484482765,1123.3468017578125,0.2807281017303467,80.63848876953125,122.4046859741211,41.8906364440918,44.156166076660156,5.79647159576416,0.855760931968689,6.595337867736816,1.099223017692566,0.04637950286269188,0.17302243411540985,-0.3316992521286011,0.344320148229599,0.16040155291557312,2.7271268367767334,5552076.0
141.6999969482422,47.64278793334961,-0.05868663638830185,0.002963574603199959,850.3021240234375,-0.01798248663544655,1101.97412109375,0.10667389631271362,1030.6986083984375,0.03544522449374199,1123.375244140625,0.2871250808238983,80.69441986083984,122.63874816894531,42.03878402709961,44.33286666870117,5.820806503295898,0.8593841791152954,6.623207092285156,1.1038678884506226,0.04653129726648331,0.1735464334487915,-0.330944299697876,0.34412384033203125,0.16036690771579742,2.72711181640625,5552045.0
141.8000030517578,47.63691711425781,-0.05839027836918831,0.0028601898811757565,850.3004760742188,-0.015461246483027935,1101.9849853515625,0.11187786608934402,1030.702392578125,0.039688944816589355,1123.404296875,0.29353833198547363,80.75096130371094,122.87472534179688,42.187904357910156,44.51060485839844,5.845256328582764,0.8630204796791077,6.651166915893555,1.1085277795791626,0.04668058082461357,0.17406027019023895,-0.3301933705806732,0.3439231216907501,0.16033053398132324,2.7270984649658203,5552018.0
141.89999389648438,47.631080627441406,-0.058104258030653,0.0027479762211441994,850.2990112304688,-0.012923851609230042,1101.9964599609375,0.11710567772388458,1030.70654296875,0.043956201523542404,1123.4339599609375,0.299967497587204,80.8081283569336,123.11262512207031,42.33799362182617,44.68937301635742,5.869818210601807,0.8666695356369019,6.679215431213379,1.1132025718688965,0.0468280129134655,0.17456406354904175,-0.32944631576538086,0.3437179625034332,0.16029243171215057,2.7270872592926025,5551995.5
142.0,47.625267028808594,-0.05782946199178696,0.0026103765703737736,850.2978515625,-0.01037034671753645,1102.0084228515625,0.1223570927977562,1030.711181640625,0.04824677109718323,1123.4642333984375,0.3064122796058655,80.86590576171875,123.35243225097656,42.489051818847656,44.86915588378906,5.894489765167236,0.8703310489654541,6.707352161407471,1.1178920269012451,0.04697329178452492,0.17505791783332825,-0.32870298624038696,0.3435083329677582,0.16025257110595703,2.7270781993865967,5551976.5
142.10000610351562,47.619483947753906,-0.057568423449993134,0.002566724782809615,850.2969360351562,-0.00780078349635005,1102.02099609375,0.12763185799121857,1030.7161865234375,0.05256044492125511,1123.4952392578125,0.3128724694252014,80.92430877685547,123.59416198730469,42.64106750488281,45.04994583129883,5.9192681312561035,0.8740048408508301,6.735575199127197,1.1225959062576294,0.04711664840579033,0.17554199695587158,-0.3279632329940796,0.34329426288604736,0.1602109670639038,2.7270710468292236,5551962.0
142.1999969482422,47.61372756958008,-0.05731175094842911,0.0025025042705237865,850.2963256835938,-0.005215218756347895,1102.033935546875,0.1329297423362732,1030.7216796875,0.05689700320363045,1123.52685546875,0.3193478286266327,80.98332977294922,123.83781433105469,42.794044494628906,45.23173522949219,5.944151878356934,0.8776906728744507,6.763884544372559,1.1273140907287598,0.047258615493774414,0.1760164201259613,-0.3272268772125244,0.3430757224559784,0.16016758978366852,2.7270658016204834,5551951.5
142.3000030517578,47.60799789428711,-0.05706150084733963,0.00242698029614985,850.2958984375,-0.002613714197650552,1102.047607421875,0.138250470161438,1030.7276611328125,0.06125624477863312,1123.55908203125,0.32583799958229065,81.04296875,124.0833969116211,42.94797897338867,45.41450500488281,5.9691386222839355,0.8813883066177368,6.792277812957764,1.1320463418960571,0.04739757627248764,0.17648126184940338,-0.32649388909339905,0.3428526818752289,0.16012245416641235,2.727062702178955,5551945.0
142.39999389648438,47.602291107177734,-0.056818801909685135,0.0023086753208190203,850.2957763671875,3.6646704302256694e-06,1102.0616455078125,0.14359377324581146,1030.7340087890625,0.06563795357942581,1123.592041015625,0.33234259486198425,81.10323333740234,124.33089447021484,43.10286331176758,45.5982551574707,5.994225978851318,0.8850975632667542,6.820754051208496,1.1367923021316528,0.04753391444683075,0.1769365519285202,-0.32576417922973633,0.3426251709461212,0.16007554531097412,2.7270617485046387,5551943.0
142.5,47.59661102294922,-0.056587934494018555,0.002233061008155346,850.2958984375,0.0026368473190814257,1102.0762939453125,0.14895936846733093,1030.74072265625,0.07004191726446152,1123.6256103515625,0.33886125683784485,81.16413116455078,124.58032989501953,43.25870132446289,45.78296661376953,6.019412040710449,0.8888182044029236,6.849311351776123,1.1415518522262573,0.04766784608364105,0.17738239467144012,-0.3250375986099243,0.342393159866333,0.16002686321735382,2.727062702178955,5551945.0
142.60000610351562,47.59095001220703,-0.05636462941765785,0.002226045820862055,850.2963256835938,0.0052857594564557076,1102.0914306640625,0.1543470025062561,1030.7479248046875,0.07446792721748352,1123.6597900390625,0.34539371728897095,81.22564697265625,124.8316879272461,43.41548156738281,45.968631744384766,6.044694423675537,0.8925500512123108,6.877948760986328,1.1463247537612915,0.04780017212033272,0.1778189241886139,-0.32431405782699585,0.34215661883354187,0.15997637808322906,2.7270658016204834,5551951.5
142.6999969482422,47.5853157043457,-0.05614202469587326,0.002210215898230672,850.2969970703125,0.007950322702527046,1102.107177734375,0.15975643694400787,1030.755615234375,0.07891576737165451,1123.694580078125,0.35193973779678345,81.28778839111328,125.08497619628906,43.57320785522461,46.15523910522461,6.070072174072266,0.8962929248809814,6.906664848327637,1.1511107683181763,0.047930166125297546,0.17824621498584747,-0.3235934376716614,0.3419155478477478,0.15992410480976105,2.7270710468292236,5551962.0
142.8000030517578,47.5797004699707,-0.055921003222465515,0.0021843372378498316,850.2979125976562,0.010630455799400806,1102.1234130859375,0.16518734395503998,1030.7637939453125,0.08338523656129837,1123.7301025390625,0.35849884152412415,81.3505630493164,125.34019470214844,43.73187255859375,46.34278106689453,6.0955424308776855,0.9000466465950012,6.935457706451416,1.1559096574783325,0.04805658385157585,0.17866425216197968,-0.3228757381439209,0.3416699767112732,0.15987001359462738,2.727078437805176,5551977.0
142.89999389648438,47.5741081237793,-0.0557025671005249,0.0021823332644999027,850.2991333007812,0.013326073065400124,1102.14013671875,0.17063942551612854,1030.7723388671875,0.08787611126899719,1123.766357421875,0.36507049202919006,81.4139633178711,125.59734344482422,43.89147186279297,46.53124237060547,6.121103763580322,0.903810977935791,6.964325428009033,1.160720944404602,0.04817954823374748,0.1790730506181717,-0.322160929441452,0.34141984581947327,0.15981411933898926,2.72708797454834,5551996.5
143.0,47.568538665771484,-0.055484335869550705,0.0021983215119689703,850.3005981445312,0.01603708602488041,1102.157470703125,0.1761123239994049,1030.7813720703125,0.09238817542791367,1123.80322265625,0.3716541826725006,81.47799682617188,125.85643005371094,44.052001953125,46.720619201660156,6.146754264831543,0.9075856804847717,6.9932661056518555,1.1655443906784058,0.048299193382263184,0.1794726401567459,-0.32144895195961,0.3411651849746704,0.15975640714168549,2.7270994186401367,5552020.0
143.10000610351562,47.56298828125,-0.05526450276374817,0.002223746385425329,850.3023071289062,0.018763404339551926,1102.1754150390625,0.181605726480484,1030.790771484375,0.09692119807004929,1123.8406982421875,0.3782494366168976,81.54266357421875,126.11744689941406,44.21345901489258,46.910892486572266,6.172492027282715,0.9113705158233643,7.02227783203125,1.170379638671875,0.04841503128409386,0.17986299097537994,-0.32073983550071716,0.34090596437454224,0.15969687700271606,2.7271132469177246,5552048.0
143.1999969482422,47.557464599609375,-0.05504212900996208,0.002226754790171981,850.3043212890625,0.021504929289221764,1102.19384765625,0.187119260430336,1030.8006591796875,0.10147495567798615,1123.8787841796875,0.38485559821128845,81.60795593261719,126.38040161132812,44.37583923339844,47.10205841064453,6.198315620422363,0.9151653051376343,7.051357269287109,1.1752262115478516,0.048526663333177567,0.1802440732717514,-0.32003360986709595,0.34064215421676636,0.1596354991197586,2.7271292209625244,5552080.5
143.3000030517578,47.55195999145508,-0.05481945350766182,0.0022482683416455984,850.306640625,0.024261564016342163,1102.212890625,0.19265255331993103,1030.81103515625,0.10604920238256454,1123.9176025390625,0.3914720416069031,81.67388153076172,126.6452865600586,44.53913879394531,47.29410171508789,6.224222183227539,0.9189697504043579,7.080502033233643,1.1800837516784668,0.04863383620977402,0.18061582744121552,-0.31933024525642395,0.34037381410598755,0.1595722883939743,2.727147102355957,5552117.0
143.39999389648438,47.546478271484375,-0.054594624787569046,0.0022237179800868034,850.3092041015625,0.027033206075429916,1102.232421875,0.19820520281791687,1030.8218994140625,0.11064369231462479,1123.9571533203125,0.3980981409549713,81.74044799804688,126.91210174560547,44.70335388183594,47.48700714111328,6.250210285186768,0.9227834939956665,7.109710216522217,1.1849517822265625,0.04873688519001007,0.18097826838493347,-0.31862983107566833,0.34010085463523865,0.15950724482536316,2.7271673679351807,5552158.5
143.5,47.541015625,-0.05437225475907326,0.0021490007638931274,850.31201171875,0.029819749295711517,1102.25244140625,0.20377685129642487,1030.833251953125,0.11525818705558777,1123.997314453125,0.40473318099975586,81.8076400756836,127.18085479736328,44.868473052978516,47.68077087402344,6.276278018951416,0.9266062378883362,7.138978958129883,1.1898298263549805,0.0488353855907917,0.1813313364982605,-0.3179323375225067,0.33982333540916443,0.15944033861160278,2.7271900177001953,5552204.0
143.60000610351562,47.535579681396484,-0.054157353937625885,0.0020778877660632133,850.3151245117188,0.03262108564376831,1102.2730712890625,0.20936709642410278,1030.844970703125,0.1198924109339714,1124.0380859375,0.4113766551017761,81.87547302246094,127.45154571533203,45.03450012207031,47.8753776550293,6.302423000335693,0.9304378032684326,7.168305397033691,1.194717526435852,0.048930149525403976,0.18167506158351898,-0.3172377347946167,0.3395412266254425,0.15937156975269318,2.7272145748138428,5552254.5
143.6999969482422,47.5301628112793,-0.053949564695358276,0.0020299721509218216,850.3185424804688,0.035437095910310745,1102.2943115234375,0.21497559547424316,1030.857177734375,0.1245461106300354,1124.07958984375,0.4180280268192291,81.94393920898438,127.72415924072266,45.20142364501953,48.07080841064453,6.328643798828125,0.9342777132987976,7.197688102722168,1.1996146440505981,0.04902210459113121,0.1820095181465149,-0.31654593348503113,0.3392545282840729,0.15930093824863434,2.7272415161132812,5552309.0
143.8000030517578,47.5247688293457,-0.05374656990170479,0.0019265643786638975,850.322265625,0.038267672061920166,1102.316162109375,0.22060205042362213,1030.869873046875,0.12921902537345886,1124.1217041015625,0.4246869683265686,82.0130386352539,127.99871063232422,45.369239807128906,48.26706314086914,6.35493803024292,0.9381257891654968,7.22712516784668,1.20452082157135,0.04911120980978012,0.1823347806930542,-0.3158568739891052,0.33896321058273315,0.15922844409942627,2.7272706031799316,5552368.5
143.89999389648438,47.51939392089844,-0.05355391278862953,0.0017627021297812462,850.3262329101562,0.041112687438726425,1102.3385009765625,0.22624610364437103,1030.883056640625,0.1339108943939209,1124.1644287109375,0.43135303258895874,82.08277893066406,128.2751922607422,45.53794479370117,48.46411895751953,6.381303310394287,0.9419817328453064,7.256614685058594,1.2094358205795288,0.049197036772966385,0.18265092372894287,-0.31517043709754944,0.3386673033237457,0.15915407240390778,2.727302074432373,5552432.5
144.0,47.5140380859375,-0.05337764322757721,0.0016089228447526693,850.3304443359375,0.04397201910614967,1102.361328125,0.2319074422121048,1030.8966064453125,0.13862143456935883,1124.2078857421875,0.4380258023738861,82.15316009521484,128.5535888671875,45.7075309753418,48.66197204589844,6.40773868560791,0.9458452463150024,7.286155700683594,1.2143592834472656,0.04928068071603775,0.18295803666114807,-0.3144865334033966,0.3383667767047882,0.15907782316207886,2.7273356914520264,5552500.5
144.10000610351562,47.50870132446289,-0.05321674793958664,0.0015324082924053073,850.3350219726562,0.04684554785490036,1102.3848876953125,0.23758582770824432,1030.9107666015625,0.14335042238235474,1124.2520751953125,0.44470518827438354,82.22416687011719,128.83392333984375,45.877994537353516,48.86060333251953,6.43424129486084,0.9497161507606506,7.315746307373047,1.219291090965271,0.049363382160663605,0.1832563579082489,-0.31380495429039,0.3380616307258606,0.15899968147277832,2.7273714542388916,5552573.5
144.1999969482422,47.503379821777344,-0.05306350812315941,0.0015092723770067096,850.33984375,0.04973313584923744,1102.408935546875,0.24328099191188812,1030.92529296875,0.14809755980968475,1124.296875,0.4513910710811615,82.29582214355469,129.11618041992188,46.0493278503418,49.060001373291016,6.460809707641602,0.9535942673683167,7.345386505126953,1.2242311239242554,0.04944506660103798,0.1835460364818573,-0.31312546133995056,0.3377518653869629,0.15891964733600616,2.727409601211548,5552651.5
144.3000030517578,47.49807357788086,-0.05291258171200752,0.001563781057484448,850.344970703125,0.05263465642929077,1102.4334716796875,0.2489926815032959,1030.9404296875,0.15286262333393097,1124.3424072265625,0.45808321237564087,82.36811065673828,129.40036010742188,46.221527099609375,49.26015853881836,6.487442970275879,0.9574792981147766,7.375075340270996,1.2291791439056396,0.04952432960271835,0.18382719159126282,-0.31244799494743347,0.3374374806880951,0.1588377058506012,2.727450132369995,5552733.5
144.39999389648438,47.49278259277344,-0.05275620520114899,0.0016648112796247005,850.350341796875,0.0555499792098999,1102.458740234375,0.2547205686569214,1030.9559326171875,0.1576453447341919,1124.3885498046875,0.4647811949253082,82.44103240966797,129.68646240234375,46.394588470458984,49.4610595703125,6.514138221740723,0.9613711833953857,7.404810428619385,1.2341350317001343,0.04960015416145325,0.18409982323646545,-0.31177249550819397,0.3371184468269348,0.1587538719177246,2.7274928092956543,5552820.5
144.5,47.48750686645508,-0.052589721977710724,0.0017507077427580953,850.3560791015625,0.05847896263003349,1102.4844970703125,0.26046422123908997,1030.971923828125,0.16244548559188843,1124.435302734375,0.47148433327674866,82.51460266113281,129.9744873046875,46.56850051879883,49.662696838378906,6.540894508361816,0.9652696251869202,7.434589385986328,1.2390981912612915,0.04967096075415611,0.18436385691165924,-0.3110990822315216,0.33679479360580444,0.1586681306362152,2.7275378704071045,5552912.5
144.60000610351562,47.48224639892578,-0.052414651960134506,0.001831037807278335,850.362060546875,0.0614214763045311,1102.5107421875,0.2662232220172882,1030.9884033203125,0.16726276278495789,1124.4827880859375,0.4781917929649353,82.58880615234375,130.26443481445312,46.74325942993164,49.86505126953125,6.567709922790527,0.9691743850708008,7.464408874511719,1.2440681457519531,0.04973569139838219,0.18461915850639343,-0.31042781472206116,0.336466521024704,0.1585804671049118,2.7275853157043457,5553009.0
144.6999969482422,47.47700500488281,-0.052231546491384506,0.0019472475396469235,850.3683471679688,0.06437737494707108,1102.5377197265625,0.27199703454971313,1031.00537109375,0.17209689319133759,1124.531005859375,0.48490262031555176,82.66365051269531,130.55628967285156,46.918861389160156,50.068115234375,6.594582557678223,0.9730852246284485,7.494265556335449,1.2490442991256714,0.04979446902871132,0.18486560881137848,-0.30975887179374695,0.33613359928131104,0.1584908813238144,2.727634906768799,5553110.0
144.8000030517578,47.47178268432617,-0.052036821842193604,0.002056810073554516,850.3749389648438,0.06734652072191238,1102.565185546875,0.27778521180152893,1031.0228271484375,0.17694760859012604,1124.579833984375,0.49161598086357117,82.73912811279297,130.8500518798828,47.095298767089844,50.271873474121094,6.621510028839111,0.9770017266273499,7.524155616760254,1.254025936126709,0.04984723776578903,0.18510311841964722,-0.30909228324890137,0.3357960283756256,0.15839937329292297,2.727686882019043,5553216.0
144.89999389648438,47.46657943725586,-0.051831141114234924,0.0021509143989533186,850.3818359375,0.07032876461744308,1102.59326171875,0.28358718752861023,1031.040771484375,0.18181456625461578,1124.6292724609375,0.49833083152770996,82.81525421142578,131.14573669433594,47.27256393432617,50.476314544677734,6.648490905761719,0.9809234738349915,7.554074764251709,1.2590124607086182,0.04989311844110489,0.18533149361610413,-0.30842825770378113,0.3354538381099701,0.15830594301223755,2.727741241455078,5553326.5
145.0,47.461395263671875,-0.05161605030298233,0.002251602942124009,850.3889770507812,0.07332396507263184,1102.6219482421875,0.28940242528915405,1031.0592041015625,0.18669748306274414,1124.679443359375,0.5050461292266846,82.89201354980469,131.4433135986328,47.45064926147461,50.681419372558594,6.675522327423096,0.9848501086235046,7.584019184112549,1.2640032768249512,0.04993205890059471,0.18555063009262085,-0.3077669143676758,0.3351069688796997,0.15821057558059692,2.7277979850769043,5553442.5
145.10000610351562,47.456233978271484,-0.051390890032052994,0.0022961688227951527,850.396484375,0.0763319581747055,1102.651123046875,0.2952303886413574,1031.078125,0.19159600138664246,1124.7303466796875,0.5117608308792114,82.96940612792969,131.74281311035156,47.62954330444336,50.88718032836914,6.702601909637451,0.9887811541557312,7.613985061645508,1.2689975500106812,0.04996420070528984,0.18576037883758545,-0.3071083724498749,0.33475548028945923,0.1581132709980011,2.7278571128845215,5553562.5
145.1999969482422,47.45109558105469,-0.0511612743139267,0.0022840388119220734,850.4042358398438,0.07935258746147156,1102.680908203125,0.3010704517364502,1031.0975341796875,0.19650979340076447,1124.7818603515625,0.5184739232063293,83.04744720458984,132.044189453125,47.80924606323242,51.09357452392578,6.729727745056152,0.9927161931991577,7.643967628479004,1.2739945650100708,0.0499892458319664,0.18596062064170837,-0.30645275115966797,0.33439934253692627,0.15801402926445007,2.7279186248779297,5553688.0
145.3000030517578,47.445980072021484,-0.0509328693151474,0.0022646100260317326,850.412353515625,0.08238569647073746,1102.7113037109375,0.3069221079349518,1031.117431640625,0.20143848657608032,1124.833984375,0.5251843333244324,83.12611389160156,132.3474578857422,47.98974609375,51.300594329833984,6.756896495819092,0.9966546297073364,7.67396354675293,1.2789939641952515,0.050008200109004974,0.18615129590034485,-0.30580011010169983,0.3340385854244232,0.15791283547878265,2.727982521057129,5553818.0
145.39999389648438,47.440887451171875,-0.0507064089179039,0.002298690378665924,850.4207153320312,0.08543112128973007,1102.7423095703125,0.3127848505973816,1031.1378173828125,0.20638172328472137,1124.8868408203125,0.531891405582428,83.20542907714844,132.65261840820312,48.1710319519043,51.508216857910156,6.7841057777404785,1.000596046447754,7.703969478607178,1.2839949131011963,0.05002213642001152,0.18633240461349487,-0.30515044927597046,0.3336731791496277,0.15780968964099884,2.728048801422119,5553953.0
145.5,47.435813903808594,-0.05047653988003731,0.002301967702805996,850.429443359375,0.08848869055509567,1102.77392578125,0.31865817308425903,1031.15869140625,0.21133913099765778,1124.9403076171875,0.5385943055152893,83.2853775024414,132.9596710205078,48.35309982299805,51.7164306640625,6.8113532066345215,1.004539966583252,7.733982086181641,1.288996934890747,0.05003118887543678,0.18650399148464203,-0.3045037090778351,0.3333031237125397,0.15770459175109863,2.7281177043914795,5554093.0
145.60000610351562,47.43076705932617,-0.05024634301662445,0.0022053204011172056,850.4384155273438,0.09155822545289993,1102.8060302734375,0.32454153895378113,1031.1800537109375,0.21631033718585968,1124.9945068359375,0.545292317867279,83.36595916748047,133.26858520507812,48.53593826293945,51.92521667480469,6.8386359214782715,1.0084859132766724,7.763998031616211,1.2939996719360352,0.050034232437610626,0.18666601181030273,-0.30385997891426086,0.33292844891548157,0.15759754180908203,2.7281887531280518,5554237.5
145.6999969482422,47.425743103027344,-0.050025809556245804,0.002130362903699279,850.44775390625,0.09463953971862793,1102.8388671875,0.3304344117641449,1031.201904296875,0.22129496932029724,1125.0494384765625,0.5519845485687256,83.44717407226562,133.57937622070312,48.719539642333984,52.134559631347656,6.865950584411621,1.0124335289001465,7.7940144538879395,1.2990024089813232,0.05003185570240021,0.1868184506893158,-0.303219199180603,0.332549124956131,0.15748852491378784,2.728262186050415,5554387.5
145.8000030517578,47.42074203491211,-0.04981277510523796,0.0021144747734069824,850.4573364257812,0.09773246943950653,1102.8721923828125,0.3363363742828369,1031.224365234375,0.22629263997077942,1125.10498046875,0.5586704015731812,83.52902221679688,133.89202880859375,48.903892517089844,52.34444046020508,6.893295764923096,1.0163822174072266,7.824028491973877,1.3040047883987427,0.05002611503005028,0.18696142733097076,-0.3025813102722168,0.3321652114391327,0.15737754106521606,2.7283382415771484,5554542.0
145.89999389648438,47.4157600402832,-0.04960132762789726,0.0020992285571992397,850.46728515625,0.10083681344985962,1102.9061279296875,0.342246949672699,1031.2471923828125,0.23130296170711517,1125.1611328125,0.5653495192527771,83.61151123046875,134.20654296875,49.088985443115234,52.554847717285156,6.92066764831543,1.0203317403793335,7.854038238525391,1.3090063333511353,0.050016626715660095,0.1870950609445572,-0.3019461929798126,0.3317766487598419,0.1572646051645279,2.728416681289673,5554702.0
146.0,47.41080093383789,-0.049391403794288635,0.002016898477450013,850.4775390625,0.10395237803459167,1102.9405517578125,0.3481656610965729,1031.2706298828125,0.23632554709911346,1125.218017578125,0.5720211267471313,83.69462585449219,134.52291870117188,49.27481460571289,52.7657585144043,6.948063850402832,1.024281620979309,7.884040832519531,1.3140068054199219,0.05000220611691475,0.18721936643123627,-0.3013138175010681,0.33138349652290344,0.15714968740940094,2.7284977436065674,5554866.5
146.10000610351562,47.405860900878906,-0.04918971285223961,0.0018821441335603595,850.4880981445312,0.10707898437976837,1102.9757080078125,0.35409197211265564,1031.29443359375,0.24136002361774445,1125.2755126953125,0.5786845684051514,83.77837371826172,134.84112548828125,49.461368560791016,52.97715759277344,6.975481986999512,1.0282315015792847,7.914032936096191,1.3190054893493652,0.049982838332653046,0.1873343586921692,-0.3006841540336609,0.3309856951236725,0.1570328176021576,2.728580951690674,5555036.0
146.1999969482422,47.40093994140625,-0.04900150001049042,0.0017012272728607059,850.4989624023438,0.1102164164185524,1103.011474609375,0.3600254952907562,1031.31884765625,0.24640600383281708,1125.333740234375,0.5853393077850342,83.86274719238281,135.16116333007812,49.64863586425781,53.189029693603516,7.0029191970825195,1.0321810245513916,7.944012641906738,1.3240021467208862,0.0499599315226078,0.1874401569366455,-0.3000571131706238,0.3305833339691162,0.15691395103931427,2.7286667823791504,5555211.0
146.3000030517578,47.39604187011719,-0.04883137717843056,0.0015814516227692366,850.5101318359375,0.11336448043584824,1103.0477294921875,0.36596575379371643,1031.34375,0.2514630854129791,1125.392578125,0.5919849872589111,83.94775390625,135.48304748535156,49.83660888671875,53.4013557434082,7.0303730964660645,1.0361298322677612,7.973978042602539,1.3289964199066162,0.049934666603803635,0.18753692507743835,-0.29943254590034485,0.33017635345458984,0.15679311752319336,2.728755235671997,5555391.0
146.39999389648438,47.39115905761719,-0.04867323115468025,0.0015168448444455862,850.5216064453125,0.11652297526597977,1103.0845947265625,0.37191241979599,1031.369140625,0.25653091073036194,1125.4521484375,0.5986214280128479,84.03338623046875,135.80673217773438,50.02527618408203,53.61411666870117,7.057840824127197,1.040077567100525,8.003928184509277,1.333988070487976,0.04990816116333008,0.18762491643428802,-0.2988101541996002,0.32976478338241577,0.15667030215263367,2.7288460731506348,5555575.5
146.5,47.38629150390625,-0.04852154850959778,0.0015417367685586214,850.533447265625,0.11969168484210968,1103.1220703125,0.37786510586738586,1031.39501953125,0.2616090774536133,1125.5123291015625,0.6052484512329102,84.11964416503906,136.1322479248047,50.21462631225586,53.827301025390625,7.085320472717285,1.0440239906311035,8.033862113952637,1.3389770984649658,0.0498792789876461,0.18770428001880646,-0.2981898784637451,0.329348623752594,0.1565455198287964,2.7289392948150635,5555765.5
146.60000610351562,47.381439208984375,-0.048367373645305634,0.0015094378031790257,850.5455322265625,0.12287040799856186,1103.16015625,0.3838234543800354,1031.4215087890625,0.2666972577571869,1125.5732421875,0.6118655800819397,84.20652770996094,136.45956420898438,50.4046516418457,54.040889739990234,7.112810134887695,1.0479689836502075,8.063777923583984,1.3439629077911377,0.04984694719314575,0.18777509033679962,-0.2975715398788452,0.3289278745651245,0.15641874074935913,2.7290351390838623,5555961.0
146.6999969482422,47.37660217285156,-0.048216428607702255,0.0014962907880544662,850.5579833984375,0.1260589361190796,1103.1988525390625,0.389786958694458,1031.4483642578125,0.27179503440856934,1125.634765625,0.6184722781181335,84.29403686523438,136.78868103027344,50.595340728759766,54.25486755371094,7.14030647277832,1.0519120693206787,8.093672752380371,1.3489453792572021,0.04980926215648651,0.18783733248710632,-0.2969552278518677,0.3285025954246521,0.1562899798154831,2.7291336059570312,5556161.0
146.8000030517578,47.37178039550781,-0.04806680232286453,0.0015635654563084245,850.57080078125,0.12925703823566437,1103.2381591796875,0.3957551121711731,1031.475830078125,0.27690207958221436,1125.6968994140625,0.6250677704811096,84.38217163085938,137.11959838867188,50.786685943603516,54.469215393066406,7.1678080558776855,1.0558531284332275,8.123542785644531,1.3539237976074219,0.049767401069402695,0.18789106607437134,-0.2963408827781677,0.328072726726532,0.15615923702716827,2.729234457015991,5556366.5
146.89999389648438,47.366973876953125,-0.04791044443845749,0.0016233316855505109,850.5838623046875,0.13246452808380127,1103.278076171875,0.4017274081707001,1031.5037841796875,0.2820179760456085,1125.759765625,0.6316515207290649,84.47091674804688,137.45228576660156,50.97867202758789,54.683921813964844,7.1953125,1.0597918033599854,8.153387069702148,1.3588978052139282,0.04972093179821968,0.18793629109859467,-0.29572850465774536,0.32763829827308655,0.15602651238441467,2.729337692260742,5556577.0
147.0,47.3621826171875,-0.04774811118841171,0.001756099285557866,850.5972900390625,0.1356811672449112,1103.3184814453125,0.40770336985588074,1031.5322265625,0.2871423661708832,1125.8232421875,0.6382226347923279,84.56028747558594,137.78675842285156,51.171295166015625,54.89896011352539,7.2228169441223145,1.0637277364730835,8.183201789855957,1.363866925239563,0.04966805875301361,0.18797294795513153,-0.29511815309524536,0.3271993100643158,0.1558917909860611,2.7294437885284424,5556792.5
147.10000610351562,47.35740661621094,-0.04757250100374222,0.0018383651040494442,850.6110229492188,0.13890673220157623,1103.359619140625,0.41368234157562256,1031.5611572265625,0.2922748625278473,1125.8873291015625,0.6447802186012268,84.65027618408203,138.1230010986328,51.364540100097656,55.114322662353516,7.250319480895996,1.0676605701446533,8.212982177734375,1.3688303232192993,0.04960884153842926,0.18800094723701477,-0.2945099174976349,0.3267557919025421,0.15575507283210754,2.7295522689819336,5557013.5
147.1999969482422,47.3526496887207,-0.04738866537809372,0.001856316113844514,850.6250610351562,0.14214101433753967,1103.4012451171875,0.4196637272834778,1031.5906982421875,0.2974150478839874,1125.9521484375,0.6513231992721558,84.74088287353516,138.4609832763672,51.55839538574219,55.329986572265625,7.277817726135254,1.0715899467468262,8.242724418640137,1.3737874031066895,0.04954154044389725,0.18802015483379364,-0.29390397667884827,0.3263077735900879,0.1556163728237152,2.729663133621216,5557239.5
147.3000030517578,47.3479118347168,-0.04720303416252136,0.0018290701555088162,850.639404296875,0.1453837901353836,1103.4434814453125,0.4256468713283539,1031.6207275390625,0.3025624752044678,1126.0177001953125,0.6578503847122192,84.83209991455078,138.80072021484375,51.75285339355469,55.54593276977539,7.3053083419799805,1.0755152702331543,8.27242374420166,1.3787373304367065,0.04946709796786308,0.18803046643733978,-0.29330042004585266,0.32585519552230835,0.1554756760597229,2.7297768592834473,5557470.5
147.39999389648438,47.34318923950195,-0.04702012613415718,0.0018213370349258184,850.6541137695312,0.14863483607769012,1103.486328125,0.4316311478614807,1031.6512451171875,0.3077167868614197,1126.083740234375,0.6643609404563904,84.9239273071289,139.14219665527344,51.947898864746094,55.762149810791016,7.332788944244385,1.0794363021850586,8.302077293395996,1.3836795091629028,0.04938680678606033,0.188031867146492,-0.29269927740097046,0.32539814710617065,0.1553329974412918,2.7298929691314697,5557707.0
147.5,47.3384895324707,-0.04683799296617508,0.0018571907421573997,850.6691284179688,0.15189389884471893,1103.52978515625,0.4376160204410553,1031.6822509765625,0.31287747621536255,1126.1505126953125,0.6708540320396423,85.01636505126953,139.4853973388672,52.14352035522461,55.97861099243164,7.360256671905518,1.0833523273468018,8.331681251525879,1.3886134624481201,0.049301628023386,0.18802441656589508,-0.2921004891395569,0.3249365985393524,0.15518832206726074,2.7300117015838623,5557949.0
147.60000610351562,47.333805084228516,-0.04665227234363556,0.0017850120784714818,850.6845092773438,0.15516075491905212,1103.5738525390625,0.44360092282295227,1031.7137451171875,0.31804412603378296,1126.2178955078125,0.6773290038108826,85.10942077636719,139.830322265625,52.3397102355957,56.1953010559082,7.387709140777588,1.0872629880905151,8.361231803894043,1.3935385942459106,0.04921114444732666,0.188008114695549,-0.2915040850639343,0.32447054982185364,0.1550416499376297,2.730133056640625,5558196.0
147.6999969482422,47.329139709472656,-0.04647377133369446,0.0016022201161831617,850.7001953125,0.1584351807832718,1103.6185302734375,0.44958528876304626,1031.745849609375,0.3232162892818451,1126.2860107421875,0.6837849617004395,85.20307159423828,140.17694091796875,52.53644943237305,56.412200927734375,7.415143013000488,1.09116792678833,8.390726089477539,1.3984544277191162,0.049114376306533813,0.1879829466342926,-0.29091009497642517,0.3240000307559967,0.15489299595355988,2.7302567958831787,5558448.0
147.8000030517578,47.324493408203125,-0.04631355032324791,0.0013992461608722806,850.7161865234375,0.16171690821647644,1103.663818359375,0.4555685520172119,1031.7784423828125,0.3283935785293579,1126.354736328125,0.6902213096618652,85.29733276367188,140.52525329589844,52.73373031616211,56.62928771972656,7.4425554275512695,1.0950665473937988,8.420162200927734,1.403360366821289,0.04901372641324997,0.18794900178909302,-0.29031839966773987,0.323525071144104,0.15474233031272888,2.7303833961486816,5558705.5
147.89999389648438,47.319862365722656,-0.04617362469434738,0.0011587310582399368,850.7325439453125,0.16500571370124817,1103.7095947265625,0.4615502953529358,1031.8115234375,0.33357545733451843,1126.424072265625,0.696637749671936,85.3921890258789,140.87525939941406,52.931541442871094,56.84654998779297,7.469944000244141,1.0989584922790527,8.44953727722168,1.40825617313385,0.04891175776720047,0.18790654838085175,-0.2897287905216217,0.32304564118385315,0.1545896977186203,2.7305123805999756,5558968.5
148.0,47.315242767333984,-0.04605775326490402,0.0008771443972364068,850.7492065429688,0.16830134391784668,1103.756103515625,0.467530220746994,1031.8450927734375,0.338761568069458,1126.4940185546875,0.7030343413352966,85.4876480102539,141.2269287109375,53.12986373901367,57.063961029052734,7.497305870056152,1.1028434038162231,8.478851318359375,1.4131418466567993,0.048809152096509933,0.18785583972930908,-0.2891410291194916,0.3225618004798889,0.15443505346775055,2.7306439876556396,5559236.5
148.10000610351562,47.310638427734375,-0.04597003757953644,0.0005390311707742512,850.7661743164062,0.17160356044769287,1103.8031005859375,0.47350794076919556,1031.8792724609375,0.3439514636993408,1126.5645751953125,0.709411084651947,85.58370208740234,141.58026123046875,53.32869338989258,57.2815055847168,7.524638652801514,1.106721043586731,8.50810432434082,1.4180173873901367,0.048707008361816406,0.18779721856117249,-0.28855475783348083,0.3220735490322113,0.15427842736244202,2.730778455734253,5559509.5
148.1999969482422,47.3060417175293,-0.04591613635420799,0.00024796335492283106,850.7835083007812,0.17491209506988525,1103.850830078125,0.47948330640792847,1031.9139404296875,0.34914472699165344,1126.6358642578125,0.7157683968544006,85.68035125732422,141.93524169921875,53.52801513671875,57.49916458129883,7.551940441131592,1.1105912923812866,8.537297248840332,1.4228827953338623,0.04860655963420868,0.1877310425043106,-0.2879696786403656,0.3215808868408203,0.1541198194026947,2.7309153079986572,5559788.5
148.3000030517578,47.301448822021484,-0.04589133709669113,-6.716669304296374e-05,850.8011474609375,0.17822670936584473,1103.8990478515625,0.48545610904693604,1031.9490966796875,0.3543410003185272,1126.707763671875,0.7221067547798157,85.77759552001953,142.29185485839844,53.727813720703125,57.71692657470703,7.579208850860596,1.1144540309906006,8.566431045532227,1.4277384281158447,0.04850944131612778,0.18765775859355927,-0.28738531470298767,0.32108384370803833,0.1539592146873474,2.7310547828674316,5560072.5
148.39999389648438,47.29685974121094,-0.04589805379509926,-0.0003657069173641503,850.8191528320312,0.181547150015831,1103.9478759765625,0.4914262294769287,1031.9847412109375,0.3595399558544159,1126.7802734375,0.7284268736839294,85.87542724609375,142.6501007080078,53.92808532714844,57.93476867675781,7.606442451477051,1.1183091402053833,8.595507621765137,1.4325846433639526,0.04841495305299759,0.1875777542591095,-0.286801278591156,0.32058241963386536,0.15379662811756134,2.731196880340576,5560362.0
148.5,47.29227066040039,-0.04593462496995926,-0.0006530043319799006,850.8374633789062,0.18487317860126495,1103.997314453125,0.4973936080932617,1032.02099609375,0.3647412359714508,1126.853515625,0.7347292900085449,85.97384643554688,143.0099639892578,54.12881088256836,58.152679443359375,7.633639812469482,1.1221568584442139,8.624529838562012,1.4374216794967651,0.04832400381565094,0.18749144673347473,-0.28621724247932434,0.3200766444206238,0.1536320447921753,2.731341600418091,5560656.5
148.60000610351562,47.28767776489258,-0.045999925583601,-0.00088758475612849,850.8561401367188,0.1882045418024063,1104.04736328125,0.5033581256866455,1032.0577392578125,0.3699445128440857,1126.92724609375,0.7410147786140442,86.0728530883789,143.37142944335938,54.32998275756836,58.370643615722656,7.660799503326416,1.1259970664978027,8.653498649597168,1.4422497749328613,0.048236552625894547,0.187399223446846,-0.28563275933265686,0.3195665180683136,0.15346547961235046,2.7314889430999756,5560956.5
148.6999969482422,47.283077239990234,-0.04608868435025215,-0.0011645444901660085,850.8751220703125,0.19154098629951477,1104.0980224609375,0.5093197226524353,1032.094970703125,0.3751494884490967,1127.001708984375,0.7472838759422302,86.17244720458984,143.7344970703125,54.53158950805664,58.588645935058594,7.687921524047852,1.129830002784729,8.682416915893555,1.4470694065093994,0.04815266653895378,0.18730145692825317,-0.2850475013256073,0.3190520405769348,0.15329693257808685,2.7316391468048096,5561262.0
148.8000030517578,47.27846908569336,-0.04620514065027237,-0.0013726186007261276,850.8944702148438,0.19488230347633362,1104.1492919921875,0.5152783393859863,1032.1328125,0.38035595417022705,1127.07666015625,0.7535372972488403,86.27261352539062,144.09915161132812,54.73362350463867,58.806678771972656,7.715004920959473,1.1336559057235718,8.711285591125488,1.451880931854248,0.04807141795754433,0.1871984601020813,-0.2844611704349518,0.3185332119464874,0.15312640368938446,2.7317917346954346,5561573.0
148.89999389648438,47.27384948730469,-0.0463424026966095,-0.0015130280517041683,850.9141235351562,0.19822822511196136,1104.2010498046875,0.5212339162826538,1032.1710205078125,0.38556361198425293,1127.15234375,0.7597755789756775,86.37336730957031,144.4653778076172,54.936073303222656,59.02472686767578,7.742048740386963,1.137474775314331,8.740107536315918,1.4566845893859863,0.04799404367804527,0.18709060549736023,-0.28387337923049927,0.3180100917816162,0.1529538780450821,2.7319469451904297,5561889.0
149.0,47.26921463012695,-0.04649370536208153,-0.0016404399648308754,850.93408203125,0.2015785276889801,1104.2535400390625,0.5271864533424377,1032.2098388671875,0.3907722234725952,1127.2286376953125,0.765999436378479,86.47469329833984,144.83316040039062,55.13893127441406,59.24277877807617,7.769052982330322,1.141287088394165,8.76888370513916,1.4614806175231934,0.047919198870658875,0.18697816133499146,-0.28328388929367065,0.31748268008232117,0.15277938544750214,2.732105016708374,5562210.5
149.10000610351562,47.264564514160156,-0.0466577485203743,-0.0017928555607795715,850.9544067382812,0.20493300259113312,1104.3065185546875,0.5331357717514038,1032.249267578125,0.3959815800189972,1127.3055419921875,0.772209107875824,86.57659912109375,145.2025146484375,55.34218215942383,59.4608268737793,7.796017646789551,1.1450928449630737,8.797616004943848,1.4662692546844482,0.047845494002103806,0.1868613213300705,-0.2826925218105316,0.3169509470462799,0.1526029109954834,2.7322654724121094,5562537.5
149.1999969482422,47.2598991394043,-0.046837031841278076,-0.0019209356978535652,850.97509765625,0.20829139649868011,1104.360107421875,0.5390817523002625,1032.2890625,0.40119147300720215,1127.383056640625,0.7784048914909363,86.6790771484375,145.5734100341797,55.54582595825195,59.67885971069336,7.82294225692749,1.1488922834396362,8.82630443572998,1.47105073928833,0.04777273163199425,0.18674024939537048,-0.2820991277694702,0.3164149224758148,0.15242443978786469,2.732428789138794,5562870.0
149.3000030517578,47.25521469116211,-0.047029126435518265,-0.0020366681274026632,850.99609375,0.21165353059768677,1104.414306640625,0.5450243949890137,1032.3294677734375,0.40640169382095337,1127.4613037109375,0.784587025642395,86.78213500976562,145.9458465576172,55.749847412109375,59.89686584472656,7.849827289581299,1.152685523033142,8.854949951171875,1.4758249521255493,0.047701600939035416,0.18661515414714813,-0.28150346875190735,0.3158746063709259,0.15224400162696838,2.7325947284698486,5563207.5
149.39999389648438,47.250511169433594,-0.047232795506715775,-0.002124374033883214,851.0173950195312,0.21501918137073517,1104.4691162109375,0.5509634613990784,1032.370361328125,0.41161203384399414,1127.5400390625,0.7907559275627136,86.88575744628906,146.31980895996094,55.9542350769043,60.11484146118164,7.876672744750977,1.1564726829528809,8.883553504943848,1.4805922508239746,0.047631632536649704,0.18648621439933777,-0.28090542554855347,0.31533005833625793,0.1520615965127945,2.7327632904052734,5563551.0
149.5,47.24578857421875,-0.047445230185985565,-0.0021669729612767696,851.0390625,0.2183881253004074,1104.5245361328125,0.5568988919258118,1032.4117431640625,0.41682228446006775,1127.619384765625,0.7969117164611816,86.98994445800781,146.69528198242188,56.15898895263672,60.3327751159668,7.903478622436523,1.1602540016174316,8.912115097045898,1.4853525161743164,0.04756264388561249,0.18635359406471252,-0.28030484914779663,0.31478121876716614,0.15187719464302063,2.7329344749450684,5563899.5
149.60000610351562,47.24104309082031,-0.047661926597356796,-0.002214726759120822,851.0610961914062,0.22176016867160797,1104.5804443359375,0.5628305673599243,1032.4537353515625,0.42203229665756226,1127.699462890625,0.8030546307563782,87.0947036743164,147.07228088378906,56.36409378051758,60.5506591796875,7.930244445800781,1.164029598236084,8.940635681152344,1.4901059865951538,0.04749404639005661,0.18621738255023956,-0.2797015905380249,0.3142281472682953,0.15169084072113037,2.7331082820892334,5564253.5
149.6999969482422,47.23627853393555,-0.047883402556180954,-0.0023055621422827244,851.0834350585938,0.22513513267040253,1104.6370849609375,0.5687583088874817,1032.4962158203125,0.42724189162254333,1127.780029296875,0.8091846704483032,87.20002746582031,147.45077514648438,56.56954574584961,60.76848220825195,7.956971645355225,1.167799472808838,8.9691162109375,1.4948526620864868,0.047424811869859695,0.18607766926288605,-0.2790956497192383,0.313670814037323,0.15150249004364014,2.7332849502563477,5564613.0
