t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
149.8000030517578,47.23149108886719,-0.04811395704746246,-0.0023808523546904325,851.1061401367188,0.22851279377937317,1104.6942138671875,0.5746819972991943,1032.5391845703125,0.4324508309364319,1127.8612060546875,0.815301775932312,87.305908203125,147.8307647705078,56.775333404541016,60.986244201660156,7.983659267425537,1.1715636253356934,8.997553825378418,1.4995923042297363,0.04735507443547249,0.18593452870845795,-0.2784869372844696,0.31310927867889404,0.1513121873140335,2.733464241027832,5564977.5
149.89999389648438,47.22667694091797,-0.04835204407572746,-0.002421101788058877,851.129150390625,0.23189298808574677,1104.7520751953125,0.5806014537811279,1032.5826416015625,0.43765899538993835,1127.943115234375,0.8214060664176941,87.412353515625,148.21224975585938,56.981449127197266,61.20393371582031,8.010307312011719,1.1753222942352295,9.02595043182373,1.504325032234192,0.04728587716817856,0.18578806519508362,-0.2778753340244293,0.31254348158836365,0.1511199027299881,2.7336461544036865,5565348.0
150.0,47.22184371948242,-0.0485941544175148,-0.0024490084033459425,851.1524658203125,0.235275536775589,1104.8104248046875,0.5865165591239929,1032.626708984375,0.44286617636680603,1128.0255126953125,0.827497661113739,87.51936340332031,148.59519958496094,57.187889099121094,61.421539306640625,8.036916732788086,1.1790753602981567,9.054305076599121,1.509050965309143,0.047216903418302536,0.1856383979320526,-0.27726075053215027,0.311973512172699,0.1509256362915039,2.733830690383911,5565723.5
150.10000610351562,47.216983795166016,-0.04883905500173569,-0.002490765182301402,851.1762084960938,0.23866023123264313,1104.8692626953125,0.592427134513855,1032.6712646484375,0.448072224855423,1128.1085205078125,0.8335766196250916,87.6269302368164,148.9796142578125,57.39463806152344,61.639060974121094,8.06348705291748,1.1828229427337646,9.082619667053223,1.5137698650360107,0.04714735969901085,0.1854855716228485,-0.27664312720298767,0.31139928102493286,0.15072941780090332,2.734017848968506,5566105.0
150.1999969482422,47.212100982666016,-0.04908813163638115,-0.0024636690504848957,851.2001953125,0.24204692244529724,1104.9288330078125,0.5983331203460693,1032.71630859375,0.45327693223953247,1128.1922607421875,0.8396427631378174,87.73504638671875,149.36549377441406,57.60169219970703,61.85648727416992,8.090018272399902,1.1865649223327637,9.110891342163086,1.5184818506240845,0.04707696661353111,0.18532966077327728,-0.27602246403694153,0.31082090735435486,0.15053123235702515,2.7342076301574707,5566491.5
150.3000030517578,47.207191467285156,-0.04933449625968933,-0.002307729097083211,851.224609375,0.245435431599617,1104.989013671875,0.6042342185974121,1032.761962890625,0.45848017930984497,1128.2764892578125,0.8456961512565613,87.8437271118164,149.7528076171875,57.809043884277344,62.073814392089844,8.116510391235352,1.1903014183044434,9.139121055603027,1.5231868028640747,0.04700605571269989,0.1851707100868225,-0.2753986716270447,0.3102383017539978,0.15033107995986938,2.7344002723693848,5566883.5
150.39999389648438,47.20225524902344,-0.04956527054309845,-0.002147500403225422,851.2493286132812,0.2488255798816681,1105.0496826171875,0.6101303100585938,1032.8079833984375,0.46368172764778137,1128.361328125,0.8517364859580994,87.95294952392578,150.14158630371094,58.016685485839844,62.29103469848633,8.142963409423828,1.1940324306488037,9.167306900024414,1.5278844833374023,0.04693295806646347,0.1850086897611618,-0.2747718095779419,0.30965152382850647,0.15012896060943604,2.734595537185669,5567281.0
150.5,47.19729995727539,-0.049780018627643585,-0.0019690075423568487,851.2743530273438,0.25221720337867737,1105.1109619140625,0.6160210967063904,1032.8546142578125,0.4688814580440521,1128.4468994140625,0.8577632308006287,88.06272888183594,150.53176879882812,58.224609375,62.508140563964844,8.169377326965332,1.1977577209472656,9.195446968078613,1.5325745344161987,0.046854451298713684,0.18484342098236084,-0.2741420567035675,0.30906060338020325,0.1499248743057251,2.7347934246063232,5567684.0
150.60000610351562,47.19232177734375,-0.04997691884636879,-0.0018215967575088143,851.2997436523438,0.2556101679801941,1105.1728515625,0.621906042098999,1032.9017333984375,0.4740791320800781,1128.532958984375,0.8637754917144775,88.17305755615234,150.92340087890625,58.432804107666016,62.725128173828125,8.195752143859863,1.201477289199829,9.223538398742676,1.5372564792633057,0.04677021875977516,0.1846747100353241,-0.2735096216201782,0.30846548080444336,0.14971883594989777,2.7349941730499268,5568092.5
150.6999969482422,47.18732452392578,-0.05015908181667328,-0.0016801591264083982,851.3255004882812,0.25900426506996155,1105.2353515625,0.627784788608551,1032.949462890625,0.47927457094192505,1128.61962890625,0.8697722554206848,88.283935546875,151.31642150878906,58.641265869140625,62.94198226928711,8.222086906433105,1.2051907777786255,9.251577377319336,1.5419296026229858,0.04667956754565239,0.18450233340263367,-0.27287474274635315,0.30786624550819397,0.14951084554195404,2.7351975440979004,5568506.5
150.8000030517578,47.182308197021484,-0.05032709613442421,-0.0016146610723808408,851.3515625,0.2623993754386902,1105.2984619140625,0.633656919002533,1032.9976806640625,0.4844675064086914,1128.7069091796875,0.8757526278495789,88.39535522460938,151.7108612060547,58.84998321533203,63.1587028503418,8.248379707336426,1.2088980674743652,9.279560089111328,1.5465933084487915,0.04658302292227745,0.18432612717151642,-0.2722375988960266,0.3072628378868103,0.14930088818073273,2.735403537750244,5568926.0
150.89999389648438,47.177276611328125,-0.050488561391830444,-0.0015477724373340607,851.3779907226562,0.2657953202724457,1105.3621826171875,0.6395219564437866,1033.04638671875,0.48965775966644287,1128.7947998046875,0.881715714931488,88.50731658935547,152.106689453125,59.0589485168457,63.375274658203125,8.27463150024414,1.2125985622406006,9.30748176574707,1.551247000694275,0.04648052155971527,0.18414592742919922,-0.27159836888313293,0.30665531754493713,0.14908897876739502,2.735612154006958,5569350.5
151.0,47.17222595214844,-0.05064333975315094,-0.0014156971592456102,851.4047241210938,0.2691919207572937,1105.4263916015625,0.6453794836997986,1033.0955810546875,0.4948450028896332,1128.8831787109375,0.887660801410675,88.61981964111328,152.50390625,59.26815414428711,63.59169006347656,8.3008394241333,1.216292142868042,9.335341453552246,1.5558902025222778,0.04637378454208374,0.1839616447687149,-0.2709571421146393,0.30604368448257446,0.14887511730194092,2.735823392868042,5569781.0
151.10000610351562,47.16716384887695,-0.05078490823507309,-0.0013098031049594283,851.4318237304688,0.2725890576839447,1105.4912109375,0.6512290835380554,1033.145263671875,0.5000290274620056,1128.9722900390625,0.8935872316360474,88.73285675048828,152.90248107910156,59.47758483886719,63.80793762207031,8.327003479003906,1.2199783325195312,9.36313533782959,1.5605225563049316,0.04626268893480301,0.1837732344865799,-0.2703140079975128,0.3054279386997223,0.14865931868553162,2.736037492752075,5570216.5
151.1999969482422,47.162086486816406,-0.05091588944196701,-0.0011421031085774302,851.459228515625,0.27598655223846436,1105.556640625,0.6570703983306885,1033.195556640625,0.5052095055580139,1129.0618896484375,0.8994941711425781,88.846435546875,153.30242919921875,59.68724060058594,64.02400970458984,8.353120803833008,1.2236568927764893,9.390860557556152,1.5651434659957886,0.04614553973078728,0.18358053267002106,-0.2696691155433655,0.3048080801963806,0.14844156801700592,2.7362542152404785,5570658.0
151.3000030517578,47.1569938659668,-0.051030099391937256,-0.0010126226115971804,851.4869995117188,0.27938422560691833,1105.62255859375,0.6629029512405396,1033.246337890625,0.5103862285614014,1129.1522216796875,0.9053807854652405,88.9605484008789,153.70372009277344,59.89710235595703,64.23989868164062,8.379191398620605,1.2273272275924683,9.418513298034668,1.5697522163391113,0.04602285847067833,0.18338342010974884,-0.2690226435661316,0.3041841685771942,0.14822186529636383,2.736473560333252,5571104.5
151.39999389648438,47.15188980102539,-0.051131363958120346,-0.0009490874945186079,851.51513671875,0.2827819585800171,1105.689208984375,0.6687262654304504,1033.297607421875,0.5155588388442993,1129.2430419921875,0.9112460613250732,89.07518768310547,154.10635375976562,60.10717010498047,64.4555892944336,8.40521240234375,1.2309889793395996,9.446090698242188,1.5743484497070312,0.04589296877384186,0.18318170309066772,-0.2683747410774231,0.3035562038421631,0.14800024032592773,2.7366957664489746,5571556.5
151.5,47.14677810668945,-0.05122626945376396,-0.0009138317545875907,851.5435791015625,0.2861795127391815,1105.75634765625,0.6745397448539734,1033.3494873046875,0.5207270979881287,1129.33447265625,0.9170889258384705,89.19035339355469,154.5102996826172,60.31742477416992,64.67106628417969,8.431181907653809,1.2346419095993042,9.473587989807129,1.578931212425232,0.04575665295124054,0.18297521770000458,-0.2677256166934967,0.30292418599128723,0.14777666330337524,2.7369205951690674,5572014.5
151.60000610351562,47.14165496826172,-0.05131765455007553,-0.0008305888622999191,851.5723266601562,0.28957676887512207,1105.8240966796875,0.6803429126739502,1033.40185546875,0.525890588760376,1129.4263916015625,0.9229086637496948,89.30604553222656,154.9155731201172,60.52785873413086,64.88632202148438,8.457098960876465,1.2382853031158447,9.501001358032227,1.5835001468658447,0.045615434646606445,0.182763934135437,-0.2670753598213196,0.30228814482688904,0.14755116403102875,2.7371480464935303,5572477.5
151.6999969482422,47.13652420043945,-0.05140071362257004,-0.0008023955160751939,851.6015014648438,0.2929735779762268,1105.8924560546875,0.6861354112625122,1033.45458984375,0.5310490727424622,1129.51904296875,0.928704559803009,89.4222640991211,155.3221435546875,60.73846435546875,65.1013412475586,8.482961654663086,1.241918921470642,9.528328895568848,1.5880547761917114,0.045469965785741806,0.18254780769348145,-0.2664239704608917,0.3016480505466461,0.14732372760772705,2.7373781204223633,5572946.0
151.8000030517578,47.13138198852539,-0.05148095265030861,-0.0007440009503625333,851.6309204101562,0.2963697016239166,1105.9613037109375,0.6919167637825012,1033.508056640625,0.5362021923065186,1129.6121826171875,0.934475839138031,89.53900146484375,155.73001098632812,60.9492301940918,65.31611633300781,8.508766174316406,1.2455421686172485,9.555566787719727,1.5925945043563843,0.045319028198719025,0.1823267638683319,-0.2657715976238251,0.30100399255752563,0.14709435403347015,2.7376108169555664,5573420.0
151.89999389648438,47.12623596191406,-0.05155535414814949,-0.0006684838444925845,851.6607666015625,0.299765020608902,1106.03076171875,0.6976865530014038,1033.5618896484375,0.5413495898246765,1129.7059326171875,0.9402219653129578,89.65625,156.13914489746094,61.1601448059082,65.53063201904297,8.53451156616211,1.2491549253463745,9.58271312713623,1.597118854522705,0.04516396299004555,0.18210077285766602,-0.265118271112442,0.3003559410572052,0.14686307311058044,2.7378463745117188,5573899.5
152.0,47.12107849121094,-0.05162220075726509,-0.0005376672488637269,851.69091796875,0.30315929651260376,1106.100830078125,0.703444242477417,1033.6163330078125,0.5464909672737122,1129.8001708984375,0.9459421634674072,89.77401733398438,156.54954528808594,61.371192932128906,65.744873046875,8.560195922851562,1.2527564764022827,9.60976505279541,1.6016275882720947,0.045003991574048996,0.18186978995800018,-0.26446402072906494,0.2997039258480072,0.14662986993789673,2.738084554672241,5574384.5
152.10000610351562,47.11591720581055,-0.05167596787214279,-0.00034863571636378765,851.7213745117188,0.3065524101257324,1106.1715087890625,0.7091894745826721,1033.671142578125,0.5516259670257568,1129.8951416015625,0.9516357183456421,89.89229583740234,156.96119689941406,61.58237075805664,65.95882415771484,8.585816383361816,1.256346583366394,9.636719703674316,1.606119990348816,0.044838644564151764,0.18163372576236725,-0.2638089954853058,0.29904797673225403,0.1463947594165802,2.738325595855713,5574874.5
152.1999969482422,47.110748291015625,-0.0517108328640461,-0.0001695379032753408,851.752197265625,0.30994415283203125,1106.24267578125,0.7149216532707214,1033.7265625,0.5567542314529419,1129.9906005859375,0.957301676273346,90.0110855102539,157.37408447265625,61.793663024902344,66.17247772216797,8.611370086669922,1.2599247694015503,9.663572311401367,1.6105953454971313,0.04466645047068596,0.18139247596263885,-0.2631533443927765,0.2983880937099457,0.14615772664546967,2.7385690212249756,5575370.5
152.3000030517578,47.1055793762207,-0.0517277866601944,-2.457706068526022e-05,851.7833862304688,0.3133343458175659,1106.314453125,0.7206401228904724,1033.7825927734375,0.5618754029273987,1130.0865478515625,0.9629388451576233,90.13037109375,157.78819274902344,62.00505828857422,66.38581085205078,8.636856079101562,1.2634905576705933,9.690319061279297,1.6150531768798828,0.04448578134179115,0.1811457872390747,-0.26249730587005615,0.29772430658340454,0.14591878652572632,2.7388153076171875,5575872.0
152.39999389648438,47.100406646728516,-0.05173024162650108,0.00018508544599171728,851.8148803710938,0.3167227804660797,1106.3868408203125,0.7263443470001221,1033.8389892578125,0.5669891238212585,1130.18310546875,0.9685459733009338,90.25016021728516,158.20350646972656,62.2165412902832,66.59881591796875,8.662271499633789,1.2670437097549438,9.716954231262207,1.6194922924041748,0.04429670423269272,0.18089346587657928,-0.2618411183357239,0.2970566153526306,0.14567795395851135,2.7390642166137695,5576378.5
152.5,47.09523391723633,-0.051711734384298325,0.0005471112090162933,851.8467407226562,0.3201092481613159,1106.459716796875,0.7320335507392883,1033.8958740234375,0.5720949769020081,1130.2802734375,0.9741218090057373,90.37044525146484,158.62001037597656,62.42810821533203,66.81147766113281,8.687612533569336,1.2705833911895752,9.743473052978516,1.6239122152328491,0.044099900871515274,0.18063537776470184,-0.2611849308013916,0.2963850796222687,0.14543522894382477,2.7393157482147217,5576891.0
152.60000610351562,47.09006118774414,-0.05165702477097511,0.0009547340450808406,851.87890625,0.3234935998916626,1106.533203125,0.7377071380615234,1033.953369140625,0.5771925449371338,1130.3779296875,0.9796650409698486,90.4912338256836,159.03768920898438,62.639739990234375,67.02377319335938,8.712876319885254,1.274109125137329,9.76987075805664,1.6283117532730103,0.04389355331659317,0.1803712397813797,-0.2605290412902832,0.2957096993923187,0.14519061148166656,2.739570140838623,5577408.5
152.6999969482422,47.084896087646484,-0.05156154930591583,0.0013704325538128614,851.9114379882812,0.32687559723854065,1106.6072998046875,0.7433642148971558,1034.0113525390625,0.5822814106941223,1130.4761962890625,0.985173761844635,90.61250305175781,159.45654296875,62.85142517089844,67.23568725585938,8.73806095123291,1.2776203155517578,9.79613971710205,1.6326899528503418,0.043673496693372726,0.18010066449642181,-0.2598739266395569,0.29503047466278076,0.14494410157203674,2.7398269176483154,5577931.5
152.8000030517578,47.07973861694336,-0.051424507051706314,0.0017634371761232615,851.9442749023438,0.33025503158569336,1106.681884765625,0.7490037679672241,1034.06982421875,0.5873610973358154,1130.574951171875,0.990645706653595,90.73426055908203,159.87652587890625,63.063148498535156,67.44720458984375,8.763162612915039,1.281116247177124,9.822271347045898,1.6370452642440796,0.04343817010521889,0.1798231452703476,-0.25922003388404846,0.29434746503829956,0.1446957141160965,2.740086555480957,5578460.0
152.89999389648438,47.0745964050293,-0.05124816298484802,0.0021598495077341795,851.9774780273438,0.3336317241191864,1106.757080078125,0.7546247243881226,1034.1287841796875,0.5924311280250549,1130.67431640625,0.996078372001648,90.85649871826172,160.2976531982422,63.274898529052734,67.6583023071289,8.788176536560059,1.2845959663391113,9.848257064819336,1.6413761377334595,0.04318689927458763,0.17953819036483765,-0.2585679590702057,0.2936607003211975,0.14444544911384583,2.7403488159179688,5578994.0
153.0,47.06947326660156,-0.0510321781039238,0.0025473986752331257,852.010986328125,0.3370054066181183,1106.8328857421875,0.7602259516716003,1034.1883544921875,0.5974909067153931,1130.774169921875,1.001469373703003,90.97921752929688,160.71987915039062,63.486656188964844,67.86895751953125,8.81309986114502,1.2880586385726929,9.874085426330566,1.6456809043884277,0.04291982203722,0.17924532294273376,-0.25791817903518677,0.2929701805114746,0.14419332146644592,2.7406136989593506,5579533.5
153.10000610351562,47.064369201660156,-0.05077743902802467,0.0029408857226371765,852.0448608398438,0.3403758704662323,1106.9091796875,0.7658063769340515,1034.248291015625,0.6025399565696716,1130.8746337890625,1.0068161487579346,91.10240936279297,161.1431884765625,63.69841003417969,68.07914733886719,8.837925910949707,1.2915031909942627,9.899747848510742,1.6499580144882202,0.042636435478925705,0.17894411087036133,-0.2572711706161499,0.29227596521377563,0.1439393162727356,2.7408814430236816,5580078.0
153.1999969482422,47.05929183959961,-0.050483349710702896,0.0032458105124533176,852.0790405273438,0.34374287724494934,1106.9859619140625,0.7713647484779358,1034.308837890625,0.6075775027275085,1130.9755859375,1.0121163129806519,91.22606658935547,161.5675811767578,63.91013717651367,68.28884887695312,8.862651824951172,1.2949285507202148,9.925235748291016,1.6542059183120728,0.04233657941222191,0.17863406240940094,-0.25662747025489807,0.2915780544281006,0.14368347823619843,2.7411515712738037,5580628.5
153.3000030517578,47.05424118041992,-0.05015876889228821,0.003574927570298314,852.1135864257812,0.3471061587333679,1107.0633544921875,0.7768999338150024,1034.369873046875,0.6126030683517456,1131.0770263671875,1.0173670053482056,91.35018920898438,161.99301147460938,64.121826171875,68.49803161621094,8.887269973754883,1.2983335256576538,9.950536727905273,1.6584227085113525,0.04201972857117653,0.17831474542617798,-0.2559875249862671,0.29087650775909424,0.14342579245567322,2.741424560546875,5581184.0
153.39999389648438,47.049224853515625,-0.04980127513408661,0.003832173300907016,852.1484985351562,0.35046547651290894,1107.141357421875,0.7824106812477112,1034.431396484375,0.6176158785820007,1131.1790771484375,1.0225660800933838,91.47476959228516,162.4194793701172,64.33345794677734,68.70668029785156,8.91177749633789,1.301716923713684,9.975642204284668,1.6626070737838745,0.04168786108493805,0.17798581719398499,-0.2553517520427704,0.2901713252067566,0.14316625893115997,2.7417001724243164,5581745.0
153.5,47.044246673583984,-0.04941805824637413,0.00412640580907464,852.1837158203125,0.3538205623626709,1107.2198486328125,0.7878957986831665,1034.493408203125,0.6226152777671814,1131.281494140625,1.0277109146118164,91.59980010986328,162.84695434570312,64.54501342773438,68.91474914550781,8.936165809631348,1.3050775527954102,10.000543594360352,1.666757345199585,0.04134008660912514,0.17764690518379211,-0.2547205686569214,0.2894625961780548,0.14290489256381989,2.741978406906128,5582311.5
153.60000610351562,47.039302825927734,-0.0490054190158844,0.0043716998770833015,852.21923828125,0.35717108845710754,1107.2989501953125,0.7933541536331177,1034.555908203125,0.6276004314422607,1131.384521484375,1.032799482345581,91.72528076171875,163.27540588378906,64.7564697265625,69.1222152709961,8.960431098937988,1.308414340019226,10.025232315063477,1.6708719730377197,0.040978074073791504,0.1772977113723755,-0.25409430265426636,0.2887502908706665,0.14264170825481415,2.7422592639923096,5582883.5
153.6999969482422,47.03440475463867,-0.0485682487487793,0.004584364593029022,852.255126953125,0.3605167865753174,1107.3785400390625,0.7987844347953796,1034.618896484375,0.632570743560791,1131.4881591796875,1.0378293991088867,91.8511962890625,163.70481872558594,64.96780395507812,69.32904815673828,8.984564781188965,1.3117259740829468,10.049697875976562,1.6749496459960938,0.04060066491365433,0.17693793773651123,-0.25347331166267395,0.2880345284938812,0.14237672090530396,2.7425427436828613,5583460.5
153.8000030517578,47.02954864501953,-0.048109810799360275,0.0047666532918810844,852.2913818359375,0.36385735869407654,1107.458740234375,0.8041855692863464,1034.682373046875,0.6375252604484558,1131.5921630859375,1.0427985191345215,91.97755432128906,164.13516235351562,65.17900085449219,69.53521728515625,9.008563041687012,1.3150112628936768,10.073931694030762,1.6789886951446533,0.04020898789167404,0.17656731605529785,-0.25285789370536804,0.2873152792453766,0.1421099156141281,2.7428290843963623,5584043.5
153.89999389648438,47.02473449707031,-0.04763314500451088,0.004872929770499468,852.327880859375,0.36719247698783875,1107.5394287109375,0.809556245803833,1034.7464599609375,0.6424633264541626,1131.6966552734375,1.0477046966552734,92.10433197021484,164.56640625,65.39004516601562,69.74068450927734,9.032417297363281,1.3182690143585205,10.09792709350586,1.6829878091812134,0.03980378061532974,0.17618562281131744,-0.2522483468055725,0.28659263253211975,0.1418413370847702,2.7431178092956543,5584631.0
154.0,47.01997375488281,-0.04714585468173027,0.0050125932320952415,852.3648071289062,0.37052178382873535,1107.62060546875,0.8148953914642334,1034.8109130859375,0.6473840475082397,1131.8016357421875,1.0525461435317993,92.23153686523438,164.99853515625,65.60089874267578,69.94542694091797,9.056120872497559,1.3214982748031616,10.121674537658691,1.6869456768035889,0.03938576579093933,0.17579269409179688,-0.25164487957954407,0.2858666181564331,0.14157095551490784,2.7434091567993164,5585224.5
154.10000610351562,47.0152587890625,-0.04664459452033043,0.005150401499122381,852.4020385742188,0.3738449513912201,1107.702392578125,0.8202018737792969,1034.8758544921875,0.6522866487503052,1131.9072265625,1.0573210716247559,92.3591537475586,165.4315185546875,65.81155395507812,70.1493911743164,9.079668998718262,1.324697732925415,10.145167350769043,1.6908612251281738,0.03895694389939308,0.17538845539093018,-0.25104764103889465,0.28513726592063904,0.1412988156080246,2.7437033653259277,5585823.5
154.1999969482422,47.01059341430664,-0.04612955451011658,0.00530938059091568,852.4395751953125,0.3771616518497467,1107.78466796875,0.8254746198654175,1034.94140625,0.657170295715332,1132.01318359375,1.0620278120040894,92.48717498779297,165.86534118652344,66.02198028564453,70.35255432128906,9.103053092956543,1.327866554260254,10.168399810791016,1.6947332620620728,0.03851646929979324,0.1749727725982666,-0.2504567801952362,0.2844046652317047,0.1410249024629593,2.74399995803833,5586427.5
154.3000030517578,47.0059814453125,-0.04559861496090889,0.005412193480879068,852.4774169921875,0.38047143816947937,1107.867431640625,0.8307124376296997,1035.00732421875,0.6620340943336487,1132.11962890625,1.0666648149490356,92.6156005859375,166.29994201660156,66.23214721679688,70.55487823486328,9.12626838684082,1.3310034275054932,10.191363334655762,1.6985605955123901,0.03806442767381668,0.174545556306839,-0.24987250566482544,0.2836688160896301,0.1407492458820343,2.7442994117736816,5587036.5
154.39999389648438,47.00142288208008,-0.045057397335767746,0.005582768470048904,852.5156860351562,0.3837740123271942,1107.9508056640625,0.8359143137931824,1035.07373046875,0.666877269744873,1132.2264404296875,1.071230411529541,92.74441528320312,166.73532104492188,66.44204711914062,70.7563247680664,9.149306297302246,1.3341076374053955,10.214052200317383,1.7023420333862305,0.03760026395320892,0.1741066426038742,-0.24929498136043549,0.28292977809906006,0.14047186076641083,2.744601249694824,5587651.5
154.5,46.99691390991211,-0.04449911788105965,0.0057611046358942986,852.55419921875,0.3870689570903778,1108.03466796875,0.84107905626297,1035.1407470703125,0.6716989278793335,1132.3338623046875,1.0757228136062622,92.87361907958984,167.17144775390625,66.65164947509766,70.95686340332031,9.172162055969238,1.3371779918670654,10.236458778381348,1.7060765027999878,0.03712550550699234,0.17365598678588867,-0.24872437119483948,0.2821876108646393,0.14019274711608887,2.744905710220337,5588271.5
154.60000610351562,46.99246597290039,-0.04392300918698311,0.006042660679668188,852.5930786132812,0.3903558552265167,1108.1190185546875,0.846205472946167,1035.2081298828125,0.6764982342720032,1132.441650390625,1.080140471458435,93.00320434570312,167.6082763671875,66.86092376708984,71.15644836425781,9.194828033447266,1.340213656425476,10.258577346801758,1.7097628116607666,0.03663836419582367,0.17319341003894806,-0.24816085398197174,0.2814423739910126,0.13991190493106842,2.7452127933502197,5588896.5
154.6999969482422,46.98807144165039,-0.0433187410235405,0.006310395430773497,852.6322631835938,0.39363428950309753,1108.203857421875,0.8512924909591675,1035.2760009765625,0.6812742948532104,1132.5498046875,1.0844815969467163,93.1331558227539,168.0457763671875,67.06985473632812,71.35504913330078,9.217297554016113,1.343213677406311,10.28039836883545,1.7133997678756714,0.036138635128736496,0.17271877825260162,-0.24760468304157257,0.2806940972805023,0.13962937891483307,2.7455224990844727,5589527.0
154.8000030517578,46.983741760253906,-0.04268770292401314,0.0065012769773602486,852.6718139648438,0.3969039022922516,1108.289306640625,0.8563386797904968,1035.3443603515625,0.6860262155532837,1132.658447265625,1.0887439250946045,93.26347351074219,168.48394775390625,67.27840423583984,71.55261993408203,9.239564895629883,1.346177101135254,10.301915168762207,1.716985821723938,0.035623494535684586,0.17223180830478668,-0.24705621600151062,0.2799428403377533,0.1393451690673828,2.7458348274230957,5590163.0
154.89999389648438,46.97947311401367,-0.04203757643699646,0.006649875547736883,852.711669921875,0.4001641869544983,1108.3751220703125,0.8613427877426147,1035.4132080078125,0.690753161907196,1132.767578125,1.0929254293441772,93.3941421508789,168.92271423339844,67.48656463623047,71.7491226196289,9.26162338256836,1.3491028547286987,10.32311725616455,1.7205195426940918,0.035093195736408234,0.17173220217227936,-0.24651575088500977,0.27918869256973267,0.13905927538871765,2.746149778366089,5590804.0
155.0,46.97526931762695,-0.04137258604168892,0.006765449419617653,852.7518310546875,0.4034147560596466,1108.4615478515625,0.8663035035133362,1035.4825439453125,0.6954541206359863,1132.8770751953125,1.097023844718933,93.52515411376953,169.36207580566406,67.69429016113281,71.94452667236328,9.283464431762695,1.35198974609375,10.34399700164795,1.7239995002746582,0.03454969823360443,0.1712198108434677,-0.2459835708141327,0.27843165397644043,0.13877172768115997,2.746467351913452,5591450.5
155.10000610351562,46.97113037109375,-0.04069604352116585,0.006824673153460026,852.7923583984375,0.40665510296821594,1108.5484619140625,0.8712195158004761,1035.55224609375,0.7001281976699829,1132.9869384765625,1.101037621498108,93.65650939941406,169.802001953125,67.90156555175781,72.13877868652344,9.305083274841309,1.3548369407653809,10.364546775817871,1.7274243831634521,0.033994100987911224,0.1706945151090622,-0.24545983970165253,0.27767181396484375,0.13848254084587097,2.7467873096466064,5592102.0
155.1999969482422,46.96706008911133,-0.040013574063777924,0.00683309743180871,852.8331298828125,0.40988484025001526,1108.6357421875,0.8760896921157837,1035.62255859375,0.7047744393348694,1133.0972900390625,1.1049649715423584,93.78819274902344,170.242431640625,68.10836029052734,72.33184814453125,9.326471328735352,1.3576432466506958,10.384758949279785,1.7307932376861572,0.03342735022306442,0.17015625536441803,-0.2449447065591812,0.2769092619419098,0.13819171488285065,2.747109889984131,5592758.5
155.3000030517578,46.96306228637695,-0.039330266416072845,0.0068418970331549644,852.8743286132812,0.41310346126556396,1108.7236328125,0.8809128999710083,1035.6932373046875,0.7093918323516846,1133.2080078125,1.1088045835494995,93.92019653320312,170.68333435058594,68.31464385986328,72.523681640625,9.347623825073242,1.360407829284668,10.40462875366211,1.7341047525405884,0.032851070165634155,0.16960501670837402,-0.24443824589252472,0.27614399790763855,0.1378992795944214,2.7474350929260254,5593420.5
155.39999389648438,46.959129333496094,-0.03864607587456703,0.00696526700630784,852.915771484375,0.41631048917770386,1108.81201171875,0.8856880068778992,1035.764404296875,0.7139795422554016,1133.319091796875,1.1125553846359253,94.05250549316406,171.12469482421875,68.52039337158203,72.71424865722656,9.368531227111816,1.3631296157836914,10.424150466918945,1.7373583316802979,0.03226679936051369,0.16904088854789734,-0.24394047260284424,0.2753761112689972,0.13760524988174438,2.747762680053711,5594087.5
155.5,46.95526123046875,-0.03794955089688301,0.007087563630193472,852.9575805664062,0.41950541734695435,1108.9007568359375,0.8904139995574951,1035.8360595703125,0.7185366153717041,1133.4305419921875,1.1162163019180298,94.18511962890625,171.5664825439453,68.72557067871094,72.90350341796875,9.389189720153809,1.3658078908920288,10.443318367004395,1.7405531406402588,0.03167475014925003,0.16846391558647156,-0.24345137178897858,0.2746056616306305,0.13730962574481964,2.7480928897857666,5594760.0
155.60000610351562,46.95146942138672,-0.03724079206585884,0.0072354478761553764,852.9996948242188,0.4226877689361572,1108.989990234375,0.8950898051261902,1035.9080810546875,0.7230620384216309,1133.542236328125,1.1197859048843384,94.31803131103516,172.00863647460938,68.93016815185547,73.0914077758789,9.409591674804688,1.3684417009353638,10.462128639221191,1.7436879873275757,0.031072009354829788,0.1678740233182907,-0.24297113716602325,0.2738327085971832,0.13701245188713074,2.7484254837036133,5595437.0
155.6999969482422,46.9477424621582,-0.036517247557640076,0.007335194386541843,853.0421142578125,0.4258570671081543,1109.079833984375,0.8997142314910889,1035.9805908203125,0.7275549173355103,1133.6544189453125,1.123262882232666,94.45122528076172,172.4511260986328,69.1341323852539,73.27790832519531,9.429730415344238,1.3710302114486694,10.480572700500488,1.7467621564865112,0.030458731576800346,0.16727116703987122,-0.24249988794326782,0.27305731177330017,0.13671372830867767,2.748760938644409,5596119.5
155.8000030517578,46.944091796875,-0.03578373044729233,0.0074423751793801785,853.0848388671875,0.4290127456188202,1109.169921875,0.9042860865592957,1036.0535888671875,0.7320143580436707,1133.7669677734375,1.126645803451538,94.58468627929688,172.89393615722656,69.33745574951172,73.46298217773438,9.449600219726562,1.373572826385498,10.498645782470703,1.7497743368148804,0.029834283515810966,0.16665521264076233,-0.2420378178358078,0.2722795605659485,0.13641346991062164,2.749098539352417,5596807.5
155.89999389648438,46.940513610839844,-0.03503949195146561,0.007483971305191517,853.1279296875,0.4321543574333191,1109.2606201171875,0.9088042378425598,1036.1270751953125,0.7364392876625061,1133.8797607421875,1.1299331188201904,94.71841430664062,173.33700561523438,69.54009246826172,73.64656829833984,9.469195365905762,1.3760684728622437,10.516341209411621,1.7527234554290771,0.029200047254562378,0.16602614521980286,-0.24158507585525513,0.27149951457977295,0.13611170649528503,2.749438762664795,5597500.0
156.0,46.93701171875,-0.0342910960316658,0.007575621362775564,853.1712646484375,0.43528133630752563,1109.3516845703125,0.9132674336433411,1036.200927734375,0.7408288717269897,1133.992919921875,1.1331233978271484,94.85240173339844,173.78030395507812,69.74202728271484,73.82864379882812,9.488508224487305,1.3785165548324585,10.533652305603027,1.7556086778640747,0.028555916622281075,0.16538389027118683,-0.24114175140857697,0.27071720361709595,0.13580843806266785,2.749781370162964,5598197.5
156.10000610351562,46.9335823059082,-0.03353353217244148,0.007712451741099358,853.2149658203125,0.43839314579963684,1109.4432373046875,0.917674720287323,1036.275146484375,0.7451820969581604,1134.1063232421875,1.1362158060073853,94.98663330078125,174.2238006591797,69.9432144165039,74.0091552734375,9.50753402709961,1.3809159994125366,10.55057430267334,1.7584291696548462,0.027903813868761063,0.16472849249839783,-0.24070793390274048,0.26993274688720703,0.13550369441509247,2.750126600265503,5598900.0
156.1999969482422,46.93022918701172,-0.03276228532195091,0.00786787923425436,853.2589721679688,0.4414892792701721,1109.5352783203125,0.9220249652862549,1036.3499755859375,0.7494980096817017,1134.2200927734375,1.1392089128494263,95.12109375,174.66744995117188,70.14363861083984,74.18805694580078,9.526267051696777,1.3832663297653198,10.567102432250977,1.7611838579177856,0.02724253013730049,0.16405993700027466,-0.24028372764587402,0.2691461741924286,0.1351974904537201,2.750474214553833,5599608.0
156.3000030517578,46.92695236206055,-0.03197550028562546,0.008024761453270912,853.3032836914062,0.4445692002773285,1109.627685546875,0.9263169765472412,1036.425048828125,0.7537757158279419,1134.334228515625,1.142101526260376,95.25578308105469,175.11122131347656,70.34326934814453,74.36531829833984,9.544699668884277,1.3855665922164917,10.583230972290039,1.7638717889785767,0.02657097950577736,0.16337811946868896,-0.23986929655075073,0.2683575451374054,0.1348898559808731,2.750824213027954,5600320.5
156.39999389648438,46.92375183105469,-0.031173022463917732,0.008146505802869797,853.347900390625,0.4476323425769806,1109.7205810546875,0.9305496215820312,1036.500732421875,0.7580142021179199,1134.4486083984375,1.1448922157287598,95.39068603515625,175.5550537109375,70.54206848144531,74.54088592529297,9.562827110290527,1.387816071510315,10.598952293395996,1.7664920091629028,0.025888752192258835,0.16268295049667358,-0.23946483433246613,0.267566978931427,0.1345808058977127,2.7511768341064453,5601038.0
156.5,46.92063522338867,-0.030358372256159782,0.008232909254729748,853.3927612304688,0.45067816972732544,1109.8138427734375,0.9347216486930847,1036.57666015625,0.7622125744819641,1134.563232421875,1.1475794315338135,95.52578735351562,175.9989471435547,70.74000549316406,74.71472930908203,9.580643653869629,1.3900140523910522,10.61426067352295,1.7690434455871582,0.025195874273777008,0.16197431087493896,-0.23907054960727692,0.2667745053768158,0.13427035510540009,2.7515316009521484,5601760.5
156.60000610351562,46.917598724365234,-0.02953508123755455,0.008272849023342133,853.43798828125,0.45370614528656006,1109.907470703125,0.9388319849967957,1036.653076171875,0.7663697600364685,1134.6781005859375,1.150161862373352,95.66108703613281,176.4428253173828,70.93705749511719,74.88679504394531,9.598142623901367,1.3921595811843872,10.629150390625,1.7715251445770264,0.024493390694260597,0.16125215590000153,-0.23868657648563385,0.26598021388053894,0.13395851850509644,2.7518889904022217,5602488.0
156.6999969482422,46.91464614868164,-0.028707796707749367,0.008336561731994152,853.4835205078125,0.4567156732082367,1110.0015869140625,0.9428794980049133,1036.72998046875,0.7704849243164062,1134.793212890625,1.1526384353637695,95.79656982421875,176.88665771484375,71.13318634033203,75.05704498291016,9.61531925201416,1.3942519426345825,10.64361572265625,1.7739360332489014,0.023782389238476753,0.16051647067070007,-0.23831304907798767,0.2651841938495636,0.13364532589912415,2.752248525619507,5603220.5
156.8000030517578,46.91177749633789,-0.027874140068888664,0.008389193564653397,853.5293579101562,0.45970621705055237,1110.0960693359375,0.946863055229187,1036.8072509765625,0.7745569944381714,1134.9085693359375,1.15500807762146,95.93222045898438,177.33041381835938,71.328369140625,75.2254409790039,9.632166862487793,1.3962904214859009,10.657652854919434,1.776275396347046,0.023064307868480682,0.1597672700881958,-0.23794999718666077,0.26438647508621216,0.1333307921886444,2.752610683441162,5603957.5
156.89999389648438,46.90898895263672,-0.027035221457481384,0.008461634628474712,853.575439453125,0.4626771807670593,1110.19091796875,0.9507817029953003,1036.8848876953125,0.7785851359367371,1135.024169921875,1.1572699546813965,96.06803894042969,177.7740478515625,71.52256774902344,75.39193725585938,9.648679733276367,1.398274302482605,10.671256065368652,1.7785426378250122,0.022338705137372017,0.15900461375713348,-0.2375974953174591,0.26358717679977417,0.13301494717597961,2.7529749870300293,5604699.0
157.0,46.90628433227539,-0.026189057156443596,0.008536440320312977,853.6218872070312,0.465628057718277,1110.2862548828125,0.954634428024292,1036.962890625,0.7825682759284973,1135.1400146484375,1.1594229936599731,96.2040023803711,178.21751403808594,71.71575164794922,75.5564956665039,9.6648530960083,1.4002028703689575,10.68442153930664,1.7807369232177734,0.021606098860502243,0.15822850167751312,-0.23725563287734985,0.262786328792572,0.13269782066345215,2.7533416748046875,5605446.0
157.10000610351562,46.90366744995117,-0.025335412472486496,0.008568787947297096,853.6685791015625,0.4685581922531128,1110.3818359375,0.9584200978279114,1037.0413818359375,0.7865055203437805,1135.256103515625,1.1614665985107422,96.34010314941406,178.6607666015625,71.90789031982422,75.71906280517578,9.680681228637695,1.4020755290985107,10.697145462036133,1.7828576564788818,0.02086614817380905,0.1574389636516571,-0.23692446947097778,0.2619840204715729,0.132379412651062,2.7537107467651367,5606197.0
157.1999969482422,46.9011344909668,-0.02447853423655033,0.008564895950257778,853.715576171875,0.4714670777320862,1110.4779052734375,0.9621378779411316,1037.1202392578125,0.7903959155082703,1135.372314453125,1.1633996963500977,96.47633361816406,179.10377502441406,72.09896087646484,75.8796157836914,9.696159362792969,1.4038915634155273,10.709423065185547,1.784903883934021,0.020118987187743187,0.15663598477840424,-0.23660412430763245,0.2611803710460663,0.1320597529411316,2.754082202911377,5606953.5
157.3000030517578,46.898685455322266,-0.023622045293450356,0.008587539196014404,853.7628784179688,0.474354088306427,1110.57421875,0.9657866358757019,1037.199462890625,0.7942386269569397,1135.48876953125,1.1652214527130127,96.61268615722656,179.54649353027344,72.2889175415039,76.03809356689453,9.711281776428223,1.4056503772735596,10.721250534057617,1.7868751287460327,0.019365979358553886,0.15581963956356049,-0.23629462718963623,0.26037541031837463,0.13173887133598328,2.754455804824829,5607714.0
157.39999389648438,46.896324157714844,-0.022763291373848915,0.008617959916591644,853.8104858398438,0.4772186577320099,1110.6710205078125,0.9693655371665955,1037.279052734375,0.7980325818061829,1135.6053466796875,1.1669315099716187,96.74913787841797,179.98887634277344,72.47773742675781,76.19447326660156,9.726042747497559,1.4073514938354492,10.732625007629395,1.7887707948684692,0.018608346581459045,0.1549900323152542,-0.23599596321582794,0.2595692276954651,0.13141678273677826,2.7548317909240723,5608479.5
157.5,46.894046783447266,-0.02190149575471878,0.008591425605118275,853.8583374023438,0.4800602197647095,1110.7681884765625,0.9728736281394958,1037.359130859375,0.8017770051956177,1135.72216796875,1.1685292720794678,96.88568115234375,180.43087768554688,72.6653823852539,76.34870910644531,9.740439414978027,1.408994197845459,10.743542671203613,1.7905904054641724,0.01784561574459076,0.1541472226381302,-0.23570817708969116,0.2587618827819824,0.13109351694583893,2.7552099227905273,5609249.5
157.60000610351562,46.8918571472168,-0.02104235254228115,0.00848656240850687,853.906494140625,0.482878178358078,1110.8656005859375,0.976310133934021,1037.439453125,0.805470883846283,1135.839111328125,1.1700141429901123,97.02230834960938,180.87246704101562,72.85183715820312,76.5007553100586,9.75446605682373,1.4105782508850098,10.75400161743164,1.7923336029052734,0.01707783155143261,0.15329129993915558,-0.23543128371238708,0.2579534947872162,0.13076908886432648,2.7555904388427734,5610024.0
157.6999969482422,46.88975143432617,-0.02019369602203369,0.008285674266517162,853.9548950195312,0.4856719672679901,1110.96337890625,0.9796741008758545,1037.5201416015625,0.8091134428977966,1135.9561767578125,1.1713858842849731,97.15901184082031,181.31358337402344,73.03705596923828,76.65058135986328,9.768117904663086,1.4121030569076538,10.763998031616211,1.7939997911453247,0.016306806355714798,0.15242238342761993,-0.23516526818275452,0.25714412331581116,0.1304435431957245,2.7559731006622314,5610803.0
157.8000030517578,46.887733459472656,-0.019365128129720688,0.008071206510066986,854.0036010742188,0.48844099044799805,1111.0615234375,0.9829648733139038,1037.601318359375,0.8127037286758423,1136.0733642578125,1.1726443767547607,97.29576873779297,181.7541961669922,73.22101593017578,76.79814147949219,9.781391143798828,1.413568139076233,10.77353286743164,1.7955888509750366,0.015534983947873116,0.15154071152210236,-0.2349099963903427,0.2563338279724121,0.13011687994003296,2.7563579082489014,5611586.0
157.89999389648438,46.88579559326172,-0.01855800859630108,0.00786149688065052,854.0526123046875,0.49118465185165405,1111.1600341796875,0.986181914806366,1037.6827392578125,0.8162409663200378,1136.190673828125,1.1737900972366333,97.43257141113281,182.19427490234375,73.40367889404297,76.94340515136719,9.794282913208008,1.4149733781814575,10.782605171203613,1.7971009016036987,0.014765367843210697,0.1506466418504715,-0.23466520011425018,0.2555226981639862,0.12978912889957428,2.756744861602783,5612374.0
158.0,46.883941650390625,-0.017771858721971512,0.007707806769758463,854.1018676757812,0.49390241503715515,1111.2587890625,0.9893247485160828,1037.7645263671875,0.8197243213653564,1136.30810546875,1.1748237609863281,97.56941986083984,182.63375854492188,73.58502197265625,77.08633422851562,9.806787490844727,1.416318416595459,10.791216850280762,1.7985361814498901,0.013998765498399734,0.1497405469417572,-0.23443061113357544,0.2547108232975006,0.12946033477783203,2.757133960723877,5613166.5
158.10000610351562,46.882164001464844,-0.01700107753276825,0.007552552968263626,854.1513671875,0.4965936839580536,1111.35791015625,0.992392897605896,1037.8466796875,0.823153018951416,1136.4256591796875,1.1757463216781616,97.70628356933594,183.07260131835938,73.7650146484375,77.22689056396484,9.818902969360352,1.4176031351089478,10.799370765686035,1.799895167350769,0.013235512189567089,0.14882279932498932,-0.23420597612857819,0.2538982629776001,0.1291304975748062,2.7575252056121826,5613963.0
158.1999969482422,46.880462646484375,-0.016245823353528976,0.007364923600107431,854.201171875,0.499257892370224,1111.457275390625,0.9953859448432922,1037.92919921875,0.826526403427124,1136.543212890625,1.176558256149292,97.8431625366211,183.51077270507812,73.9436264038086,77.36505126953125,9.83062744140625,1.418827772140503,10.807066917419434,1.8011778593063354,0.012474503368139267,0.14789369702339172,-0.2339910864830017,0.2530851364135742,0.1287996470928192,2.7579188346862793,5614764.0
158.3000030517578,46.87883758544922,-0.015509330667555332,0.007229040376842022,854.251220703125,0.501894474029541,1111.556884765625,0.9983035326004028,1038.011962890625,0.8298436403274536,1136.660888671875,1.1772602796554565,97.98004913330078,183.9482421875,74.1208267211914,77.50077819824219,9.841957092285156,1.4199920892715454,10.814308166503906,1.8023847341537476,0.011716175824403763,0.1469535380601883,-0.2337857335805893,0.252271443605423,0.12846782803535461,2.758314371109009,5615569.0
158.39999389648438,46.877288818359375,-0.014786425977945328,0.0071144700050354,854.301513671875,0.5045028328895569,1111.6568603515625,1.0011452436447144,1038.0950927734375,0.833104133605957,1136.7786865234375,1.1778532266616821,98.1169204711914,184.38494873046875,74.29659271240234,77.63404083251953,9.852890968322754,1.4210963249206543,10.82109546661377,1.8035160303115845,0.010961774736642838,0.1460026502609253,-0.23358970880508423,0.2514573335647583,0.12813504040241241,2.758711814880371,5616378.5
158.5,46.87580871582031,-0.014074979349970818,0.006993461400270462,854.3521118164062,0.507082462310791,1111.7572021484375,1.003910779953003,1038.1785888671875,0.8363072276115417,1136.896484375,1.1783379316329956,98.25377655029297,184.8208465576172,74.47089385986328,77.76480865478516,9.86342716217041,1.4221405982971191,10.827431678771973,1.8045719861984253,0.010210220701992512,0.1450413167476654,-0.23340283334255219,0.2506428360939026,0.127801313996315,2.7591114044189453,5617192.5
158.60000610351562,46.8744010925293,-0.013375633396208286,0.006900793872773647,854.4029541015625,0.5096328854560852,1111.857666015625,1.0065997838974,1038.2623291015625,0.8394522666931152,1137.014404296875,1.1787148714065552,98.39059448242188,185.25592041015625,74.64370727539062,77.89305877685547,9.873563766479492,1.4231250286102295,10.833317756652832,1.8055529594421387,0.00946126040071249,0.14406979084014893,-0.23322494328022003,0.249828040599823,0.12746667861938477,2.7595131397247314,5618010.0
158.6999969482422,46.87306213378906,-0.012685554102063179,0.0068392506800591946,854.4540405273438,0.5121534466743469,1111.95849609375,1.0092118978500366,1038.346435546875,0.8425387144088745,1137.1322021484375,1.1789849996566772,98.52737426757812,185.69009399414062,74.81499481201172,78.01876831054688,9.883299827575684,1.4240498542785645,10.83875560760498,1.8064593076705933,0.008715356700122356,0.14308831095695496,-0.23305588960647583,0.2490130215883255,0.12713117897510529,2.7599167823791504,5618832.0
158.8000030517578,46.871795654296875,-0.01200162898749113,0.006740910932421684,854.50537109375,0.514643669128418,1112.0595703125,1.011746883392334,1038.430908203125,0.8455659747123718,1137.2501220703125,1.1791486740112305,98.66410064697266,186.1233673095703,74.98474884033203,78.14189910888672,9.892634391784668,1.424915075302124,10.84374713897705,1.8072912693023682,0.007971994578838348,0.1420970857143402,-0.23289556801319122,0.24819785356521606,0.12679480016231537,2.7603225708007812,5619657.5
158.89999389648438,46.8705940246582,-0.011327537707984447,0.0065276105888187885,854.5569458007812,0.5171030163764954,1112.1607666015625,1.0142043828964233,1038.515625,0.8485335111618042,1137.3680419921875,1.1792067289352417,98.80076599121094,186.55567932128906,75.1529312133789,78.26243591308594,9.901566505432129,1.4257211685180664,10.84829330444336,1.8080488443374634,0.0072305696085095406,0.1410963237285614,-0.23274390399456024,0.24738261103630066,0.1264576017856598,2.760730028152466,5620487.5
159.0,46.86946105957031,-0.010674776509404182,0.006230854894965887,854.6088256835938,0.5195310711860657,1112.2623291015625,1.016584038734436,1038.6005859375,0.8514407873153687,1137.4859619140625,1.1791597604751587,98.9373550415039,186.9869842529297,75.31951904296875,78.38035583496094,9.910096168518066,1.4264681339263916,10.852396011352539,1.8087326288223267,0.006492320913821459,0.14008623361587524,-0.23260074853897095,0.24656736850738525,0.12611959874629974,2.7611396312713623,5621321.5
159.10000610351562,46.8683967590332,-0.010051690973341465,0.005869326181709766,854.660888671875,0.5219272375106812,1112.3641357421875,1.0188857316970825,1038.6859130859375,0.854287326335907,1137.6038818359375,1.1790086030960083,99.0738525390625,187.41726684570312,75.48448944091797,78.49563598632812,9.918222427368164,1.4271562099456787,10.856057167053223,1.809342861175537,0.005760644096881151,0.1390671730041504,-0.23246584832668304,0.24575218558311462,0.12578082084655762,2.7615511417388916,5622159.0
159.1999969482422,46.86738967895508,-0.009464758448302746,0.005512754432857037,854.7131958007812,0.5242910981178284,1112.4661865234375,1.0211095809936523,1038.771484375,0.857072651386261,1137.7218017578125,1.1787551641464233,99.21025848388672,187.84646606445312,75.64781951904297,78.60826110839844,9.925945281982422,1.4277857542037964,10.859283447265625,1.8098806142807007,0.005038133356720209,0.13803961873054504,-0.2323388159275055,0.24493715167045593,0.1254412829875946,2.7619643211364746,5623000.5
159.3000030517578,46.8664436340332,-0.008913482539355755,0.005113187246024609,854.7657470703125,0.5266221165657043,1112.568359375,1.0232555866241455,1038.8572998046875,0.8597962856292725,1137.839599609375,1.178400993347168,99.3465576171875,188.27455139160156,75.80947875976562,78.71820068359375,9.93326473236084,1.4283570051193237,10.862080574035645,1.8103467226028442,0.004326960537582636,0.13700413703918457,-0.23221921920776367,0.24412232637405396,0.1251010149717331,2.7623796463012695,5623845.5
