t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
159.39999389648438,46.86555099487305,-0.008402164094150066,0.004667945206165314,854.8185424804688,0.5289198756217957,1112.6707763671875,1.0253242254257202,1038.943359375,0.8624579310417175,1137.95751953125,1.1779483556747437,99.48273468017578,188.70147705078125,75.9694595336914,78.82544708251953,9.940181732177734,1.428870677947998,10.864455223083496,1.8107424974441528,0.003627428552135825,0.13596126437187195,-0.23210658133029938,0.24330778419971466,0.12476005405187607,2.762796640396118,5624694.5
159.5,46.86471176147461,-0.00793536938726902,0.004190925043076277,854.8715209960938,0.5311839580535889,1112.7734375,1.027315616607666,1039.02978515625,0.8650571703910828,1138.0751953125,1.1773993968963623,99.61878204345703,189.12722778320312,76.12773132324219,78.92998504638672,9.946698188781738,1.429327368736267,10.866414070129395,1.8110690116882324,0.002941171871498227,0.13491159677505493,-0.23200039565563202,0.24249356985092163,0.12441841512918472,2.7632153034210205,5625547.0
159.60000610351562,46.86391830444336,-0.007516277022659779,0.003760085441172123,854.9247436523438,0.533413827419281,1112.876220703125,1.0292302370071411,1039.116455078125,0.8675938844680786,1138.1929931640625,1.1767566204071045,99.75469970703125,189.5517578125,76.28427124023438,79.03179931640625,9.952816009521484,1.4297277927398682,10.86796760559082,1.8113279342651367,0.0022698803804814816,0.13385578989982605,-0.23190012574195862,0.24167978763580322,0.12407612800598145,2.7636358737945557,5626403.5
159.6999969482422,46.86316680908203,-0.007140268571674824,0.003450484247878194,854.9782104492188,0.5356091856956482,1112.979248046875,1.0310686826705933,1039.2032470703125,0.8700677156448364,1138.310546875,1.1760228872299194,99.89046478271484,189.9750213623047,76.43907165527344,79.1308822631836,9.958537101745605,1.4300727844238281,10.869123458862305,1.8115206956863403,0.0016148790018633008,0.13279452919960022,-0.23180514574050903,0.24086646735668182,0.12373320758342743,2.7640583515167236,5627263.5
159.8000030517578,46.86245346069336,-0.006795220077037811,0.003225484862923622,855.0318603515625,0.5377695560455322,1113.0823974609375,1.0328315496444702,1039.2904052734375,0.8724785447120667,1138.4281005859375,1.1752007007598877,100.02606964111328,190.39698791503906,76.59210205078125,79.22723388671875,9.963863372802734,1.4303631782531738,10.869893074035645,1.8116487264633179,0.0009753583581186831,0.13172847032546997,-0.23171491920948029,0.2400536984205246,0.12338969856500626,2.764482259750366,5628126.5
159.89999389648438,46.86177444458008,-0.0064726718701422215,0.0030309557914733887,855.0857543945312,0.5398945808410645,1113.185791015625,1.0345191955566406,1039.3778076171875,0.8748263120651245,1138.545654296875,1.1742925643920898,100.16151428222656,190.81764221191406,76.74335479736328,79.32083129882812,9.968799591064453,1.4306001663208008,10.870282173156738,1.811713695526123,0.0003484235203359276,0.13065806031227112,-0.23162905871868134,0.23924151062965393,0.12304560840129852,2.7649080753326416,5628993.5
160.0,46.86112594604492,-0.006169576197862625,0.00294624175876379,855.1398315429688,0.5419839024543762,1113.289306640625,1.0361322164535522,1039.46533203125,0.8771108984947205,1138.6629638671875,1.1733002662658691,100.2967758178711,191.2369384765625,76.89280700683594,79.41168975830078,9.973349571228027,1.4307847023010254,10.870299339294434,1.8117165565490723,-0.0002679102180991322,0.1295836865901947,-0.2315472662448883,0.238429993391037,0.12270096689462662,2.7653355598449707,5629863.5
160.10000610351562,46.86050796508789,-0.005874951835721731,0.002931927563622594,855.1941528320312,0.5440372228622437,1113.39306640625,1.0376708507537842,1039.55322265625,0.8793322443962097,1138.7802734375,1.1722255945205688,100.4318618774414,191.65484619140625,77.04045104980469,79.49980163574219,9.97751522064209,1.4309176206588745,10.869950294494629,1.8116583824157715,-0.0008742654463276267,0.128505676984787,-0.2314693182706833,0.23761919140815735,0.12235580384731293,2.7657644748687744,5630737.0
160.1999969482422,46.859920501708984,-0.0055817593820393085,0.0029182753060013056,855.2486572265625,0.5460541248321533,1113.4969482421875,1.0391356945037842,1039.6412353515625,0.8814903497695923,1138.8974609375,1.1710700988769531,100.5667495727539,192.0713348388672,77.18627166748047,79.58516693115234,9.981302261352539,1.430999994277954,10.86923885345459,1.811539888381958,-0.0014735053991898894,0.1274242103099823,-0.23139508068561554,0.2368091493844986,0.12201014161109924,2.766195058822632,5631613.5
160.3000030517578,46.8593635559082,-0.005289931781589985,0.0029065029229968786,855.3033447265625,0.5480343103408813,1113.600830078125,1.0405266284942627,1039.7294921875,0.8835852742195129,1139.0145263671875,1.1698346138000488,100.70143127441406,192.4863739013672,77.33025360107422,79.66777801513672,9.984713554382324,1.4310325384140015,10.868170738220215,1.8113617897033691,-0.0020674606785178185,0.126339390873909,-0.23132455348968506,0.2359999418258667,0.12166400253772736,2.766627311706543,5632493.5
160.39999389648438,46.85883331298828,-0.004999281372874975,0.0029130775947123766,855.3582763671875,0.5499776005744934,1113.7049560546875,1.041844129562378,1039.8179931640625,0.8856168985366821,1139.13134765625,1.168520212173462,100.83590698242188,192.8999481201172,77.47238159179688,79.74764251708984,9.987753868103027,1.431015968322754,10.86674690246582,1.8111244440078735,-0.0026561429258435965,0.12525132298469543,-0.23125770688056946,0.23519161343574524,0.12131741642951965,2.767061233520508,5633377.0
160.5,46.858333587646484,-0.004707973450422287,0.0028637757059186697,855.413330078125,0.5518836379051208,1113.8092041015625,1.0430881977081299,1039.9066162109375,0.8875853419303894,1139.2481689453125,1.1671277284622192,100.97016906738281,193.31201171875,77.6126480102539,79.82476806640625,9.990425109863281,1.4309509992599487,10.864972114562988,1.810828685760498,-0.003239631187170744,0.12416008114814758,-0.23119454085826874,0.234384223818779,0.12097039818763733,2.767496347427368,5634263.0
160.60000610351562,46.85786437988281,-0.004421595949679613,0.002807105425745249,855.4686279296875,0.5537521839141846,1113.91357421875,1.0442593097686768,1039.9954833984375,0.88949054479599,1139.3648681640625,1.165657877922058,101.10419464111328,193.7225341796875,77.75103759765625,79.89915466308594,9.992733001708984,1.4308381080627441,10.862848281860352,1.8104746341705322,-0.003818437922745943,0.12306574732065201,-0.2311350554227829,0.23357781767845154,0.12062298506498337,2.7679333686828613,5635152.5
160.6999969482422,46.857421875,-0.004140885546803474,0.002708898624405265,855.5241088867188,0.5555830001831055,1114.01806640625,1.0453574657440186,1040.08447265625,0.8913325667381287,1139.4813232421875,1.164111852645874,101.23799133300781,194.13150024414062,77.88754272460938,79.9708023071289,9.994680404663086,1.4306780099868774,10.860379219055176,1.810063123703003,-0.004391048103570938,0.12196845561265945,-0.23107919096946716,0.23277246952056885,0.12027518451213837,2.76837158203125,5636044.5
160.8000030517578,46.85700607299805,-0.0038699957076460123,0.0025174561887979507,855.5797729492188,0.5573758482933044,1114.1226806640625,1.0463831424713135,1040.1737060546875,0.8931114673614502,1139.59765625,1.1624906063079834,101.37154388427734,194.53887939453125,78.02214050292969,80.03971099853516,9.996270179748535,1.4304709434509277,10.85756778717041,1.809594750404358,-0.004957260098308325,0.12086836248636246,-0.23102687299251556,0.23196819424629211,0.11992704123258591,2.7688112258911133,5636939.5
160.89999389648438,46.85662078857422,-0.003618250135332346,0.0023795543238520622,855.6355590820312,0.5591306090354919,1114.2274169921875,1.0473365783691406,1040.26318359375,0.8948272466659546,1139.7138671875,1.1607953310012817,101.50484466552734,194.94464111328125,78.15483856201172,80.10589599609375,9.997506141662598,1.4302177429199219,10.85442066192627,1.8090699911117554,-0.00551589485257864,0.11976566165685654,-0.23097798228263855,0.2311650812625885,0.11957856267690659,2.769252300262451,5637837.5
161.0,46.856258392333984,-0.003380294656381011,0.002266988856717944,855.6915893554688,0.5608469843864441,1114.3321533203125,1.0482183694839478,1040.3526611328125,0.8964800238609314,1139.829833984375,1.1590275764465332,101.63788604736328,195.3487548828125,78.28560638427734,80.16935729980469,9.998393058776855,1.4299187660217285,10.850940704345703,1.8084901571273804,-0.006064361426979303,0.11866067349910736,-0.23093226552009583,0.2303631603717804,0.11922977864742279,2.7696948051452637,5638738.5
161.10000610351562,46.855918884277344,-0.0031535958405584097,0.0021100379526615143,855.7477416992188,0.5625248551368713,1114.43701171875,1.049028992652893,1040.4423828125,0.8980699181556702,1139.945556640625,1.157188892364502,101.7706527709961,195.75119018554688,78.4144515991211,80.23009490966797,9.998933792114258,1.429574728012085,10.847134590148926,1.8078558444976807,-0.0066040027886629105,0.11755364388227463,-0.23088955879211426,0.22956247627735138,0.11888071149587631,2.7701385021209717,5639642.0
161.1999969482422,46.85560607910156,-0.002942591905593872,0.0018431793432682753,855.8040771484375,0.5641640424728394,1114.5419921875,1.0497688055038452,1040.5323486328125,0.8995969891548157,1140.061279296875,1.1552807092666626,101.90315246582031,196.15194702148438,78.5413589477539,80.28813171386719,9.99913215637207,1.4291861057281494,10.843008041381836,1.8071680068969727,-0.007135344669222832,0.11644478887319565,-0.2308497130870819,0.22876310348510742,0.11853139102458954,2.7705836296081543,5640548.0
161.3000030517578,46.85531234741211,-0.0027582740876823664,0.0016416574362665415,855.860595703125,0.5657643675804138,1114.64697265625,1.050438404083252,1040.622314453125,0.901061475276947,1140.1766357421875,1.1533044576644897,102.03536987304688,196.5509796142578,78.66631317138672,80.34346771240234,9.998992919921875,1.4287537336349487,10.838565826416016,1.8064275979995728,-0.007657090201973915,0.11533436924219131,-0.23081253468990326,0.2279650717973709,0.11818183213472366,2.7710299491882324,5641457.0
161.39999389648438,46.85503387451172,-0.0025941082276403904,0.001459549181163311,855.917236328125,0.5673257112503052,1114.7520751953125,1.0510385036468506,1040.7125244140625,0.902463436126709,1140.2918701171875,1.1512620449066162,102.16728973388672,196.94825744628906,78.78932189941406,80.39611053466797,9.998518943786621,1.4282780885696411,10.83381462097168,1.8056358098983765,-0.008166193030774593,0.11422280222177505,-0.23077768087387085,0.22716842591762543,0.11783206462860107,2.771477699279785,5642368.5
161.5,46.854774475097656,-0.0024481534492224455,0.0012986207148060203,855.9740600585938,0.5688480138778687,1114.857177734375,1.0515697002410889,1040.8028564453125,0.9038031101226807,1140.4068603515625,1.1491553783416748,102.29891967773438,197.34376525878906,78.91036987304688,80.44608306884766,9.997715950012207,1.427760124206543,10.82876205444336,1.8047935962677002,-0.008664289489388466,0.11311040818691254,-0.23074489831924438,0.22637321054935455,0.11748210340738297,2.7719266414642334,5643282.0
161.60000610351562,46.854530334472656,-0.002318291226401925,0.0010807215003296733,856.031005859375,0.5703311562538147,1114.9622802734375,1.0520325899124146,1040.893310546875,0.9050807952880859,1140.521728515625,1.1469861268997192,102.43024444580078,197.73748779296875,79.02944946289062,80.4933853149414,9.996586799621582,1.4272005558013916,10.823413848876953,1.803902268409729,-0.00915171392261982,0.11199748516082764,-0.23071397840976715,0.22557947039604187,0.11713198572397232,2.772376537322998,5644198.5
161.6999969482422,46.85429763793945,-0.002210219157859683,0.0008741641067899764,856.0880737304688,0.571774959564209,1115.0675048828125,1.052427887916565,1040.98388671875,0.9062966108322144,1140.6363525390625,1.1447560787200928,102.5612564086914,198.12939453125,79.14655303955078,80.53803253173828,9.995137214660645,1.4265999794006348,10.817776679992676,1.8029627799987793,-0.009628918953239918,0.11088429391384125,-0.23068468272686005,0.22478726506233215,0.11678171902894974,2.7728278636932373,5645117.0
161.8000030517578,46.85407638549805,-0.002122802659869194,0.0006724639679305255,856.1453247070312,0.5731794834136963,1115.1728515625,1.052756428718567,1041.0745849609375,0.9074509739875793,1140.750732421875,1.1424670219421387,102.69194793701172,198.51947021484375,79.26168823242188,80.58004760742188,9.993371963500977,1.4259594678878784,10.811857223510742,1.801976203918457,-0.010094288736581802,0.10977117717266083,-0.23065675795078278,0.2239966094493866,0.1164313331246376,2.773280143737793,5646038.0
161.89999389648438,46.85386657714844,-0.0020555562805384398,0.0005137348780408502,856.2027587890625,0.5745445489883423,1115.278076171875,1.0530188083648682,1041.165283203125,0.9085440635681152,1140.86474609375,1.1401207447052002,102.82231903076172,198.90768432617188,79.37484741210938,80.61943054199219,9.991294860839844,1.4252797365188599,10.805662155151367,1.8009437322616577,-0.010548052377998829,0.10865847021341324,-0.23062993586063385,0.22320756316184998,0.11608085036277771,2.773733615875244,5646961.0
162.0,46.853660583496094,-0.0020041828975081444,0.0003885295009240508,856.26025390625,0.5758702158927917,1115.3834228515625,1.0532158613204956,1041.2562255859375,0.9095762968063354,1140.978759765625,1.1377191543579102,102.95236206054688,199.2940216064453,79.48601531982422,80.65621948242188,9.988911628723145,1.424561619758606,10.799199104309082,1.7998665571212769,-0.010990231297910213,0.10754647105932236,-0.23060396313667297,0.22242015600204468,0.11573028564453125,2.7741880416870117,5647886.0
162.10000610351562,46.853458404541016,-0.001965329982340336,0.0002731290878728032,856.3179321289062,0.5771563649177551,1115.48876953125,1.0533483028411865,1041.3472900390625,0.9105479717254639,1141.0924072265625,1.1352639198303223,103.08206939697266,199.678466796875,79.59520721435547,80.69041442871094,9.986226081848145,1.423806071281433,10.792473793029785,1.7987457513809204,-0.011421880684792995,0.10643544793128967,-0.23057864606380463,0.2216344177722931,0.11537966877222061,2.7746434211730957,5648813.5
162.1999969482422,46.85326385498047,-0.0019380169687792659,0.0002292393328389153,856.3756713867188,0.578403115272522,1115.5941162109375,1.0534168481826782,1041.4383544921875,0.9114595055580139,1141.2056884765625,1.1327567100524902,103.21142578125,200.0609893798828,79.70240783691406,80.72203826904297,9.983245849609375,1.4230138063430786,10.785493850708008,1.7975822687149048,-0.011843819171190262,0.1053256168961525,-0.23055382072925568,0.22085040807724,0.11502902209758759,2.775099992752075,5649743.0
162.3000030517578,46.85306930541992,-0.001915093045681715,0.00025303286383859813,856.43359375,0.5796103477478027,1115.699462890625,1.053422212600708,1041.529541015625,0.9123111963272095,1141.31884765625,1.1301989555358887,103.34043884277344,200.44158935546875,79.8076171875,80.7511215209961,9.979973793029785,1.4221857786178589,10.778263092041016,1.7963770627975464,-0.012256274931132793,0.10421717166900635,-0.23052933812141418,0.22006814181804657,0.11467836052179337,2.775557518005371,5650674.5
162.39999389648438,46.85287857055664,-0.0018897898262366652,0.0003242430684622377,856.4915771484375,0.5807781219482422,1115.8048095703125,1.0533651113510132,1041.620849609375,0.9131035208702087,1141.4317626953125,1.1275920867919922,103.46910095214844,200.8202362060547,79.91084289550781,80.77766418457031,9.976415634155273,1.4213228225708008,10.770787239074707,1.7951310873031616,-0.012661139480769634,0.10311023890972137,-0.23050513863563538,0.2192876636981964,0.11432770639657974,2.7760159969329834,5651607.5
162.5,46.85268783569336,-0.0018573654815554619,0.00040587823605164886,856.5497436523438,0.5819064378738403,1115.91015625,1.053246021270752,1041.712158203125,0.9138368368148804,1141.54443359375,1.124936819076538,103.59740447998047,201.19691467285156,80.0120849609375,80.80170440673828,9.972577095031738,1.4204254150390625,10.763070106506348,1.7938449382781982,-0.013060211203992367,0.10200483351945877,-0.23048126697540283,0.2185090035200119,0.11397708207368851,2.776475191116333,5652543.0
162.60000610351562,46.85250473022461,-0.0018167776288464665,0.00042859010864049196,856.6079711914062,0.5829954147338867,1116.015380859375,1.0530656576156616,1041.8035888671875,0.9145116209983826,1141.65673828125,1.1222341060638428,103.72533416748047,201.57162475585938,80.11133575439453,80.82325744628906,9.968461990356445,1.41949462890625,10.755114555358887,1.7925190925598145,-0.013454805128276348,0.10090091824531555,-0.23045779764652252,0.21773220598697662,0.11362650990486145,2.776935577392578,5653479.5
162.6999969482422,46.85232162475586,-0.0017739186296239495,0.00042865125578828156,856.6663208007812,0.5840451121330261,1116.1207275390625,1.0528242588043213,1041.89501953125,0.9151281714439392,1141.768798828125,1.119484305381775,103.8529052734375,201.94432067871094,80.2085952758789,80.84234619140625,9.964075088500977,1.4185307025909424,10.746923446655273,1.791153907775879,-0.013845304027199745,0.09979844838380814,-0.2304348349571228,0.21695728600025177,0.11327600479125977,2.7773964405059814,5654418.5
162.8000030517578,46.852142333984375,-0.0017310534603893757,0.00045972075895406306,856.7247924804688,0.5850555896759033,1116.2259521484375,1.0525225400924683,1041.986572265625,0.9156869649887085,1141.880615234375,1.1166883707046509,103.98009490966797,202.31500244140625,80.30387115478516,80.85897827148438,9.95942211151123,1.417534351348877,10.738499641418457,1.7897498607635498,-0.01423028577119112,0.09869744628667831,-0.23041242361068726,0.21618427336215973,0.11292559653520584,2.7778584957122803,5655358.5
162.89999389648438,46.85197067260742,-0.0016850813990458846,0.00044442794751375914,856.7833251953125,0.5860268473625183,1116.3311767578125,1.0521608591079712,1042.078125,0.9161883592605591,1141.9921875,1.1138471364974976,104.10690307617188,202.68365478515625,80.39716339111328,80.8731918334961,9.954506874084473,1.416506052017212,10.729846000671387,1.788307785987854,-0.014609280973672867,0.09759795665740967,-0.23039056360721588,0.21541322767734528,0.11257529258728027,2.7783210277557373,5656300.5
163.0,46.851802825927734,-0.001640638685785234,0.00044182760757394135,856.8419799804688,0.5869590640068054,1116.4364013671875,1.051740050315857,1042.1697998046875,0.9166327714920044,1142.1033935546875,1.1109613180160522,104.23332977294922,203.05026245117188,80.48847198486328,80.88499450683594,9.949333190917969,1.415446400642395,10.720967292785645,1.7868279218673706,-0.014983173459768295,0.09650000184774399,-0.23036926984786987,0.2146441489458084,0.11222512274980545,2.7787845134735107,5657244.0
163.10000610351562,46.85163879394531,-0.0015964559279382229,0.0004149424785282463,856.9007568359375,0.5878523588180542,1116.54150390625,1.0512604713439941,1042.261474609375,0.9170205593109131,1142.21435546875,1.1080317497253418,104.35935974121094,203.41481018066406,80.57779693603516,80.89441680908203,9.943904876708984,1.4143556356430054,10.71186637878418,1.7853111028671265,-0.015350790694355965,0.09540364146232605,-0.23034854233264923,0.21387708187103271,0.11187510192394257,2.7792484760284424,5658189.0
163.1999969482422,46.851478576660156,-0.001554961665533483,0.00031019203015603125,856.9595947265625,0.5887067914009094,1116.6466064453125,1.0507228374481201,1042.353271484375,0.9173522591590881,1142.3250732421875,1.1050593852996826,104.48499298095703,203.7772674560547,80.66514587402344,80.90147399902344,9.938227653503418,1.4132344722747803,10.702546119689941,1.7837576866149902,-0.015712538734078407,0.09430892765522003,-0.23032838106155396,0.21311205625534058,0.11152524501085281,2.7797133922576904,5659135.0
163.3000030517578,46.851322174072266,-0.0015239424537867308,0.00016790862719062716,857.0184936523438,0.5895225405693054,1116.751708984375,1.050127625465393,1042.4449462890625,0.9176281690597534,1142.4354248046875,1.1020451784133911,104.6102294921875,204.1376495361328,80.7505111694336,80.90619659423828,9.932304382324219,1.4120832681655884,10.693011283874512,1.7821685075759888,-0.016067810356616974,0.0932159572839737,-0.23030872642993927,0.21234910190105438,0.11117558181285858,2.7801787853240967,5660083.0
163.39999389648438,46.85116958618164,-0.0015071515226736665,2.7349600713932887e-05,857.0774536132812,0.590299665927887,1116.856689453125,1.0494755506515503,1042.5367431640625,0.9178487062454224,1142.54541015625,1.0989903211593628,104.73506164550781,204.4959259033203,80.83390808105469,80.9085922241211,9.926138877868652,1.410902500152588,10.683265686035156,1.7805442810058594,-0.016414619982242584,0.09212489426136017,-0.23028947412967682,0.21158824861049652,0.11082612723112106,2.7806448936462402,5661031.5
163.5,46.85102081298828,-0.0015044165775179863,-8.54181416798383e-05,857.1365356445312,0.5910384058952332,1116.9615478515625,1.0487674474716187,1042.6285400390625,0.918014407157898,1142.6551513671875,1.0958960056304932,104.85948181152344,204.8520965576172,80.91532897949219,80.90869140625,9.9197359085083,1.4096928834915161,10.673315048217773,1.778885841369629,-0.01675201766192913,0.09103596955537796,-0.23027043044567108,0.21082951128482819,0.11047689616680145,2.781111717224121,5661982.0
163.60000610351562,46.850868225097656,-0.0015129584353417158,-0.0003022790187969804,857.1956787109375,0.5917388200759888,1117.06640625,1.0480040311813354,1042.7203369140625,0.9181256890296936,1142.7646484375,1.092763900756836,104.98348999023438,205.2061309814453,80.99478149414062,80.9065170288086,9.91309928894043,1.4084547758102417,10.663165092468262,1.7771941423416138,-0.017080016434192657,0.08994941413402557,-0.23025143146514893,0.21007293462753296,0.11012791097164154,2.78157901763916,5662933.0
163.6999969482422,46.8507194519043,-0.0015431863721460104,-0.000559031730517745,857.2548828125,0.5924010872840881,1117.171142578125,1.0471861362457275,1042.8121337890625,0.9181830286979675,1142.873779296875,1.0895951986312866,105.1070785522461,205.55801391601562,81.07227325439453,80.90209197998047,9.906233787536621,1.4071890115737915,10.65282154083252,1.77547025680542,-0.01739928498864174,0.08886540681123734,-0.23023231327533722,0.20931853353977203,0.10977918654680252,2.7820467948913574,5663885.5
163.8000030517578,46.850563049316406,-0.0015990894753485918,-0.0007513251039199531,857.3141479492188,0.5930253863334656,1117.27587890625,1.0463145971298218,1042.9039306640625,0.9181868433952332,1142.9825439453125,1.086391568183899,105.2302474975586,205.9077606201172,81.1478042602539,80.89543914794922,9.89914321899414,1.4058960676193237,10.642290115356445,1.7737150192260742,-0.017707083374261856,0.08778426051139832,-0.23021282255649567,0.2085663378238678,0.10943074524402618,2.782515048980713,5664839.0
163.89999389648438,46.85040283203125,-0.0016742220614105463,-0.0008364698151126504,857.3734741210938,0.5936119556427002,1117.3804931640625,1.045390248298645,1042.995849609375,0.9181377291679382,1143.091064453125,1.0831549167633057,105.35298156738281,206.25534057617188,81.22138214111328,80.88658905029297,9.89183235168457,1.4045767784118652,10.63157844543457,1.7719296216964722,-0.01800238899886608,0.08670634776353836,-0.2301926165819168,0.20781636238098145,0.10908260196447372,2.7829837799072266,5665793.5
164.0,46.85023498535156,-0.0017578690312802792,-0.0009316563955508173,857.432861328125,0.5941608548164368,1117.4849853515625,1.0444141626358032,1043.087646484375,0.9180362224578857,1143.19921875,1.0798869132995605,105.47528839111328,206.60073852539062,81.29301452636719,80.87555694580078,9.884305000305176,1.4032317399978638,10.620692253112793,1.7701154947280884,-0.01828678324818611,0.08563195168972015,-0.23017147183418274,0.20706863701343536,0.10873477905988693,2.7834529876708984,5666748.5
164.10000610351562,46.850059509277344,-0.0018510345835238695,-0.0010381650645285845,857.4923095703125,0.5946723818778992,1117.58935546875,1.0433870553970337,1043.179443359375,0.9178828001022339,1143.3070068359375,1.0765889883041382,105.59716033935547,206.9439697265625,81.36270141601562,80.86237335205078,9.876567840576172,1.4018620252609253,10.609639167785645,1.7682732343673706,-0.018562914803624153,0.08456121385097504,-0.2301492542028427,0.20632317662239075,0.1083872839808464,2.7839226722717285,5667705.0
164.1999969482422,46.849876403808594,-0.00195485120639205,-0.001139344647526741,857.5518188476562,0.5951467752456665,1117.693603515625,1.0423097610473633,1043.271240234375,0.9176781177520752,1143.4144287109375,1.073262333869934,105.71859741210938,207.28500366210938,81.43045806884766,80.8470687866211,9.868623733520508,1.4004682302474976,10.59842300415039,1.7664037942886353,-0.01883048005402088,0.08349429070949554,-0.23012587428092957,0.20558002591133118,0.10804013907909393,2.784392833709717,5668662.0
164.3000030517578,46.84968185424805,-0.0020687857177108526,-0.001230450114235282,857.611328125,0.5955841541290283,1117.7978515625,1.0411831140518188,1043.3629150390625,0.9174226522445679,1143.5216064453125,1.0699082612991333,105.83959197998047,207.62384033203125,81.49629211425781,80.82966613769531,9.860478401184082,1.3990510702133179,10.58704948425293,1.7645082473754883,-0.019089248031377792,0.0824313536286354,-0.23010118305683136,0.20483916997909546,0.10769336670637131,2.784863233566284,5669619.5
164.39999389648438,46.84947204589844,-0.0021918306592851877,-0.0013324094470590353,857.6708984375,0.5959847569465637,1117.90185546875,1.0400079488754272,1043.4547119140625,0.9171170592308044,1143.62841796875,1.066528081893921,105.96014404296875,207.96046447753906,81.5602035522461,80.81019592285156,9.85213565826416,1.3976112604141235,10.575522422790527,1.762587070465088,-0.019339395686984062,0.08137257397174835,-0.23007504642009735,0.20410063862800598,0.10734697431325912,2.7853338718414307,5670578.0
164.5,46.8492546081543,-0.0023250714875757694,-0.0014540021074935794,857.7305297851562,0.5963489413261414,1118.0057373046875,1.0387850999832153,1043.54638671875,0.9167618751525879,1143.7349853515625,1.063123106956482,106.08024597167969,208.2948760986328,81.62220001220703,80.78868865966797,9.843602180480957,1.3961496353149414,10.563848495483398,1.7606414556503296,-0.019581209868192673,0.08031809329986572,-0.230047345161438,0.20336446166038513,0.10700098425149918,2.7858049869537354,5671537.0
164.60000610351562,46.849021911621094,-0.002470471663400531,-0.0015709107974544168,857.7902221679688,0.596676766872406,1118.109619140625,1.03751540184021,1043.6380615234375,0.9163577556610107,1143.841064453125,1.0596944093704224,106.19989776611328,208.6270751953125,81.68230438232422,80.76516723632812,9.834880828857422,1.3946667909622192,10.552032470703125,1.7586721181869507,-0.019814452156424522,0.07926806807518005,-0.23001797497272491,0.2026306390762329,0.10665540397167206,2.786276340484619,5672496.5
164.6999969482422,46.84877395629883,-0.002627562964335084,-0.0017346309032291174,857.849853515625,0.5969686508178711,1118.2132568359375,1.036199688911438,1043.7296142578125,0.915905237197876,1143.9468994140625,1.0562433004379272,106.31909942626953,208.95704650878906,81.74050903320312,80.73965454101562,9.825977325439453,1.3931634426116943,10.540080070495605,1.7566800117492676,-0.02003866620361805,0.07822269201278687,-0.229986771941185,0.2018992006778717,0.10631025582551956,2.786747932434082,5673456.5
164.8000030517578,46.8485107421875,-0.0028010259848088026,-0.0019070564303547144,857.9096069335938,0.597224771976471,1118.31689453125,1.0348387956619263,1043.8211669921875,0.9154049754142761,1144.0523681640625,1.0527712106704712,106.43783569335938,209.2847900390625,81.79682922363281,80.71218872070312,9.816895484924316,1.391640305519104,10.527995109558105,1.7546658515930176,-0.020254014059901237,0.07718213647603989,-0.2299535721540451,0.2011701464653015,0.10596555471420288,2.787219762802124,5674417.0
164.89999389648438,46.84823226928711,-0.0029917315114289522,-0.0020361870992928743,857.9692993164062,0.5974454283714294,1118.4202880859375,1.0334336757659912,1043.9127197265625,0.9148576259613037,1144.157470703125,1.0492795705795288,106.55612182617188,209.61029052734375,81.85128021240234,80.68280029296875,9.80764102935791,1.3900980949401855,10.51578426361084,1.7526307106018066,-0.020459329709410667,0.07614663988351822,-0.22991818189620972,0.20044350624084473,0.10562130808830261,2.787691593170166,5675378.0
165.0,46.847930908203125,-0.0031953502912074327,-0.002147577004507184,858.029052734375,0.5976308584213257,1118.5235595703125,1.0319851636886597,1044.004150390625,0.9142637848854065,1144.26220703125,1.0457696914672852,106.67394256591797,209.9335479736328,81.90386962890625,80.6515121459961,9.798218727111816,1.3885376453399658,10.503454208374023,1.7505756616592407,-0.020654434338212013,0.07511644810438156,-0.22988039255142212,0.19971929490566254,0.10527754575014114,2.788163661956787,5676339.0
165.10000610351562,46.84761428833008,-0.003410107921808958,-0.0021816235966980457,858.0888671875,0.5977814197540283,1118.626708984375,1.0304943323135376,1044.0955810546875,0.9136240482330322,1144.3665771484375,1.0422431230545044,106.79130554199219,210.2545623779297,81.95460510253906,80.61836242675781,9.788633346557617,1.386959433555603,10.491009712219238,1.7485016584396362,-0.020840419456362724,0.07409174740314484,-0.22984002530574799,0.19899751245975494,0.10493426769971848,2.7886359691619873,5677300.5
165.1999969482422,46.84727096557617,-0.0036282704677432775,-0.0021458370611071587,858.1486206054688,0.5978973507881165,1118.7296142578125,1.0289620161056519,1044.1868896484375,0.912939190864563,1144.470703125,1.038701057434082,106.90819549560547,210.57333374023438,82.00350189208984,80.58336639404297,9.778889656066895,1.3853644132614136,10.478456497192383,1.7464094161987305,-0.021017717197537422,0.07307270914316177,-0.22979694604873657,0.19827815890312195,0.1045914888381958,2.7891082763671875,5678262.0
165.3000030517578,46.84690856933594,-0.0038428541738539934,-0.002134273061528802,858.2084350585938,0.5979790091514587,1118.8323974609375,1.0273889303207397,1044.2781982421875,0.9122098088264465,1144.5743408203125,1.0351446866989136,107.02462005615234,210.8898468017578,82.05056762695312,80.54657745361328,9.768993377685547,1.3837531805038452,10.465799331665039,1.7442997694015503,-0.02118830382823944,0.07205940037965775,-0.2297511100769043,0.19756127893924713,0.10424923151731491,2.789580821990967,5679224.0
165.39999389648438,46.84652328491211,-0.0040562814101576805,-0.0021440694108605385,858.2682495117188,0.5980266332626343,1118.93505859375,1.0257759094238281,1044.369384765625,0.9114365577697754,1144.6776123046875,1.0315744876861572,107.14057922363281,211.2041015625,82.09581756591797,80.50800323486328,9.75894832611084,1.3821264505386353,10.45304012298584,1.742173433303833,-0.021353961899876595,0.07105179131031036,-0.22970256209373474,0.1968468427658081,0.103907510638237,2.790053367614746,5680186.0
165.5,46.84611892700195,-0.0042706881649792194,-0.0021022679284214973,858.3280029296875,0.5980405807495117,1119.03759765625,1.0241237878799438,1044.46044921875,0.9106200933456421,1144.7806396484375,1.0279914140701294,107.25606536865234,211.51611328125,82.1392593383789,80.46768951416016,9.748759269714355,1.3804848194122314,10.440184593200684,1.7400307655334473,-0.02151416800916195,0.07004989683628082,-0.2296513170003891,0.19613489508628845,0.10356632620096207,2.7905259132385254,5681148.0
165.60000610351562,46.8456916809082,-0.004480915144085884,-0.002105221850797534,858.3878173828125,0.5980212092399597,1119.139892578125,1.0224330425262451,1044.5513916015625,0.9097611308097839,1144.88330078125,1.0243960618972778,107.37107849121094,211.8258514404297,82.180908203125,80.4256591796875,9.73843002319336,1.3788288831710815,10.427233695983887,1.7378722429275513,-0.02166854403913021,0.06905374675989151,-0.22959737479686737,0.19542542099952698,0.1032256931066513,2.7909984588623047,5682110.0
165.6999969482422,46.845245361328125,-0.004691437352448702,-0.0020142218563705683,858.4476318359375,0.5979688763618469,1119.2420654296875,1.0207046270370483,1044.642333984375,0.9088602662086487,1144.9854736328125,1.0207891464233398,107.4856185913086,212.1333465576172,82.22077941894531,80.38195037841797,9.72796630859375,1.3771591186523438,10.414191246032715,1.7356985807418823,-0.02181849256157875,0.06806331127882004,-0.22954076528549194,0.19471843540668488,0.10288563370704651,2.791470766067505,5683072.0
165.8000030517578,46.84477615356445,-0.004892859607934952,-0.0019122250378131866,858.5074462890625,0.5978838205337524,1119.3441162109375,1.0189391374588013,1044.7332763671875,0.9079180955886841,1145.08740234375,1.0171712636947632,107.59967803955078,212.43856811523438,82.25888061523438,80.33658599853516,9.717371940612793,1.3754760026931763,10.401061058044434,1.7335102558135986,-0.021962979808449745,0.0670786127448082,-0.229481503367424,0.19401395320892334,0.10254616290330887,2.791943311691284,5684033.5
165.89999389648438,46.84428405761719,-0.005084082018584013,-0.001843947684392333,858.5671997070312,0.5977663993835449,1119.4459228515625,1.0171372890472412,1044.823974609375,0.9069353342056274,1145.18896484375,1.013542890548706,107.7132568359375,212.7415313720703,82.29522705078125,80.28959655761719,9.70665168762207,1.3737801313400269,10.387845039367676,1.7313075065612793,-0.022104475647211075,0.06609956175088882,-0.22941969335079193,0.19331197440624237,0.10220728069543839,2.7924156188964844,5684995.0
166.0,46.84377670288086,-0.005268476903438568,-0.0017514191567897797,858.626953125,0.5976170301437378,1119.5474853515625,1.0152995586395264,1044.91455078125,0.9059126377105713,1145.2901611328125,1.0099042654037476,107.82636260986328,213.042236328125,82.329833984375,80.24101257324219,9.695807456970215,1.3720717430114746,10.374544143676758,1.729090690612793,-0.022243307903409004,0.06512603908777237,-0.22935546934604645,0.19261251389980316,0.10186900198459625,2.7928879261016846,5685956.5
166.10000610351562,46.8432502746582,-0.005443618632853031,-0.001568131148815155,858.6867065429688,0.5974360108375549,1119.64892578125,1.013426661491394,1045.005126953125,0.9048504829406738,1145.3909912109375,1.0062557458877563,107.9389877319336,213.34068298339844,82.36270904541016,80.19085693359375,9.684844970703125,1.3703511953353882,10.361161231994629,1.7268602848052979,-0.022378794848918915,0.06415797770023346,-0.22928892076015472,0.19191555678844452,0.10153134167194366,2.7933599948883057,5686918.0
166.1999969482422,46.84270477294922,-0.005600431933999062,-0.0013472349382936954,858.7464599609375,0.597223699092865,1119.7501220703125,1.0115190744400024,1045.0955810546875,0.9037495851516724,1145.4913330078125,1.002597689628601,108.05113220214844,213.63685607910156,82.39386749267578,80.13917541503906,9.67376708984375,1.3686189651489258,10.347697257995605,1.724616289138794,-0.022511688992381096,0.06319528818130493,-0.22922015190124512,0.19122113287448883,0.10119430720806122,2.7938320636749268,5687878.5
166.3000030517578,46.84214782714844,-0.0057351551949977875,-0.0011166161857545376,858.80615234375,0.5969805121421814,1119.8511962890625,1.0095775127410889,1045.1859130859375,0.9026105403900146,1145.5914306640625,0.9989300966262817,108.16278839111328,213.93077087402344,82.4233169555664,80.08597564697266,9.662576675415039,1.3668752908706665,10.33415412902832,1.7223589420318604,-0.022644320502877235,0.062237754464149475,-0.22914941608905792,0.1905292421579361,0.1008579209446907,2.7943036556243896,5688839.0
166.39999389648438,46.84157180786133,-0.005846817046403885,-0.0008824477554298937,858.8658447265625,0.596706748008728,1119.9521484375,1.0076020956039429,1045.276123046875,0.9014338254928589,1145.691162109375,0.9952526688575745,108.27396392822266,214.222412109375,82.45108032226562,80.03128814697266,9.651277542114258,1.3651204109191895,10.32052993774414,1.7200883626937866,-0.02277771383523941,0.0612851120531559,-0.22907696664333344,0.1898398995399475,0.10052218288183212,2.7947752475738525,5689799.5
166.5,46.84098815917969,-0.005935061722993851,-0.0006852226215414703,858.925537109375,0.5964027047157288,1120.052734375,1.0055934190750122,1045.3662109375,0.9002200961112976,1145.79052734375,0.9915651082992554,108.38465118408203,214.5117950439453,82.47715759277344,79.97515106201172,9.639872550964355,1.3633544445037842,10.306824684143066,1.717804193496704,-0.022912273183465004,0.06033708527684212,-0.22900311648845673,0.18915309011936188,0.10018710792064667,2.7952466011047363,5690759.0
166.60000610351562,46.84039306640625,-0.0060035837814211845,-0.00047200749395415187,858.985107421875,0.5960688591003418,1120.1531982421875,1.003551721572876,1045.4561767578125,0.898969829082489,1145.8895263671875,0.987866997718811,108.4948501586914,214.79891967773438,82.50157165527344,79.9175796508789,9.628363609313965,1.3615775108337402,10.293038368225098,1.7155064344406128,-0.023048272356390953,0.05939340218901634,-0.22892814874649048,0.1884688436985016,0.09985270351171494,2.795717716217041,5691718.0
166.6999969482422,46.83979415893555,-0.006050784606486559,-0.0002237964072264731,859.0447387695312,0.595705509185791,1120.25341796875,1.0014773607254028,1045.5460205078125,0.8976835608482361,1145.988037109375,0.9841580390930176,108.60456085205078,215.08377075195312,82.52433013916016,79.85859680175781,9.616753578186035,1.3597896099090576,10.279170036315918,1.7131949663162231,-0.023184992372989655,0.05845382809638977,-0.2288523018360138,0.18778714537620544,0.09951899200677872,2.7961885929107666,5692676.5
166.8000030517578,46.83918762207031,-0.006073164287954569,8.43502493808046e-05,859.104248046875,0.5953130125999451,1120.353515625,0.9993707537651062,1045.6356201171875,0.896361768245697,1146.0863037109375,0.9804379343986511,108.71378326416016,215.36634826660156,82.54544830322266,79.79823303222656,9.6050443649292,1.3579908609390259,10.265217781066895,1.7108696699142456,-0.023323001340031624,0.057518113404512405,-0.22877587378025055,0.18710802495479584,0.09918597340583801,2.796659231185913,5693634.5
166.89999389648438,46.83858108520508,-0.0060647292993962765,0.000405134487664327,859.1637573242188,0.5948917269706726,1120.453369140625,0.9972320199012756,1045.7252197265625,0.8950049877166748,1146.1842041015625,0.9767061471939087,108.822509765625,215.6466827392578,82.56493377685547,79.73651123046875,9.59323787689209,1.3561811447143555,10.251182556152344,1.7085304260253906,-0.023463279008865356,0.05658596381545067,-0.22869916260242462,0.18643146753311157,0.09885365515947342,2.7971293926239014,5694591.5
167.0,46.837974548339844,-0.0060242158360779285,0.0007655015797354281,859.2232666015625,0.5944420099258423,1120.552978515625,0.9950615167617798,1045.814697265625,0.8936135172843933,1146.2816162109375,0.9729620814323425,108.93074798583984,215.9247283935547,82.58279418945312,79.6734390258789,9.581335067749023,1.3543603420257568,10.237061500549316,1.7061768770217896,-0.023607399314641953,0.05565700680017471,-0.22862257063388824,0.18575750291347504,0.09852205961942673,2.7975990772247314,5695548.5
167.10000610351562,46.837371826171875,-0.005947665777057409,0.00113414297811687,859.2826538085938,0.5939642190933228,1120.65234375,0.9928593039512634,1045.9039306640625,0.8921879529953003,1146.3787841796875,0.969204843044281,109.03849029541016,216.2005157470703,82.59904479980469,79.60905456542969,9.569337844848633,1.3525285720825195,10.222850799560547,1.7038085460662842,-0.02375580370426178,0.0547308586537838,-0.22854647040367126,0.18508614599704742,0.09819119423627853,2.7980687618255615,5696504.0
167.1999969482422,46.83677673339844,-0.005834251642227173,0.0014817530754953623,859.342041015625,0.5934586524963379,1120.75146484375,0.9906255602836609,1045.9931640625,0.8907285928726196,1146.4754638671875,0.9654335975646973,109.1457290649414,216.47402954101562,82.61369323730469,79.54336547851562,9.557247161865234,1.3506853580474854,10.208549499511719,1.7014249563217163,-0.02390962466597557,0.0538070872426033,-0.22847135365009308,0.18441736698150635,0.09786106646060944,2.7985377311706543,5697459.0
167.3000030517578,46.8361930847168,-0.005686075892299414,0.001736167469061911,859.4013671875,0.5929256677627563,1120.8504638671875,0.9883601665496826,1046.0821533203125,0.88923579454422,1146.5718994140625,0.9616471529006958,109.25247955322266,216.7452850341797,82.62675476074219,79.47639465332031,9.545063972473145,1.3488306999206543,10.194153785705566,1.6990256309509277,-0.024069225415587425,0.05288523808121681,-0.2283976525068283,0.1837512105703354,0.09753168374300003,2.799006462097168,5698413.5
167.39999389648438,46.83562469482422,-0.0055124592036008835,0.0019076192984357476,859.4606323242188,0.5923656225204468,1120.94921875,0.9860632419586182,1046.1708984375,0.8877099752426147,1146.6678466796875,0.9578444957733154,109.35872650146484,217.01425170898438,82.63823699951172,79.40814971923828,9.532787322998047,1.3469642400741577,10.179659843444824,1.6966099739074707,-0.024234283715486526,0.051964905112981796,-0.22832584381103516,0.18308767676353455,0.09720306098461151,2.7994747161865234,5699366.5
167.5,46.83507537841797,-0.00532169733196497,0.002003169385716319,859.5198364257812,0.5917788147926331,1121.0477294921875,0.9837349057197571,1046.2596435546875,0.8861513733863831,1146.763427734375,0.9540249705314636,109.4644775390625,217.2809600830078,82.64815521240234,79.33866119384766,9.520418167114258,1.3450855016708374,10.165064811706543,1.694177508354187,-0.024402756243944168,0.05104577913880348,-0.2282562106847763,0.18242678046226501,0.09687521308660507,2.7999424934387207,5700319.0
167.60000610351562,46.83454132080078,-0.005121380556374788,0.0020357973407953978,859.5789794921875,0.5911655426025391,1121.14599609375,0.9813752174377441,1046.34814453125,0.8845604062080383,1146.858642578125,0.9501879215240479,109.56971740722656,217.54537963867188,82.65650177001953,79.26792907714844,9.507956504821777,1.3431944847106934,10.150368690490723,1.691728115081787,-0.024572843685746193,0.050127673894166946,-0.22818900644779205,0.181768536567688,0.09654814004898071,2.8004097938537598,5701270.5
167.6999969482422,46.83403015136719,-0.004917800892144442,0.002044494030997157,859.6380615234375,0.5905261635780334,1121.243896484375,0.9789844155311584,1046.4365234375,0.8829371929168701,1146.9534912109375,0.9463332891464233,109.6744613647461,217.80751037597656,82.66329956054688,79.19597625732422,9.495401382446289,1.3412907123565674,10.13556957244873,1.6892616748809814,-0.0247428510338068,0.04921048507094383,-0.22812432050704956,0.18111294507980347,0.09622185677289963,2.8008766174316406,5702221.0
167.8000030517578,46.83353805541992,-0.004713351372629404,0.00209871307015419,859.6970825195312,0.5898609757423401,1121.3416748046875,0.9765628576278687,1046.5247802734375,0.8812822103500366,1147.0478515625,0.9424611330032349,109.7786865234375,218.0673828125,82.66854858398438,79.12281799316406,9.48275375366211,1.33937406539917,10.1206693649292,1.68677818775177,-0.02491133287549019,0.04829419404268265,-0.2280621975660324,0.18046002089977264,0.09589637815952301,2.8013429641723633,5703170.5
167.89999389648438,46.83306884765625,-0.0045034801587462425,0.00217821286059916,859.7560424804688,0.5891702175140381,1121.439208984375,0.9741108417510986,1046.61279296875,0.8795955777168274,1147.1419677734375,0.938571572303772,109.88241577148438,218.324951171875,82.6722640991211,79.04845428466797,9.470013618469238,1.3374444246292114,10.105669021606445,1.684278130531311,-0.025077730417251587,0.047378819435834885,-0.22800268232822418,0.1798097789287567,0.09557171165943146,2.8018088340759277,5704118.5
168.0,46.83261489868164,-0.004285658709704876,0.0022593976464122534,859.81494140625,0.5884541869163513,1121.5364990234375,0.9716286063194275,1046.70068359375,0.8778777122497559,1147.235595703125,0.9346648454666138,109.98562622070312,218.5802459716797,82.67445373535156,78.97291564941406,9.457180976867676,1.335501790046692,10.090568542480469,1.681761384010315,-0.025243088603019714,0.046464305371046066,-0.22794578969478607,0.17916224896907806,0.09524786472320557,2.802273988723755,5705065.5
168.10000610351562,46.83218765258789,-0.004059718921780586,0.0023832025472074747,859.8737182617188,0.5877132415771484,1121.633544921875,0.9691165089607239,1046.788330078125,0.8761288523674011,1147.328857421875,0.930741012096405,110.08832550048828,218.833251953125,82.67512512207031,78.89620208740234,9.444254875183105,1.3335460424423218,10.075368881225586,1.6792280673980713,-0.02540794014930725,0.04555058106780052,-0.22789166867733002,0.1785174012184143,0.09492484480142593,2.802738666534424,5706011.5
168.1999969482422,46.831783294677734,-0.0038213988300412893,0.002568749710917473,859.9324340820312,0.5869476199150085,1121.7303466796875,0.9665747880935669,1046.8758544921875,0.8743493556976318,1147.4217529296875,0.9267998933792114,110.19051361083984,219.08395385742188,82.67428588867188,78.81832885742188,9.431236267089844,1.3315773010253906,10.060070037841797,1.6766782999038696,-0.025572311133146286,0.04463756084442139,-0.227840393781662,0.17787529528141022,0.09460266679525375,2.8032028675079346,5706956.5
168.3000030517578,46.83140182495117,-0.0035645237658172846,0.0027449738699942827,859.9910888671875,0.5861575603485107,1121.826904296875,0.9640036821365356,1046.9632568359375,0.8725394010543823,1147.5142822265625,0.9228415489196777,110.29218292236328,219.33238220214844,82.67194366455078,78.73931121826172,9.41812515258789,1.3295955657958984,10.044672012329102,1.67411208152771,-0.02573721669614315,0.043725114315748215,-0.22779212892055511,0.1772359013557434,0.09428134560585022,2.803666114807129,5707900.0
168.39999389648438,46.8310432434082,-0.0032900264486670494,0.0029348619282245636,860.0496826171875,0.5853433609008789,1121.9232177734375,0.9614032506942749,1047.0504150390625,0.8706993460655212,1147.6063232421875,0.9188655614852905,110.39334106445312,219.57850646972656,82.66810607910156,78.6591567993164,9.404921531677246,1.3276007175445557,10.0291748046875,1.6715291738510132,-0.025904107838869095,0.042813025414943695,-0.2277471125125885,0.17659926414489746,0.09396088123321533,2.804129123687744,5708842.0
168.5,46.83071517944336,-0.0029965401627123356,0.0031256687361747026,860.108154296875,0.5845052599906921,1122.0191650390625,0.958773672580719,1047.137451171875,0.8688294291496277,1147.697998046875,0.9148715734481812,110.49397277832031,219.8223419189453,82.66278076171875,78.577880859375,9.39162540435791,1.3255928754806519,10.01357650756836,1.6689293384552002,-0.026072783395648003,0.04190109670162201,-0.22770556807518005,0.17596536874771118,0.09364128857851028,2.804591178894043,5709783.0
168.60000610351562,46.830413818359375,-0.002683973405510187,0.00331004336476326,860.1665649414062,0.5836435556411743,1122.114990234375,0.9561150670051575,1047.2242431640625,0.8669298887252808,1147.789306640625,0.9108591079711914,110.59408569335938,220.06387329101562,82.6559829711914,78.49549102783203,9.378236770629883,1.323571801185608,9.997875213623047,1.666312575340271,-0.026243649423122406,0.04098910838365555,-0.22766771912574768,0.17533424496650696,0.09332257509231567,2.8050527572631836,5710722.5
168.6999969482422,46.83014678955078,-0.0023529690224677324,0.0035271956585347652,860.2249145507812,0.5827585458755493,1122.21044921875,0.9534274935722351,1047.310791015625,0.8650009632110596,1147.880126953125,0.9068278074264526,110.69367218017578,220.3031005859375,82.64771270751953,78.41200256347656,9.364755630493164,1.3215373754501343,9.982070922851562,1.663678526878357,-0.026416782289743423,0.0400768406689167,-0.22763381898403168,0.17470590770244598,0.0930047556757927,2.805513381958008,5711661.0
168.8000030517578,46.82991027832031,-0.002000249456614256,0.003807957051321864,860.2831420898438,0.5818503499031067,1122.3056640625,0.9507110118865967,1047.397216796875,0.863042950630188,1147.970703125,0.9027771949768066,110.79273986816406,220.54002380371094,82.63797760009766,78.3274154663086,9.351181030273438,1.3194897174835205,9.966161727905273,1.661026954650879,-0.026592103764414787,0.039164088666439056,-0.22760410606861115,0.17408035695552826,0.09268783032894135,2.805973529815674,5712597.5
