t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
168.89999389648438,46.8297119140625,-0.001619453658349812,0.004037724807858467,860.34130859375,0.5809192657470703,1122.4005126953125,0.9479657411575317,1047.4833984375,0.8610559701919556,1148.060791015625,0.8987067937850952,110.89128112792969,220.77464294433594,82.62678527832031,78.24174499511719,9.337512969970703,1.317428469657898,9.950146675109863,1.6583577394485474,-0.02677043527364731,0.03825059533119202,-0.22757884860038757,0.17345762252807617,0.09237181395292282,2.8064329624176025,5713532.5
169.0,46.82954788208008,-0.0012156812008470297,0.004288623109459877,860.3993530273438,0.5799655318260193,1122.4952392578125,0.9451915621757507,1047.5693359375,0.8590403199195862,1148.150390625,0.8946157693862915,110.98928833007812,221.0069580078125,82.61415100097656,78.15499877929688,9.323751449584961,1.315353512763977,9.934021949768066,1.6556702852249146,-0.026953287422657013,0.03733603283762932,-0.22755838930606842,0.17283770442008972,0.09205672144889832,2.806891679763794,5714466.5
169.10000610351562,46.829429626464844,-0.0007868188549764454,0.004548707045614719,860.457275390625,0.5789893865585327,1122.589599609375,0.9423884749412537,1047.6551513671875,0.8569960594177246,1148.2396240234375,0.8905035853385925,111.0867691040039,221.23695373535156,82.60006713867188,78.06718444824219,9.309895515441895,1.3132647275924683,9.91778564453125,1.6529643535614014,-0.02713952399790287,0.03642013669013977,-0.22754304111003876,0.1722206175327301,0.09174255281686783,2.807349443435669,5715398.5
169.1999969482422,46.829349517822266,-0.0003319481329526752,0.004815645981580019,860.51513671875,0.5779910683631897,1122.6837158203125,0.9395564794540405,1047.7408447265625,0.8549234867095947,1148.3284912109375,0.8863694667816162,111.1837158203125,221.4646453857422,82.58455657958984,77.97830963134766,9.295943260192871,1.311161756515503,9.901436805725098,1.6502394676208496,-0.027329757809638977,0.035502612590789795,-0.22753310203552246,0.1716063916683197,0.09142932295799255,2.8078064918518066,5716329.0
169.3000030517578,46.829315185546875,0.00014961643319111317,0.005106760188937187,860.5728759765625,0.5769707560539246,1122.7774658203125,0.9366954565048218,1047.826171875,0.8528226613998413,1148.4169921875,0.88221275806427,111.2801284790039,221.6900177001953,82.5676040649414,77.88837432861328,9.281895637512207,1.309044599533081,9.884971618652344,1.6474952697753906,-0.027524244040250778,0.03458315506577492,-0.227528914809227,0.17099502682685852,0.09111703932285309,2.808262825012207,5717258.0
169.39999389648438,46.82933044433594,0.0006602924549952149,0.005382392089813948,860.6304931640625,0.5759286284446716,1122.8709716796875,0.9338053464889526,1047.911376953125,0.8506937623023987,1148.5050048828125,0.8780325651168823,111.3759994506836,221.91305541992188,82.54924011230469,77.7973861694336,9.267751693725586,1.3069126605987549,9.868388175964355,1.6447314023971558,-0.027723200619220734,0.033661458641290665,-0.22753079235553741,0.17038653790950775,0.09080571681261063,2.808718204498291,5718185.0
169.5,46.82939529418945,0.0011985317105427384,0.005636028479784727,860.6880493164062,0.57486492395401,1122.9642333984375,0.9308860301971436,1047.996337890625,0.8485368490219116,1148.592529296875,0.8738281726837158,111.4713363647461,222.13377380371094,82.52944946289062,77.70535278320312,9.253508567810059,1.3047658205032349,9.851682662963867,1.6419471502304077,-0.02792724221944809,0.03273717686533928,-0.22753913700580597,0.16978095471858978,0.09049536287784576,2.8091728687286377,5719111.0
169.60000610351562,46.82951736450195,0.001762134488672018,0.005904262885451317,860.7454833984375,0.573779821395874,1123.0572509765625,0.9279373288154602,1048.0810546875,0.8463521003723145,1148.6796875,0.8695986866950989,111.56612396240234,222.35215759277344,82.50823974609375,77.61226654052734,9.239166259765625,1.302603840827942,9.834854125976562,1.6391422748565674,-0.02813606522977352,0.031809985637664795,-0.22755427658557892,0.16917827725410461,0.0901859775185585,2.809626579284668,5720034.5
169.6999969482422,46.82969284057617,0.002352560870349407,0.00618872931227088,860.8027954101562,0.5726735591888428,1123.14990234375,0.924959123134613,1048.16552734375,0.8441395163536072,1148.7664794921875,0.8653433918952942,111.6603775024414,222.56822204589844,82.48562622070312,77.51815032958984,9.224723815917969,1.3004262447357178,9.817896842956543,1.636316180229187,-0.028349244967103004,0.03087960183620453,-0.22757652401924133,0.16857855021953583,0.08987758308649063,2.810079574584961,5720956.5
169.8000030517578,46.82992935180664,0.002971433801576495,0.006422164849936962,860.8600463867188,0.571546196937561,1123.2421875,0.9219512939453125,1048.2498779296875,0.8418992161750793,1148.852783203125,0.8610613942146301,111.75407409667969,222.7819366455078,82.46160888671875,77.42298889160156,9.21017837524414,1.2982327938079834,9.800810813903809,1.633468508720398,-0.028567174449563026,0.029945705085992813,-0.22760623693466187,0.16798175871372223,0.08957018703222275,2.8105316162109375,5721877.0
169.89999389648438,46.83022689819336,0.00361365033313632,0.006599416956305504,860.9171142578125,0.5703980326652527,1123.334228515625,0.9189136028289795,1048.333984375,0.8396312594413757,1148.938720703125,0.8567519187927246,111.84722900390625,222.99330139160156,82.43618774414062,77.32678985595703,9.195528984069824,1.2960230112075806,9.783592224121094,1.6305986642837524,-0.028790244832634926,0.029007969424128532,-0.22764377295970917,0.1673879474401474,0.08926378935575485,2.8109827041625977,5722795.5
170.0,46.83058547973633,0.0042735920287668705,0.006734243128448725,860.97412109375,0.5692291259765625,1123.426025390625,0.9158459901809692,1048.4178466796875,0.8373357057571411,1149.024169921875,0.8524141907691956,111.93983459472656,223.2023162841797,82.40937042236328,77.22955322265625,9.180774688720703,1.2937966585159302,9.766237258911133,1.6277061700820923,-0.029017334803938866,0.028066128492355347,-0.22768940031528473,0.16679711639881134,0.08895841985940933,2.8114330768585205,5723712.0
170.10000610351562,46.83101272583008,0.004947016015648842,0.006832017097622156,861.0309448242188,0.5680397152900696,1123.5174560546875,0.9127482175827026,1048.50146484375,0.8350124955177307,1149.109130859375,0.84804767370224,112.0318832397461,223.4089813232422,82.38115692138672,77.13127136230469,9.165913581848145,1.2915533781051636,9.74874496459961,1.624790906906128,-0.02924724854528904,0.027119986712932587,-0.22774337232112885,0.16620929539203644,0.088654063642025,2.811882257461548,5724626.5
170.1999969482422,46.83150863647461,0.005630217958241701,0.0068540796637535095,861.0877075195312,0.5668298602104187,1123.6085205078125,0.9096203446388245,1048.5848388671875,0.8326616883277893,1149.1937255859375,0.8436520099639893,112.12336730957031,223.61329650878906,82.35154724121094,77.0319595336914,9.150943756103516,1.289292812347412,9.731114387512207,1.6218523979187012,-0.029479067772626877,0.02616940438747406,-0.22780585289001465,0.16562451422214508,0.08835075050592422,2.812330722808838,5725539.5
170.3000030517578,46.83207321166992,0.006315625738352537,0.006872732657939196,861.1443481445312,0.5655997395515442,1123.6993408203125,0.9064622521400452,1048.66796875,0.8302834033966064,1149.27783203125,0.8392269015312195,112.21430206298828,223.8152313232422,82.320556640625,76.93161010742188,9.135863304138184,1.2870147228240967,9.71334457397461,1.6188907623291016,-0.02971195988357067,0.025214288383722305,-0.2278769612312317,0.16504277288913727,0.08804848790168762,2.8127779960632324,5726450.5
170.39999389648438,46.83270263671875,0.007002898957580328,0.006884781178086996,861.2008056640625,0.5643494725227356,1123.789794921875,0.9032739996910095,1048.7508544921875,0.8278775215148926,1149.361572265625,0.8347724676132202,112.30467224121094,224.01480102539062,82.28817749023438,76.8302230834961,9.120671272277832,1.2847189903259277,9.6954345703125,1.61590576171875,-0.029944205656647682,0.02425464242696762,-0.22795672714710236,0.1644641011953354,0.08774727582931519,2.8132243156433105,5727359.0
170.5,46.833404541015625,0.007691377308219671,0.006829282268881798,861.2572021484375,0.5630792379379272,1123.8800048828125,0.9000556468963623,1048.83349609375,0.8254441022872925,1149.44482421875,0.8302887082099915,112.39447021484375,224.2119903564453,82.2544174194336,76.72779083251953,9.105365753173828,1.2824052572250366,9.677385330200195,1.612897515296936,-0.03017571195960045,0.023290470242500305,-0.22804518043994904,0.16388851404190063,0.08744712918996811,2.8136696815490723,5728266.0
170.60000610351562,46.834171295166016,0.008374305441975594,0.00669628381729126,861.3134155273438,0.5617890357971191,1123.9698486328125,0.8968072533607483,1048.916015625,0.8229832649230957,1149.527587890625,0.8257758021354675,112.48371124267578,224.40679931640625,82.21927642822266,76.62432098388672,9.089946746826172,1.2800735235214233,9.659197807312012,1.6098662614822388,-0.03040624037384987,0.022321786731481552,-0.22814232110977173,0.1633160412311554,0.08714806288480759,2.8141140937805176,5729170.5
170.6999969482422,46.83501052856445,0.00904393382370472,0.006586795672774315,861.3695678710938,0.5604790449142456,1124.059326171875,0.893528938293457,1048.9981689453125,0.8204949498176575,1149.6099853515625,0.8212340474128723,112.57237243652344,224.59921264648438,82.1827621459961,76.51981353759766,9.074411392211914,1.2777239084243774,9.640872955322266,1.6068121194839478,-0.030634215101599693,0.02134869433939457,-0.22824808955192566,0.16274669766426086,0.08685007691383362,2.8145575523376465,5730073.5
170.8000030517578,46.835914611816406,0.009702613577246666,0.006437272299081087,861.425537109375,0.5591493844985962,1124.1485595703125,0.8902209997177124,1049.080078125,0.8179792761802673,1149.69189453125,0.8166640996932983,112.66046905517578,224.7892303466797,82.14486694335938,76.41426849365234,9.058759689331055,1.2753561735153198,9.62241268157959,1.6037354469299316,-0.030857887119054794,0.020371388643980026,-0.2283623218536377,0.16218051314353943,0.086553193628788,2.81499981880188,5730974.0
170.89999389648438,46.836883544921875,0.01034634094685316,0.006277987267822027,861.4813842773438,0.5578001737594604,1124.2374267578125,0.8868836164474487,1049.1617431640625,0.8154363036155701,1149.7733154296875,0.8120665550231934,112.74798583984375,224.97686767578125,82.10560607910156,76.30767822265625,9.042991638183594,1.2729705572128296,9.603819847106934,1.600636601448059,-0.031077709048986435,0.019390035420656204,-0.2284848690032959,0.1616174876689911,0.08625741302967072,2.815441131591797,5731872.0
171.0,46.837921142578125,0.010974138975143433,0.006055133417248726,861.537109375,0.5564314126968384,1124.325927734375,0.8835170269012451,1049.2431640625,0.8128660917282104,1149.854248046875,0.8074421882629395,112.83492279052734,225.16207885742188,82.06497955322266,76.20005798339844,9.027106285095215,1.2705670595169067,9.58509635925293,1.5975160598754883,-0.03129265829920769,0.018404854461550713,-0.22861555218696594,0.16105765104293823,0.08596275001764297,2.8158812522888184,5732768.5
171.10000610351562,46.83901596069336,0.011579652316868305,0.005842902697622776,861.5926513671875,0.5550433397293091,1124.4140625,0.8801215887069702,1049.3243408203125,0.810268759727478,1149.934814453125,0.8027917742729187,112.92127990722656,225.3448944091797,82.02298736572266,76.09139251708984,9.011103630065918,1.2681461572647095,9.566246032714844,1.5943742990493774,-0.03150244057178497,0.017416073009371758,-0.2287541627883911,0.16050103306770325,0.08566921204328537,2.8163204193115234,5733662.0
171.1999969482422,46.84017562866211,0.01216394267976284,0.005613461136817932,861.6481323242188,0.5536358952522278,1124.501953125,0.8766975998878479,1049.4051513671875,0.8076444268226624,1150.014892578125,0.7981162667274475,113.0070571899414,225.52529907226562,81.9796371459961,75.98169708251953,8.994983673095703,1.2657078504562378,9.547272682189941,1.5912120342254639,-0.03170555830001831,0.016423998400568962,-0.22890043258666992,0.15994761884212494,0.0853768065571785,2.816758394241333,5734554.0
171.3000030517578,46.841392517089844,0.012725288979709148,0.005379991140216589,861.703369140625,0.5522092580795288,1124.5894775390625,0.8732455372810364,1049.48583984375,0.8049932718276978,1150.094482421875,0.7934168577194214,113.09224700927734,225.70327758789062,81.93492889404297,75.8709716796875,8.97874641418457,1.26325261592865,9.528179168701172,1.5880298614501953,-0.03190218284726143,0.01542892586439848,-0.22905407845973969,0.15939746797084808,0.08508554846048355,2.817195177078247,5735443.5
171.39999389648438,46.8426628112793,0.013263287954032421,0.005124154966324568,861.758544921875,0.5507635474205017,1124.676513671875,0.8697657585144043,1049.566162109375,0.802315354347229,1150.173583984375,0.7886945009231567,113.17684936523438,225.87884521484375,81.88887786865234,75.75922393798828,8.962393760681152,1.2607808113098145,9.508970260620117,1.5848283767700195,-0.03209180012345314,0.014431171119213104,-0.2292148321866989,0.1588505506515503,0.08479543775320053,2.8176310062408447,5736330.5
171.5,46.843990325927734,0.013775703497231007,0.004810207989066839,861.8135375976562,0.5492988228797913,1124.763427734375,0.8662587404251099,1049.646240234375,0.7996109127998352,1150.252197265625,0.7839503884315491,113.2608642578125,226.05198669433594,81.84147644042969,75.64645385742188,8.94592571258545,1.2582927942276,9.48965072631836,1.5816084146499634,-0.032274238765239716,0.013431050814688206,-0.22938236594200134,0.15830692648887634,0.08450649678707123,2.818065643310547,5737215.0
171.60000610351562,46.845367431640625,0.014256724156439304,0.004530333913862705,861.868408203125,0.547815203666687,1124.849853515625,0.8627249598503113,1049.72607421875,0.7968801856040955,1150.330322265625,0.7791857123374939,113.34428405761719,226.22271728515625,81.79273986816406,75.53266906738281,8.929344177246094,1.255789041519165,9.470224380493164,1.5783706903457642,-0.032448913902044296,0.01242891326546669,-0.2295563817024231,0.15776658058166504,0.08421872556209564,2.8184990882873535,5738097.5
171.6999969482422,46.84679412841797,0.014709757640957832,0.004344768822193146,861.923095703125,0.5463128089904785,1124.9359130859375,0.8591649532318115,1049.8056640625,0.7941233515739441,1150.407958984375,0.7744019031524658,113.42711639404297,226.39100646972656,81.74266815185547,75.41787719726562,8.912650108337402,1.253270149230957,9.450695991516113,1.5751160383224487,-0.03261449933052063,0.011425177566707134,-0.22973649203777313,0.15722952783107758,0.08393213897943497,2.8189313411712646,5738977.5
171.8000030517578,46.848262786865234,0.015144234523177147,0.0041993423365056515,861.9776611328125,0.5447916388511658,1125.0216064453125,0.8555792570114136,1049.8848876953125,0.7913406491279602,1150.4852294921875,0.7696003317832947,113.50935363769531,226.55686950683594,81.6912612915039,75.30207824707031,8.895844459533691,1.2507365942001343,9.431072235107422,1.571845293045044,-0.03277166932821274,0.010420216247439384,-0.2299223095178604,0.15669579803943634,0.0836467370390892,2.8193624019622803,5739855.0
171.89999389648438,46.84977722167969,0.01556416880339384,0.004053549375385046,862.0320434570312,0.5432518720626831,1125.1070556640625,0.8519683480262756,1049.9639892578125,0.7885323166847229,1150.5618896484375,0.7647820115089417,113.59099578857422,226.72030639648438,81.63854217529297,75.18529510498047,8.878931045532227,1.248188853263855,9.411355972290039,1.5685592889785767,-0.03292231634259224,0.009414284490048885,-0.23011364042758942,0.15616539120674133,0.08336253464221954,2.8197922706604004,5740730.5
172.0,46.85133361816406,0.015969524160027504,0.0038482623640447855,862.0863037109375,0.5416936874389648,1125.1920166015625,0.8483327627182007,1050.0426025390625,0.785698652267456,1150.63818359375,0.7599480152130127,113.67203521728516,226.8813018798828,81.58451080322266,75.0675277709961,8.861909866333008,1.2456276416778564,9.39155101776123,1.565258502960205,-0.033067166805267334,0.008407586254179478,-0.23031026124954224,0.15563832223415375,0.08307953923940659,2.820220708847046,5741603.0
172.10000610351562,46.85293197631836,0.016354350373148918,0.00363337155431509,862.140380859375,0.5401170253753662,1125.2767333984375,0.8446728587150574,1050.12109375,0.7828400135040283,1150.7138671875,0.7550991773605347,113.75247955322266,227.03988647460938,81.52916717529297,74.94878387451172,8.8447847366333,1.2430533170700073,9.371661186218262,1.5619436502456665,-0.03320617228746414,0.0074003227055072784,-0.23051202297210693,0.15511459112167358,0.08279775828123093,2.820648193359375,5742473.0
172.1999969482422,46.85456848144531,0.016717687249183655,0.0033867580350488424,862.1943359375,0.5385221838951111,1125.3609619140625,0.8409891724586487,1050.19921875,0.779956579208374,1150.7891845703125,0.7502365112304688,113.83232116699219,227.19602966308594,81.47252655029297,74.8290786743164,8.827557563781738,1.240466594696045,9.351691246032715,1.5586152076721191,-0.033338069915771484,0.006392771378159523,-0.23071865737438202,0.15459422767162323,0.08251719176769257,2.8210742473602295,5743340.5
172.3000030517578,46.856239318847656,0.017056362703442574,0.003155303420498967,862.2481079101562,0.5369092226028442,1125.4449462890625,0.8372822999954224,1050.277099609375,0.7770487070083618,1150.864013671875,0.7453612089157104,113.91156768798828,227.3497314453125,81.41459655761719,74.70841979980469,8.81023120880127,1.2378679513931274,9.331644058227539,1.5552740097045898,-0.03346268832683563,0.005385220516473055,-0.23092986643314362,0.15407723188400269,0.0822378620505333,2.8214991092681885,5744205.5
172.39999389648438,46.85794448852539,0.01737189292907715,0.0028782919980585575,862.3016967773438,0.5352782011032104,1125.5284423828125,0.8335527181625366,1050.3546142578125,0.7741166949272156,1150.938232421875,0.7404744029045105,113.99020385742188,227.5010223388672,81.35537719726562,74.58683013916016,8.792806625366211,1.235257863998413,9.311525344848633,1.5519208908081055,-0.03357933461666107,0.004377996549010277,-0.23114538192749023,0.15356360375881195,0.08195976912975311,2.821922779083252,5745068.0
172.5,46.859683990478516,0.01765972189605236,0.0025842292234301567,862.3551635742188,0.5336293578147888,1125.611572265625,0.8298010230064392,1050.431884765625,0.771160900592804,1151.0120849609375,0.7355773448944092,114.06824493408203,227.64987182617188,81.29489135742188,74.46430206298828,8.775287628173828,1.23263680934906,9.291339874267578,1.5485565662384033,-0.033688317984342575,0.003371407277882099,-0.2313648760318756,0.15305335819721222,0.08168292790651321,2.822345018386841,5745927.5
172.60000610351562,46.861446380615234,0.017918145284056664,0.0022950666025280952,862.408447265625,0.5319628119468689,1125.6943359375,0.8260278701782227,1050.5087890625,0.7681816816329956,1151.0853271484375,0.7306712865829468,114.14567565917969,227.79629516601562,81.23313903808594,74.34086608886719,8.75767707824707,1.2300056219100952,9.27109146118164,1.5451818704605103,-0.03378863260149956,0.002365815918892622,-0.23158802092075348,0.15254651010036469,0.081407330930233,2.822766065597534,5746784.5
172.6999969482422,46.86323928833008,0.018147652968764305,0.0020475646015256643,862.4615478515625,0.5302786231040955,1125.77685546875,0.8222338557243347,1050.5855712890625,0.7651793956756592,1151.158203125,0.7257576584815979,114.22250366210938,227.9403076171875,81.17012786865234,74.21652221679688,8.739977836608887,1.2273647785186768,9.250785827636719,1.5417976379394531,-0.03387993201613426,0.0013616066426038742,-0.2318144291639328,0.15204304456710815,0.08113299310207367,2.823185682296753,5747639.0
172.8000030517578,46.865055084228516,0.018352407962083817,0.001845844555646181,862.5145263671875,0.5285770297050476,1125.85888671875,0.8184197545051575,1050.661865234375,0.7621543407440186,1151.23046875,0.7208377718925476,114.2987289428711,228.08189392089844,81.10586547851562,74.09130096435547,8.722192764282227,1.224714756011963,9.230428695678711,1.5384048223495483,-0.03396228328347206,0.00035915616899728775,-0.23204375803470612,0.15154297649860382,0.08085992187261581,2.823603868484497,5748490.5
172.89999389648438,46.86688995361328,0.018536992371082306,0.0016621645772829652,862.5672607421875,0.5268581509590149,1125.9405517578125,0.8145861029624939,1050.7379150390625,0.7591070532798767,1151.3023681640625,0.715912938117981,114.37434387207031,228.22105407714844,81.04037475585938,73.96520233154297,8.704325675964355,1.22205650806427,9.210025787353516,1.5350042581558228,-0.034036509692668915,-0.0006412125076167285,-0.23227566480636597,0.15104632079601288,0.08058813214302063,2.8240208625793457,5749339.5
173.0,46.868743896484375,0.01870320923626423,0.0014717100420966744,862.619873046875,0.5251221656799316,1126.021728515625,0.8107336163520813,1050.813720703125,0.7560378313064575,1151.3736572265625,0.7109843492507935,114.44935607910156,228.35780334472656,80.9736557006836,73.83824920654297,8.686379432678223,1.2193903923034668,9.189579963684082,1.5315966606140137,-0.03410351276397705,-0.0016392352990806103,-0.23250992596149445,0.15055307745933533,0.08031760901212692,2.8244364261627197,5750185.5
173.10000610351562,46.87061309814453,0.018850380554795265,0.0012264407705515623,862.6723022460938,0.5233692526817322,1126.1026611328125,0.8068628311157227,1050.88916015625,0.752947211265564,1151.444580078125,0.7060530185699463,114.52375793457031,228.4921417236328,80.90572357177734,73.71045684814453,8.668357849121094,1.21671724319458,9.169096946716309,1.528182864189148,-0.03416363149881363,-0.0026346719823777676,-0.23274628818035126,0.15006323158740997,0.08004838228225708,2.8248507976531982,5751029.0
173.1999969482422,46.87249755859375,0.01897302456200123,0.001023401040583849,862.7245483398438,0.5215995907783508,1126.18310546875,0.8029744625091553,1050.9642333984375,0.7498354911804199,1151.514892578125,0.7011199593544006,114.5975570678711,228.62408447265625,80.83657836914062,73.58184814453125,8.650263786315918,1.214037537574768,9.148580551147461,1.5247633457183838,-0.034216735512018204,-0.0036272744182497263,-0.2329845130443573,0.149576798081398,0.0797804445028305,2.825263500213623,5751869.5
173.3000030517578,46.87439727783203,0.019075365737080574,0.0008578281267546117,862.776611328125,0.5198133587837219,1126.26318359375,0.7990690469741821,1051.0390625,0.7467031478881836,1151.584716796875,0.696186363697052,114.6707534790039,228.7536163330078,80.76625061035156,73.45243072509766,8.632102012634277,1.2113518714904785,9.128034591674805,1.5213390588760376,-0.03426174074411392,-0.004616726189851761,-0.2332243025302887,0.14909377694129944,0.0795137956738472,2.8256750106811523,5752707.0
173.39999389648438,46.876304626464844,0.019161147996783257,0.0007229734910652041,862.8284912109375,0.518010675907135,1126.3428955078125,0.7951472401618958,1051.1136474609375,0.7435506582260132,1151.6541748046875,0.6912533640861511,114.74333953857422,228.88075256347656,80.69474029541016,73.32222747802734,8.613874435424805,1.2086608409881592,9.107463836669922,1.5179107189178467,-0.034299563616514206,-0.005602765362709761,-0.23346538841724396,0.14861416816711426,0.07924845814704895,2.826085090637207,5753541.5
173.5,46.87821960449219,0.019233444705605507,0.0005968848709017038,862.8801879882812,0.516191840171814,1126.4222412109375,0.7912097573280334,1051.1878662109375,0.7403784394264221,1151.7230224609375,0.6863219738006592,114.81532287597656,229.0054931640625,80.62205505371094,73.19125366210938,8.595586776733398,1.2059651613235474,9.086873054504395,1.5144789218902588,-0.03433094546198845,-0.006585178431123495,-0.23370756208896637,0.14813795685768127,0.07898442447185516,2.826493501663208,5754373.5
173.60000610351562,46.88014221191406,0.019293133169412613,0.0004061102808918804,862.9317626953125,0.5143569707870483,1126.501220703125,0.7872571349143982,1051.26171875,0.7371869683265686,1151.7913818359375,0.6813929677009583,114.88670349121094,229.1278533935547,80.5482177734375,73.05953979492188,8.577239990234375,1.2032653093338013,9.066266059875488,1.5110442638397217,-0.03435651212930679,-0.007563791237771511,-0.233950674533844,0.14766517281532288,0.07872170954942703,2.8269007205963135,5755202.5
173.6999969482422,46.88207244873047,0.019333744421601295,0.00026358262402936816,862.9830932617188,0.5125063061714172,1126.5797119140625,0.7832899689674377,1051.3353271484375,0.7339766621589661,1151.8592529296875,0.67646723985672,114.95747375488281,229.24783325195312,80.47323608398438,72.92708587646484,8.558839797973633,1.2005618810653687,9.045644760131836,1.5076074600219727,-0.03437646105885506,-0.008538440801203251,-0.2341945320367813,0.14719578623771667,0.07846030592918396,2.8273062705993652,5756028.0
173.8000030517578,46.88400650024414,0.019360102713108063,0.00018101101159118116,863.0342407226562,0.5106400847434998,1126.6578369140625,0.7793088555335999,1051.408447265625,0.7307480573654175,1151.9267578125,0.671545684337616,115.02764129638672,229.36544799804688,80.39712524414062,72.7939224243164,8.540389060974121,1.1978552341461182,9.02501392364502,1.50416898727417,-0.03438954055309296,-0.009508884511888027,-0.2344389110803604,0.14672979712486267,0.07820022851228714,2.8277106285095215,5756851.0
173.89999389648438,46.88594055175781,0.01937820389866829,7.474842277588323e-05,863.085205078125,0.5087584853172302,1126.735595703125,0.775314450263977,1051.4814453125,0.7275015711784363,1151.99365234375,0.6666292548179626,115.09720611572266,229.48069763183594,80.31989288330078,72.66007232666016,8.521891593933105,1.195146083831787,9.004377365112305,1.5007295608520508,-0.03439681604504585,-0.010474941693246365,-0.23468364775180817,0.14626722037792206,0.07794147729873657,2.828113317489624,5757671.0
174.0,46.88787841796875,0.019385678693652153,-9.413353109266609e-05,863.135986328125,0.5068618059158325,1126.8128662109375,0.7713072299957275,1051.553955078125,0.7242376804351807,1152.06005859375,0.6617186069488525,115.1661605834961,229.5935821533203,80.2415542602539,72.52555084228516,8.503350257873535,1.1924347877502441,8.98373794555664,1.4972896575927734,-0.03439947962760925,-0.011436505243182182,-0.23492860794067383,0.14580804109573364,0.07768405973911285,2.828514575958252,5758488.0
174.10000610351562,46.88982009887695,0.01937626488506794,-0.00026244594482704997,863.1865844726562,0.5049501657485962,1126.889892578125,0.7672879099845886,1051.626220703125,0.7209568619728088,1152.1259765625,0.656814455986023,115.2345199584961,229.70413208007812,80.16212463378906,72.39037322998047,8.484768867492676,1.1897220611572266,8.963099479675293,1.4938498735427856,-0.03439706936478615,-0.01239344384521246,-0.23517367243766785,0.14535224437713623,0.07742797583341599,2.828914165496826,5759301.5
174.1999969482422,46.891754150390625,0.019350020214915276,-0.0004422024649102241,863.2369995117188,0.5030238628387451,1126.96630859375,0.7632569074630737,1051.6982421875,0.7176595330238342,1152.19140625,0.6519175171852112,115.30227661132812,229.8123321533203,80.08161163330078,72.25456237792969,8.466150283813477,1.187008023262024,8.942463874816895,1.490410566329956,-0.03438842296600342,-0.01334554236382246,-0.23541861772537231,0.14489984512329102,0.07717323303222656,2.829312562942505,5760112.5
174.3000030517578,46.89369201660156,0.019305801019072533,-0.0005405868869274855,863.2871704101562,0.5010831356048584,1127.04248046875,0.7592149376869202,1051.769775390625,0.7143462300300598,1152.25634765625,0.6470288634300232,115.36943817138672,229.91819763183594,80.00003814697266,72.1181411743164,8.44749927520752,1.1842933893203735,8.921834945678711,1.4869725704193115,-0.03437364473938942,-0.014292590320110321,-0.2356632500886917,0.1444508135318756,0.07691983878612518,2.829709053039551,5760920.0
174.39999389648438,46.89562225341797,0.019251741468906403,-0.0006570903351530433,863.3372192382812,0.49912819266319275,1127.1181640625,0.7551627159118652,1051.841064453125,0.7110174298286438,1152.32080078125,0.6421492099761963,115.43598937988281,230.02174377441406,79.91740417480469,71.98113250732422,8.428817749023438,1.181578516960144,8.90121841430664,1.4835363626480103,-0.034352533519268036,-0.01523436326533556,-0.23590733110904694,0.1440051794052124,0.07666778564453125,2.830104351043701,5761724.5
174.5,46.89754867553711,0.019186032935976982,-0.0007221885025501251,863.3870239257812,0.49715930223464966,1127.1934814453125,0.7511006593704224,1051.9119873046875,0.7076735496520996,1152.384765625,0.6372794508934021,115.501953125,230.1229705810547,79.833740234375,71.84354400634766,8.410109519958496,1.1788638830184937,8.880615234375,1.4801025390625,-0.034326739609241486,-0.016170738264918327,-0.23615072667598724,0.1435628980398178,0.07641708105802536,2.830497980117798,5762525.5
174.60000610351562,46.89946365356445,0.019113814458251,-0.000756461697164923,863.4366455078125,0.4951767027378082,1127.2684326171875,0.7470294833183289,1051.9825439453125,0.704315185546875,1152.4482421875,0.6324201226234436,115.56731414794922,230.2218780517578,79.7490463256836,71.70541381835938,8.391378402709961,1.1761499643325806,8.860029220581055,1.476671576499939,-0.03429587930440903,-0.017101574689149857,-0.2363933026790619,0.14312399923801422,0.07616773992776871,2.830889940261841,5763324.0
174.6999969482422,46.9013786315918,0.019038168713450432,-0.0008199294097721577,863.4860229492188,0.49318066239356995,1127.3428955078125,0.7429496049880981,1052.0528564453125,0.7009426951408386,1152.51123046875,0.6275718808174133,115.632080078125,230.31851196289062,79.66334533691406,71.56674194335938,8.372627258300781,1.173437237739563,8.839463233947754,1.4732439517974854,-0.03426103666424751,-0.018026793375611305,-0.2366349697113037,0.14268843829631805,0.0759197473526001,2.831280469894409,5764118.5
174.8000030517578,46.903282165527344,0.018956175073981285,-0.0009293209295719862,863.5352783203125,0.4911714494228363,1127.4169921875,0.7388616800308228,1052.122802734375,0.6975566148757935,1152.57373046875,0.6227352023124695,115.69625091552734,230.412841796875,79.57664489746094,71.42757415771484,8.353859901428223,1.1707260608673096,8.81891918182373,1.4698199033737183,-0.03422284126281738,-0.01894635520875454,-0.23687569797039032,0.1422562301158905,0.07567311823368073,2.831669330596924,5764910.5
174.89999389648438,46.90517807006836,0.018863242119550705,-0.0010329297510907054,863.5842895507812,0.4891493022441864,1127.49072265625,0.7347661256790161,1052.1923828125,0.6941574215888977,1152.6357421875,0.6179104447364807,115.75982666015625,230.50489807128906,79.48896789550781,71.28791046142578,8.335078239440918,1.168016791343689,8.798399925231934,1.466399908065796,-0.03418077155947685,-0.01986018754541874,-0.23711539804935455,0.14182735979557037,0.07542784512042999,2.8320565223693848,5765699.0
175.0,46.90706253051758,0.018759949132800102,-0.0010589560260996222,863.6331176757812,0.48711448907852173,1127.56396484375,0.7306634783744812,1052.2615966796875,0.6907455921173096,1152.6973876953125,0.6130983233451843,115.82281494140625,230.5946807861328,79.40032196044922,71.14777374267578,8.31628704071045,1.1653097867965698,8.77790641784668,1.4629844427108765,-0.03413403779268265,-0.02076815441250801,-0.23735392093658447,0.14140182733535767,0.0751839429140091,2.832442283630371,5766484.0
175.10000610351562,46.908939361572266,0.018654054030776024,-0.0010449715191498399,863.6817016601562,0.4850672781467438,1127.6368408203125,0.7265543937683105,1052.33056640625,0.6873216032981873,1152.7584228515625,0.6082994341850281,115.88520812988281,230.6822052001953,79.31072235107422,71.00719451904297,8.297487258911133,1.1626054048538208,8.75744342803955,1.4595738649368286,-0.034082841128110886,-0.021670132875442505,-0.23759114742279053,0.1409796178340912,0.07494140416383743,2.8328263759613037,5767266.0
175.1999969482422,46.910804748535156,0.018549557775259018,-0.0010087777627632022,863.7301025390625,0.48300793766975403,1127.709228515625,0.7224392294883728,1052.3990478515625,0.6838858723640442,1152.8189697265625,0.6035140752792358,115.94701385498047,230.76748657226562,79.22018432617188,70.86618041992188,8.27868366241455,1.1599040031433105,8.737011909484863,1.4561686515808105,-0.03402872383594513,-0.02256609871983528,-0.23782704770565033,0.14056071639060974,0.0747002363204956,2.8332087993621826,5768044.5
175.3000030517578,46.91265869140625,0.01844867877662182,-0.0009888240601867437,863.7783203125,0.480936735868454,1127.7813720703125,0.7183185815811157,1052.46728515625,0.6804389357566833,1152.879150390625,0.598742663860321,116.00823211669922,230.85052490234375,79.12871551513672,70.72476959228516,8.25987720489502,1.1572059392929077,8.716612815856934,1.4527688026428223,-0.03397244215011597,-0.02345607616007328,-0.23806162178516388,0.14014512300491333,0.07446043193340302,2.833589553833008,5768820.0
175.39999389648438,46.91450500488281,0.018349796533584595,-0.0009098707814700902,863.8262939453125,0.4788539707660675,1127.8529052734375,0.7141927480697632,1052.53515625,0.6769812107086182,1152.938720703125,0.5939853191375732,116.06886291503906,230.9313507080078,79.03634643554688,70.58296203613281,8.241072654724121,1.1545114517211914,8.696249008178711,1.449374794960022,-0.033914487808942795,-0.02434011735022068,-0.23829494416713715,0.13973280787467957,0.07422200590372086,2.8339686393737793,5769592.0
175.5,46.91633987426758,0.01825881004333496,-0.0009051443194039166,863.8740844726562,0.4767599105834961,1127.9241943359375,0.7100622057914734,1052.6026611328125,0.6735131144523621,1152.9979248046875,0.589242160320282,116.12891387939453,231.00994873046875,78.94307708740234,70.44078826904297,8.222270965576172,1.1518207788467407,8.675919532775879,1.4459865093231201,-0.03385461866855621,-0.025218257680535316,-0.23852701485157013,0.13932380080223083,0.07398495823144913,2.834346294403076,5770360.5
175.60000610351562,46.91816329956055,0.018168294802308083,-0.0009749010787345469,863.921630859375,0.47465479373931885,1127.9949951171875,0.705927312374115,1052.669921875,0.6700351238250732,1153.056640625,0.5845133066177368,116.18838500976562,231.08633422851562,78.84893035888672,70.29826354980469,8.203474998474121,1.1491341590881348,8.65562629699707,1.442604422569275,-0.033794064074754715,-0.026090603321790695,-0.2387579381465912,0.13891805708408356,0.07374928146600723,2.8347220420837402,5771125.5
175.6999969482422,46.91998291015625,0.018070805817842484,-0.0011271156836301088,863.968994140625,0.47253891825675964,1128.0653076171875,0.7017884850502014,1052.7366943359375,0.6665476560592651,1153.1148681640625,0.5797988772392273,116.24726867675781,231.16053771972656,78.75391387939453,70.15540313720703,8.184686660766602,1.1464518308639526,8.635370254516602,1.4392282962799072,-0.03373144194483757,-0.02695716917514801,-0.2389877289533615,0.13851557672023773,0.07351498305797577,2.8350963592529297,5771887.5
175.8000030517578,46.92178726196289,0.01795809343457222,-0.0013174655614420772,864.0161743164062,0.47041258215904236,1128.13525390625,0.6976461410522461,1052.80322265625,0.6630511283874512,1153.172607421875,0.5750991702079773,116.30558013916016,231.23255920410156,78.65804290771484,70.01223754882812,8.165908813476562,1.1437737941741943,8.615152359008789,1.4358587265014648,-0.0336654894053936,-0.027817877009510994,-0.23921628296375275,0.13811634480953217,0.07328206300735474,2.8354687690734863,5772646.0
175.89999389648438,46.923583984375,0.017826346680521965,-0.001511145499534905,864.0631103515625,0.4682760238647461,1128.204833984375,0.6935007572174072,1052.8692626953125,0.6595459580421448,1153.2298583984375,0.5704148411750793,116.36331176757812,231.30239868164062,78.56133270263672,69.8687744140625,8.147143363952637,1.141100525856018,8.594976425170898,1.4324960708618164,-0.03359474241733551,-0.028672542423009872,-0.23944342136383057,0.13772036135196686,0.07305052131414413,2.8358397483825684,5773401.0
176.0,46.92536544799805,0.017675232142210007,-0.0017368728294968605,864.1098022460938,0.4661295413970947,1128.2740478515625,0.6893529891967773,1052.93505859375,0.6560325622558594,1153.28662109375,0.565746545791626,116.42046356201172,231.3700714111328,78.46379852294922,69.72503662109375,8.128393173217773,1.1384320259094238,8.574844360351562,1.4291406869888306,-0.03351856395602226,-0.02952093444764614,-0.23966890573501587,0.13732761144638062,0.07282035797834396,2.8362088203430176,5774152.5
176.10000610351562,46.9271354675293,0.017501546069979668,-0.0020183296874165535,864.1563110351562,0.46397340297698975,1128.3427734375,0.6852033138275146,1053.00048828125,0.6525114178657532,1153.343017578125,0.5610950589179993,116.47705078125,231.4355926513672,78.36546325683594,69.58103942871094,8.109659194946289,1.1357687711715698,8.554759979248047,1.4257934093475342,-0.033436909317970276,-0.030362820252776146,-0.23989248275756836,0.13693808019161224,0.07259158045053482,2.836576223373413,5774900.5
176.1999969482422,46.92888641357422,0.01729971170425415,-0.0023181310389190912,864.2025756835938,0.46180790662765503,1128.4110107421875,0.6810524463653564,1053.0655517578125,0.6489829421043396,1153.39892578125,0.5564612746238708,116.5330581665039,231.49899291992188,78.26631927490234,69.43680572509766,8.090944290161133,1.1331110000610352,8.534727096557617,1.422454595565796,-0.033349163830280304,-0.03119792230427265,-0.24011386930942535,0.13655176758766174,0.07236418128013611,2.836941957473755,5775645.0
176.3000030517578,46.93061447143555,0.01706789992749691,-0.002653277013450861,864.2486572265625,0.45963332056999207,1128.47900390625,0.6769009232521057,1053.13037109375,0.6454476118087769,1153.454345703125,0.5518461465835571,116.5885009765625,231.5602569580078,78.1664047241211,69.29235076904297,8.072251319885254,1.1304590702056885,8.514749526977539,1.419124960899353,-0.03325430676341057,-0.03202589973807335,-0.2403327077627182,0.13616864383220673,0.07213816791772842,2.837306022644043,5776386.0
176.39999389648438,46.93231964111328,0.016802571713924408,-0.0029907457064837217,864.2945556640625,0.45744988322257996,1128.54638671875,0.6727494597434998,1053.1947021484375,0.6419058442115784,1153.50927734375,0.5472507476806641,116.64337158203125,231.61940002441406,78.06571960449219,69.14769744873047,8.053582191467285,1.1278135776519775,8.494831085205078,1.4158052206039429,-0.0331520177423954,-0.03284638375043869,-0.24054862558841705,0.1357887089252472,0.07191353291273117,2.8376684188842773,5777124.0
176.5,46.93400192260742,0.01650349609553814,-0.003357307054102421,864.3401489257812,0.45525795221328735,1128.613525390625,0.6685988306999207,1053.2586669921875,0.6383581161499023,1153.563720703125,0.5426762104034424,116.69768524169922,231.67645263671875,77.96428680419922,69.00286865234375,8.034940719604492,1.1251747608184814,8.474977493286133,1.4124962091445923,-0.03304162994027138,-0.033658966422080994,-0.2407611906528473,0.13541194796562195,0.07169027626514435,2.838028907775879,5777858.0
176.60000610351562,46.93565368652344,0.016167765483260155,-0.0036691296845674515,864.3855590820312,0.45305773615837097,1128.68017578125,0.6644496321678162,1053.3223876953125,0.634804904460907,1153.6177978515625,0.5381237864494324,116.75142669677734,231.7313995361328,77.86212158203125,68.85787200927734,8.016327857971191,1.122543215751648,8.455192565917969,1.4091988801956177,-0.03292309492826462,-0.03446323424577713,-0.2409699708223343,0.1350383311510086,0.07146840542554855,2.8383877277374268,5778588.5
176.6999969482422,46.9372673034668,0.015800852328538895,-0.003976675681769848,864.4307861328125,0.4508495628833771,1128.746337890625,0.6603027582168579,1053.3856201171875,0.63124680519104,1153.67138671875,0.5335946679115295,116.80461883544922,231.78428649902344,77.75923156738281,68.7127456665039,7.997748851776123,1.1199194192886353,8.4354829788208,1.4059138298034668,-0.032795846462249756,-0.035258740186691284,-0.24117451906204224,0.13466785848140717,0.07124792039394379,2.838744878768921,5779315.5
176.8000030517578,46.93885040283203,0.015403185971081257,-0.004281484987586737,864.4757690429688,0.44863373041152954,1128.812255859375,0.6561588644981384,1053.4486083984375,0.6276841759681702,1153.7244873046875,0.5290901064872742,116.85724639892578,231.83511352539062,77.6556396484375,68.56749725341797,7.9792046546936035,1.1173040866851807,8.415851593017578,1.4026418924331665,-0.032660894095897675,-0.03604510426521301,-0.2413744330406189,0.13430051505565643,0.07102880626916885,2.8391001224517822,5780039.0
176.89999389648438,46.94038772583008,0.014975037425756454,-0.004572586622089148,864.5205078125,0.44641047716140747,1128.8775634765625,0.6520187258720398,1053.51123046875,0.6241177320480347,1153.7772216796875,0.5246111750602722,116.9093246459961,231.88389587402344,77.55136108398438,68.42214965820312,7.960700035095215,1.114697813987732,8.3963041305542,1.3993840217590332,-0.03251825273036957,-0.036821961402893066,-0.24156931042671204,0.13393627107143402,0.07081107795238495,2.83945369720459,5780759.0
177.0,46.94188690185547,0.014517778530716896,-0.004851989913731813,864.5650024414062,0.4441801607608795,1128.942626953125,0.6478830575942993,1053.5733642578125,0.6205478310585022,1153.8294677734375,0.5201590061187744,116.96084594726562,231.93063354492188,77.44641876220703,68.2767333984375,7.942237377166748,1.1121009588241577,8.376845359802246,1.3961409330368042,-0.032367974519729614,-0.0375889390707016,-0.2417587786912918,0.13357511162757874,0.07059472054243088,2.8398056030273438,5781475.0
177.10000610351562,46.94334030151367,0.014032579958438873,-0.00514776399359107,864.6093139648438,0.44194304943084717,1129.0072021484375,0.6437526345252991,1053.63525390625,0.6169751286506653,1153.8812255859375,0.5157346129417419,117.0118179321289,231.97537231445312,77.3408203125,68.13127136230469,7.923820495605469,1.1095143556594849,8.357479095458984,1.3929132223129272,-0.032210320234298706,-0.03834569454193115,-0.24194246530532837,0.13321702182292938,0.07037974148988724,2.840155601501465,5782188.0
177.1999969482422,46.944740295410156,0.013517803512513638,-0.005328814499080181,864.6534423828125,0.4396994411945343,1129.0714111328125,0.6396281123161316,1053.69677734375,0.6134001016616821,1153.9326171875,0.5113390684127808,117.06224822998047,232.01809692382812,77.23458862304688,67.98577880859375,7.905452728271484,1.1069384813308716,8.338210105895996,1.3897017240524292,-0.03204549849033356,-0.039091888815164566,-0.24212001264095306,0.13286198675632477,0.07016614079475403,2.8405039310455322,5782897.0
177.3000030517578,46.94609451293945,0.012984922155737877,-0.005472094751894474,864.697265625,0.4374496638774872,1129.1351318359375,0.635510265827179,1053.7579345703125,0.6098234057426453,1153.9835205078125,0.5069734454154968,117.11213684082031,232.05885314941406,77.12773895263672,67.84027862548828,7.887137413024902,1.104373812675476,8.319043159484863,1.3865071535110474,-0.031873226165771484,-0.03982717543840408,-0.24229106307029724,0.1325099766254425,0.06995390355587006,2.840850591659546,5783602.5
177.39999389648438,46.947391510009766,0.012437712401151657,-0.005574684124439955,864.7409057617188,0.4351939857006073,1129.198486328125,0.6313997507095337,1053.8187255859375,0.6062455177307129,1154.033935546875,0.502638578414917,117.16148376464844,232.09762573242188,77.0202865600586,67.6948013305664,7.868878364562988,1.1018211841583252,8.299981117248535,1.3833301067352295,-0.031695615500211716,-0.04055134579539299,-0.2424553632736206,0.1321609765291214,0.06974304467439651,2.8411953449249268,5784304.0
177.5,46.94863510131836,0.011880244128406048,-0.005702314432710409,864.7843017578125,0.4329327642917633,1129.2613525390625,0.6272972822189331,1053.8792724609375,0.6026670336723328,1154.083984375,0.4983351230621338,117.21029663085938,232.13446044921875,76.9122543334961,67.54936981201172,7.850678443908691,1.0992809534072876,8.281026840209961,1.3801711797714233,-0.031513288617134094,-0.04126423969864845,-0.24261274933815002,0.13181495666503906,0.06953354924917221,2.841538190841675,5785002.5
177.60000610351562,46.949825286865234,0.011310012079775333,-0.005878561642020941,864.8275146484375,0.4306662678718567,1129.323974609375,0.6232032775878906,1053.9393310546875,0.5990884900093079,1154.1336669921875,0.4940635561943054,117.25857543945312,232.1693572998047,76.80365753173828,67.40400695800781,7.8325419425964355,1.0967535972595215,8.26218318939209,1.377030611038208,-0.0313270203769207,-0.04196575656533241,-0.24276307225227356,0.1314719021320343,0.06932541728019714,2.841879367828369,5785697.0
177.6999969482422,46.95095443725586,0.01072215661406517,-0.006008267402648926,864.8704223632812,0.4283948838710785,1129.385986328125,0.6191185116767883,1053.9990234375,0.5955104231834412,1154.182861328125,0.48982444405555725,117.30632019042969,232.2023468017578,76.69451141357422,67.25872802734375,7.814471244812012,1.0942397117614746,8.243453979492188,1.3739088773727417,-0.03113641031086445,-0.04265575855970383,-0.24290619790554047,0.13113179802894592,0.06911864131689072,2.8422188758850098,5786388.0
177.8000030517578,46.9520263671875,0.010121329687535763,-0.006003378890454769,864.9131469726562,0.4261188805103302,1129.44775390625,0.6150434613227844,1054.0584716796875,0.5919334292411804,1154.2315673828125,0.4856184422969818,117.35354614257812,232.23341369628906,76.5848388671875,67.11356353759766,7.796469688415527,1.091739535331726,8.22484016418457,1.3708065748214722,-0.03094067983329296,-0.04333404451608658,-0.24304187297821045,0.13079459965229034,0.06891322880983353,2.8425564765930176,5787075.0
177.89999389648438,46.953041076660156,0.009520991705358028,-0.006030971184372902,864.9556884765625,0.4238385856151581,1129.509033203125,0.6109787821769714,1054.117431640625,0.5883580446243286,1154.2799072265625,0.4814460873603821,117.40025329589844,232.2626190185547,76.47464752197266,66.96853637695312,7.778541088104248,1.0892536640167236,8.206344604492188,1.3677241802215576,-0.030740754678845406,-0.044000476598739624,-0.24316996335983276,0.13046030700206757,0.06870917230844498,2.8428921699523926,5787759.0
178.0,46.9539909362793,0.008917894214391708,-0.006091879215091467,864.9979248046875,0.4215543270111084,1129.5699462890625,0.6069250106811523,1054.1761474609375,0.584784746170044,1154.327880859375,0.47730767726898193,117.4464340209961,232.28994750976562,76.36397552490234,66.82366943359375,7.760687828063965,1.086782455444336,8.187970161437988,1.364661693572998,-0.030539043247699738,-0.04465509206056595,-0.24329045414924622,0.1301288902759552,0.06850646436214447,2.843226194381714,5788439.0
178.10000610351562,46.95488357543945,0.008308706805109978,-0.006170590873807669,865.0399780273438,0.4192664623260498,1129.6304931640625,0.6028826236724854,1054.234375,0.581214189529419,1154.3753662109375,0.4732033908367157,117.49210357666016,232.31544494628906,76.25281524658203,66.67898559570312,7.742913246154785,1.084326148033142,8.169717788696289,1.3616195917129517,-0.03033493272960186,-0.045297879725694656,-0.24340330064296722,0.12980031967163086,0.068305104970932,2.8435583114624023,5789115.0
178.1999969482422,46.95571517944336,0.00769164739176631,-0.0063477749936282635,865.081787109375,0.4169752597808838,1129.6905517578125,0.5988520979881287,1054.2923583984375,0.577646791934967,1154.4224853515625,0.46913355588912964,117.53726959228516,232.33909606933594,76.14120483398438,66.53450012207031,7.725220203399658,1.0818849802017212,8.151588439941406,1.358597993850708,-0.03012797050178051,-0.04592879116535187,-0.2435084581375122,0.12947456538677216,0.06810509413480759,2.843888759613037,5789787.5
178.3000030517578,46.95648193359375,0.00705687003210187,-0.006533489096909761,865.1233520507812,0.4146811068058014,1129.750244140625,0.5948339104652405,1054.3499755859375,0.5740830898284912,1154.46923828125,0.46509844064712524,117.58191680908203,232.36094665527344,76.02915954589844,66.39024353027344,7.707611083984375,1.0794594287872314,8.133584022521973,1.3555973768234253,-0.029917938634753227,-0.04654775187373161,-0.24360579252243042,0.1291516274213791,0.06790641695261002,2.844217300415039,5790456.5
