t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
178.39999389648438,46.95718765258789,0.006403521168977022,-0.006844076793640852,865.1647338867188,0.4123843312263489,1129.8094482421875,0.5908287167549133,1054.4071044921875,0.5705235600471497,1154.5155029296875,0.46109864115715027,117.62606811523438,232.38101196289062,75.91668701171875,66.2462387084961,7.690088748931885,1.0770496129989624,8.115707397460938,1.3526179790496826,-0.02970317378640175,-0.04715456813573837,-0.24369509518146515,0.12883146107196808,0.0677090734243393,2.844543933868408,5791121.5
178.5,46.957828521728516,0.005719113163650036,-0.007159202825278044,865.2058715820312,0.41008520126342773,1129.868408203125,0.5868369936943054,1054.4639892578125,0.5669687986373901,1154.5615234375,0.45713475346565247,117.66972351074219,232.3992919921875,75.8038101196289,66.10250091552734,7.6726555824279785,1.0746560096740723,8.09796142578125,1.3496602773666382,-0.02948363870382309,-0.04774903133511543,-0.2437761425971985,0.12851403653621674,0.06751306354999542,2.8448688983917236,5791783.0
178.60000610351562,46.95840072631836,0.00500319292768836,-0.007445455528795719,865.2467651367188,0.4077841341495514,1129.9268798828125,0.5828595161437988,1054.5205078125,0.5634192228317261,1154.60693359375,0.4532076418399811,117.71287536621094,232.4158172607422,75.69054412841797,65.95905303955078,7.655314922332764,1.0722787380218506,8.080349922180176,1.3467249870300293,-0.0292571559548378,-0.04833078011870384,-0.243848517537117,0.12819935381412506,0.0673183873295784,2.8451919555664062,5792441.0
178.6999969482422,46.958900451660156,0.004258647561073303,-0.007655135355889797,865.2874145507812,0.40548136830329895,1129.9849853515625,0.5788969993591309,1054.57666015625,0.5598754286766052,1154.652099609375,0.4493182897567749,117.75553894042969,232.43060302734375,75.57691192626953,65.81592559814453,7.638068675994873,1.0699183940887451,8.06287670135498,1.3438128232955933,-0.029023736715316772,-0.04889944940805435,-0.24391184747219086,0.12788736820220947,0.06712502241134644,2.845513343811035,5793095.0
178.8000030517578,46.959327697753906,0.003493133932352066,-0.0077601103112101555,865.3278198242188,0.40317732095718384,1130.0426025390625,0.5749500393867493,1054.632568359375,0.5563379526138306,1154.6968994140625,0.44546765089035034,117.79771423339844,232.44366455078125,75.46292877197266,65.67312622070312,7.620920181274414,1.067575216293335,8.045546531677246,1.3409243822097778,-0.028783846646547318,-0.0494547002017498,-0.243965744972229,0.12757806479930878,0.06693297624588013,2.8458328247070312,5793745.5
178.89999389648438,46.95967483520508,0.0027171229012310505,-0.007835550233721733,865.3680419921875,0.40087226033210754,1130.0999755859375,0.5710193514823914,1054.68798828125,0.5528072714805603,1154.7412109375,0.4416564404964447,117.83940887451172,232.45504760742188,75.34861755371094,65.53069305419922,7.603872299194336,1.0652496814727783,8.028361320495605,1.3380602598190308,-0.028538774698972702,-0.04999630153179169,-0.24400994181632996,0.1272713989019394,0.06674224138259888,2.8461503982543945,5794392.0
179.0,46.9599494934082,0.001933567924425006,-0.007907026447355747,865.4080200195312,0.3985665440559387,1130.1568603515625,0.5671054720878601,1054.7430419921875,0.5492839217185974,1154.78515625,0.43788519501686096,117.88062286376953,232.46473693847656,75.2339859008789,65.38863372802734,7.58692741394043,1.0629422664642334,8.011324882507324,1.3352208137512207,-0.02829027734696865,-0.050524160265922546,-0.24404433369636536,0.12696735560894012,0.06655281782150269,2.846466302871704,5795035.0
179.10000610351562,46.960140228271484,0.0011428652796894312,-0.007960242219269276,865.44775390625,0.39626049995422363,1130.21337890625,0.5632089376449585,1054.7978515625,0.5457684993743896,1154.8287353515625,0.4341542720794678,117.9213638305664,232.47276306152344,75.11907196044922,65.24698638916016,7.570089340209961,1.0606533288955688,7.994438171386719,1.3324062824249268,-0.02803882397711277,-0.05103820562362671,-0.24406880140304565,0.12666592001914978,0.06636469066143036,2.846780300140381,5795674.5
179.1999969482422,46.96025466918945,0.00034684102865867317,-0.007972189225256443,865.4872436523438,0.39395448565483093,1130.26953125,0.5593302845954895,1054.8521728515625,0.5422614216804504,1154.8720703125,0.430463969707489,117.96163940429688,232.47915649414062,75.00386810302734,65.10575866699219,7.553359508514404,1.0583832263946533,7.977703094482422,1.3296171426773071,-0.027784530073404312,-0.0515383817255497,-0.24408327043056488,0.12636703252792358,0.0661778524518013,2.847092390060425,5796310.0
179.3000030517578,46.960289001464844,-0.0004503779346123338,-0.007882051169872284,865.5265502929688,0.3916487991809845,1130.3251953125,0.5554699897766113,1054.90625,0.5387633442878723,1154.9149169921875,0.42681458592414856,118.0014419555664,232.4839324951172,74.88841247558594,64.96498107910156,7.536741256713867,1.056132197380066,7.961121559143066,1.326853632926941,-0.02752777189016342,-0.052024662494659424,-0.24408766627311707,0.12607069313526154,0.0659923106431961,2.847402811050415,5796942.0
179.39999389648438,46.96024703979492,-0.0012385830050334334,-0.007743727881461382,865.5656127929688,0.38934382796287537,1130.380615234375,0.5516285300254822,1054.9599609375,0.5352746248245239,1154.9573974609375,0.42320623993873596,118.04078674316406,232.4871063232422,74.77272033691406,64.82466888427734,7.520236968994141,1.0539007186889648,7.944694519042969,1.3241157531738281,-0.027269309386610985,-0.05249706283211708,-0.24408195912837982,0.12577685713768005,0.06580804288387299,2.8477113246917725,5797570.0
179.5,46.960121154785156,-0.002012955956161022,-0.007531802169978619,865.6044311523438,0.3870398700237274,1130.435546875,0.5478062033653259,1055.0133056640625,0.531795859336853,1154.99951171875,0.41963887214660645,118.07967376708984,232.48870849609375,74.65679931640625,64.68485260009766,7.503849029541016,1.05168879032135,7.928422927856445,1.3214037418365479,-0.027010925114154816,-0.05295572802424431,-0.2440662831068039,0.12548550963401794,0.06562505662441254,2.848017930984497,5798194.5
179.60000610351562,46.95991897583008,-0.0027661360800266266,-0.007306419312953949,865.6430053710938,0.3847372531890869,1130.4901123046875,0.544003427028656,1055.06640625,0.528327465057373,1155.041259765625,0.4161122441291809,118.11811065673828,232.48873901367188,74.54067993164062,64.54553985595703,7.487579345703125,1.0494967699050903,7.9123053550720215,1.3187174797058105,-0.026753457263112068,-0.05340087413787842,-0.2440408170223236,0.12519660592079163,0.06544333696365356,2.848322868347168,5798815.0
179.6999969482422,46.95964431762695,-0.0034967779647558928,-0.007106892764568329,865.681396484375,0.3824363350868225,1130.5443115234375,0.5402204394340515,1055.1190185546875,0.5248699188232422,1155.082763671875,0.4126259386539459,118.15609741210938,232.48724365234375,74.42437744140625,64.4067611694336,7.471429824829102,1.0473246574401855,7.896341323852539,1.3160568475723267,-0.02649823948740959,-0.053832799196243286,-0.24400579929351807,0.12491012364625931,0.06526287645101547,2.848625898361206,5799432.0
179.8000030517578,46.959293365478516,-0.004207467194646597,-0.006842482835054398,865.719482421875,0.3801374137401581,1130.59814453125,0.536457359790802,1055.1712646484375,0.5214236974716187,1155.123779296875,0.40917932987213135,118.19364166259766,232.48422241210938,74.30789947509766,64.2685317993164,7.455402851104736,1.0451725721359253,7.880528926849365,1.3134214878082275,-0.026245567947626114,-0.05425182357430458,-0.24396154284477234,0.1246260404586792,0.06508367508649826,2.8489272594451904,5800045.5
179.89999389648438,46.9588737487793,-0.004891715478152037,-0.006466730032116175,865.7573852539062,0.3778408467769623,1130.651611328125,0.5327145457267761,1055.2232666015625,0.5179891586303711,1155.16455078125,0.40577197074890137,118.23074340820312,232.4796905517578,74.19127655029297,64.13086700439453,7.4394989013671875,1.04304039478302,7.864867687225342,1.3108112812042236,-0.025995131582021713,-0.05465823784470558,-0.24390830099582672,0.12434432655572891,0.06490572541952133,2.849226713180542,5800655.0
180.0,46.9583854675293,-0.00553838862106204,-0.006063132546842098,865.7950439453125,0.375546932220459,1130.7047119140625,0.5289919972419739,1055.27490234375,0.5145667195320129,1155.2049560546875,0.40240320563316345,118.26741027832031,232.47369384765625,74.07450866699219,63.9937858581543,7.423719882965088,1.0409281253814697,7.8493547439575195,1.3082258701324463,-0.025748172774910927,-0.05505240708589554,-0.24384638667106628,0.12406495958566666,0.06472901999950409,2.8495242595672607,5801261.0
180.10000610351562,46.957828521728516,-0.006144701968878508,-0.005634651053696871,865.83251953125,0.37325602769851685,1130.7574462890625,0.5252898335456848,1055.326171875,0.5111567378044128,1155.2451171875,0.3990721106529236,118.30364990234375,232.4662322998047,73.95763397216797,63.857303619384766,7.408066272735596,1.0388356447219849,7.833988189697266,1.3056646585464478,-0.025506632402539253,-0.05543484166264534,-0.24377629160881042,0.12378790974617004,0.06455354392528534,2.849820137023926,5801863.5
180.1999969482422,46.95721435546875,-0.006708167027682066,-0.00527667161077261,865.8696899414062,0.37096843123435974,1130.809814453125,0.5216080546379089,1055.377197265625,0.5077595710754395,1155.2847900390625,0.3957776129245758,118.33946228027344,232.4573211669922,73.84064483642578,63.721435546875,7.392538547515869,1.0367628335952759,7.8187642097473145,1.3031272888183594,-0.025271037593483925,-0.05580608546733856,-0.24369852244853973,0.12351314723491669,0.06437929719686508,2.850114107131958,5802462.0
180.3000030517578,46.956546783447266,-0.0072358339093625546,-0.00495930528268218,865.9066772460938,0.36868441104888916,1130.86181640625,0.5179465413093567,1055.427734375,0.5043755173683167,1155.32421875,0.392518550157547,118.3748550415039,232.44699096679688,73.72357177734375,63.58619689941406,7.377137660980225,1.0347093343734741,7.803678512573242,1.3006130456924438,-0.02504195086658001,-0.05616670846939087,-0.24361363053321838,0.1232406497001648,0.06420627981424332,2.8504064083099365,5803057.0
180.39999389648438,46.9558219909668,-0.007731764577329159,-0.004672590643167496,865.9434814453125,0.36640432476997375,1130.913330078125,0.5143053531646729,1055.47802734375,0.5010048151016235,1155.36328125,0.3892938792705536,118.40982818603516,232.4352569580078,73.6064224243164,63.45159912109375,7.361863136291504,1.032674789428711,7.7887282371521,1.298121452331543,-0.02481832727789879,-0.05651719868183136,-0.2435220628976822,0.12297038733959198,0.06403446942567825,2.8506968021392822,5803648.0
180.5,46.955047607421875,-0.008199024014174938,-0.004299466963857412,865.97998046875,0.3641284108161926,1130.964599609375,0.5106844305992126,1055.5279541015625,0.49764779210090637,1155.402099609375,0.38610267639160156,118.44438171386719,232.422119140625,73.48921966552734,63.317649841308594,7.346714973449707,1.0306588411331177,7.7739105224609375,1.2956516742706299,-0.024599680677056313,-0.056857988238334656,-0.2434242218732834,0.12270235270261765,0.06386387348175049,2.850985288619995,5804235.5
180.60000610351562,46.954227447509766,-0.008628970012068748,-0.0038939625956118107,866.0162963867188,0.36185699701309204,1131.0155029296875,0.5070837140083313,1055.5775146484375,0.4943046271800995,1155.4405517578125,0.3829440176486969,118.47853088378906,232.40762329101562,73.37196350097656,63.18436050415039,7.331692218780518,1.0286612510681152,7.75922155380249,1.293203592300415,-0.02438563108444214,-0.057189468294382095,-0.24332045018672943,0.1224365085363388,0.06369447708129883,2.8512721061706543,5804819.5
180.6999969482422,46.953365325927734,-0.0090183662250638,-0.0034037348814308643,866.0523681640625,0.3595903813838959,1131.0660400390625,0.5035030841827393,1055.6268310546875,0.4909755289554596,1155.4786376953125,0.3798169195652008,118.51226806640625,232.39175415039062,73.25467681884766,63.05174255371094,7.3167948722839355,1.0266815423965454,7.744658946990967,1.2907764911651611,-0.024177728220820427,-0.05751214176416397,-0.24321125447750092,0.12217283993959427,0.06352628022432327,2.8515572547912598,5805400.0
180.8000030517578,46.95246505737305,-0.009358740411698818,-0.002896428108215332,866.0881958007812,0.35732877254486084,1131.1162109375,0.49994248151779175,1055.67578125,0.4876607060432434,1155.5164794921875,0.3767201900482178,118.54560089111328,232.3745574951172,73.13737487792969,62.919803619384766,7.302021503448486,1.0247193574905396,7.730218887329102,1.2883697748184204,-0.023976530879735947,-0.05782654881477356,-0.24309712648391724,0.12191131711006165,0.06335926800966263,2.8518404960632324,5805976.5
180.89999389648438,46.9515266418457,-0.009648382663726807,-0.00242953491397202,866.1238403320312,0.3550724387168884,1131.166015625,0.4964016377925873,1055.724365234375,0.48436033725738525,1155.5540771484375,0.37365254759788513,118.57853698730469,232.35604858398438,73.02005767822266,62.78854751586914,7.2873711585998535,1.022774338722229,7.715895652770996,1.285982608795166,-0.02378353849053383,-0.058133337646722794,-0.24297870695590973,0.12165192514657974,0.0631934329867363,2.8521218299865723,5806549.5
181.0,46.9505615234375,-0.009891336783766747,-0.0020039668306708336,866.1592407226562,0.3528216779232025,1131.2154541015625,0.49288028478622437,1055.7725830078125,0.4810745120048523,1155.5911865234375,0.3706125319004059,118.61107635498047,232.33621215820312,72.90274810791016,62.657981872558594,7.2728424072265625,1.020845890045166,7.701684951782227,1.283614158630371,-0.02359909750521183,-0.0584331750869751,-0.24285660684108734,0.12139464914798737,0.06302878260612488,2.8524014949798584,5807118.5
181.10000610351562,46.9495735168457,-0.010091733187437057,-0.001634906860999763,866.1943969726562,0.3505766987800598,1131.2646484375,0.4893781542778015,1055.820556640625,0.47780337929725647,1155.628173828125,0.36759868264198303,118.64321899414062,232.31509399414062,72.78545379638672,62.528114318847656,7.258433818817139,1.0189335346221924,7.687582015991211,1.2812637090682983,-0.023422671481966972,-0.058726679533720016,-0.24273143708705902,0.12113946676254272,0.06286529451608658,2.852679491043091,5807684.5
181.1999969482422,46.94856643676758,-0.010255224071443081,-0.001286257873289287,866.2293090820312,0.34833770990371704,1131.3133544921875,0.48589497804641724,1055.8681640625,0.4745469391345978,1155.664794921875,0.3646097183227539,118.67497253417969,232.2926788330078,72.66817474365234,62.39894485473633,7.244143486022949,1.0170366764068604,7.673582077026367,1.278930425643921,-0.02325373888015747,-0.05901441350579262,-0.24260373413562775,0.12088635563850403,0.0627029687166214,2.8529555797576904,5808246.5
181.3000030517578,46.947540283203125,-0.0103838499635458,-0.0009557560551911592,866.2640380859375,0.3461049497127533,1131.36181640625,0.48243048787117004,1055.91552734375,0.47130534052848816,1155.7010498046875,0.3616444766521454,118.70634460449219,232.26901245117188,72.55094146728516,62.27047348022461,7.229969501495361,1.0151547193527222,7.65968132019043,1.276613473892212,-0.023091502487659454,-0.059296865016222,-0.24247397482395172,0.12063530832529068,0.06254180520772934,2.8532297611236572,5808805.0
181.39999389648438,46.94649887084961,-0.010479425080120564,-0.000583750894293189,866.2985229492188,0.3438786566257477,1131.409912109375,0.47898441553115845,1055.96240234375,0.46807852387428284,1155.737060546875,0.35870179533958435,118.7373275756836,232.2440948486328,72.4337387084961,62.1427001953125,7.215909481048584,1.0132871866226196,7.645874977111816,1.2743124961853027,-0.02293574810028076,-0.05957449972629547,-0.24234257638454437,0.12038629502058029,0.06238178908824921,2.8535025119781494,5809360.0
181.5,46.94545364379883,-0.010537800379097462,-0.0001445591333322227,866.3328247070312,0.34165897965431213,1131.4576416015625,0.47555652260780334,1056.0091552734375,0.464866578578949,1155.7728271484375,0.35578060150146484,118.76792907714844,232.2179412841797,72.31659698486328,62.01563262939453,7.201960563659668,1.0114336013793945,7.63215970993042,1.2720266580581665,-0.022786248475313187,-0.05984775349497795,-0.24220998585224152,0.12013931572437286,0.0622229166328907,2.853773355484009,5809911.5
181.60000610351562,46.944400787353516,-0.010552256368100643,0.0003383008297532797,866.3668823242188,0.339446097612381,1131.5050048828125,0.47214651107788086,1056.055419921875,0.4616694748401642,1155.8082275390625,0.3528797924518585,118.79814910888672,232.1905517578125,72.19950866699219,61.88926315307617,7.188121318817139,1.0095933675765991,7.618531703948975,1.269755244255066,-0.02264375053346157,-0.060117121785879135,-0.24207665026187897,0.11989434063434601,0.06206518039107323,2.8540422916412354,5810459.0
181.6999969482422,46.94334411621094,-0.010518426075577736,0.000876503181643784,866.4006958007812,0.3372402489185333,1131.552001953125,0.4687540531158447,1056.1014404296875,0.4584871828556061,1155.8433837890625,0.3499980568885803,118.82799530029297,232.16195678710938,72.0824966430664,61.76359176635742,7.174388885498047,1.0077658891677856,7.60498571395874,1.2674976587295532,-0.022509371861815453,-0.06038317829370499,-0.2419431358575821,0.11965136975049973,0.06190858036279678,2.8543097972869873,5811003.5
181.8000030517578,46.942291259765625,-0.010430775582790375,0.0014132281066849828,866.434326171875,0.33504152297973633,1131.5987548828125,0.46537870168685913,1056.1470947265625,0.45531970262527466,1155.8782958984375,0.34713396430015564,118.85746765136719,232.1321563720703,71.96554565429688,61.63861846923828,7.160759925842285,1.0059505701065063,7.591517448425293,1.265252947807312,-0.022383853793144226,-0.060646556317806244,-0.24181005358695984,0.11941038817167282,0.06175310164690018,2.8545753955841064,5811544.0
181.89999389648438,46.94124984741211,-0.010289452970027924,0.0019591315649449825,866.4677124023438,0.3328500986099243,1131.6451416015625,0.46202000975608826,1056.1925048828125,0.452166885137558,1155.912841796875,0.3442859649658203,118.88656616210938,232.10116577148438,71.84868621826172,61.51433563232422,7.147232532501221,1.004146933555603,7.578120708465576,1.2630200386047363,-0.022268163040280342,-0.06090794503688812,-0.24167807400226593,0.1191713809967041,0.061598747968673706,2.8548390865325928,5812081.5
182.0,46.94021987915039,-0.010093539953231812,0.0024469122290611267,866.5009155273438,0.33066609501838684,1131.691162109375,0.4586774706840515,1056.237548828125,0.44902870059013367,1155.9471435546875,0.34145238995552063,118.91529846191406,232.06898498535156,71.7319107055664,61.39073944091797,7.133803367614746,1.0023542642593384,7.564789295196533,1.2607982158660889,-0.022162342444062233,-0.06116804853081703,-0.24154788255691528,0.11893433332443237,0.061445508152246475,2.8551013469696045,5812615.0
182.10000610351562,46.939208984375,-0.009848848916590214,0.002878671744838357,866.5338745117188,0.32848966121673584,1131.73681640625,0.4553505778312683,1056.2823486328125,0.44590499997138977,1155.9810791015625,0.33863162994384766,118.94366455078125,232.03564453125,71.61522674560547,61.267826080322266,7.120468616485596,1.000571846961975,7.551517963409424,1.2585862874984741,-0.022066660225391388,-0.061427563428878784,-0.241420179605484,0.11869923770427704,0.061293378472328186,2.8553617000579834,5813145.0
182.1999969482422,46.93822479248047,-0.009560981765389442,0.003158099018037319,866.5665893554688,0.32632091641426086,1131.7822265625,0.4520387351512909,1056.3267822265625,0.44279566407203674,1156.0147705078125,0.33582213521003723,118.97166442871094,232.0011444091797,71.4986343383789,61.14558029174805,7.107224941253662,0.9987990856170654,7.538300037384033,1.2563832998275757,-0.021980274468660355,-0.061687130481004715,-0.24129557609558105,0.1184660941362381,0.06114235520362854,2.8556203842163086,5813672.0
182.3000030517578,46.93727111816406,-0.009245171211659908,0.003417607629671693,866.59912109375,0.3241599500179291,1131.8272705078125,0.44874149560928345,1056.370849609375,0.4397004544734955,1156.0482177734375,0.33302247524261475,118.99929809570312,231.96548461914062,71.38214874267578,61.02400207519531,7.094069480895996,0.9970351457595825,7.5251312255859375,1.2541885375976562,-0.0219024159014225,-0.061947301030159,-0.2411746233701706,0.11823488771915436,0.06099243089556694,2.85587739944458,5814195.0
182.39999389648438,46.936344146728516,-0.008903411217033863,0.003681914648041129,866.6314086914062,0.32200685143470764,1131.8719482421875,0.44545841217041016,1056.4146728515625,0.43661928176879883,1156.0814208984375,0.33023151755332947,119.02657318115234,231.92868041992188,71.26576232910156,60.903079986572266,7.080997943878174,0.9952794313430786,7.512006759643555,1.252001166343689,-0.02183072827756405,-0.06220844015479088,-0.2410576492547989,0.11800561845302582,0.06084359809756279,2.8561325073242188,5814714.5
182.5,46.935455322265625,-0.008535219356417656,0.003869780106469989,866.6635131835938,0.31986165046691895,1131.9163818359375,0.4421890676021576,1056.4581298828125,0.4335518777370453,1156.1142578125,0.3274483382701874,119.0534896850586,231.89073181152344,71.14949035644531,60.78280258178711,7.06800651550293,0.9935312867164612,7.498922824859619,1.2498204708099365,-0.021765029057860374,-0.06247088685631752,-0.2409450113773346,0.11777827143669128,0.06069586053490639,2.856386184692383,5815231.0
182.60000610351562,46.934600830078125,-0.008148240856826305,0.00397954136133194,866.6953735351562,0.3177244961261749,1131.96044921875,0.4389330744743347,1056.5013427734375,0.43049806356430054,1156.14697265625,0.3246719241142273,119.08003997802734,231.85165405273438,71.03331756591797,60.66315841674805,7.0550923347473145,0.9917900562286377,7.485876560211182,1.2476460933685303,-0.02170538157224655,-0.06273498386144638,-0.24083703756332397,0.11755283921957016,0.06054920703172684,2.856638193130493,5815744.0
182.6999969482422,46.93378448486328,-0.007750287186354399,0.004075352102518082,866.72705078125,0.3155953586101532,1132.004150390625,0.4356900453567505,1056.5443115234375,0.42745763063430786,1156.17919921875,0.32190150022506714,119.10623931884766,231.81146240234375,70.9172592163086,60.54413986206055,7.042251110076904,0.9900552034378052,7.472864151000977,1.2454774379730225,-0.02165054716169834,-0.06300098448991776,-0.24073395133018494,0.11732933670282364,0.06040363758802414,2.8568882942199707,5816253.0
182.8000030517578,46.93301010131836,-0.007342752069234848,0.004146646708250046,866.758544921875,0.3134743273258209,1132.0474853515625,0.43245965242385864,1056.5869140625,0.42443037033081055,1156.2113037109375,0.31913644075393677,119.132080078125,231.77015686035156,70.80131530761719,60.42573547363281,7.02947998046875,0.9883262515068054,7.459883689880371,1.2433139085769653,-0.021599311381578445,-0.06326902657747269,-0.24063590168952942,0.11710774153470993,0.0602591447532177,2.8571367263793945,5816759.0
182.89999389648438,46.93227767944336,-0.0069280872121453285,0.004222605377435684,866.789794921875,0.3113614022731781,1132.090576171875,0.4292415678501129,1056.629150390625,0.4214160740375519,1156.2430419921875,0.3163762390613556,119.15756225585938,231.7277374267578,70.68548583984375,60.30792999267578,7.016774654388428,0.9866027235984802,7.446932792663574,1.2411555051803589,-0.021551460027694702,-0.06353923678398132,-0.24054302275180817,0.11688805371522903,0.06011572107672691,2.8573837280273438,5817261.5
183.0,46.931583404541016,-0.0065058269537985325,0.0042457738891243935,866.82080078125,0.3092566132545471,1132.1334228515625,0.4260355830192566,1056.671142578125,0.41841450333595276,1156.2745361328125,0.3136204183101654,119.18270111083984,231.68421936035156,70.56977081298828,60.190711975097656,7.0041327476501465,0.9848841428756714,7.434009552001953,1.2390015125274658,-0.021506549790501595,-0.06381172686815262,-0.24045537412166595,0.11667028069496155,0.05997337028384209,2.85762882232666,5817761.0
183.10000610351562,46.93093490600586,-0.006081249099224806,0.004299841355532408,866.8516235351562,0.307159960269928,1132.17578125,0.422841340303421,1056.712890625,0.41542544960975647,1156.3057861328125,0.3108685612678528,119.20747375488281,231.6396026611328,70.45417785644531,60.07407760620117,6.991550922393799,0.9831702709197998,7.421112060546875,1.2368520498275757,-0.021464616060256958,-0.06408658623695374,-0.24037307500839233,0.11645440757274628,0.05983208492398262,2.857872247695923,5818256.5
183.1999969482422,46.93032455444336,-0.005651265382766724,0.004298556130379438,866.8822021484375,0.30507147312164307,1132.2178955078125,0.4196586012840271,1056.7542724609375,0.4124487340450287,1156.3367919921875,0.3081202805042267,119.23190307617188,231.59388732910156,70.33869934082031,59.9580078125,6.979025840759277,0.981460690498352,7.408239364624023,1.2347065210342407,-0.021424755454063416,-0.06436385214328766,-0.2402961403131485,0.11624043434858322,0.059691861271858215,2.858114242553711,5818749.0
183.3000030517578,46.92975997924805,-0.005221409723162651,0.004294038284569979,866.9126586914062,0.30299112200737,1132.259765625,0.4164871275424957,1056.7952880859375,0.4094841480255127,1156.367431640625,0.3053753077983856,119.2559814453125,231.54710388183594,70.22334289550781,59.842491149902344,6.966555118560791,0.9797551035881042,7.395389556884766,1.232564926147461,-0.02138744480907917,-0.06464360654354095,-0.2402246594429016,0.11602836102247238,0.059552695602178574,2.858354330062866,5819238.0
183.39999389648438,46.929237365722656,-0.004792005755007267,0.004291166085749865,866.9428100585938,0.30091890692710876,1132.30126953125,0.4133266508579254,1056.836181640625,0.4065314531326294,1156.3978271484375,0.3026333153247833,119.27970886230469,231.49923706054688,70.10810089111328,59.72751998901367,6.954135417938232,0.9780532717704773,7.382561683654785,1.2304269075393677,-0.02135172300040722,-0.06492584198713303,-0.24015860259532928,0.11581818014383316,0.0594145804643631,2.858592987060547,5819723.5
183.5,46.92876052856445,-0.004362889099866152,0.004268227610737085,866.9728393554688,0.2988547682762146,1132.3424072265625,0.41017696261405945,1056.876708984375,0.40359047055244446,1156.427978515625,0.29989415407180786,119.30308532714844,231.45028686523438,69.99298858642578,59.61308288574219,6.941764831542969,0.9763549566268921,7.369754791259766,1.228292465209961,-0.02131752483546734,-0.06521057337522507,-0.2400979846715927,0.11560989916324615,0.05927751958370209,2.858829975128174,5820206.0
183.60000610351562,46.928321838378906,-0.0039360662922263145,0.00418075593188405,867.0026245117188,0.2967987358570099,1132.38330078125,0.4070378541946411,1056.9168701171875,0.40066099166870117,1156.457763671875,0.2971575856208801,119.32611846923828,231.4002685546875,69.87799072265625,59.49916458129883,6.929440498352051,0.9746599793434143,7.356967926025391,1.2261613607406616,-0.021284816786646843,-0.06549778580665588,-0.2400428056716919,0.11540351063013077,0.059141501784324646,2.859065294265747,5820685.0
183.6999969482422,46.92792892456055,-0.003517990931868553,0.00404261564835906,867.0321655273438,0.29475072026252747,1132.423828125,0.4039091169834137,1056.956787109375,0.3977428376674652,1156.4874267578125,0.29442349076271057,119.34880065917969,231.3491973876953,69.76311492919922,59.38575744628906,6.917160511016846,0.9729681611061096,7.344200611114502,1.2240334749221802,-0.021253222599625587,-0.06578747183084488,-0.23999300599098206,0.115199014544487,0.059006527066230774,2.8592989444732666,5821161.0
183.8000030517578,46.92757797241211,-0.003113729180768132,0.003824252402409911,867.0615234375,0.29271069169044495,1132.464111328125,0.40079060196876526,1056.9964599609375,0.39483582973480225,1156.5167236328125,0.2916918694972992,119.37113952636719,231.2970733642578,69.64836883544922,59.272850036621094,6.904922008514404,0.9712792634963989,7.331452369689941,1.221908688545227,-0.021221689879894257,-0.0660795122385025,-0.23994851112365723,0.11499640345573425,0.05887259542942047,2.8595311641693115,5821633.5
183.89999389648438,46.92726516723633,-0.0027313041500747204,0.003553370013833046,867.0906982421875,0.29067865014076233,1132.5040283203125,0.39768216013908386,1057.0357666015625,0.39193975925445557,1156.5457763671875,0.28896281123161316,119.39313507080078,231.24388122558594,69.53373718261719,59.160430908203125,6.89272403717041,0.9695932865142822,7.318723201751709,1.2197872400283813,-0.021189404651522636,-0.06637374311685562,-0.2399091273546219,0.11479568481445312,0.05873969942331314,2.8597614765167236,5822102.5
184.0,46.92699432373047,-0.002375967102125287,0.0033509773202240467,867.1196899414062,0.28865450620651245,1132.5435791015625,0.39458373188972473,1057.0748291015625,0.3890545070171356,1156.574462890625,0.28623664379119873,119.41478729248047,231.1896514892578,69.41923522949219,59.048492431640625,6.880563735961914,0.96791011095047,7.306014537811279,1.217669129371643,-0.021155064925551414,-0.06666988879442215,-0.23987457156181335,0.11459684371948242,0.058607835322618484,2.859990358352661,5822568.5
184.10000610351562,46.926753997802734,-0.0020408693235367537,0.003145445603877306,867.1484375,0.28663820028305054,1132.5828857421875,0.39149537682533264,1057.113525390625,0.3861798942089081,1156.60302734375,0.2835138738155365,119.43608856201172,231.13438415527344,69.30485534667969,58.93701934814453,6.868440628051758,0.9662297368049622,7.293327808380127,1.2155545949935913,-0.021117808297276497,-0.06696762144565582,-0.23984451591968536,0.11439989507198334,0.058476999402046204,2.860217571258545,5823031.5
184.1999969482422,46.926551818847656,-0.0017263247864320874,0.002926568267866969,867.177001953125,0.2846297323703766,1132.6219482421875,0.3884170353412628,1057.1519775390625,0.383315771818161,1156.6312255859375,0.2807948887348175,119.4570541381836,231.0780792236328,69.19059753417969,58.82600784301758,6.85635232925415,0.9645521640777588,7.280664443969727,1.2134439945220947,-0.021078618243336678,-0.06726668775081635,-0.23981870710849762,0.11420482397079468,0.0583471916615963,2.860443353652954,5823491.0
184.3000030517578,46.9263801574707,-0.0014336679596453905,0.002663515042513609,867.2053833007812,0.28262898325920105,1132.66064453125,0.38534870743751526,1057.190185546875,0.38046202063560486,1156.6591796875,0.2780801057815552,119.4776840209961,231.02073669433594,69.07646942138672,58.715450286865234,6.844298839569092,0.9628775715827942,7.2680253982543945,1.2113375663757324,-0.021037282422184944,-0.06756682693958282,-0.23979686200618744,0.11401163041591644,0.05821840837597847,2.8606674671173096,5823947.0
184.39999389648438,46.92623519897461,-0.0011673164553940296,0.002370663220062852,867.2335205078125,0.2806359529495239,1132.698974609375,0.38229039311408997,1057.2281494140625,0.37761855125427246,1156.686767578125,0.27536991238594055,119.49797058105469,230.96237182617188,68.96246337890625,58.6053352355957,6.832278251647949,0.9612059593200684,7.2554121017456055,1.2092353105545044,-0.020993519574403763,-0.06786777079105377,-0.23977872729301453,0.11382031440734863,0.05809064209461212,2.8608899116516113,5824400.0
184.5,46.926116943359375,-0.0009302500984631479,0.0020769531838595867,867.261474609375,0.27865052223205566,1132.737060546875,0.3792421519756317,1057.2657470703125,0.3747852146625519,1156.7142333984375,0.2726648449897766,119.51791381835938,230.9029998779297,68.84858703613281,58.49565505981445,6.820290565490723,0.9595374464988708,7.242825984954834,1.2071377038955688,-0.020946571603417397,-0.06816919893026352,-0.23976396024227142,0.11363086849451065,0.05796389654278755,2.8611109256744385,5824850.0
184.60000610351562,46.926025390625,-0.0007225547451525927,0.0017484204145148396,867.2892456054688,0.2766726613044739,1132.7747802734375,0.3762040436267853,1057.3031005859375,0.3719619810581207,1156.7413330078125,0.2699655294418335,119.53752136230469,230.8426055908203,68.7348403930664,58.38640594482422,6.808335304260254,0.9578722715377808,7.2302703857421875,1.2050449848175049,-0.020895928144454956,-0.06847074627876282,-0.23975220322608948,0.1134432926774025,0.057838160544633865,2.861330270767212,5825296.5
184.6999969482422,46.92595291137695,-0.0005477127269841731,0.0014682658948004246,867.3168334960938,0.2747023403644562,1132.812255859375,0.3731761872768402,1057.340087890625,0.36914876103401184,1156.7681884765625,0.26727259159088135,119.55679321289062,230.7812042236328,68.62122344970703,58.277584075927734,6.796411514282227,0.9562106132507324,7.217746257781982,1.2029576301574707,-0.020841499790549278,-0.06877204775810242,-0.23974305391311646,0.11325757950544357,0.05771343410015106,2.8615481853485107,5825740.0
184.8000030517578,46.925899505615234,-0.0004008861433248967,0.0013015620643272996,867.34423828125,0.2727394700050354,1132.8494873046875,0.37015873193740845,1057.376953125,0.36634549498558044,1156.7947998046875,0.26458674669265747,119.57572937011719,230.71881103515625,68.50773620605469,58.1691780090332,6.784519672393799,0.9545525908470154,7.205256462097168,1.2008761167526245,-0.020782658830285072,-0.06907269358634949,-0.23973612487316132,0.11307372897863388,0.05758971348404884,2.861764430999756,5826180.5
184.89999389648438,46.92585754394531,-0.00027072991360910237,0.0010635172948241234,867.3713989257812,0.27078402042388916,1132.8863525390625,0.36715176701545715,1057.4134521484375,0.36355215311050415,1156.8211669921875,0.26190871000289917,119.5943374633789,230.65542602539062,68.3943862915039,58.061187744140625,6.772659778594971,0.9528986215591431,7.192803859710693,1.1988005638122559,-0.02072007954120636,-0.06937233358621597,-0.2397310584783554,0.11289172619581223,0.05746699869632721,2.8619792461395264,5826617.5
185.0,46.92583084106445,-0.0001643782015889883,0.0007587466388940811,867.3983764648438,0.2688359022140503,1132.9228515625,0.3641553819179535,1057.4495849609375,0.3607686758041382,1156.84716796875,0.2592388987541199,119.61260986328125,230.59104919433594,68.28116607666016,57.953609466552734,6.760831356048584,0.9512487649917603,7.180389404296875,1.1967315673828125,-0.020655378699302673,-0.06967078149318695,-0.23972763121128082,0.1127115786075592,0.057345278561115265,2.862192392349243,5827051.5
185.10000610351562,46.92581558227539,-8.850353333400562e-05,0.00045657018199563026,867.4251708984375,0.2668950855731964,1132.9591064453125,0.3611696660518646,1057.485595703125,0.35799506306648254,1156.8729248046875,0.25657781958580017,119.63054656982422,230.52569580078125,68.1680908203125,57.846439361572266,6.749035835266113,0.9496033787727356,7.168015003204346,1.1946691274642944,-0.02058733068406582,-0.06996773183345795,-0.23972555994987488,0.11253327131271362,0.05722455680370331,2.8624038696289062,5827482.5
185.1999969482422,46.925804138183594,-4.284651731722988e-05,0.00013998807116877288,867.4517211914062,0.26496151089668274,1132.9951171875,0.35819482803344727,1057.521240234375,0.35523131489753723,1156.8984375,0.25392618775367737,119.64816284179688,230.45936584472656,68.0551528930664,57.73967361450195,6.737273216247559,0.9479627013206482,7.1556830406188965,1.1926138401031494,-0.020514944568276405,-0.07026281207799911,-0.23972444236278534,0.11235679686069489,0.05710482597351074,2.862614154815674,5827910.0
185.3000030517578,46.92580032348633,-2.8847709472756833e-05,-0.00016753790259826928,867.4781494140625,0.2630351483821869,1133.03076171875,0.3552309572696686,1057.556640625,0.35247740149497986,1156.9237060546875,0.251284658908844,119.66544342041016,230.39207458496094,67.94236755371094,57.63330841064453,6.725543975830078,0.9463270306587219,7.143396854400635,1.190566062927246,-0.020438238978385925,-0.07055564969778061,-0.23972389101982117,0.11218215525150299,0.05698608607053757,2.8628227710723877,5828335.0
185.39999389648438,46.92580032348633,-4.560150046017952e-05,-0.00041699197026900947,867.5043334960938,0.2611159384250641,1133.066162109375,0.35227832198143005,1057.5916748046875,0.3497333824634552,1156.94873046875,0.24865403771400452,119.68240356445312,230.32382202148438,67.82971954345703,57.52734375,6.713849067687988,0.9446965456008911,7.131157875061035,1.1885262727737427,-0.02035691775381565,-0.07084586471319199,-0.23972353339195251,0.11200933903455734,0.056868329644203186,2.863029718399048,5828756.5
185.5,46.9257926940918,-8.730069384910166e-05,-0.0006510631064884365,867.5303955078125,0.25920385122299194,1133.1011962890625,0.349337100982666,1057.6265869140625,0.34699925780296326,1156.9735107421875,0.24603503942489624,119.69903564453125,230.254638671875,67.71721649169922,57.421783447265625,6.7021894454956055,0.9430716633796692,7.118969917297363,1.1864949464797974,-0.02027105912566185,-0.0711330696940422,-0.23972295224666595,0.11183833330869675,0.0567515529692173,2.8632352352142334,5829175.0
185.60000610351562,46.925785064697266,-0.0001524070103187114,-0.000862983928527683,867.5562133789062,0.25729885697364807,1133.135986328125,0.3464075028896332,1057.6611328125,0.3442750573158264,1156.9979248046875,0.2434283345937729,119.71534729003906,230.1844940185547,67.60487365722656,57.316619873046875,6.690566062927246,0.9414526224136353,7.106834411621094,1.1844724416732788,-0.02018146775662899,-0.0714169591665268,-0.2397218495607376,0.1116691380739212,0.05663575232028961,2.8634393215179443,5829590.5
185.6999969482422,46.9257698059082,-0.0002387053973507136,-0.0010205629514530301,867.5818481445312,0.2554009258747101,1133.1705322265625,0.3434896767139435,1057.6954345703125,0.34156087040901184,1157.022216796875,0.2408345341682434,119.73133087158203,230.11343383789062,67.49268341064453,57.211856842041016,6.678979873657227,0.939839780330658,7.094754695892334,1.1824591159820557,-0.020088285207748413,-0.07169725745916367,-0.2397199273109436,0.11150173842906952,0.05652092769742012,2.8636419773101807,5830002.5
185.8000030517578,46.92574691772461,-0.0003407617041375488,-0.0011521772248670459,867.6072998046875,0.2535099983215332,1133.2047119140625,0.340583860874176,1057.7294921875,0.3388567268848419,1157.046142578125,0.23825417459011078,119.74700164794922,230.0414276123047,67.38066101074219,57.10749435424805,6.667431831359863,0.9382334351539612,7.0827317237854,1.1804553270339966,-0.0199917983263731,-0.07197370380163193,-0.23971690237522125,0.1113361269235611,0.05640707165002823,2.8638429641723633,5830412.0
185.89999389648438,46.92571258544922,-0.000455979403341189,-0.0013063414953649044,867.6325073242188,0.25162607431411743,1133.2386474609375,0.3376901149749756,1057.76318359375,0.3361627161502838,1157.06982421875,0.235687717795372,119.76235961914062,229.96852111816406,67.26879119873047,57.003536224365234,6.655923843383789,0.936633825302124,7.070767879486084,1.1784613132476807,-0.01989278756082058,-0.07224611937999725,-0.23971259593963623,0.11117229610681534,0.05629418045282364,2.8640425205230713,5830818.0
186.0,46.92566680908203,-0.0005866135470569134,-0.0014059526147320867,867.6575927734375,0.24974915385246277,1133.272216796875,0.3348086476325989,1057.796630859375,0.3334788680076599,1157.09326171875,0.23313550651073456,119.77738952636719,229.89471435546875,67.15709686279297,56.89998245239258,6.64445686340332,0.9350413084030151,7.058864116668701,1.176477313041687,-0.019791588187217712,-0.07251434028148651,-0.2397068291902542,0.11101023107767105,0.05618225038051605,2.8642406463623047,5831221.5
186.10000610351562,46.92560958862305,-0.0007272087968885899,-0.001454810961149633,867.6824951171875,0.24787917733192444,1133.3056640625,0.33193957805633545,1057.829833984375,0.3308052718639374,1157.116455078125,0.23059795796871185,119.7921142578125,229.8199920654297,67.04557037353516,56.79682922363281,6.633031845092773,0.9334560036659241,7.047021865844727,1.1745036840438843,-0.019687844440340996,-0.07277819514274597,-0.23969940841197968,0.11084992438554764,0.05607127770781517,2.8644371032714844,5831621.5
186.1999969482422,46.925537109375,-0.0008726899395696819,-0.0013968596467748284,867.7071533203125,0.24601615965366364,1133.338623046875,0.32908302545547485,1057.86279296875,0.328141987323761,1157.139404296875,0.22807537019252777,119.80652618408203,229.74440002441406,66.93421936035156,56.694087982177734,6.621650695800781,0.9318782687187195,7.035243034362793,1.1725404262542725,-0.019582394510507584,-0.07303757220506668,-0.23969019949436188,0.1106913760304451,0.055961258709430695,2.8646323680877686,5832019.0
186.3000030517578,46.92544937133789,-0.001012375927530229,-0.0013597311917692423,867.731689453125,0.24416010081768036,1133.3714599609375,0.32623910903930664,1057.8955078125,0.3254891037940979,1157.162109375,0.22556792199611664,119.82062530517578,229.66790771484375,66.82305145263672,56.59175491333008,6.610313892364502,0.9303082823753357,7.023527145385742,1.1705878973007202,-0.01947595179080963,-0.07329241931438446,-0.23967917263507843,0.11053455621004105,0.05585218593478203,2.864825963973999,5832413.0
186.39999389648438,46.92534637451172,-0.001148349023424089,-0.0013707454781979322,867.7559814453125,0.24231097102165222,1133.4039306640625,0.3234078288078308,1057.927978515625,0.3228467106819153,1157.1844482421875,0.22307559847831726,119.83441925048828,229.59056091308594,66.7120590209961,56.48983383178711,6.59902286529541,0.9287461638450623,7.011875152587891,1.1686458587646484,-0.019370099529623985,-0.07354282587766647,-0.23966635763645172,0.11037947237491608,0.05574405938386917,2.865018129348755,5832804.5
186.5,46.92523193359375,-0.0012854235246777534,-0.0014726611552760005,867.7801513671875,0.24046877026557922,1133.4361572265625,0.32058921456336975,1057.9600830078125,0.3202148377895355,1157.2066650390625,0.22059831023216248,119.84790802001953,229.51234436035156,66.60126495361328,56.38832473754883,6.587778568267822,0.9271920323371887,7.00028657913208,1.1667144298553467,-0.01926449127495289,-0.07378885895013809,-0.23965182900428772,0.1102261021733284,0.055636875331401825,2.865208864212036,5833192.5
186.60000610351562,46.92510223388672,-0.0014326897216960788,-0.0016033647116273642,867.8040771484375,0.23863351345062256,1133.468017578125,0.31778329610824585,1057.991943359375,0.3175935447216034,1157.2286376953125,0.21813610196113586,119.86109161376953,229.4332733154297,66.49065399169922,56.287235260009766,6.576582431793213,0.9256459474563599,6.988761901855469,1.164793610572815,-0.019158490002155304,-0.07403051108121872,-0.23963557183742523,0.11007443815469742,0.05553062632679939,2.8653981685638428,5833578.0
186.6999969482422,46.92496109008789,-0.0015930260997265577,-0.001709257485345006,867.827880859375,0.23680518567562103,1133.4996337890625,0.31499019265174866,1058.0235595703125,0.31498289108276367,1157.250244140625,0.21568912267684937,119.87397766113281,229.35336303710938,66.38024139404297,56.186561584472656,6.565434455871582,0.92410808801651,6.977300643920898,1.1628835201263428,-0.01905081607401371,-0.0742676705121994,-0.2396174520254135,0.10992447286844254,0.055425308644771576,2.865586042404175,5833960.5
186.8000030517578,46.924800872802734,-0.0017639518482610583,-0.001790646929293871,867.8514404296875,0.23498381674289703,1133.531005859375,0.31220999360084534,1058.054931640625,0.31238293647766113,1157.271728515625,0.21325770020484924,119.88655853271484,229.27261352539062,66.27002716064453,56.086307525634766,6.5543365478515625,0.9225784540176392,6.965905666351318,1.1609842777252197,-0.018941117450594902,-0.0745001882314682,-0.23959730565547943,0.10977619886398315,0.055320918560028076,2.865772247314453,5834340.0
186.89999389648438,46.924625396728516,-0.0019430165411904454,-0.001879995223134756,867.8748779296875,0.23316937685012817,1133.5621337890625,0.30944281816482544,1058.0860595703125,0.30979377031326294,1157.29296875,0.210842102766037,119.89884948730469,229.1910400390625,66.16002655029297,55.986473083496094,6.543288707733154,0.9210572242736816,6.95457649230957,1.159096121788025,-0.01882975734770298,-0.07472794502973557,-0.23957499861717224,0.10962959378957748,0.055217448621988297,2.865957260131836,5834716.5
187.0,46.92443084716797,-0.002131015993654728,-0.002002820372581482,867.8980712890625,0.23136191070079803,1133.5928955078125,0.3066888153553009,1058.116943359375,0.3072154223918915,1157.31396484375,0.20844252407550812,119.91083526611328,229.10865783691406,66.05022430419922,55.88706588745117,6.53229284286499,0.9195444583892822,6.943315029144287,1.1572191715240479,-0.01871705986559391,-0.07495085895061493,-0.2395504117012024,0.10948465764522552,0.055114902555942535,2.866140842437744,5835090.0
187.10000610351562,46.924217224121094,-0.002331298077479005,-0.0022110198624432087,867.921142578125,0.22956140339374542,1133.6234130859375,0.3039481043815613,1058.1475830078125,0.3046479821205139,1157.3345947265625,0.20605921745300293,119.92253112792969,229.02545166015625,65.94063568115234,55.788089752197266,6.52134895324707,0.9180402755737305,6.932121276855469,1.1553535461425781,-0.0186028853058815,-0.07516881823539734,-0.23952345550060272,0.10934136807918549,0.0550132691860199,2.8663229942321777,5835461.0
187.1999969482422,46.92398452758789,-0.0025524001102894545,-0.00250210496596992,867.9440307617188,0.22776788473129272,1133.6536865234375,0.30122074484825134,1058.1778564453125,0.302091509103775,1157.3551025390625,0.20369243621826172,119.9339370727539,228.9414520263672,65.83126831054688,55.68954086303711,6.510458469390869,0.9165447950363159,6.920997142791748,1.1534994840621948,-0.01848674565553665,-0.07538169622421265,-0.2394939661026001,0.10919972509145737,0.054912544786930084,2.8665034770965576,5835828.5
187.3000030517578,46.923728942871094,-0.002802610630169511,-0.0027696865145117044,867.9666748046875,0.22598135471343994,1133.6837158203125,0.2985069751739502,1058.2078857421875,0.29954609274864197,1157.3753662109375,0.2013426274061203,119.94505310058594,228.85665893554688,65.72211456298828,55.59142303466797,6.499621868133545,0.9150581359863281,6.9099440574646,1.1516573429107666,-0.018367404118180275,-0.07558924704790115,-0.23946169018745422,0.10905971378087997,0.0548127256333828,2.866682767868042,5836193.5
187.39999389648438,46.92344665527344,-0.003079579211771488,-0.002985316328704357,867.9891967773438,0.22420184314250946,1133.71337890625,0.29580700397491455,1058.23779296875,0.2970117926597595,1157.3953857421875,0.19901040196418762,119.95587921142578,228.77110290527344,65.61318969726562,55.493743896484375,6.488840579986572,0.9135804772377014,6.898963928222656,1.1498273611068726,-0.01824367418885231,-0.07579110562801361,-0.23942624032497406,0.10892131924629211,0.054713811725378036,2.8668606281280518,5836555.5
187.5,46.92314147949219,-0.0033781109377741814,-0.003154957201331854,868.0115356445312,0.22242935001850128,1133.7427978515625,0.2931210994720459,1058.267333984375,0.29448872804641724,1157.4151611328125,0.1966964453458786,119.96642303466797,228.68475341796875,65.5044937133789,55.396507263183594,6.478115558624268,0.9121119976043701,6.888059616088867,1.1480098962783813,-0.018115896731615067,-0.07598695904016495,-0.23938728868961334,0.10878453403711319,0.05461578816175461,2.867037057876587,5836915.0
187.60000610351562,46.92280197143555,-0.0036936067044734955,-0.003247122513130307,868.03369140625,0.220663920044899,1133.77197265625,0.29044950008392334,1058.296630859375,0.2919769883155823,1157.4346923828125,0.1944013088941574,119.97667694091797,228.59765625,65.39603424072266,55.299713134765625,6.467447757720947,0.9106529951095581,6.877233505249023,1.1462055444717407,-0.017984744161367416,-0.07617655396461487,-0.2393445521593094,0.108649343252182,0.05451866239309311,2.8672120571136475,5837271.0
187.6999969482422,46.92243194580078,-0.004018318839371204,-0.0033321159426122904,868.0556640625,0.21890556812286377,1133.8009033203125,0.287792444229126,1058.32568359375,0.2894766926765442,1157.4541015625,0.19212543964385986,119.98666381835938,228.5098114013672,65.28781127929688,55.203365325927734,6.456839084625244,0.9092036485671997,6.8664870262146,1.1444144248962402,-0.017850801348686218,-0.07635969668626785,-0.23929783701896667,0.10851572453975677,0.054422419518232346,2.8673858642578125,5837624.5
