t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
187.8000030517578,46.92203140258789,-0.0043515306897461414,-0.0033674545120447874,868.0774536132812,0.21715432405471802,1133.82958984375,0.28515008091926575,1058.3546142578125,0.28698793053627014,1157.47314453125,0.18986918032169342,119.9963607788086,228.4212188720703,65.17984008789062,55.10747528076172,6.446290016174316,0.907764196395874,6.85582160949707,1.1426368951797485,-0.01771514117717743,-0.07653627544641495,-0.23924700915813446,0.1083836778998375,0.05432705953717232,2.867558002471924,5837975.5
187.89999389648438,46.92159652709961,-0.00468827597796917,-0.003295858157798648,868.09912109375,0.21541021764278412,1133.8580322265625,0.2825225293636322,1058.3831787109375,0.28451085090637207,1157.4920654296875,0.1876327395439148,120.00579071044922,228.3319091796875,65.07211303710938,55.012046813964844,6.435802459716797,0.9063348770141602,6.845237731933594,1.1408729553222656,-0.01757781207561493,-0.07670621573925018,-0.23919197916984558,0.10825318098068237,0.054232578724622726,2.8677289485931396,5838323.5
188.0,46.92112731933594,-0.005017861723899841,-0.0031846356578171253,868.1205444335938,0.21367327868938446,1133.8861083984375,0.27990996837615967,1058.4114990234375,0.2820455729961395,1157.5107421875,0.1854163110256195,120.01493835449219,228.2418670654297,64.96463775634766,54.917076110839844,6.425376892089844,0.9049158096313477,6.834737300872803,1.1391228437423706,-0.017439549788832664,-0.07686948031187057,-0.23913267254829407,0.10812422633171082,0.05413896590471268,2.867898464202881,5838668.5
188.10000610351562,46.92062759399414,-0.005336325149983168,-0.0030936526600271463,868.141845703125,0.21194353699684143,1133.9139404296875,0.2773124575614929,1058.4395751953125,0.2795921862125397,1157.5291748046875,0.1832198202610016,120.02381896972656,228.151123046875,64.85742950439453,54.82257843017578,6.41501522064209,0.9035072326660156,6.824318885803223,1.137386441230774,-0.017301883548498154,-0.07702618837356567,-0.23906920850276947,0.10799679905176163,0.05404622480273247,2.8680665493011475,5839011.0
188.1999969482422,46.92009353637695,-0.005645690485835075,-0.00299875158816576,868.1629638671875,0.2102210521697998,1133.9415283203125,0.27473002672195435,1058.4674072265625,0.27715080976486206,1157.54736328125,0.1810430884361267,120.03243255615234,228.05967712402344,64.75048065185547,54.728553771972656,6.404717922210693,0.9021091461181641,6.813982963562012,1.1356638669967651,-0.01716536097228527,-0.07717649638652802,-0.23900172114372253,0.10787088423967361,0.053954340517520905,2.8682334423065186,5839350.5
188.3000030517578,46.91952896118164,-0.005945565644651651,-0.002940334379673004,868.1838989257812,0.20850585401058197,1133.9688720703125,0.27216270565986633,1058.4949951171875,0.27472153306007385,1157.5653076171875,0.17888590693473816,120.04077911376953,227.96754455566406,64.64380645751953,54.635005950927734,6.394485950469971,0.9007216691970825,6.8037285804748535,1.1339547634124756,-0.01702973246574402,-0.07732053101062775,-0.23893031477928162,0.10774645954370499,0.053863316774368286,2.868398904800415,5839687.0
188.39999389648438,46.9189338684082,-0.006239599082618952,-0.0030157286673784256,868.2046508789062,0.20679797232151031,1133.9959716796875,0.2696104645729065,1058.5223388671875,0.2723044753074646,1157.5831298828125,0.1767481118440628,120.04886627197266,227.87472534179688,64.53740692138672,54.54193878173828,6.3843207359313965,0.899344801902771,6.793554782867432,1.1322591304779053,-0.01689513772726059,-0.0774584412574768,-0.23885510861873627,0.10762352496385574,0.053773146122694016,2.868562936782837,5840021.0
188.5,46.91830825805664,-0.006541172042489052,-0.003144792979583144,868.2252197265625,0.20509746670722961,1134.0228271484375,0.2670733630657196,1058.5494384765625,0.2698996365070343,1157.6007080078125,0.17462953925132751,120.05668640136719,227.78125,64.43128204345703,54.44935989379883,6.3742218017578125,0.8979786038398743,6.783462047576904,1.1305769681930542,-0.01676110364496708,-0.07759030908346176,-0.23877619206905365,0.1075020581483841,0.053683821111917496,2.868725538253784,5840352.5
188.60000610351562,46.91765594482422,-0.006855651270598173,-0.0033185610082000494,868.2456665039062,0.20340436697006226,1134.0494384765625,0.2645514905452728,1058.5762939453125,0.2675071954727173,1157.6180419921875,0.17253026366233826,120.06425476074219,227.68710327148438,64.325439453125,54.357269287109375,6.364190578460693,0.8966230154037476,6.773449897766113,1.1289082765579224,-0.016625776886940002,-0.07771607488393784,-0.2386934608221054,0.10738205909729004,0.05359533801674843,2.868886947631836,5840681.0
188.6999969482422,46.916969299316406,-0.007187507580965757,-0.0034145601093769073,868.2659301757812,0.20171871781349182,1134.07568359375,0.2620449960231781,1058.6029052734375,0.26512715220451355,1157.6351318359375,0.17045055329799652,120.0715560913086,227.59231567382812,64.21989440917969,54.26567077636719,6.354227542877197,0.8952780365943909,6.763519287109375,1.1272532939910889,-0.016488492488861084,-0.0778355747461319,-0.2386067658662796,0.10726349800825119,0.053507693111896515,2.869046926498413,5841007.0
188.8000030517578,46.91625213623047,-0.007528963498771191,-0.0034062867052853107,868.2860107421875,0.2000405639410019,1134.101806640625,0.25955405831336975,1058.62939453125,0.26275962591171265,1157.652099609375,0.16839075088500977,120.07861328125,227.49688720703125,64.11463165283203,54.17456817626953,6.344333171844482,0.8939437866210938,6.7536725997924805,1.1256121397018433,-0.016348613426089287,-0.07794861495494843,-0.23851585388183594,0.10714636743068695,0.05342087894678116,2.8692057132720947,5841330.0
188.89999389648438,46.915496826171875,-0.007869591936469078,-0.003354777581989765,868.305908203125,0.19836995005607605,1134.127685546875,0.25707879662513733,1058.655517578125,0.26040470600128174,1157.6688232421875,0.16635115444660187,120.08541107177734,227.40081787109375,64.00967407226562,54.0839729309082,6.334507942199707,0.8926203846931458,6.743910312652588,1.1239850521087646,-0.016207240521907806,-0.07805509865283966,-0.23842063546180725,0.10703065246343613,0.05333489179611206,2.8693630695343018,5841650.5
189.0,46.914710998535156,-0.008205070160329342,-0.0032567917369306087,868.32568359375,0.19670692086219788,1134.1531982421875,0.2546193301677704,1058.681396484375,0.258062481880188,1157.6854248046875,0.1643318235874176,120.09196472167969,227.30413818359375,63.9050178527832,53.99387741088867,6.324753284454346,0.8913077712059021,6.7342329025268555,1.1223721504211426,-0.016065770760178566,-0.0781550481915474,-0.23832111060619354,0.10691633820533752,0.053249724209308624,2.8695192337036133,5841968.0
189.10000610351562,46.91389083862305,-0.008530749008059502,-0.0032002683728933334,868.3452758789062,0.19505153596401215,1134.1785888671875,0.2521757185459137,1058.7071533203125,0.25573307275772095,1157.7017822265625,0.1623326689004898,120.0982666015625,227.2068634033203,63.8006706237793,53.904293060302734,6.315069675445557,0.8900061845779419,6.724639892578125,1.1207733154296875,-0.015924757346510887,-0.07824855297803879,-0.2382173389196396,0.10680341720581055,0.05316537618637085,2.86967396736145,5842283.0
189.1999969482422,46.91303634643555,-0.00885077565908432,-0.003067496931180358,868.3646850585938,0.19340381026268005,1134.20361328125,0.24974796175956726,1058.7325439453125,0.253416508436203,1157.7178955078125,0.16035352647304535,120.10432434082031,227.10897827148438,63.696632385253906,53.815223693847656,6.30545711517334,0.8887155652046204,6.7151312828063965,1.1191885471343994,-0.015784867107868195,-0.07833575457334518,-0.23810945451259613,0.106691874563694,0.05308183655142784,2.8698275089263916,5842595.5
189.3000030517578,46.91215133666992,-0.00915752537548542,-0.0029776631854474545,868.3839721679688,0.19176383316516876,1134.228515625,0.24733608961105347,1058.7578125,0.2511128783226013,1157.7337646484375,0.1583942472934723,120.11014556884766,227.010498046875,63.59291458129883,53.72666931152344,6.295916557312012,0.8874359130859375,6.7057061195373535,1.1176177263259888,-0.015645528212189674,-0.07841674238443375,-0.23799753189086914,0.1065816879272461,0.0529991015791893,2.8699796199798584,5842905.5
189.39999389648438,46.91123580932617,-0.00945529155433178,-0.0029014896135777235,868.403076171875,0.19013160467147827,1134.253173828125,0.24494010210037231,1058.7828369140625,0.24882228672504425,1157.74951171875,0.15645456314086914,120.11572265625,226.9114532470703,63.4895133972168,53.63863754272461,6.286448001861572,0.8861673474311829,6.696364402770996,1.116060733795166,-0.015507898293435574,-0.0784917026758194,-0.23788172006607056,0.10647284984588623,0.05291716754436493,2.8701305389404297,5843212.5
189.5,46.9102897644043,-0.009745440445840359,-0.0029080705717206,868.4219970703125,0.18850721418857574,1134.2774658203125,0.24255996942520142,1058.8074951171875,0.2465447634458542,1157.76513671875,0.154534250497818,120.12106323242188,226.81182861328125,63.38644027709961,53.55112838745117,6.277052402496338,0.8849096894264221,6.687104225158691,1.114517331123352,-0.015371355228126049,-0.07856076955795288,-0.23776215314865112,0.10636535286903381,0.05283602699637413,2.8702800273895264,5843517.0
189.60000610351562,46.90931701660156,-0.010036247782409191,-0.002948581473901868,868.4407348632812,0.18689067661762238,1134.3016357421875,0.24019570648670197,1058.8321533203125,0.2442803829908371,1157.780517578125,0.15263313055038452,120.12616729736328,226.71165466308594,63.283695220947266,53.46414566040039,6.26772928237915,0.8836629390716553,6.677926063537598,1.1129876375198364,-0.01523579005151987,-0.07862406224012375,-0.2376389056444168,0.10625916719436646,0.052755679935216904,2.8704283237457275,5843819.0
189.6999969482422,46.9083137512207,-0.0103311063721776,-0.0028944844380021095,868.4593505859375,0.18528206646442413,1134.3255615234375,0.23784732818603516,1058.8564453125,0.24202919006347656,1157.795654296875,0.15075112879276276,120.13104248046875,226.6109161376953,63.18128204345703,53.37769317626953,6.258479595184326,0.8824270963668823,6.668828964233398,1.11147141456604,-0.01510007493197918,-0.0786815881729126,-0.2375119924545288,0.10615429282188416,0.052676115185022354,2.870575428009033,5844118.5
189.8000030517578,46.90727996826172,-0.01062055490911007,-0.002882554428651929,868.477783203125,0.1836814135313034,1134.3492431640625,0.23551492393016815,1058.8804931640625,0.23979122936725616,1157.8106689453125,0.14888827502727509,120.13568115234375,226.50965881347656,63.07920837402344,53.29177474975586,6.249302864074707,0.8812020421028137,6.659813404083252,1.109968900680542,-0.014963801018893719,-0.07873331010341644,-0.23738135397434235,0.10605071485042572,0.05259732902050018,2.8707211017608643,5844415.0
189.89999389648438,46.90621566772461,-0.010908810421824455,-0.002911986783146858,868.49609375,0.18208874762058258,1134.3726806640625,0.23319849371910095,1058.9044189453125,0.23756657540798187,1157.825439453125,0.14704452455043793,120.14009857177734,226.40785217285156,62.977474212646484,53.20638656616211,6.240199565887451,0.8799878358840942,6.650879383087158,1.1084798574447632,-0.014828311279416084,-0.07877931743860245,-0.2372470647096634,0.10594841837882996,0.05251931771636009,2.8708655834198,5844709.5
190.0,46.905128479003906,-0.011200008913874626,-0.0029765241779386997,868.5142211914062,0.18050414323806763,1134.3958740234375,0.23089808225631714,1058.927978515625,0.23535525798797607,1157.8399658203125,0.14521977305412292,120.14427947998047,226.3055419921875,62.8760871887207,53.12153625488281,6.231169700622559,0.8787843585014343,6.642026901245117,1.1070045232772827,-0.014692948199808598,-0.0788196548819542,-0.23710910975933075,0.10584738850593567,0.052442073822021484,2.87100887298584,5845001.0
190.10000610351562,46.90400695800781,-0.011497661471366882,-0.00302489148452878,868.5322265625,0.17892763018608093,1134.4188232421875,0.2286137342453003,1058.951416015625,0.23315733671188354,1157.8544921875,0.14341405034065247,120.14824676513672,226.2027130126953,62.77505111694336,53.037227630615234,6.2222137451171875,0.8775917291641235,6.633255481719971,1.105542540550232,-0.014557179994881153,-0.0788542851805687,-0.23696748912334442,0.10574761778116226,0.05236559361219406,2.8711509704589844,5845290.0
190.1999969482422,46.902854919433594,-0.011800150386989117,-0.002998385578393936,868.5499877929688,0.17735923826694489,1134.4415283203125,0.2263455092906952,1058.974609375,0.23097287118434906,1157.86865234375,0.1416274458169937,120.15199279785156,226.09938049316406,62.67436599731445,52.95345687866211,6.21333122253418,0.8764097690582275,6.624566078186035,1.1040942668914795,-0.014420539140701294,-0.07888315618038177,-0.23682211339473724,0.10564908385276794,0.052289869636297226,2.8712916374206543,5845576.5
190.3000030517578,46.901676177978516,-0.012099988758563995,-0.0029295796994119883,868.5676879882812,0.17579902708530426,1134.464111328125,0.2240935117006302,1058.9976806640625,0.2288018763065338,1157.8828125,0.13986006379127502,120.155517578125,225.9955596923828,62.574039459228516,52.87023162841797,6.204522609710693,0.8752386569976807,6.6159586906433105,1.102659821510315,-0.014283258467912674,-0.07890623062849045,-0.23667290806770325,0.10555177927017212,0.05221490189433098,2.8714311122894287,5845860.5
190.39999389648438,46.90046691894531,-0.012392946518957615,-0.002941207494586706,868.5851440429688,0.17424702644348145,1134.4864501953125,0.22185774147510529,1059.0203857421875,0.22664444148540497,1157.896728515625,0.13811185956001282,120.15882110595703,225.89125061035156,62.47407150268555,52.78755569458008,6.1957879066467285,0.8740782737731934,6.607433795928955,1.1012389659881592,-0.014146355912089348,-0.0789235532283783,-0.236519917845726,0.10545568913221359,0.052140675485134125,2.8715693950653076,5846142.0
190.5,46.899227142333984,-0.01268706750124693,-0.0029148277826607227,868.6025390625,0.17270329594612122,1134.5084228515625,0.21963822841644287,1059.04296875,0.2245005965232849,1157.910400390625,0.13638271391391754,120.16191864013672,225.78646850585938,62.37446975708008,52.70542526245117,6.187127590179443,0.8729287385940552,6.598990440368652,1.0998317003250122,-0.014010371640324593,-0.07893522828817368,-0.2363632172346115,0.10536080598831177,0.052067194133996964,2.871706485748291,5846421.0
190.60000610351562,46.8979606628418,-0.012978550046682358,-0.002789051504805684,868.6196899414062,0.17116785049438477,1134.5302734375,0.21743498742580414,1059.0653076171875,0.22237038612365723,1157.9239501953125,0.13467256724834442,120.16480255126953,225.6812286376953,62.27523422241211,52.623844146728516,6.178541660308838,0.8717899322509766,6.590628623962402,1.0984381437301636,-0.013874182477593422,-0.07894126325845718,-0.23620282113552094,0.10526710748672485,0.0519944503903389,2.871842384338379,5846698.0
190.6999969482422,46.89665985107422,-0.013257455080747604,-0.002658128272742033,868.6367797851562,0.16964074969291687,1134.552001953125,0.21524804830551147,1059.08740234375,0.2202538549900055,1157.9373779296875,0.13298137485980988,120.16747283935547,225.57553100585938,62.17637252807617,52.54281997680664,6.170030117034912,0.8706619143486023,6.582348346710205,1.0970580577850342,-0.013738391920924187,-0.0789417028427124,-0.23603872954845428,0.10517458617687225,0.05192243307828903,2.8719770908355713,5846972.0
190.8000030517578,46.89533615112305,-0.013523268513381481,-0.0025375601835548878,868.6536254882812,0.16812202334403992,1134.5733642578125,0.2130773812532425,1059.109375,0.2181510627269745,1157.9505615234375,0.1313088983297348,120.16993713378906,225.46939086914062,62.077884674072266,52.462345123291016,6.161592483520508,0.8695446848869324,6.574149131774902,1.0956915616989136,-0.013604356907308102,-0.07893674075603485,-0.2358711063861847,0.10508321970701218,0.051851145923137665,2.872110366821289,5847243.5
190.89999389648438,46.89398193359375,-0.013777024112641811,-0.0024130488745868206,868.6703491210938,0.1666117161512375,1134.5946044921875,0.21092291176319122,1059.131103515625,0.2160620093345642,1157.963623046875,0.12965480983257294,120.17219543457031,225.36280822753906,61.979774475097656,52.38243103027344,6.153229713439941,0.8684381246566772,6.5660295486450195,1.094338297843933,-0.013472114689648151,-0.07892654836177826,-0.23570014536380768,0.10499301552772522,0.0517805740237236,2.8722426891326904,5847513.0
191.0,46.89260482788086,-0.014018328860402107,-0.002284218790009618,868.6869506835938,0.16510984301567078,1134.6156005859375,0.20878461003303528,1059.152587890625,0.21398673951625824,1157.9764404296875,0.1280188411474228,120.17425537109375,225.25579833984375,61.882049560546875,52.30307388305664,6.1449408531188965,0.8673421740531921,6.55798864364624,1.0929981470108032,-0.013341570273041725,-0.07891130447387695,-0.2355259656906128,0.104903943836689,0.051710717380046844,2.8723738193511963,5847779.5
191.10000610351562,46.891204833984375,-0.014246750622987747,-0.002194773405790329,868.7034301757812,0.16361647844314575,1134.6363525390625,0.2066624015569687,1059.173828125,0.21192526817321777,1157.9892578125,0.1264006793498993,120.17610931396484,225.14837646484375,61.784706115722656,52.224273681640625,6.136726379394531,0.866256833076477,6.550025463104248,1.0916708707809448,-0.013212830759584904,-0.07889117300510406,-0.23534874618053436,0.1048159971833229,0.05164157226681709,2.8725035190582275,5848044.0
191.1999969482422,46.88977813720703,-0.01446622796356678,-0.002114121802151203,868.7196655273438,0.16213162243366241,1134.6568603515625,0.2045561969280243,1059.1949462890625,0.2098776251077652,1158.001708984375,0.12479999661445618,120.17777252197266,225.04055786132812,61.68775177001953,52.146034240722656,6.1285858154296875,0.8651818633079529,6.542138576507568,1.090356469154358,-0.013085990212857723,-0.07886634767055511,-0.23516863584518433,0.10472916066646576,0.05157313123345375,2.8726322650909424,5848306.0
191.3000030517578,46.88833236694336,-0.014677640050649643,-0.0021094954572618008,868.73583984375,0.16065533459186554,1134.67724609375,0.2024659514427185,1059.2158203125,0.20784378051757812,1158.01416015625,0.12321652472019196,120.17922973632812,224.93231201171875,61.591190338134766,52.06835174560547,6.120518684387207,0.8641173243522644,6.534327507019043,1.0890545845031738,-0.012960540130734444,-0.07883695513010025,-0.23498576879501343,0.10464342683553696,0.05150538682937622,2.8727598190307617,5848565.5
191.39999389648438,46.886863708496094,-0.014888590201735497,-0.002168897073715925,868.7518310546875,0.15918761491775513,1134.6973876953125,0.20039160549640656,1059.236572265625,0.20582377910614014,1158.0263671875,0.12165003269910812,120.18049621582031,224.82369995117188,61.49502182006836,51.99123001098633,6.112524509429932,0.8630629777908325,6.526590824127197,1.0877652168273926,-0.012836415320634842,-0.07880310714244843,-0.23480021953582764,0.1045587807893753,0.051438335329294205,2.8728861808776855,5848823.0
191.5,46.8853759765625,-0.015105479396879673,-0.002284921705722809,868.7676391601562,0.15772852301597595,1134.71728515625,0.19833312928676605,1059.2569580078125,0.20381759107112885,1158.0384521484375,0.12010041624307632,120.18157196044922,224.71469116210938,61.39925003051758,51.9146728515625,6.104603290557861,0.8620187044143677,6.5189290046691895,1.086488127708435,-0.012712586671113968,-0.07876483350992203,-0.23461201786994934,0.10447521507740021,0.051371973007917404,2.873011350631714,5849077.5
191.60000610351562,46.88386535644531,-0.015333971939980984,-0.0024704663082957268,868.7833862304688,0.15627805888652802,1134.737060546875,0.1962905377149582,1059.27734375,0.20182523131370544,1158.0504150390625,0.11856770515441895,120.18245697021484,224.6053009033203,61.30387496948242,51.83867263793945,6.096754550933838,0.8609845638275146,6.511341571807861,1.0852235555648804,-0.012588226236402988,-0.07872206717729568,-0.23442107439041138,0.10439270734786987,0.05130629241466522,2.873135566711426,5849330.5
191.6999969482422,46.88233184814453,-0.015581018291413784,-0.0026473677717149258,868.7989501953125,0.1548362821340561,1134.756591796875,0.19426390528678894,1059.29736328125,0.19984668493270874,1158.062255859375,0.11705205589532852,120.18315887451172,224.49554443359375,61.208900451660156,51.76323318481445,6.088978290557861,0.8599603772163391,6.503829002380371,1.0839715003967285,-0.012462569400668144,-0.07867469638586044,-0.2342272400856018,0.1043112576007843,0.05124128982424736,2.873258352279663,5849580.5
191.8000030517578,46.88077163696289,-0.015845755115151405,-0.002817198634147644,868.8143310546875,0.153403177857399,1134.77587890625,0.19225330650806427,1059.3172607421875,0.19788198173046112,1158.0738525390625,0.11555378139019012,120.18367004394531,224.38543701171875,61.11433410644531,51.6883544921875,6.081273555755615,0.8589461445808411,6.496393203735352,1.0827322006225586,-0.012334651313722134,-0.0786224901676178,-0.23403030633926392,0.1042308509349823,0.05117695778608322,2.873380184173584,5849828.5
191.89999389648438,46.879188537597656,-0.01612747460603714,-0.002867436967790127,868.82958984375,0.15197880566120148,1134.7950439453125,0.19025889039039612,1059.3369140625,0.19593115150928497,1158.0853271484375,0.11407323181629181,120.18399810791016,224.2749786376953,61.020172119140625,51.614036560058594,6.073641300201416,0.8579419851303101,6.489034652709961,1.0815057754516602,-0.012204572558403015,-0.07856524735689163,-0.2338300198316574,0.10415147989988327,0.05111329257488251,2.8735008239746094,5850074.0
192.0,46.8775749206543,-0.0164142195135355,-0.002899294951930642,868.8447265625,0.15056316554546356,1134.81396484375,0.18828074634075165,1059.3564453125,0.1939941942691803,1158.0966796875,0.11261075735092163,120.18414306640625,224.1641845703125,60.92641830444336,51.540283203125,6.066080570220947,0.8569478988647461,6.481755256652832,1.0802924633026123,-0.012072350829839706,-0.07850276678800583,-0.23362617194652557,0.10407311469316483,0.05105029046535492,2.8736202716827393,5850317.5
192.10000610351562,46.87593460083008,-0.016704147681593895,-0.0029858206398785114,868.8597412109375,0.14915628731250763,1134.8326416015625,0.18631897866725922,1059.375732421875,0.19207115471363068,1158.1077880859375,0.11116652190685272,120.18411254882812,224.05303955078125,60.83308029174805,51.46709060668945,6.058591842651367,0.8559640645980835,6.474555015563965,1.0790925025939941,-0.011939561925828457,-0.0784350112080574,-0.23341871798038483,0.10399576276540756,0.05098794028162956,2.8737387657165527,5850558.5
192.1999969482422,46.874263763427734,-0.017002729699015617,-0.003041013842448592,868.8745727539062,0.14775818586349487,1134.8511962890625,0.18437360227108002,1059.3948974609375,0.1901620626449585,1158.118896484375,0.10974057763814926,120.18390655517578,223.94158935546875,60.74015426635742,51.394466400146484,6.051175594329834,0.8549904227256775,6.467434883117676,1.0779057741165161,-0.011806345544755459,-0.07836195826530457,-0.2332075983285904,0.10391940176486969,0.050926245748996735,2.8738560676574707,5850797.0
192.3000030517578,46.872562408447266,-0.01730683259665966,-0.003114991821348667,868.8892822265625,0.14636890590190887,1134.86962890625,0.18244469165802002,1059.413818359375,0.18826696276664734,1158.1297607421875,0.10833308100700378,120.18351745605469,223.82981872558594,60.647647857666016,51.32240676879883,6.0438313484191895,0.8540270924568176,6.460394859313965,1.0767325162887573,-0.011671943590044975,-0.07828350365161896,-0.23299270868301392,0.10384401679039001,0.05086519196629524,2.873972177505493,5851034.0
192.39999389648438,46.87083435058594,-0.01761833019554615,-0.0031211820896714926,868.90380859375,0.14498844742774963,1134.8876953125,0.1805323213338852,1059.4324951171875,0.1863858997821808,1158.1405029296875,0.10694415867328644,120.1829605102539,223.71774291992188,60.55556106567383,51.25091552734375,6.036559581756592,0.8530741930007935,6.453436374664307,1.0755727291107178,-0.011536814272403717,-0.0781996101140976,-0.23277398943901062,0.10376960039138794,0.050804778933525085,2.874087333679199,5851268.0
192.5,46.86907196044922,-0.017930449917912483,-0.0031162933446466923,868.9182739257812,0.14361684024333954,1134.9056396484375,0.17863653600215912,1059.4510498046875,0.18451888859272003,1158.151123046875,0.10557394474744797,120.18223571777344,223.60536193847656,60.46390151977539,51.179988861083984,6.029360771179199,0.8521317839622498,6.446558952331543,1.074426531791687,-0.011400659568607807,-0.07811020314693451,-0.23255133628845215,0.10369613766670227,0.05074499920010567,2.8742012977600098,5851500.0
192.60000610351562,46.867279052734375,-0.01824207790195942,-0.00314212660305202,868.9325561523438,0.14225412905216217,1134.9234619140625,0.17675741016864777,1059.469482421875,0.18266598880290985,1158.16162109375,0.10422249138355255,120.18134307861328,223.49270629882812,60.3726692199707,51.10963821411133,6.022234916687012,0.8511999249458313,6.439763069152832,1.0732938051223755,-0.011264406144618988,-0.0780152827501297,-0.2323247492313385,0.10362361371517181,0.05068584904074669,2.874314308166504,5851730.0
192.6999969482422,46.865455627441406,-0.018556291237473488,-0.00308460695669055,868.9467163085938,0.14090029895305634,1134.9410400390625,0.17489494383335114,1059.487548828125,0.18082723021507263,1158.1719970703125,0.10288979858160019,120.18028259277344,223.3797607421875,60.281864166259766,51.03985595703125,6.015181541442871,0.8502786755561829,6.433049201965332,1.0721749067306519,-0.011128153651952744,-0.07791488617658615,-0.23209422826766968,0.10355202108621597,0.050627321004867554,2.8744261264801025,5851958.0
192.8000030517578,46.86359786987305,-0.01886475272476673,-0.002988673746585846,868.9607543945312,0.1395554095506668,1134.9583740234375,0.1730491816997528,1059.505615234375,0.17900265753269196,1158.1822509765625,0.10157588124275208,120.1790542602539,223.26654052734375,60.19149398803711,50.97064971923828,6.008202075958252,0.8493680357933044,6.426417350769043,1.071069598197937,-0.010991491377353668,-0.07780899107456207,-0.2318597435951233,0.10348134487867355,0.050569407641887665,2.8745369911193848,5852183.5
192.89999389648438,46.86171340942383,-0.019163619726896286,-0.0029773376882076263,868.974609375,0.1382194608449936,1134.9755859375,0.17122013866901398,1059.5234375,0.1771923005580902,1158.1923828125,0.10028067976236343,120.17767333984375,223.15306091308594,60.101558685302734,50.902015686035156,6.001295566558838,0.8484680652618408,6.419867038726807,1.0699777603149414,-0.010855581611394882,-0.07769768685102463,-0.2316213697195053,0.10341156274080276,0.05051210895180702,2.8746466636657715,5852407.0
193.0,46.85979461669922,-0.01946135237812996,-0.003037878777831793,868.9884033203125,0.13689248263835907,1134.99267578125,0.16940777003765106,1059.541015625,0.17539618909358978,1158.2022705078125,0.09900400042533875,120.1761245727539,223.03933715820312,60.012062072753906,50.83395767211914,5.994462966918945,0.847578763961792,6.413397789001465,1.0688996315002441,-0.01072089932858944,-0.07758112996816635,-0.2313792109489441,0.10334267467260361,0.05045541375875473,2.874755382537842,5852628.0
193.10000610351562,46.85784912109375,-0.019765140488743782,-0.003194080200046301,869.0020141601562,0.13557450473308563,1135.009521484375,0.16761207580566406,1059.5584716796875,0.17361435294151306,1158.212158203125,0.09774574637413025,120.17442321777344,222.92535400390625,59.923004150390625,50.766475677490234,5.987703800201416,0.8467001914978027,6.407009124755859,1.0678348541259766,-0.010586312040686607,-0.07745932787656784,-0.23113331198692322,0.10327466577291489,0.05039932206273079,2.8748629093170166,5852847.5
193.1999969482422,46.855873107910156,-0.020084548741579056,-0.003372437320649624,869.0155029296875,0.13426554203033447,1135.0262451171875,0.16583311557769775,1059.5758056640625,0.17184683680534363,1158.2218017578125,0.09650599211454391,120.17256927490234,222.81114196777344,59.83439254760742,50.6995735168457,5.981018543243408,0.8458322286605835,6.400701522827148,1.0667836666107178,-0.010450927540659904,-0.07733225077390671,-0.23088358342647552,0.10320751368999481,0.050343822687864304,2.874969482421875,5853064.5
193.3000030517578,46.85386276245117,-0.020421791821718216,-0.003483679611235857,869.0288696289062,0.13296562433242798,1135.042724609375,0.1640709638595581,1059.5928955078125,0.17009365558624268,1158.2314453125,0.09528499096632004,120.1705551147461,222.6967010498047,59.7462272644043,50.63325119018555,5.974407196044922,0.8449749946594238,6.394476413726807,1.0657460689544678,-0.010313482955098152,-0.07719969749450684,-0.2306298315525055,0.10314121842384338,0.05028891563415527,2.875075101852417,5853279.0
193.39999389648438,46.85182189941406,-0.020770160481333733,-0.003524115774780512,869.0421142578125,0.13167476654052734,1135.0589599609375,0.16232575476169586,1059.6097412109375,0.1683548390865326,1158.240966796875,0.09408310055732727,120.16839599609375,222.58204650878906,59.658512115478516,50.567508697509766,5.967869758605957,0.8441284894943237,6.388334274291992,1.0647224187850952,-0.010173696093261242,-0.0770614743232727,-0.23037181794643402,0.10307575762271881,0.0502345897257328,2.8751797676086426,5853492.0
193.5,46.84974670410156,-0.02112257294356823,-0.003571808338165283,869.05517578125,0.13039299845695496,1135.0751953125,0.16059760749340057,1059.62646484375,0.16663043200969696,1158.250244140625,0.0929005965590477,120.16609191894531,222.46717834472656,59.571250915527344,50.502349853515625,5.961406707763672,0.843292772769928,6.38227653503418,1.0637128353118896,-0.010032422840595245,-0.07691745460033417,-0.23010942339897156,0.1030111238360405,0.05018084496259689,2.8752832412719727,5853703.0
193.60000610351562,46.847633361816406,-0.021479753777384758,-0.0036528806667774916,869.0681762695312,0.129120334982872,1135.0911865234375,0.15888658165931702,1059.64306640625,0.16492049396038055,1158.259521484375,0.09173761308193207,120.16363525390625,222.3520965576172,59.48444366455078,50.437774658203125,5.955018043518066,0.8424680233001709,6.3763041496276855,1.062717318534851,-0.009890527464449406,-0.07676760852336884,-0.22984257340431213,0.10294729471206665,0.05012767016887665,2.8753857612609863,5853911.5
193.6999969482422,46.84548568725586,-0.02184504084289074,-0.0036252595018595457,869.0809936523438,0.1278568059206009,1135.10693359375,0.15719275176525116,1059.6595458984375,0.16322506964206696,1158.2685546875,0.09059425443410873,120.16104125976562,222.23683166503906,59.398094177246094,50.373783111572266,5.948704719543457,0.8416541814804077,6.37041711807251,1.0617362260818481,-0.009747851639986038,-0.07661189138889313,-0.22957122325897217,0.10288427025079727,0.05007506161928177,2.8754873275756836,5854118.5
193.8000030517578,46.843299865722656,-0.02220756746828556,-0.0035924785770475864,869.09375,0.126602441072464,1135.12255859375,0.15551620721817017,1059.67578125,0.16154418885707855,1158.277587890625,0.08947067707777023,120.1583023071289,222.1213836669922,59.31220245361328,50.31038284301758,5.942466735839844,0.8408514261245728,6.3646159172058105,1.0607693195343018,-0.009603948332369328,-0.07645022869110107,-0.2292952686548233,0.10282202064990997,0.05002301558852196,2.8755877017974854,5854323.0
193.89999389648438,46.84107971191406,-0.022566815838217735,-0.003627664875239134,869.1063232421875,0.1253572553396225,1135.1380615234375,0.15385697782039642,1059.6917724609375,0.1598779261112213,1158.2864990234375,0.08836690336465836,120.15542602539062,222.00576782226562,59.22677993774414,50.2475700378418,5.936304092407227,0.8400598168373108,6.358901023864746,1.059816837310791,-0.00946029182523489,-0.07628267258405685,-0.22901475429534912,0.10276054590940475,0.04997152462601662,2.87568736076355,5854525.5
194.0,46.83882141113281,-0.022929580882191658,-0.0035869148559868336,869.1188354492188,0.1241212785243988,1135.1533203125,0.15221507847309113,1059.707763671875,0.15822631120681763,1158.2952880859375,0.08728288114070892,120.15242004394531,221.8899688720703,59.141822814941406,50.18534851074219,5.930217266082764,0.8392794132232666,6.353272438049316,1.058878779411316,-0.009316879324615002,-0.07610928267240524,-0.22872969508171082,0.10269983112812042,0.04992058128118515,2.8757858276367188,5854726.0
194.10000610351562,46.83652877807617,-0.023288272321224213,-0.00350143201649189,869.1311645507812,0.1228945404291153,1135.16845703125,0.15059055387973785,1059.7235107421875,0.15658938884735107,1158.303955078125,0.08621865510940552,120.1492691040039,221.77403259277344,59.057334899902344,50.123722076416016,5.9242072105407715,0.8385101556777954,6.347729682922363,1.057955026626587,-0.00917282234877348,-0.07593003660440445,-0.2284400761127472,0.10263985395431519,0.04987018182873726,2.8758835792541504,5854925.0
194.1999969482422,46.83420181274414,-0.023638416081666946,-0.003464064095169306,869.1433715820312,0.12167705595493317,1135.1834716796875,0.1489834487438202,1059.739013671875,0.15496721863746643,1158.3125,0.08517418056726456,120.14598846435547,221.65792846679688,58.97331619262695,50.06269073486328,5.918272972106934,0.8377522230148315,6.342273712158203,1.057045578956604,-0.009029192849993706,-0.07574500143527985,-0.22814594209194183,0.10258060693740845,0.049820322543382645,2.8759801387786865,5855121.5
194.3000030517578,46.83183670043945,-0.023984823375940323,-0.0033837170340120792,869.155517578125,0.1204688549041748,1135.1982421875,0.14739371836185455,1059.75439453125,0.1533598154783249,1158.321044921875,0.0841493234038353,120.14258575439453,221.54168701171875,58.88977813720703,50.002254486083984,5.912415981292725,0.8370055556297302,6.336903095245361,1.0561505556106567,-0.0088865477591753,-0.07555431127548218,-0.2278473824262619,0.10252207517623901,0.04977099597454071,2.8760757446289062,5855316.5
194.39999389648438,46.829437255859375,-0.024323193356394768,-0.0032193074002861977,869.16748046875,0.1192699670791626,1135.212890625,0.14582139253616333,1059.7696533203125,0.15176723897457123,1158.329345703125,0.08314397931098938,120.13905334472656,221.42532348632812,58.80671691894531,49.94241714477539,5.906635761260986,0.8362701535224915,6.331618309020996,1.055269718170166,-0.008744245395064354,-0.07535802572965622,-0.22754447162151337,0.10246425122022629,0.04972219094634056,2.8761703968048096,5855509.0
194.5,46.82700729370117,-0.02464512549340725,-0.003046174766495824,869.1793823242188,0.11808041483163834,1135.2274169921875,0.14426644146442413,1059.7847900390625,0.15018950402736664,1158.337646484375,0.08215799182653427,120.13539123535156,221.308837890625,58.72413635253906,49.883182525634766,5.900932788848877,0.8355460166931152,6.326417922973633,1.0544030666351318,-0.008602922782301903,-0.07515627145767212,-0.2272372990846634,0.10240710526704788,0.049673911184072495,2.8762643337249756,5855700.0
194.60000610351562,46.82454299926758,-0.02494974248111248,-0.002905822591856122,869.1911010742188,0.11690022051334381,1135.2418212890625,0.1427288055419922,1059.7998046875,0.1486266404390335,1158.3458251953125,0.08119107782840729,120.13160705566406,221.19223022460938,58.64204025268555,49.824546813964844,5.895306587219238,0.8348330855369568,6.3213019371032715,1.053550362586975,-0.008463701233267784,-0.07494927942752838,-0.2269260585308075,0.1023506447672844,0.049626145511865616,2.876357078552246,5855889.0
194.6999969482422,46.82204818725586,-0.025240324437618256,-0.002817753003910184,869.2027587890625,0.11572941392660141,1135.2559814453125,0.14120839536190033,1059.8145751953125,0.14707867801189423,1158.3538818359375,0.08024286478757858,120.12770080566406,221.0755157470703,58.560428619384766,49.76651382446289,5.8897576332092285,0.8341313004493713,6.316268444061279,1.0527113676071167,-0.008326691575348377,-0.07473727315664291,-0.22661100327968597,0.10229483991861343,0.04957888647913933,2.8764488697052,5856076.0
194.8000030517578,46.819522857666016,-0.025522099807858467,-0.002758648246526718,869.2142333984375,0.11456800997257233,1135.27001953125,0.1397051364183426,1059.8292236328125,0.1455456018447876,1158.36181640625,0.0793130099773407,120.1236801147461,220.95870971679688,58.479305267333984,49.709083557128906,5.884285926818848,0.8334406614303589,6.31131649017334,1.0518860816955566,-0.008191514760255814,-0.07452046126127243,-0.22629228234291077,0.1022396832704544,0.04953213036060333,2.876539945602417,5856261.5
194.89999389648438,46.81697082519531,-0.02579796500504017,-0.002732153981924057,869.2256469726562,0.11341604590415955,1135.283935546875,0.138218954205513,1059.8436279296875,0.144027441740036,1158.3697509765625,0.07840128988027573,120.11954498291016,220.84181213378906,58.3986701965332,49.65225601196289,5.878890514373779,0.8327609300613403,6.306445121765137,1.0510742664337158,-0.008057545870542526,-0.07429897785186768,-0.22597001492977142,0.10218516737222672,0.04948587343096733,2.8766300678253174,5856445.0
195.0,46.81439208984375,-0.026071179658174515,-0.0026878141798079014,869.2369384765625,0.11227352917194366,1135.2977294921875,0.13674980401992798,1059.8580322265625,0.14252419769763947,1158.3775634765625,0.07750751823186874,120.11529541015625,220.72483825683594,58.31853103637695,49.596031188964844,5.873571872711182,0.8320921063423157,6.301653861999512,1.0502756834030151,-0.007924460805952549,-0.07407289743423462,-0.2256442755460739,0.10213126987218857,0.049440108239650726,2.8767192363739014,5856626.5
195.10000610351562,46.81178283691406,-0.02633996121585369,-0.002744632074609399,869.2481079101562,0.11114048212766647,1135.311279296875,0.13529768586158752,1059.8721923828125,0.14103583991527557,1158.38525390625,0.0766315907239914,120.11093139648438,220.6077880859375,58.23888397216797,49.540409088134766,5.868330001831055,0.8314340114593506,6.296942234039307,1.0494904518127441,-0.007791852578520775,-0.07384229451417923,-0.22531510889530182,0.10207799077033997,0.04939483106136322,2.876807451248169,5856806.0
195.1999969482422,46.80915069580078,-0.02661442570388317,-0.0029342893976718187,869.2591552734375,0.11001692712306976,1135.32470703125,0.13386254012584686,1059.88623046875,0.13956238329410553,1158.392822265625,0.07577339559793472,120.10646057128906,220.49066162109375,58.159732818603516,49.485389709472656,5.863163471221924,0.8307867050170898,6.2923102378845215,1.0487183332443237,-0.0076599824242293835,-0.07360722124576569,-0.22498255968093872,0.10202530771493912,0.04935003072023392,2.87689471244812,5856984.0
195.3000030517578,46.806488037109375,-0.02690785378217697,-0.003112626262009144,869.2700805664062,0.10890287905931473,1135.3380126953125,0.13244439661502838,1059.9000244140625,0.13810382783412933,1158.400390625,0.07493294775485992,120.10187530517578,220.3734893798828,58.081077575683594,49.43097686767578,5.8580732345581055,0.8301500082015991,6.287757396697998,1.047959566116333,-0.007527484558522701,-0.073367640376091,-0.22464655339717865,0.10197321325540543,0.04930570721626282,2.876981258392334,5857160.0
195.39999389648438,46.80379867553711,-0.027219116687774658,-0.003207855625078082,869.2809448242188,0.10779836028814316,1135.3511962890625,0.13104331493377686,1059.913818359375,0.13666017353534698,1158.4078369140625,0.07411054521799088,120.0971908569336,220.2562713623047,58.002925872802734,49.37716293334961,5.853058815002441,0.8295238614082336,6.283284664154053,1.047214150428772,-0.00739263603463769,-0.07312332838773727,-0.2243068665266037,0.1019216850399971,0.049261853098869324,2.8770668506622314,5857334.0
195.5,46.80107498168945,-0.027539901435375214,-0.00324776628986001,869.2916870117188,0.10670337826013565,1135.3642578125,0.12965944409370422,1059.9273681640625,0.13523142039775848,1158.4151611328125,0.07330653816461563,120.09239959716797,220.1389923095703,57.92527389526367,49.32395553588867,5.848119735717773,0.828908383846283,6.278893947601318,1.0464823246002197,-0.007255606818944216,-0.07287406921386719,-0.22396326065063477,0.10187073051929474,0.04921846464276314,2.8771517276763916,5857506.5
195.60000610351562,46.79832077026367,-0.02786467783153057,-0.003261766629293561,869.3023071289062,0.1056179478764534,1135.377197265625,0.12829284369945526,1059.9407958984375,0.13381758332252502,1158.4224853515625,0.07252117246389389,120.08751678466797,220.02169799804688,57.84812927246094,49.2713508605957,5.84325647354126,0.8283036351203918,6.274586200714111,1.0457643270492554,-0.007117409259080887,-0.07261978089809418,-0.2236156314611435,0.10182031989097595,0.049175530672073364,2.8772354125976562,5857677.5
195.6999969482422,46.795536041259766,-0.02819085493683815,-0.0032397869508713484,869.3128051757812,0.1045420840382576,1135.389892578125,0.12694355845451355,1059.9541015625,0.1324187070131302,1158.4296875,0.07175455242395401,120.08252716064453,219.9043731689453,57.771484375,49.21935272216797,5.838468551635742,0.8277095556259155,6.270360946655273,1.045060157775879,-0.006978674326092005,-0.07236041128635406,-0.2232639044523239,0.10177044570446014,0.049133047461509705,2.8773186206817627,5857846.5
195.8000030517578,46.79271697998047,-0.028514834120869637,-0.0031743582803756,869.3231811523438,0.10347580909729004,1135.402587890625,0.12561163306236267,1059.96728515625,0.13103477656841278,1158.4368896484375,0.07100673019886017,120.07743835449219,219.78701782226562,57.69535446166992,49.1679573059082,5.833756446838379,0.8271263241767883,6.266219615936279,1.0443699359893799,-0.006839693523943424,-0.07209596782922745,-0.22290807962417603,0.10172110050916672,0.04909101501107216,2.8774006366729736,5858014.0
195.89999389648438,46.78986358642578,-0.028832269832491875,-0.0030827063601464033,869.33349609375,0.10241913795471191,1135.4150390625,0.12429707497358322,1059.9803466796875,0.12966585159301758,1158.4439697265625,0.07027769088745117,120.07225799560547,219.66966247558594,57.61973190307617,49.11716842651367,5.829120635986328,0.8265538811683655,6.2621612548828125,1.0436935424804688,-0.0067009273916482925,-0.0718265101313591,-0.22254818677902222,0.10167226195335388,0.04904941841959953,2.8774821758270264,5858179.5
196.0,46.786983489990234,-0.029140541329979897,-0.0030387616716325283,869.3436889648438,0.10137207806110382,1135.4273681640625,0.12299985438585281,1059.9932861328125,0.12831193208694458,1158.450927734375,0.06956732273101807,120.06698608398438,219.55230712890625,57.544620513916016,49.06698989868164,5.824560642242432,0.8259923458099365,6.258185863494873,1.0430309772491455,-0.006562939379364252,-0.07155212759971619,-0.22218430042266846,0.10162392258644104,0.049008261412382126,2.8775625228881836,5858343.5
196.10000610351562,46.7840690612793,-0.029444416984915733,-0.002905975328758359,869.353759765625,0.10033464431762695,1135.439697265625,0.12171994149684906,1060.0059814453125,0.1269730180501938,1158.4578857421875,0.06887544691562653,120.0616226196289,219.43495178222656,57.47002410888672,49.01741409301758,5.8200764656066895,0.8254416584968567,6.254292964935303,1.0423821210861206,-0.006426074542105198,-0.07127295434474945,-0.2218165546655655,0.1015760600566864,0.04896752908825874,2.8776421546936035,5858505.5
196.1999969482422,46.781124114990234,-0.029735013842582703,-0.0027787035796791315,869.36376953125,0.0993068516254425,1135.4517822265625,0.12045730650424957,1060.0186767578125,0.12564915418624878,1158.4647216796875,0.068201944231987,120.05616760253906,219.317626953125,57.39594268798828,48.96845245361328,5.815668106079102,0.824901819229126,6.250481605529785,1.041746973991394,-0.0062897163443267345,-0.07098907232284546,-0.2214449793100357,0.10152868181467056,0.048927221447229385,2.877721071243286,5858666.0
196.3000030517578,46.77814865112305,-0.030012885108590126,-0.0026595809031277895,869.3735961914062,0.09828871488571167,1135.4637451171875,0.11921188980340958,1060.0311279296875,0.12434032559394836,1158.471435546875,0.06754659116268158,120.05062866210938,219.20030212402344,57.32238006591797,48.92009353637695,5.811335563659668,0.8243727684020996,6.24675178527832,1.0411252975463867,-0.006155104376375675,-0.07070066779851913,-0.22106975317001343,0.10148175060749054,0.048887331038713455,2.8777992725372314,5858825.0
196.39999389648438,46.775150299072266,-0.030278842896223068,-0.002555971033871174,869.3834228515625,0.09728024899959564,1135.4755859375,0.1179836168885231,1060.0435791015625,0.12304653972387314,1158.4781494140625,0.06690909713506699,120.04501342773438,219.08302307128906,57.24934005737305,48.872344970703125,5.807078838348389,0.8238545656204224,6.243102073669434,1.040516972541809,-0.006022137124091387,-0.0704079121351242,-0.2206910401582718,0.10143527388572693,0.048847854137420654,2.8778765201568604,5858982.5
196.5,46.77212142944336,-0.030534440651535988,-0.00245485152117908,869.39306640625,0.09628146886825562,1135.4873046875,0.11677241325378418,1060.0557861328125,0.1217677965760231,1158.48486328125,0.06628919392824173,120.039306640625,218.9657745361328,57.17681884765625,48.8252067565918,5.802897930145264,0.8233470320701599,6.23953104019165,1.0399218797683716,-0.005890762433409691,-0.0701109766960144,-0.22030898928642273,0.10138922929763794,0.048808783292770386,2.877952814102173,5859138.0
196.60000610351562,46.769065856933594,-0.030779924243688583,-0.002336090663447976,869.4026489257812,0.09529237449169159,1135.4989013671875,0.11557818949222565,1060.06787109375,0.12050407379865646,1158.491455078125,0.06568663567304611,120.03352355957031,218.84857177734375,57.104820251464844,48.7786750793457,5.798791885375977,0.8228501081466675,6.236038684844971,1.0393397808074951,-0.005760817788541317,-0.06981001794338226,-0.219923734664917,0.10134360939264297,0.04877011105418205,2.878028631210327,5859292.0
196.6999969482422,46.765987396240234,-0.03101353347301483,-0.002202623523771763,869.412109375,0.09431298822164536,1135.510498046875,0.11440088599920273,1060.079833984375,0.11925536394119263,1158.498046875,0.06510118395090103,120.02766418457031,218.73141479492188,57.03334426879883,48.732749938964844,5.7947611808776855,0.8223637342453003,6.232624053955078,1.0387706756591797,-0.005632313899695873,-0.06950516998767853,-0.21953541040420532,0.10129839926958084,0.048731833696365356,2.878103494644165,5859444.5
196.8000030517578,46.76288604736328,-0.03123379684984684,-0.002045190893113613,869.4215087890625,0.09334331005811691,1135.5218505859375,0.11324039846658707,1060.0916748046875,0.1180216521024704,1158.5045166015625,0.064532570540905,120.021728515625,218.61431884765625,56.962398529052734,48.68743133544922,5.790805339813232,0.821887731552124,6.22928524017334,1.0382142066955566,-0.005505511537194252,-0.06919661164283752,-0.21914415061473846,0.10125359147787094,0.0486939437687397,2.8781776428222656,5859595.5
196.89999389648438,46.759765625,-0.03143831714987755,-0.0019177935319021344,869.4307861328125,0.09238335490226746,1135.5330810546875,0.1120966449379921,1060.103515625,0.11680290848016739,1158.5108642578125,0.06398048996925354,120.01571655273438,218.49728393554688,56.89197540283203,48.64271926879883,5.786923408508301,0.8214221000671387,6.226022243499756,1.037670373916626,-0.005380625370889902,-0.06888452172279358,-0.21875013411045074,0.10120916366577148,0.048656441271305084,2.878251075744629,5859745.0
197.0,46.756622314453125,-0.03163009509444237,-0.0017542741261422634,869.4400024414062,0.09143312275409698,1135.5443115234375,0.11096949130296707,1060.1151123046875,0.11559910327196121,1158.5172119140625,0.0634445920586586,120.00963592529297,218.38034057617188,56.82208251953125,48.59861373901367,5.783115863800049,0.8209666609764099,6.222833156585693,1.037138819694519,-0.005257999524474144,-0.068569116294384,-0.21835355460643768,0.10116511583328247,0.04861931502819061,2.878323554992676,5859892.5
197.10000610351562,46.753456115722656,-0.03180552273988724,-0.0015565032372251153,869.4490966796875,0.0904926210641861,1135.5552978515625,0.10985882580280304,1060.1265869140625,0.11441020667552948,1158.5235595703125,0.06292454898357391,120.00348663330078,218.26345825195312,56.752716064453125,48.55510711669922,5.779381275177002,0.8205212354660034,6.219716548919678,1.0366194248199463,-0.005137262865900993,-0.06825058162212372,-0.2179545760154724,0.1011214330792427,0.04858255758881569,2.8783955574035645,5860039.0
