t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
197.1999969482422,46.75027847290039,-0.03196117281913757,-0.001271048909984529,869.4580688476562,0.08956184983253479,1135.5662841796875,0.10876452177762985,1060.137939453125,0.11323616653680801,1158.5299072265625,0.06241999939084053,119.99726867675781,218.14666748046875,56.68387985229492,48.512203216552734,5.77571964263916,0.8200858235359192,6.216671943664551,1.0361119508743286,-0.005018954165279865,-0.06792912632226944,-0.21755340695381165,0.1010781079530716,0.04854617267847061,2.8784666061401367,5860184.0
197.3000030517578,46.7470817565918,-0.032088275998830795,-0.0010579596273601055,869.4669799804688,0.08864081650972366,1135.5770263671875,0.10768640786409378,1060.1492919921875,0.11207694560289383,1158.5361328125,0.06193048879504204,119.99098205566406,218.02996826171875,56.615577697753906,48.46990203857422,5.772130012512207,0.8196601271629333,6.2136969566345215,1.035616159439087,-0.004903540480881929,-0.06760502606630325,-0.21715030074119568,0.10103511810302734,0.048510145395994186,2.8785369396209717,5860327.0
197.39999389648438,46.743873596191406,-0.032194074243307114,-0.0008913989295251667,869.475830078125,0.08772951364517212,1135.5877685546875,0.1066242903470993,1060.160400390625,0.11093247681856155,1158.542236328125,0.06145542860031128,119.98462677001953,217.9133758544922,56.54780197143555,48.42819595336914,5.768612384796143,0.8192440271377563,6.210789680480957,1.035131573677063,-0.004792216699570417,-0.0672786608338356,-0.21674560010433197,0.10099247097969055,0.048474475741386414,2.8786067962646484,5860469.0
197.5,46.74065399169922,-0.03228321298956871,-0.0007307727937586606,869.4845581054688,0.08682793378829956,1135.598388671875,0.10557794570922852,1060.17138671875,0.10980269312858582,1158.54833984375,0.06099424883723259,119.97821807861328,217.79689025878906,56.48055648803711,48.387081146240234,5.765164852142334,0.8188373446464539,6.207948207855225,1.0346580743789673,-0.004684046376496553,-0.06695029884576797,-0.2163396030664444,0.10095014423131943,0.048439159989356995,2.878675699234009,5860609.5
197.60000610351562,46.737422943115234,-0.03235629200935364,-0.0005577154224738479,869.4931640625,0.08593607693910599,1135.60888671875,0.10454720258712769,1060.182373046875,0.10868752002716064,1158.554443359375,0.06054650619626045,119.97174072265625,217.68051147460938,56.413841247558594,48.346561431884766,5.761787414550781,0.818439781665802,6.205170631408691,1.034195065498352,-0.004578539170324802,-0.06662017852067947,-0.21593248844146729,0.10090813040733337,0.048404186964035034,2.878743886947632,5860748.5
197.6999969482422,46.734188079833984,-0.03241206333041191,-0.0003368314355611801,869.5017700195312,0.0850539356470108,1135.6192626953125,0.10353188961744308,1060.193115234375,0.10758688300848007,1158.5604248046875,0.06011177599430084,119.9652099609375,217.56423950195312,56.347660064697266,48.3066291809082,5.75847864151001,0.8180512189865112,6.202455043792725,1.0337425470352173,-0.004475686699151993,-0.06628851592540741,-0.21552447974681854,0.1008664146065712,0.048369552940130234,2.8788115978240967,5860886.0
197.8000030517578,46.73094940185547,-0.032445743680000305,-0.0001601535186637193,869.5101928710938,0.08418149501085281,1135.629638671875,0.1025318130850792,1060.203857421875,0.10650068521499634,1158.56640625,0.059689611196517944,119.9586181640625,217.44810485839844,56.282005310058594,48.26728057861328,5.755238056182861,0.8176714181900024,6.199800491333008,1.0333000421524048,-0.004375688266009092,-0.06595553457736969,-0.21511580049991608,0.1008250042796135,0.04833525791764259,2.878878355026245,5861022.0
197.89999389648438,46.72770309448242,-0.03246176242828369,-3.259660297771916e-05,869.5185546875,0.08331874012947083,1135.6397705078125,0.1015467569231987,1060.2144775390625,0.10542882978916168,1158.5723876953125,0.059279490262269974,119.95197296142578,217.33209228515625,56.216880798339844,48.228511810302734,5.752063751220703,0.8173000812530518,6.197204113006592,1.032867431640625,-0.004279204644262791,-0.06562153249979019,-0.21470670402050018,0.10078387707471848,0.04830129072070122,2.8789443969726562,5861157.0
198.0,46.724456787109375,-0.032465022057294846,0.00012655516911763698,869.52685546875,0.08246564865112305,1135.64990234375,0.1005765050649643,1060.2249755859375,0.10437121987342834,1158.578369140625,0.058880921453237534,119.94527435302734,217.21621704101562,56.152286529541016,48.1903190612793,5.748955726623535,0.8169370889663696,6.19466495513916,1.0324441194534302,-0.004185670521110296,-0.06528674811124802,-0.21429742872714996,0.10074303299188614,0.04826765134930611,2.879009962081909,5861290.0
198.10000610351562,46.72121047973633,-0.03245236352086067,0.00031392803066410124,869.5350952148438,0.08162221312522888,1135.659912109375,0.09962087124586105,1060.2353515625,0.10332774370908737,1158.584228515625,0.05849349871277809,119.93851470947266,217.1004638671875,56.088218688964844,48.1526985168457,5.745911598205566,0.8165821433067322,6.19218111038208,1.0320302248001099,-0.004094513598829508,-0.0649513527750969,-0.21388813853263855,0.10070246458053589,0.048234328627586365,2.879074811935425,5861422.0
198.1999969482422,46.71796417236328,-0.03242097049951553,0.00047332714893855155,869.543212890625,0.08078839629888535,1135.6697998046875,0.09867966175079346,1060.24560546875,0.1022982969880104,1158.5899658203125,0.05811680480837822,119.93170928955078,216.98486328125,56.024681091308594,48.11564636230469,5.742931365966797,0.8162350058555603,6.189750671386719,1.0316251516342163,-0.004006206523627043,-0.06461555510759354,-0.21347902715206146,0.10066214948892593,0.04820132628083229,2.879138946533203,5861552.5
198.3000030517578,46.7147216796875,-0.032373640686273575,0.0005955386441200972,869.5512084960938,0.07996417582035065,1135.6796875,0.0977526381611824,1060.255859375,0.1012827679514885,1158.5958251953125,0.057750359177589417,119.92485809326172,216.86941528320312,55.961666107177734,48.07915115356445,5.740013122558594,0.8158955574035645,6.187372207641602,1.0312286615371704,-0.003921123221516609,-0.06427960842847824,-0.2130703330039978,0.10062210261821747,0.04816862940788269,2.8792026042938232,5861682.0
198.39999389648438,46.71148681640625,-0.032314084470272064,0.00068666908191517,869.5592041015625,0.0791495218873024,1135.6893310546875,0.09683959931135178,1060.265869140625,0.1002810150384903,1158.6015625,0.05739368870854378,119.91795349121094,216.75411987304688,55.89917755126953,48.043216705322266,5.737155914306641,0.815563440322876,6.1850433349609375,1.0308406352996826,-0.003838916542008519,-0.06394372880458832,-0.21266226470470428,0.1005822941660881,0.04813624173402786,2.879265308380127,5861810.0
198.5,46.708255767822266,-0.032245419919490814,0.0006787708844058216,869.5670776367188,0.07834440469741821,1135.698974609375,0.09594032168388367,1060.27587890625,0.09929292649030685,1158.6072998046875,0.057046402245759964,119.91099548339844,216.6389617919922,55.837215423583984,48.00783157348633,5.734358310699463,0.8152384757995605,6.182763576507568,1.0304605960845947,-0.003759149694815278,-0.0636080726981163,-0.21225495636463165,0.10054273903369904,0.04810415580868721,2.8793275356292725,5861936.5
198.60000610351562,46.70502853393555,-0.03217754140496254,0.0005344006349332631,869.5748291015625,0.0775487869977951,1135.7086181640625,0.09505461901426315,1060.2857666015625,0.09831836819648743,1158.613037109375,0.056708164513111115,119.90399932861328,216.52398681640625,55.77577209472656,47.97299575805664,5.731618881225586,0.8149204850196838,6.180530548095703,1.0300884246826172,-0.0036814555060118437,-0.06327276676893234,-0.21184854209423065,0.10050341486930847,0.048072367906570435,2.8793890476226807,5862062.0
198.6999969482422,46.701812744140625,-0.032124102115631104,0.0003542818012647331,869.5825805664062,0.07676263153553009,1135.718017578125,0.09418235719203949,1060.2955322265625,0.09735721349716187,1158.61865234375,0.0563788115978241,119.8969497680664,216.40916442871094,55.714847564697266,47.93869400024414,5.728936672210693,0.8146092295646667,6.178343772888184,1.0297240018844604,-0.003604549914598465,-0.06293781846761703,-0.2114430069923401,0.10046432167291641,0.04804087430238724,2.8794500827789307,5862186.0
198.8000030517578,46.69860076904297,-0.03208867460489273,0.0001692718651611358,869.5902099609375,0.07598588615655899,1135.7274169921875,0.09332345426082611,1060.30517578125,0.09640933573246002,1158.624267578125,0.05605842545628548,119.88986206054688,216.2945098876953,55.654441833496094,47.904930114746094,5.726310729980469,0.8143045902252197,6.176203727722168,1.0293673276901245,-0.003526669926941395,-0.06260304898023605,-0.21103817224502563,0.10042545944452286,0.048009663820266724,2.8795104026794434,5862309.0
198.89999389648438,46.69538879394531,-0.03207174688577652,1.2566711120598484e-05,869.5977783203125,0.07521852850914001,1135.7366943359375,0.09247789531946182,1060.3148193359375,0.09547461569309235,1158.6298828125,0.05574725195765495,119.88272857666016,216.18002319335938,55.59455490112305,47.8716926574707,5.7237396240234375,0.8140063881874084,6.174111366271973,1.029018521308899,-0.003447355469688773,-0.062268245965242386,-0.2106337994337082,0.10038680583238602,0.04797874018549919,2.879570245742798,5862430.5
199.0,46.69218444824219,-0.03207048773765564,-9.98030518530868e-05,869.605224609375,0.07446049153804779,1135.745849609375,0.09164568036794662,1060.3243408203125,0.09455294907093048,1158.6353759765625,0.05544557422399521,119.87555694580078,216.0657196044922,55.53518295288086,47.83898162841797,5.721222400665283,0.8137146830558777,6.172067165374756,1.0286778211593628,-0.003366459859535098,-0.06193318963050842,-0.21022965013980865,0.10034836828708649,0.047948095947504044,2.879629373550415,5862551.0
199.10000610351562,46.6889762878418,-0.03208046779036522,-0.00019037124002352357,869.6126708984375,0.07371173799037933,1135.7550048828125,0.09082680195569992,1060.333740234375,0.09364424645900726,1158.6409912109375,0.05515363812446594,119.86833953857422,215.95159912109375,55.476322174072266,47.80678939819336,5.718758583068848,0.8134293556213379,6.170072078704834,1.0283453464508057,-0.003284262726083398,-0.06159768998622894,-0.2098255455493927,0.10031013935804367,0.047917723655700684,2.879687786102295,5862670.0
199.1999969482422,46.685768127441406,-0.03209950774908066,-0.00027749736909754574,869.6199951171875,0.07297222316265106,1135.7640380859375,0.09002123773097992,1060.343017578125,0.09274841099977493,1158.646484375,0.05487164109945297,119.86109161376953,215.837646484375,55.41797637939453,47.775108337402344,5.716347694396973,0.8131505250930786,6.168126106262207,1.0280210971832275,-0.0032012485899031162,-0.0612616129219532,-0.20942135155200958,0.10027210414409637,0.04788762331008911,2.8797457218170166,5862788.0
199.3000030517578,46.682559967041016,-0.0321272574365139,-0.0003874565300066024,869.6272583007812,0.0722418949007988,1135.7730712890625,0.08922895789146423,1060.352294921875,0.09186536818742752,1158.65185546875,0.05459970980882645,119.85379791259766,215.72389221191406,55.36014175415039,47.74394226074219,5.713988780975342,0.8128781914710999,6.166231155395508,1.027705192565918,-0.003117618151009083,-0.06092486530542374,-0.20901691913604736,0.1002342626452446,0.04785779118537903,2.87980318069458,5862905.0
199.39999389648438,46.679344177246094,-0.032166000455617905,-0.0004581506655085832,869.6344604492188,0.07152070105075836,1135.7818603515625,0.08844991773366928,1060.3614501953125,0.09099503606557846,1158.6573486328125,0.05433797091245651,119.84647369384766,215.61033630371094,55.302818298339844,47.71328353881836,5.711681365966797,0.8126123547554016,6.164385795593262,1.027397632598877,-0.003033361630514264,-0.06058733910322189,-0.20861215889453888,0.10019660741090775,0.04782821983098984,2.8798599243164062,5863020.5
199.5,46.67612838745117,-0.03221181780099869,-0.00042862442205660045,869.6415405273438,0.07080860435962677,1135.790771484375,0.08768411725759506,1060.3704833984375,0.09013735502958298,1158.662841796875,0.0540865883231163,119.839111328125,215.49696350097656,55.246002197265625,47.68312454223633,5.709425449371338,0.8123530745506287,6.162591934204102,1.0270986557006836,-0.002948139328509569,-0.06024891510605812,-0.2082069367170334,0.10015912353992462,0.04779890179634094,2.879916191101074,5863135.0
199.60000610351562,46.672908782958984,-0.03225468099117279,-0.00035086419666185975,869.6486206054688,0.07010555267333984,1135.7994384765625,0.08693151921033859,1060.37939453125,0.0892922505736351,1158.668212890625,0.053845684975385666,119.83171081542969,215.38380432128906,55.189693450927734,47.65346908569336,5.707220554351807,0.812100350856781,6.160849571228027,1.026808261871338,-0.0028624434489756823,-0.05990951135754585,-0.20780116319656372,0.10012181848287582,0.04776984080672264,2.879971981048584,5863248.5
199.6999969482422,46.669681549072266,-0.032289765775203705,-0.0002693082205951214,869.6555786132812,0.0694114938378334,1135.80810546875,0.0861920490860939,1060.3883056640625,0.08845964819192886,1158.673583984375,0.05361521989107132,119.82427978515625,215.27084350585938,55.13389205932617,47.624305725097656,5.705066204071045,0.811854362487793,6.159157752990723,1.0265263319015503,-0.0027775370981544256,-0.05956917628645897,-0.20739486813545227,0.10008466988801956,0.04774102568626404,2.8800270557403564,5863360.5
199.8000030517578,46.66645431518555,-0.032316695898771286,-0.00022002200421411544,869.6624755859375,0.06872638314962387,1135.816650390625,0.08546560257673264,1060.3970947265625,0.08763950318098068,1158.678955078125,0.05339502543210983,119.81681823730469,215.15809631347656,55.07859802246094,47.595638275146484,5.702962398529053,0.8116149306297302,6.157516956329346,1.0262528657913208,-0.0026939951349049807,-0.059228021651506424,-0.2069881558418274,0.10004767775535583,0.047712456434965134,2.8800816535949707,5863471.5
199.89999389648438,46.66322326660156,nan,nan,869.6693115234375,0.06805017590522766,1135.8251953125,0.08475205302238464,1060.4058837890625,0.0868317261338234,1158.6842041015625,0.053184881806373596,119.80933380126953,215.04556274414062,55.023807525634766,47.56746292114258,5.700908184051514,0.8113821744918823,6.155925273895264,1.0259876251220703,-0.002611871575936675,-0.05888616293668747,-0.20658113062381744,0.10001083463430405,0.04768412560224533,2.8801355361938477,5863581.5
200.0,46.65998840332031,nan,nan,869.6760864257812,0.0673828274011612,1135.8336181640625,0.08405128866434097,1060.41455078125,0.08603625744581223,1158.6895751953125,0.052984628826379776,119.80181121826172,214.93324279785156,54.969520568847656,47.539772033691406,5.698903560638428,0.8111560344696045,6.154382705688477,1.0257304906845093,-0.0025307745672762394,-0.058543670922517776,-0.206173837184906,0.0999741330742836,0.04765602946281433,2.8801891803741455,5863690.5
