t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.100000381469727,45.076297760009766,0.002035597339272499,-0.001129855401813984,878.1375732421875,-0.005193753633648157,1150.09716796875,-0.01591743528842926,1073.1181640625,-0.011153780855238438,1173.0499267578125,-0.025250377133488655,111.19606018066406,175.7763671875,48.93107223510742,44.97319793701172,5.450032711029053,0.7768304347991943,5.896187782287598,0.9826979637145996,-0.0015343812992796302,-0.008481254801154137,-0.009348705410957336,0.0006916899583302438,0.00017576095706317574,2.947044849395752,5999800.0
9.199999809265137,45.07650375366211,0.0019226117292419076,-0.0011920100077986717,878.1370849609375,-0.005323650781065226,1150.0955810546875,-0.016136163845658302,1073.116943359375,-0.01135669182986021,1173.04736328125,-0.025434907525777817,111.193603515625,175.7675018310547,48.92438507080078,44.964256286621094,5.448976516723633,0.7767022848129272,5.895276069641113,0.9825460314750671,-0.001508374814875424,-0.008483356796205044,-0.009373663924634457,0.0007092110463418067,0.00018109596567228436,2.9470407962799072,5999792.0
9.300000190734863,45.07669448852539,0.001803410705178976,-0.0012992365518584847,878.1365356445312,-0.005453723948448896,1150.093994140625,-0.01635286770761013,1073.1158447265625,-0.011558488011360168,1173.044921875,-0.025615334510803223,111.19113159179688,175.7585906982422,48.91769027709961,44.95537567138672,5.447938442230225,0.7765763998031616,5.894380569458008,0.9823967218399048,-0.0014818927738815546,-0.008483875542879105,-0.009397236630320549,0.000726858270354569,0.00018650344281923026,2.9470365047454834,5999783.0
9.399999618530273,45.076873779296875,0.001673487015068531,-0.0014396961778402328,878.135986328125,-0.005583919119089842,1150.09228515625,-0.016567477956414223,1073.1146240234375,-0.011759133078157902,1173.042236328125,-0.025791553780436516,111.18864440917969,175.7496337890625,48.910987854003906,44.94655990600586,5.44691801071167,0.7764527797698975,5.893500804901123,0.9822501540184021,-0.001454557292163372,-0.00848273653537035,-0.00941934809088707,0.000744628778193146,0.00019198270456399769,2.9470319747924805,5999774.0
9.5,45.07704162597656,0.0015295174671337008,-0.0014551592757925391,878.1353759765625,-0.0057141841389238834,1150.0906982421875,-0.01677989959716797,1073.113525390625,-0.011958587914705276,1173.0396728515625,-0.025963379070162773,111.1861343383789,175.7406005859375,48.90428161621094,44.937808990478516,5.445915699005127,0.77633136510849,5.892638206481934,0.9821063280105591,-0.001425767200998962,-0.008479814045131207,-0.009439866989850998,0.0007625196594744921,0.00019753305241465569,2.9470276832580566,5999765.0
9.600000381469727,45.07719421386719,0.0013840014580637217,-0.0013613355113193393,878.1348266601562,-0.005844466853886843,1150.0889892578125,-0.016990013420581818,1073.1123046875,-0.012156806886196136,1173.037109375,-0.026130536571145058,111.18360900878906,175.73153686523438,48.89756774902344,44.92912673950195,5.444930553436279,0.776212215423584,5.891793251037598,0.9819656014442444,-0.0013950689462944865,-0.008474938571453094,-0.009458620101213455,0.000780527712777257,0.00020315371511969715,2.9470231533050537,5999756.0
9.699999809265137,45.077335357666016,0.0012478679418563843,-0.0013024606741964817,878.1342163085938,-0.005974718369543552,1150.0872802734375,-0.017197739332914352,1073.111083984375,-0.012353740632534027,1173.034423828125,-0.026292895898222923,111.18106842041016,175.722412109375,48.89085388183594,44.92051696777344,5.443963050842285,0.7760953307151794,5.89096736907959,0.9818279147148132,-0.0013640185352414846,-0.008468096144497395,-0.009475589729845524,0.0007986496202647686,0.00020884393597953022,2.9470183849334717,5999746.5
9.800000190734863,45.077457427978516,0.0011176218977198005,-0.0011843688553199172,878.1336059570312,-0.006104888394474983,1150.0855712890625,-0.01740306057035923,1073.10986328125,-0.01254933699965477,1173.0318603515625,-0.02645055763423443,111.17851257324219,175.71324157714844,48.8841438293457,44.9119758605957,5.443012714385986,0.7759808301925659,5.890159606933594,0.9816932678222656,-0.0013339228462427855,-0.008459405042231083,-0.009490889497101307,0.0008168821805156767,0.00021460290008690208,2.9470136165618896,5999736.5
9.899999618530273,45.077571868896484,0.000999185023829341,-0.0010712945368140936,878.1329956054688,-0.006234930362552404,1150.083740234375,-0.0176059752702713,1073.1085205078125,-0.012743552215397358,1173.0291748046875,-0.026603642851114273,111.17593383789062,175.70401000976562,48.8774299621582,44.90351104736328,5.442080020904541,0.7758685946464539,5.889369487762451,0.981561541557312,-0.0013043088838458061,-0.008448941633105278,-0.009504592977464199,0.0008352221921086311,0.0002204298070864752,2.9470088481903076,5999726.5
10.0,45.07767105102539,0.0008920555701479316,-0.000954421004280448,878.1323852539062,-0.006364796310663223,1150.08203125,-0.01780649833381176,1073.1072998046875,-0.01293634157627821,1173.0264892578125,-0.02675233595073223,111.17333984375,175.6947479248047,48.870723724365234,44.89512252807617,5.441164970397949,0.775758683681488,5.888596534729004,0.9814327955245972,-0.0012759912060573697,-0.008436853997409344,-0.009516844525933266,0.0008536664536222816,0.00022632387117482722,2.9470038414001465,5999716.5
10.100000381469727,45.0777587890625,0.0007966134580783546,-0.0009389807237312198,878.1317138671875,-0.006494440604001284,1150.0802001953125,-0.018004659563302994,1073.10595703125,-0.013127668760716915,1173.0238037109375,-0.026896854862570763,111.17073822021484,175.68544006347656,48.86402130126953,44.886810302734375,5.4402666091918945,0.7756510972976685,5.887840270996094,0.9813067317008972,-0.0012489138171076775,-0.00842328555881977,-0.00952778197824955,0.0008722121128812432,0.00023228427744470537,2.9469985961914062,5999706.0
10.199999809265137,45.07783889770508,0.0007027153624221683,-0.0009213744197040796,878.131103515625,-0.006623819936066866,1150.078369140625,-0.018200494349002838,1073.1046142578125,-0.013317502103745937,1173.0211181640625,-0.027037428691983223,111.1681137084961,175.67608642578125,48.85732650756836,44.878578186035156,5.439385414123535,0.7755457758903503,5.887099742889404,0.9811832904815674,-0.0012231774162501097,-0.008408382534980774,-0.009537549689412117,0.0008908563177101314,0.00023831026919651777,2.946993589401245,5999695.5
10.300000190734863,45.077911376953125,0.0006105779320932925,-0.000935666321311146,878.1304321289062,-0.006752890534698963,1150.0765380859375,-0.018394002690911293,1073.103271484375,-0.013505813665688038,1173.0184326171875,-0.027174154296517372,111.16547393798828,175.6667022705078,48.85063934326172,44.87042236328125,5.438520431518555,0.7754426598548889,5.886374473571777,0.9810624122619629,-0.001197523670271039,-0.008392168208956718,-0.009546165354549885,0.0009095963323488832,0.00024440104607492685,2.946988105773926,5999685.0
10.399999618530273,45.077972412109375,0.0005170112708583474,-0.0009572671842761338,878.1296997070312,-0.006881610956043005,1150.07470703125,-0.018585169687867165,1073.1019287109375,-0.013692574575543404,1173.0157470703125,-0.027307065203785896,111.16282653808594,175.6572723388672,48.84395980834961,44.86235046386719,5.4376726150512695,0.7753416895866394,5.885664939880371,0.9809440970420837,-0.0011720472248271108,-0.008374666795134544,-0.009553652256727219,0.0009284295956604183,0.000250555865932256,2.9469828605651855,5999674.0
10.5,45.07802200317383,0.0004212845815345645,-0.0010131819872185588,878.1290283203125,-0.0070099420845508575,1150.0728759765625,-0.018773967400193214,1073.1005859375,-0.013877760618925095,1173.012939453125,-0.027436157688498497,111.16016387939453,175.64781188964844,48.8372917175293,44.85436248779297,5.436841011047363,0.7752428650856018,5.884970188140869,0.9808284044265747,-0.001146330963820219,-0.008355863392353058,-0.009559990838170052,0.0009473534300923347,0.0002567739284131676,2.946977376937866,5999663.0
10.600000381469727,45.07806396484375,0.0003199663769919425,-0.0010674981167539954,878.1283569335938,-0.0071378443390131,1150.0709228515625,-0.018960360437631607,1073.09912109375,-0.014061341062188148,1173.01025390625,-0.02756139263510704,111.15747833251953,175.63832092285156,48.83063888549805,44.84645462036133,5.436025142669678,0.7751461267471313,5.884291172027588,0.9807152152061462,-0.0011202876921743155,-0.008335736580193043,-0.009565156884491444,0.0009663651580922306,0.00026305444771423936,2.9469716548919678,5999651.5
10.699999809265137,45.07809829711914,0.00021321656822692603,-0.0010927141411229968,878.1276245117188,-0.007265280466526747,1150.069091796875,-0.019144294783473015,1073.0977783203125,-0.014243287965655327,1173.0074462890625,-0.027682678773999214,111.15479278564453,175.6287841796875,48.823997497558594,44.83863067626953,5.435225963592529,0.775051474571228,5.8836283683776855,0.9806047081947327,-0.001093464670702815,-0.008314221166074276,-0.009569079615175724,0.0009854621021077037,0.00026939657982438803,2.9469661712646484,5999640.0
10.800000190734863,45.07811737060547,0.00010394515265943483,-0.001089775818400085,878.1268920898438,-0.007392214611172676,1150.067138671875,-0.01932571269571781,1073.0963134765625,-0.014423569664359093,1173.004638671875,-0.027799900621175766,111.15208435058594,175.6192169189453,48.8173713684082,44.830894470214844,5.434442520141602,0.7749589085578918,5.882981777191162,0.9804969429969788,-0.0010658751707524061,-0.008291252888739109,-0.00957169383764267,0.0010046415263786912,0.00027579953894019127,2.946960210800171,5999628.0
10.899999618530273,45.078128814697266,-5.0324333642493e-06,-0.0010372744873166084,878.1261596679688,-0.00751860998570919,1150.065185546875,-0.01950456015765667,1073.0948486328125,-0.014602151699364185,1173.001953125,-0.02791297808289528,111.14936828613281,175.60963439941406,48.81076431274414,44.8232421875,5.4336748123168945,0.7748684883117676,5.882351875305176,0.9803919792175293,-0.0010378619190305471,-0.008266805671155453,-0.009572968818247318,0.0010239005787298083,0.0002822624519467354,2.9469544887542725,5999616.0
11.0,45.078128814697266,-0.00010875988664338365,-0.0009189582196995616,878.1253662109375,-0.007644432596862316,1150.063232421875,-0.0196808073669672,1073.0933837890625,-0.01477899868041277,1172.9991455078125,-0.02802189067006111,111.14664459228516,175.60000610351562,48.80417251586914,44.81568145751953,5.432922840118408,0.7747802138328552,5.881738662719727,0.9802898168563843,-0.0010097535559907556,-0.00824088603258133,-0.009572906419634819,0.0010432363487780094,0.0002887844748329371,2.946948289871216,5999604.0
11.100000381469727,45.07811737060547,-0.00020065571879968047,-0.0007767700008116663,878.1245727539062,-0.00776964845135808,1150.061279296875,-0.01985444314777851,1073.0919189453125,-0.014954078942537308,1172.996337890625,-0.02812669798731804,111.14390563964844,175.59036254882812,48.797603607177734,44.808204650878906,5.432186603546143,0.7746941447257996,5.8811421394348145,0.9801903963088989,-0.0009821683634072542,-0.00821356289088726,-0.009571573697030544,0.0010626459261402488,0.0002953647344838828,2.9469423294067383,5999591.5
11.199999809265137,45.07809829711914,-0.0002783327072393149,-0.0006520713795907795,878.1238403320312,-0.007894223555922508,1150.059326171875,-0.020025497302412987,1073.0904541015625,-0.015127359889447689,1172.9935302734375,-0.028227586299180984,111.14115142822266,175.5806884765625,48.791053771972656,44.80082321166992,5.431466579437256,0.774610161781311,5.880561828613281,0.9800936579704285,-0.000955940515268594,-0.00818498432636261,-0.00956911314278841,0.0010821267496794462,0.00030200235778465867,2.9469361305236816,5999579.0
11.300000190734863,45.078067779541016,-0.0003435398393776268,-0.0005623283213935792,878.123046875,-0.008018125779926777,1150.0572509765625,-0.020194025710225105,1073.0888671875,-0.015298819169402122,1172.9906005859375,-0.028324823826551437,111.13838958740234,175.57098388671875,48.784523010253906,44.79352951049805,5.430761814117432,0.7745283246040344,5.879996299743652,0.9799994230270386,-0.0009313849732279778,-0.00815532822161913,-0.009565700776875019,0.001101675909012556,0.0003086964716203511,2.946929931640625,5999566.0
11.399999618530273,45.078033447265625,-0.000399772688979283,-0.0004343231557868421,878.1221923828125,-0.00814132485538721,1150.05517578125,-0.020360087975859642,1073.0872802734375,-0.015468437224626541,1172.98779296875,-0.02841867133975029,111.1356201171875,175.56126403808594,48.778018951416016,44.78632736206055,5.430072784423828,0.774448573589325,5.879445552825928,0.9799075722694397,-0.0009083247277885675,-0.008124751038849354,-0.009561488404870033,0.0011212911922484636,0.0003154463192913681,2.9469234943389893,5999553.0
11.5,45.07799530029297,-0.0004432050045579672,-0.00033433266798965633,878.1213989257812,-0.008263788186013699,1150.05322265625,-0.020523730665445328,1073.0858154296875,-0.015636203810572624,1172.9849853515625,-0.028509343042969704,111.13284301757812,175.55152893066406,48.77153778076172,44.77921676635742,5.429399013519287,0.7743708491325378,5.878907680511475,0.9798179268836975,-0.0008863738039508462,-0.008093365468084812,-0.009556586854159832,0.0011409702710807323,0.0003222510276827961,2.9469170570373535,5999540.0
11.600000381469727,45.07794952392578,-0.0004766382626257837,-0.000222508650040254,878.1205444335938,-0.00838548969477415,1150.0511474609375,-0.020685017108917236,1073.084228515625,-0.015802107751369476,1172.9820556640625,-0.02859708108007908,111.13005065917969,175.54177856445312,48.76508331298828,44.77219772338867,5.42874002456665,0.7742950320243835,5.878382205963135,0.9797303676605225,-0.0008660749299451709,-0.008061331696808338,-0.00955115258693695,0.0011607109336182475,0.0003291098109912127,2.9469103813171387,5999526.5
11.699999809265137,45.077903747558594,-0.0004988891305401921,-0.0002507497847545892,878.1196899414062,-0.008506400510668755,1150.049072265625,-0.020844008773565292,1073.0826416015625,-0.015966149047017097,1172.979248046875,-0.028682129457592964,111.12725067138672,175.53199768066406,48.7586555480957,44.7652702331543,5.428095817565918,0.7742210626602173,5.87786865234375,0.979644775390625,-0.0008470866596326232,-0.00802877452224493,-0.009545307606458664,0.0011805113172158599,0.0003360218834131956,2.946903705596924,5999513.0
11.800000190734863,45.07785415649414,-0.0005239641177468002,-0.00034473836421966553,878.1188354492188,-0.00862649641931057,1150.0469970703125,-0.02100077085196972,1073.0810546875,-0.016128327697515488,1172.976318359375,-0.028764724731445312,111.12444305419922,175.52220153808594,48.752254486083984,44.7584342956543,5.427465915679932,0.7741488814353943,5.877366065979004,0.9795609712600708,-0.000829612254165113,-0.007995834574103355,-0.00953919067978859,0.001200369675643742,0.00034298651735298336,2.946897029876709,5999499.0
11.899999618530273,45.07780075073242,-0.0005584379541687667,-0.0004207806196063757,878.1179809570312,-0.008745751343667507,1150.0447998046875,-0.02115531824529171,1073.079345703125,-0.016288649290800095,1172.9735107421875,-0.02884492836892605,111.12162780761719,175.51239013671875,48.74588394165039,44.75169372558594,5.426849842071533,0.774078369140625,5.876873970031738,0.9794789552688599,-0.000811884761787951,-0.007962479256093502,-0.009532766416668892,0.0012202843790873885,0.00035000298521481454,2.946890115737915,5999485.0
12.0,45.07774353027344,-0.0006005159812048078,-0.00042691928683780134,878.1171264648438,-0.008864144794642925,1150.042724609375,-0.02130761370062828,1073.0777587890625,-0.01644711382687092,1172.9705810546875,-0.02892261929810047,111.11880493164062,175.5025634765625,48.73953628540039,44.74504089355469,5.426247596740723,0.7740094065666199,5.876392841339111,0.979398787021637,-0.00079313077731058,-0.007928595878183842,-0.009525919333100319,0.00124025356490165,0.00035707050119526684,2.946883201599121,5999471.0
12.100000381469727,45.07768630981445,-0.0006432079244405031,-0.0005263564526103437,878.1162109375,-0.008981655351817608,1150.0406494140625,-0.021457614377141,1073.0760498046875,-0.01660371944308281,1172.9676513671875,-0.028997652232646942,111.115966796875,175.49273681640625,48.73322296142578,44.73847961425781,5.425658226013184,0.7739421129226685,5.875923156738281,0.9793205261230469,-0.0007735618855804205,-0.007894092239439487,-0.009518556296825409,0.0012602756032720208,0.0003641883668024093,2.946876049041748,5999456.5
12.199999809265137,45.07762145996094,-0.000695843598805368,-0.0005985411116853356,878.1152954101562,-0.009098262526094913,1150.0384521484375,-0.021605299785733223,1073.074462890625,-0.01675846241414547,1172.96484375,-0.029069988057017326,111.11312866210938,175.48287963867188,48.72693634033203,44.73200988769531,5.425082683563232,0.7738763093948364,5.875465393066406,0.9792442321777344,-0.0007540133083239198,-0.007858965545892715,-0.009510669857263565,0.0012803486315533519,0.00037135573802515864,2.946868896484375,5999442.0
12.300000190734863,45.07754898071289,-0.0007556976634077728,-0.0006456162664107978,878.1143798828125,-0.009213946759700775,1150.0362548828125,-0.02175062708556652,1073.07275390625,-0.016911333426833153,1172.9619140625,-0.029139496386051178,111.11028289794922,175.4730224609375,48.72068405151367,44.72563171386719,5.4245195388793945,0.7738121151924133,5.875019550323486,0.9791699647903442,-0.0007332358509302139,-0.0078230956569314,-0.009502138011157513,0.001300470670685172,0.00037857191637158394,2.946861743927002,5999427.5
12.399999618530273,45.077476501464844,-0.0008202593307942152,-0.0006820934941060841,878.1134643554688,-0.009328690357506275,1150.0340576171875,-0.021893544122576714,1073.071044921875,-0.017062321305274963,1172.958984375,-0.02920602075755596,111.10742950439453,175.46315002441406,48.71445846557617,44.71934127807617,5.423969745635986,0.7737495303153992,5.874587059020996,0.979097843170166,-0.0007115970947779715,-0.007786396890878677,-0.009492872282862663,0.0013206396251916885,0.0003858360287267715,2.94685435295105,5999412.5
12.5,45.077392578125,-0.000888468639459461,-0.0006984596257098019,878.112548828125,-0.009442475624382496,1150.0318603515625,-0.02203400991857052,1073.0693359375,-0.017211413010954857,1172.9560546875,-0.029269449412822723,111.10456848144531,175.45327758789062,48.70827102661133,44.7131462097168,5.423432350158691,0.773688554763794,5.874167442321777,0.9790278673171997,-0.0006893618847243488,-0.007748814299702644,-0.00948281493037939,0.001340853632427752,0.00039314734749495983,2.9468469619750977,5999397.5
12.600000381469727,45.07730484008789,-0.0009583146311342716,-0.0007295907707884908,878.111572265625,-0.009555285796523094,1150.0296630859375,-0.0221719890832901,1073.067626953125,-0.01735858991742134,1172.953125,-0.029329702258110046,111.10169982910156,175.44338989257812,48.70211410522461,44.70703887939453,5.422907829284668,0.7736291885375977,5.873761177062988,0.9789602160453796,-0.0006666305125690997,-0.007710306439548731,-0.009471922181546688,0.001361110364086926,0.00040050497045740485,2.9468393325805664,5999382.0
12.699999809265137,45.07720947265625,-0.0010312737431377172,-0.0007899220800027251,878.110595703125,-0.009667102247476578,1150.0274658203125,-0.02230745367705822,1073.06591796875,-0.017503837123513222,1172.9501953125,-0.029386727139353752,111.09882354736328,175.43350219726562,48.69599151611328,44.701026916503906,5.422396183013916,0.7735715508460999,5.873369216918945,0.978894829750061,-0.0006436408148147166,-0.0076708560809493065,-0.009460171684622765,0.0013814076082780957,0.00040790814091451466,2.9468319416046143,5999366.5
12.800000190734863,45.07710647583008,-0.0011102658463642001,-0.0008719962206669152,878.109619140625,-0.009777910076081753,1150.0252685546875,-0.02244037762284279,1073.0640869140625,-0.017647134140133858,1172.947265625,-0.029440462589263916,111.095947265625,175.42359924316406,48.68990707397461,44.69510269165039,5.421896934509277,0.7735156416893005,5.872990608215332,0.9788317680358887,-0.0006201870855875313,-0.007630428299307823,-0.00944752711802721,0.0014017431531101465,0.0004153559566475451,2.946824073791504,5999351.0
12.899999618530273,45.076995849609375,-0.0011974655790254474,-0.0009579990874044597,878.108642578125,-0.009887691587209702,1150.02294921875,-0.022570716217160225,1073.0623779296875,-0.017788462340831757,1172.9443359375,-0.029490800574421883,111.09305572509766,175.4136962890625,48.68385696411133,44.68927764892578,5.421411037445068,0.7734614610671997,5.872626781463623,0.9787711501121521,-0.0005958967958576977,-0.007588951848447323,-0.009433913975954056,0.0014221146702766418,0.0004228476027492434,2.9468164443969727,5999335.0
13.0,45.076873779296875,-0.0012932653771713376,-0.0009870229987427592,878.107666015625,-0.00999643187969923,1150.020751953125,-0.022698406130075455,1073.060546875,-0.017927799373865128,1172.94140625,-0.02953757718205452,111.09017181396484,175.40379333496094,48.6778450012207,44.68354034423828,5.420937538146973,0.7734091281890869,5.872277736663818,0.9787129759788513,-0.0005704879877157509,-0.007546330336481333,-0.009419232606887817,0.0014425198314711452,0.0004303822061046958,2.9468085765838623,5999319.0
13.100000381469727,45.076744079589844,-0.0013919677585363388,-0.0009203213267028332,878.106689453125,-0.010104113258421421,1150.0184326171875,-0.022823380306363106,1073.0587158203125,-0.01806511916220188,1172.9383544921875,-0.029580608010292053,111.08727264404297,175.39389038085938,48.671871185302734,44.67789840698242,5.420476913452148,0.7733586430549622,5.871944427490234,0.9786574244499207,-0.0005438918597064912,-0.007502460852265358,-0.009403375908732414,0.0014629559591412544,0.0004379588644951582,2.946800708770752,5999303.0
13.199999809265137,45.07660675048828,-0.0014839998912066221,-0.0008273336570709944,878.1056518554688,-0.01021072082221508,1150.01611328125,-0.02294558472931385,1073.056884765625,-0.01820039562880993,1172.9354248046875,-0.02961978130042553,111.0843734741211,175.38400268554688,48.66593933105469,44.6723518371582,5.420029640197754,0.7733100652694702,5.871627330780029,0.9786045551300049,-0.0005168064963072538,-0.0074573117308318615,-0.009386308491230011,0.0014834206085652113,0.00044557664659805596,2.9467926025390625,5999286.5
13.300000190734863,45.07645797729492,-0.0015667332336306572,-0.0007600323297083378,878.1046142578125,-0.010316237807273865,1150.0137939453125,-0.02306501939892769,1073.0550537109375,-0.018333598971366882,1172.9324951171875,-0.029655147343873978,111.08147430419922,175.3740997314453,48.6600456237793,44.666900634765625,5.419595718383789,0.7732634544372559,5.871326446533203,0.978554368019104,-0.0004904118250124156,-0.007410968188196421,-0.009368113242089748,0.00150391086935997,0.00045323465019464493,2.946784496307373,5999270.0
13.399999618530273,45.07630157470703,-0.0016427364898845553,-0.0007470190175808966,878.1035766601562,-0.010420646518468857,1150.011474609375,-0.023181714117527008,1073.05322265625,-0.01846470683813095,1172.929443359375,-0.029686864465475082,111.07856750488281,175.36419677734375,48.65419387817383,44.66154861450195,5.419174671173096,0.7732188105583191,5.871040344238281,0.9785067439079285,-0.0004650193150155246,-0.007363547571003437,-0.00934890378266573,0.0015244244132190943,0.00046093197306618094,2.9467763900756836,5999253.5
13.5,45.07613754272461,-0.0017174383392557502,-0.0007202403503470123,878.1025390625,-0.010523932054638863,1150.0091552734375,-0.0232956912368536,1073.0513916015625,-0.018593698740005493,1172.926513671875,-0.029715068638324738,111.0756607055664,175.35430908203125,48.64838790893555,44.656288146972656,5.41876745223999,0.7731761932373047,5.87076997756958,0.9784616231918335,-0.00044033455196768045,-0.00731513649225235,-0.009328763000667095,0.0015449586790055037,0.00046866765478625894,2.946768045425415,5999236.5
13.600000381469727,45.075965881347656,-0.0017894624033942819,-0.0005928399623371661,878.1015014648438,-0.010626078583300114,1150.0068359375,-0.02340695820748806,1073.049560546875,-0.018720559775829315,1172.923583984375,-0.02973981387913227,111.07274627685547,175.3444366455078,48.64262390136719,44.651126861572266,5.418373107910156,0.7731355428695679,5.870513916015625,0.9784189462661743,-0.00041571457404643297,-0.007265753578394651,-0.00930770579725504,0.0015655112219974399,0.00047644085134379566,2.9467597007751465,5999219.5
13.699999809265137,45.07578659057617,-0.0018487464403733611,-0.00037684515700675547,878.1004028320312,-0.010727069340646267,1150.0045166015625,-0.02351551130414009,1073.0477294921875,-0.018845271319150925,1172.9205322265625,-0.029761139303445816,111.06983184814453,175.33456420898438,48.63690185546875,44.64606475830078,5.41799259185791,0.7730968594551086,5.870272636413574,0.9783787131309509,-0.00039137667044997215,-0.007215435151010752,-0.009285765700042248,0.0015860797138884664,0.0004842506314162165,2.946751117706299,5999202.5
13.800000190734863,45.075599670410156,-0.0018864308949559927,-0.00015700900985393673,878.099365234375,-0.010826890356838703,1150.002197265625,-0.023621398955583572,1073.0457763671875,-0.018967824056744576,1172.9176025390625,-0.029779233038425446,111.0669174194336,175.32469177246094,48.631229400634766,44.6411018371582,5.417625427246094,0.773060142993927,5.870045185089111,0.9783408641815186,-0.00036860612453892827,-0.00716434046626091,-0.009263098239898682,0.0016066617099568248,0.0004920960636809468,2.9467427730560303,5999185.0
13.899999618530273,45.07541275024414,-0.0019021318294107914,4.9679558287607506e-05,878.0982666015625,-0.01092552486807108,1149.999755859375,-0.023724721744656563,1073.0438232421875,-0.01908821053802967,1172.9146728515625,-0.02979448065161705,111.06400299072266,175.31484985351562,48.62560272216797,44.636234283447266,5.417271614074707,0.7730253338813782,5.869830131530762,0.9783050417900085,-0.0003485229972284287,-0.007112737745046616,-0.00923996977508068,0.001627255347557366,0.0004999763914383948,2.9467341899871826,5999167.5
14.0,45.07522201538086,-0.001897163805551827,0.0002587171911727637,878.09716796875,-0.011022960767149925,1149.9974365234375,-0.023825613781809807,1073.0419921875,-0.019206436350941658,1172.91162109375,-0.029807331040501595,111.06108093261719,175.3050079345703,48.62002182006836,44.631465911865234,5.416930675506592,0.7729923129081726,5.869626522064209,0.9782711267471313,-0.0003312130575068295,-0.007060898933559656,-0.009216648526489735,0.0016478586476296186,0.0005078906542621553,2.946725368499756,5999150.0
14.100000381469727,45.07503128051758,-0.0018712921300902963,0.00046687995200045407,878.0960693359375,-0.011119184084236622,1149.9949951171875,-0.0239242110401392,1073.0400390625,-0.019322514533996582,1172.90869140625,-0.029818233102560043,111.05815887451172,175.29518127441406,48.61448669433594,44.626792907714844,5.416603088378906,0.7729610204696655,5.869431972503662,0.9782387018203735,-0.0003165988018736243,-0.007009079679846764,-0.009193387813866138,0.0016684700967743993,0.0005158380954526365,2.946716785430908,5999132.0
14.199999809265137,45.07484436035156,-0.0018246041145175695,0.0007180513348430395,878.0949096679688,-0.011214184574782848,1149.99267578125,-0.02402065321803093,1073.0380859375,-0.019436469301581383,1172.9056396484375,-0.02982764132320881,111.05523681640625,175.28536987304688,48.60900115966797,44.62221908569336,5.416287422180176,0.7729312777519226,5.869245529174805,0.9782075881958008,-0.0003047972568310797,-0.0069575379602611065,-0.009170444682240486,0.0016890886472538114,0.0005238180747255683,2.9467079639434814,5999114.0
14.300000190734863,45.07466125488281,-0.0017527990275993943,0.000965000712312758,878.0938110351562,-0.011307951994240284,1149.990234375,-0.024115093052387238,1073.0361328125,-0.019548330456018448,1172.9027099609375,-0.0298360176384449,111.05232238769531,175.27557373046875,48.60356521606445,44.617740631103516,5.4159836769104,0.7729029059410095,5.869064807891846,0.9781774878501892,-0.0002958694822154939,-0.006906531285494566,-0.009148074313998222,0.0017097132513299584,0.000531829777173698,2.9466989040374756,5999096.0
14.399999618530273,45.074485778808594,-0.001656298991292715,0.0011256029829382896,878.0926513671875,-0.011400478892028332,1149.98779296875,-0.024207711219787598,1073.0341796875,-0.01965814083814621,1172.8997802734375,-0.029843898490071297,111.04940032958984,175.26577758789062,48.598175048828125,44.61335372924805,5.415691375732422,0.7728757858276367,5.868887901306152,0.9781480431556702,-0.00029043652466498315,-0.00685636792331934,-0.00912658404558897,0.0017303434433415532,0.0005398725625127554,2.946690082550049,5999078.0
14.5,45.07432174682617,-0.0015437386464327574,0.0011717242887243629,878.091552734375,-0.011491760611534119,1149.9853515625,-0.02429869957268238,1073.0322265625,-0.019765952602028847,1172.896728515625,-0.029851846396923065,111.04647827148438,175.25601196289062,48.592830657958984,44.60905456542969,5.415409564971924,0.7728496193885803,5.86871337890625,0.978118896484375,-0.0002885014982894063,-0.00680735195055604,-0.009106277488172054,0.0017509792232885957,0.0005479459650814533,2.946681022644043,5999059.5
14.600000381469727,45.07416915893555,-0.0014265661593526602,0.001146943075582385,878.0903930664062,-0.011581793427467346,1149.98291015625,-0.024388225749135017,1073.0302734375,-0.019871823489665985,1172.893798828125,-0.029860317707061768,111.0435562133789,175.2462615966797,48.5875358581543,44.60485076904297,5.415137767791748,0.772824227809906,5.868538856506348,0.9780898094177246,-0.00028904606006108224,-0.006759680341929197,-0.009087350219488144,0.001771620474755764,0.0005560494028031826,2.946671724319458,5999041.0
14.699999809265137,45.07402420043945,-0.0013118719216436148,0.0011520670959725976,878.0892333984375,-0.011670577339828014,1149.98046875,-0.02447640337049961,1073.0281982421875,-0.019975818693637848,1172.8907470703125,-0.029869558289647102,111.0406265258789,175.2365264892578,48.5822868347168,44.60072708129883,5.414875030517578,0.7727994918823242,5.868363857269287,0.9780606031417847,-0.0002907036105170846,-0.0067134094424545765,-0.009069859981536865,0.001792268012650311,0.0005641824100166559,2.946662664413452,5999022.0
14.800000190734863,45.07389450073242,-0.0011966652236878872,0.0011218248400837183,878.0880126953125,-0.011758115142583847,1149.97802734375,-0.024563295766711235,1073.0262451171875,-0.020078005269169807,1172.8878173828125,-0.029879650101065636,111.03770446777344,175.226806640625,48.577083587646484,44.5966911315918,5.414620399475098,0.7727751135826111,5.868187427520752,0.9780312180519104,-0.00029262760654091835,-0.00666850944980979,-0.009053776040673256,0.0018129221862182021,0.000572344521060586,2.946653366088867,5999003.0
14.899999618530273,45.07377243041992,-0.0010844827629625797,0.0010929537238553166,878.0868530273438,-0.011844410561025143,1149.9755859375,-0.024648964405059814,1073.0242919921875,-0.02017844282090664,1172.884765625,-0.02989066019654274,111.03478240966797,175.2170867919922,48.571922302246094,44.59273147583008,5.414373397827148,0.772750973701477,5.868009567260742,0.9780016541481018,-0.00029520021053031087,-0.006624985486268997,-0.009039104916155338,0.0018335835775360465,0.0005805353866890073,2.9466440677642822,5998984.5
15.0,45.073665618896484,-0.0009751873440109193,0.001095798797905445,878.085693359375,-0.011929471045732498,1149.97314453125,-0.024733463302254677,1073.022216796875,-0.02027719095349312,1172.8818359375,-0.029902629554271698,111.0318603515625,175.2073974609375,48.566810607910156,44.58885192871094,5.414132595062256,0.7727270126342773,5.867830753326416,0.9779717922210693,-0.0002979201381094754,-0.006582800764590502,-0.009025808423757553,0.001854253001511097,0.0005887545994482934,2.9466347694396973,5998965.0
15.100000381469727,45.07356643676758,-0.0008656074642203748,0.0011942851124331355,878.08447265625,-0.012013304978609085,1149.970703125,-0.024816835299134254,1073.0201416015625,-0.02037430740892887,1172.8787841796875,-0.029915567487478256,111.0289306640625,175.19772338867188,48.561737060546875,44.58504867553711,5.413898468017578,0.7727031707763672,5.867650032043457,0.977941632270813,-0.00030079344287514687,-0.006541919894516468,-0.00901385210454464,0.0018749309238046408,0.0005970016936771572,2.946625232696533,5998946.0
15.199999809265137,45.073482513427734,-0.0007461789646185935,0.001316687325015664,878.083251953125,-0.012095922604203224,1149.9681396484375,-0.024899134412407875,1073.0181884765625,-0.020469849929213524,1172.8758544921875,-0.029929528012871742,111.02600860595703,175.18804931640625,48.55670928955078,44.58131790161133,5.413669586181641,0.7726792693138123,5.867466926574707,0.9779111742973328,-0.00030419070390053093,-0.0065023452043533325,-0.009003239683806896,0.0018956182757392526,0.0006052764365449548,2.946615695953369,5998926.5
15.300000190734863,45.07340621948242,-0.0006145102088339627,0.0014494565548375249,878.08203125,-0.01217733509838581,1149.9656982421875,-0.024980464950203896,1073.01611328125,-0.020563870668411255,1172.872802734375,-0.029944706708192825,111.02307891845703,175.17840576171875,48.551727294921875,44.57765197753906,5.413445472717285,0.7726552486419678,5.867281913757324,0.9778802990913391,-0.0003092989500146359,-0.006464197766035795,-0.008994091302156448,0.0019163155229762197,0.000613578362390399,2.946606159210205,5998907.0
15.399999618530273,45.07334518432617,-0.0004695645475294441,0.0015952730318531394,878.080810546875,-0.012257557362318039,1149.963134765625,-0.025060951709747314,1073.0140380859375,-0.02065643109381199,1172.869873046875,-0.029961399734020233,111.02015686035156,175.16876220703125,48.54677963256836,44.574058532714844,5.4132256507873535,0.7726311087608337,5.867092609405518,0.9778487682342529,-0.0003163907676935196,-0.006427626125514507,-0.008986557833850384,0.0019370239460840821,0.0006219071801751852,2.946596384048462,5998887.5
15.5,45.073299407958984,-0.00031003725598566234,0.001765281194821,878.07958984375,-0.012336603365838528,1149.960693359375,-0.025140738114714622,1073.011962890625,-0.0207475945353508,1172.8668212890625,-0.02997993677854538,111.01722717285156,175.1591339111328,48.54187774658203,44.570526123046875,5.413009166717529,0.7726066708564758,5.866898536682129,0.9778164029121399,-0.0003256276249885559,-0.0063927932642400265,-0.008980800397694111,0.0019577443599700928,0.0006302627152763307,2.946586847305298,5998867.5
15.600000381469727,45.07326889038086,-0.00013350913650356233,0.0019692310597747564,878.078369140625,-0.012414488941431046,1149.9581298828125,-0.025219980627298355,1073.0098876953125,-0.02083742804825306,1172.86376953125,-0.030000673606991768,111.01429748535156,175.14952087402344,48.53701400756836,44.567054748535156,5.412795543670654,0.7725818753242493,5.866697788238525,0.9777829647064209,-0.00033721353975124657,-0.00635987613350153,-0.008976999670267105,0.001978478627279401,0.0006386447348631918,2.9465770721435547,5998847.5
15.699999809265137,45.0732536315918,6.341397238429636e-05,0.002133138244971633,878.0770874023438,-0.01249123364686966,1149.95556640625,-0.02529885061085224,1073.0078125,-0.020926008000969887,1172.86083984375,-0.030024012550711632,111.01136779785156,175.13992309570312,48.532188415527344,44.56364059448242,5.412583827972412,0.7725565433502197,5.866489410400391,0.9777482151985168,-0.00035149604082107544,-0.006329081486910582,-0.008975362405180931,0.0019992277957499027,0.0006470530643127859,2.9465670585632324,5998827.5
15.800000190734863,45.07326126098633,0.00027672777650877833,0.0023120499681681395,878.0758666992188,-0.012566857971251011,1149.953125,-0.02537754364311695,1073.0057373046875,-0.021013416349887848,1172.8577880859375,-0.030050432309508324,111.00843811035156,175.13034057617188,48.527400970458984,44.560279846191406,5.4123735427856445,0.7725304961204529,5.866271018981934,0.9777118563652039,-0.0003689481527544558,-0.0063006579875946045,-0.008976140059530735,0.0020199944265186787,0.0006554875872097909,2.9465572834014893,5998807.5
15.899999618530273,45.07328796386719,0.0005079327966086566,0.0024712583981454372,878.0745849609375,-0.012641383334994316,1149.9505615234375,-0.025456255301833153,1073.0035400390625,-0.021099742501974106,1172.8548583984375,-0.03008037619292736,111.00550079345703,175.12075805664062,48.522647857666016,44.55697250366211,5.412163257598877,0.7725036144256592,5.86604118347168,0.9776735305786133,-0.0003891029627993703,-0.0062748040072619915,-0.00897953286767006,0.002040780382230878,0.0006639483035542071,2.946547269821167,5998787.0
16.0,45.07333755493164,0.0007550586014986038,0.0026700731832534075,878.0733642578125,-0.012714835815131664,1149.947998046875,-0.025535186752676964,1073.00146484375,-0.02118508331477642,1172.851806640625,-0.030114296823740005,111.00257110595703,175.11119079589844,48.51792526245117,44.553707122802734,5.411952972412109,0.7724756598472595,5.865798473358154,0.9776330590248108,-0.00041222700383514166,-0.006251736544072628,-0.008985759690403938,0.002061588456854224,0.0006724352715536952,2.9465372562408447,5998767.0
16.100000381469727,45.07341384887695,0.0010220659896731377,0.0028039300814270973,878.0720825195312,-0.012787241488695145,1149.9454345703125,-0.025614535436034203,1072.9993896484375,-0.021269535645842552,1172.8487548828125,-0.030152631923556328,110.9996337890625,175.10162353515625,48.51323699951172,44.55048370361328,5.411740303039551,0.7724464535713196,5.865540504455566,0.9775900840759277,-0.0004381061880849302,-0.006231647450476885,-0.008995017036795616,0.0020824214443564415,0.0006809485494159162,2.9465272426605225,5998746.5
16.200000762939453,45.073516845703125,0.0013024589279666543,0.0029182389844208956,878.07080078125,-0.012858630158007145,1149.94287109375,-0.02569452114403248,1072.9971923828125,-0.021353213116526604,1172.8458251953125,-0.030195869505405426,110.99669647216797,175.09207153320312,48.508583068847656,44.54729461669922,5.411525249481201,0.7724157571792603,5.865265846252441,0.9775443077087402,-0.0004673002695199102,-0.006214777007699013,-0.009007547982037067,0.002103282604366541,0.0006894883699715137,2.946516990661621,5998725.5
16.299999237060547,45.073646545410156,0.0015942829195410013,0.0028945535887032747,878.0694580078125,-0.012929033488035202,1149.9403076171875,-0.025775352492928505,1072.9951171875,-0.02143622748553753,1172.8427734375,-0.030244436115026474,110.9937515258789,175.08250427246094,48.50395202636719,44.54413604736328,5.411306381225586,0.772383451461792,5.864973068237305,0.9774954915046692,-0.0004990060697309673,-0.00620128633454442,-0.009023516438901424,0.0021241754293441772,0.0006980549660511315,2.9465067386627197,5998705.0
16.399999618530273,45.07380676269531,0.0018837382085621357,0.002864695619791746,878.0681762695312,-0.012998487800359726,1149.937744140625,-0.025857221335172653,1072.992919921875,-0.02151869609951973,1172.8397216796875,-0.03029869683086872,110.99080657958984,175.0729522705078,48.49934768676758,44.5410041809082,5.411082744598389,0.7723492383956909,5.864660263061523,0.9774433374404907,-0.0005330440471880138,-0.0061913104727864265,-0.009043063037097454,0.0021451038774102926,0.000706648628693074,2.9464967250823975,5998684.0
16.5,45.07399368286133,0.002170207677409053,0.00278452574275434,878.06689453125,-0.013067029416561127,1149.9351806640625,-0.025940263643860817,1072.99072265625,-0.021600740030407906,1172.836669921875,-0.0303588155657053,110.98785400390625,175.06341552734375,48.49476623535156,44.53789520263672,5.410852909088135,0.7723129391670227,5.8643269538879395,0.9773877859115601,-0.0005676749860867858,-0.00618481682613492,-0.009066157974302769,0.0021660716738551855,0.0007152697071433067,2.946486234664917,5998663.0
16.600000381469727,45.07421112060547,0.00244866032153368,0.0027419431135058403,878.0655517578125,-0.013134697452187538,1149.9324951171875,-0.026024583727121353,1072.9886474609375,-0.02168247662484646,1172.8336181640625,-0.030424855649471283,110.98490142822266,175.05384826660156,48.49020767211914,44.53479766845703,5.410615921020508,0.772274374961853,5.8639726638793945,0.9773287177085876,-0.0006028665811754763,-0.006181763485074043,-0.009092765860259533,0.002187083475291729,0.000723918667063117,2.9464759826660156,5998642.0
16.700000762939453,45.07445526123047,0.0027228547260165215,0.0026853943709284067,878.0642700195312,-0.013201535679399967,1149.929931640625,-0.026110263541340828,1072.9864501953125,-0.021764017641544342,1172.83056640625,-0.030496802181005478,110.98194122314453,175.04429626464844,48.48566818237305,44.53171157836914,5.410370826721191,0.7722334861755371,5.863597393035889,0.9772661924362183,-0.0006379277911037207,-0.006182048935443163,-0.009122787043452263,0.002208142541348934,0.0007325959159061313,2.946465492248535,5998621.0
16.799999237060547,45.074729919433594,0.0029913941398262978,0.002658362267538905,878.0629272460938,-0.013267585076391697,1149.92724609375,-0.026197388768196106,1072.9842529296875,-0.021845469251275063,1172.8275146484375,-0.030574653297662735,110.97897338867188,175.03472900390625,48.481143951416016,44.528629302978516,5.410117149353027,0.7721900939941406,5.863200664520264,0.9772001504898071,-0.0006733097834512591,-0.006185615435242653,-0.00915617123246193,0.002229253761470318,0.0007413019775412977,2.9464550018310547,5998599.5
16.899999618530273,45.07502746582031,0.0032572303898632526,0.0025618872605264187,878.0615844726562,-0.013332893140614033,1149.9246826171875,-0.026286039501428604,1072.9820556640625,-0.021926939487457275,1172.824462890625,-0.030658403411507607,110.97599792480469,175.02516174316406,48.47663497924805,44.52554702758789,5.409852981567383,0.7721441388130188,5.862783432006836,0.9771305322647095,-0.0007087644771672785,-0.006192388944327831,-0.009192846715450287,0.0022504206281155348,0.0007500372012145817,2.946444511413574,5998578.0
17.0,45.075355529785156,0.0035134190693497658,0.0023200337309390306,878.0602416992188,-0.01339750550687313,1149.9219970703125,-0.026376303285360336,1072.9798583984375,-0.02200852707028389,1172.8214111328125,-0.030748071148991585,110.9730224609375,175.0155792236328,48.472137451171875,44.5224609375,5.409578323364258,0.7720956206321716,5.862344264984131,0.9770573973655701,-0.0007446366944350302,-0.006202332675457001,-0.009232782758772373,0.0022716475650668144,0.0007588022854179144,2.9464340209960938,5998556.5
17.100000381469727,45.075706481933594,0.003745422465726733,0.0020605186000466347,878.0588989257812,-0.013461469672620296,1149.91943359375,-0.026468241587281227,1072.9776611328125,-0.022090326994657516,1172.818359375,-0.030843596905469894,110.97003936767578,175.00599670410156,48.467647552490234,44.51936721801758,5.409292221069336,0.7720444202423096,5.861884117126465,0.9769806861877441,-0.0007799908635206521,-0.006215323694050312,-0.009275859221816063,0.0022929382976144552,0.0007675976376049221,2.9464235305786133,5998535.0
17.200000762939453,45.076080322265625,0.003951474092900753,0.0018158877501264215,878.0575561523438,-0.013524833135306835,1149.916748046875,-0.026561839506030083,1072.9754638671875,-0.022172432392835617,1172.8153076171875,-0.030944664031267166,110.967041015625,174.9963836669922,48.46316909790039,44.516258239746094,5.408994197845459,0.7719905376434326,5.861403465270996,0.9769006371498108,-0.0008129620109684765,-0.00623106025159359,-0.009321780875325203,0.0023142972495406866,0.0007764238980598748,2.9464128017425537,5998513.5
17.299999237060547,45.076473236083984,0.004133062902837992,0.0017125445883721113,878.0562133789062,-0.013587646186351776,1149.9140625,-0.026657037436962128,1072.9732666015625,-0.02225491963326931,1172.8121337890625,-0.031050827354192734,110.96404266357422,174.9867706298828,48.45869445800781,44.51313018798828,5.408683776855469,0.7719339728355408,5.860904693603516,0.9768174290657043,-0.0008433025213889778,-0.006249220576137304,-0.009370229206979275,0.0023357276804745197,0.0007852815324440598,2.946402072906494,5998491.5
17.399999618530273,45.07688903808594,0.004304317757487297,0.0016417127335444093,878.0548706054688,-0.013649957254529,1149.911376953125,-0.02675376459956169,1072.970947265625,-0.02233785390853882,1172.80908203125,-0.03116164170205593,110.96102905273438,174.9771270751953,48.4542236328125,44.509979248046875,5.408360004425049,0.7718749046325684,5.860388278961182,0.9767313599586487,-0.0008710891124792397,-0.006269500590860844,-0.009420905262231827,0.002357233315706253,0.0007941711810417473,2.9463913440704346,5998469.5
17.5,45.07732009887695,0.004468488972634077,0.0015995001886039972,878.053466796875,-0.013711814768612385,1149.90869140625,-0.02685200236737728,1072.96875,-0.02242129296064377,1172.805908203125,-0.03127684444189072,110.95801544189453,174.96746826171875,48.44975280761719,44.506805419921875,5.408023834228516,0.7718132734298706,5.859855651855469,0.9766426086425781,-0.0008980110287666321,-0.006291769910603762,-0.009473680518567562,0.0023788169492036104,0.0008030932513065636,2.946380376815796,5998447.5
17.600000381469727,45.07776641845703,0.004628438968211412,0.0016063572838902473,878.0521240234375,-0.013773264363408089,1149.906005859375,-0.02695176564157009,1072.966552734375,-0.02250528521835804,1172.802734375,-0.031396303325891495,110.95498657226562,174.95779418945312,48.44528579711914,44.503604888916016,5.4076738357543945,0.7717493176460266,5.859307289123535,0.9765511751174927,-0.0009243524400517344,-0.006315938662737608,-0.009528468362987041,0.0024004816077649593,0.0008120482671074569,2.9463696479797363,5998425.5
17.700000762939453,45.07822799682617,0.004789074417203665,0.001622925279662013,878.0507202148438,-0.013834354467689991,1149.9033203125,-0.02705308236181736,1072.9642333984375,-0.02258988283574581,1172.7996826171875,-0.03151994198560715,110.95195007324219,174.94808959960938,48.44081497192383,44.50037384033203,5.407310962677002,0.7716829776763916,5.858743190765381,0.9764571785926819,-0.0009504443733021617,-0.00634195189923048,-0.00958521943539381,0.002422230551019311,0.0008210367523133755,2.9463586807250977,5998403.5
17.799999237060547,45.07870864868164,0.004951367154717445,0.0016812561079859734,878.0493774414062,-0.013895129784941673,1149.900634765625,-0.027155999094247818,1072.9620361328125,-0.022675130516290665,1172.7965087890625,-0.03164776414632797,110.94889831542969,174.93836975097656,48.43634033203125,44.497108459472656,5.4069342613220215,0.7716144323348999,5.858162879943848,0.9763604998588562,-0.000976888695731759,-0.006369813811033964,-0.009643939323723316,0.0024440663401037455,0.0008300592307932675,2.946347713470459,5998381.0
17.899999618530273,45.079200744628906,0.005119492765516043,0.0017408221028745174,878.0479736328125,-0.013955635018646717,1149.89794921875,-0.027260582894086838,1072.959716796875,-0.022761080414056778,1172.7933349609375,-0.03177981451153755,110.94583892822266,174.92861938476562,48.43186569213867,44.49380874633789,5.4065446853637695,0.7715436816215515,5.857566833496094,0.9762611389160156,-0.0010037912288680673,-0.0063995420932769775,-0.00970465037971735,0.0024659917689859867,0.0008391162264160812,2.9463367462158203,5998358.5
18.0,45.079715728759766,0.005293575115501881,0.001735959085635841,878.0465698242188,-0.014015914872288704,1149.8951416015625,-0.027366911992430687,1072.9573974609375,-0.022847779095172882,1172.7901611328125,-0.03191621974110603,110.9427719116211,174.91883850097656,48.42738342285156,44.49047088623047,5.4061408042907715,0.7714707255363464,5.856954574584961,0.9761590957641602,-0.0010316962143406272,-0.00643120426684618,-0.009767422452569008,0.002488010097295046,0.0008482083212584257,2.9463257789611816,5998336.0
18.100000381469727,45.08024215698242,0.005467170849442482,0.0017779517220333219,878.045166015625,-0.01407601311802864,1149.8924560546875,-0.027475079521536827,1072.9552001953125,-0.022935282438993454,1172.7869873046875,-0.03205711767077446,110.93968963623047,174.90904235839844,48.42289352416992,44.487091064453125,5.405723571777344,0.7713955640792847,5.856324672698975,0.9760541319847107,-0.0010606225114315748,-0.006464870180934668,-0.009832330979406834,0.0025101243518292904,0.0008573361556045711,2.946314573287964,5998313.5
